;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
5205;4.732e+01;6.707e-05;-3.728e-05;-7.882e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5206;4.732e+01;7.694e-05;9.954e-05;-9.780e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5207;4.733e+01;7.694e-05;-9.919e-05;1.291e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5208;4.733e+01;6.707e-05;1.838e-05;-8.523e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5209;4.734e+01;8.820e-05;-4.224e-05;1.066e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5210;4.734e+01;7.157e-05;-8.347e-05;-4.110e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5211;4.734e+01;8.828e-05;6.794e-05;9.249e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5212;4.734e+01;8.360e-05;-8.336e-05;6.973e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5213;4.735e+01;7.694e-05;9.891e-05;-1.490e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5214;4.735e+01;9.001e-05;1.872e-05;1.155e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5215;4.736e+01;6.603e-05;1.071e-05;-8.517e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5216;4.736e+01;8.273e-05;1.006e-04;3.797e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5217;4.737e+01;7.170e-05;-8.757e-05;-3.194e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5218;4.737e+01;6.946e-05;6.061e-05;-6.694e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5219;4.737e+01;8.559e-05;-7.676e-05;8.055e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5220;4.738e+01;6.719e-05;-5.204e-05;-7.015e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5221;4.738e+01;8.902e-05;3.275e-05;1.110e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5222;4.738e+01;7.991e-05;-9.815e-05;3.402e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5223;4.739e+01;8.089e-05;1.027e-04;2.263e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5224;4.739e+01;8.905e-05;-1.831e-05;1.143e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5225;4.740e+01;6.826e-05;4.467e-05;-7.668e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5226;4.740e+01;8.548e-05;8.725e-05;6.881e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5227;4.740e+01;6.935e-05;-6.873e-05;-5.835e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5228;4.741e+01;7.269e-05;8.262e-05;-4.587e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5229;4.741e+01;8.174e-05;-9.107e-05;5.476e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5230;4.741e+01;6.603e-05;-2.683e-05;-8.154e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5231;4.742e+01;9.001e-05;7.475e-06;1.168e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5232;4.742e+01;7.694e-05;-9.959e-05;9.265e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5233;4.742e+01;8.273e-05;9.783e-05;4.468e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5234;4.743e+01;8.820e-05;-3.842e-05;1.080e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5235;4.743e+01;6.946e-05;6.173e-05;-6.591e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5236;4.744e+01;8.737e-05;7.565e-05;8.472e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5237;4.744e+01;6.826e-05;-5.618e-05;-6.870e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5238;4.744e+01;7.481e-05;9.173e-05;-3.232e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5239;4.745e+01;8.089e-05;-9.618e-05;4.253e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5240;4.745e+01;6.601e-05;-1.482e-05;-8.452e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5241;4.745e+01;9.002e-05;-4.033e-06;1.170e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5242;4.746e+01;7.580e-05;-9.853e-05;-1.767e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5243;4.746e+01;8.360e-05;9.563e-05;5.163e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5244;4.747e+01;8.820e-05;-4.592e-05;1.051e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5245;4.747e+01;7.046e-05;6.581e-05;-6.370e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5246;4.747e+01;8.728e-05;7.305e-05;8.682e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5247;4.748e+01;6.719e-05;-5.291e-05;-6.950e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5248;4.748e+01;7.481e-05;9.209e-05;-3.127e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5249;4.748e+01;8.089e-05;-9.583e-05;4.331e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5250;4.749e+01;6.601e-05;-1.633e-05;-8.424e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5251;4.749e+01;9.001e-05;-9.399e-07;1.170e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5252;4.749e+01;7.580e-05;-9.850e-05;2.899e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5253;4.750e+01;8.373e-05;9.848e-05;4.636e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5254;4.750e+01;8.820e-05;-3.773e-05;1.083e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5255;4.751e+01;6.935e-05;5.757e-05;-6.938e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5256;4.751e+01;8.637e-05;8.001e-05;7.878e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5257;4.752e+01;6.836e-05;-6.403e-05;-6.162e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5258;4.752e+01;7.269e-05;8.415e-05;-4.301e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5259;4.752e+01;8.273e-05;-9.089e-05;5.751e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5260;4.752e+01;6.707e-05;-3.284e-05;-8.077e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5261;4.753e+01;9.001e-05;1.799e-05;1.156e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5262;4.753e+01;7.892e-05;-9.987e-05;2.348e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5263;4.754e+01;8.089e-05;1.021e-04;2.532e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5264;4.754e+01;8.905e-05;-1.683e-05;1.145e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5265;4.755e+01;6.719e-05;3.583e-05;-7.966e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5266;4.755e+01;8.459e-05;9.374e-05;5.750e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5267;4.755e+01;7.058e-05;-8.188e-05;-4.139e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5268;4.755e+01;7.046e-05;6.516e-05;-6.437e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5269;4.756e+01;8.548e-05;-7.428e-05;8.264e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5270;4.756e+01;6.826e-05;-5.994e-05;-6.544e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5271;4.757e+01;8.914e-05;4.946e-05;1.048e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5272;4.757e+01;8.273e-05;-9.152e-05;5.649e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5273;4.758e+01;7.694e-05;9.942e-05;-1.099e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5274;4.758e+01;9.001e-05;2.095e-05;1.151e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5275;4.758e+01;6.601e-05;-2.329e-06;-8.578e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5276;4.759e+01;7.991e-05;1.022e-04;1.883e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5277;4.759e+01;7.580e-05;-9.850e-05;-2.994e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5278;4.759e+01;6.712e-05;2.641e-05;-8.316e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5279;4.760e+01;8.820e-05;-3.610e-05;1.088e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5280;4.760e+01;7.269e-05;-8.970e-05;-2.973e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5281;4.760e+01;8.548e-05;8.495e-05;7.163e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5282;4.761e+01;8.637e-05;-6.059e-05;9.453e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5283;4.761e+01;7.157e-05;7.414e-05;-5.621e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5284;4.762e+01;8.828e-05;6.756e-05;9.276e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5285;4.762e+01;6.818e-05;-5.387e-05;-7.039e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5286;4.762e+01;7.382e-05;8.961e-05;-3.436e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5287;4.763e+01;8.174e-05;-9.190e-05;5.335e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5288;4.763e+01;6.607e-05;-3.141e-05;-7.994e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5289;4.763e+01;9.001e-05;2.288e-05;1.147e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5290;4.764e+01;7.991e-05;-9.927e-05;3.059e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5291;4.764e+01;7.991e-05;1.031e-04;1.246e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5292;4.765e+01;9.001e-05;-1.899e-06;1.170e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5293;4.765e+01;6.707e-05;1.610e-05;-8.569e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5294;4.765e+01;8.174e-05;1.005e-04;3.465e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5295;4.766e+01;7.382e-05;-9.479e-05;-1.499e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5296;4.766e+01;6.719e-05;3.681e-05;-7.921e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5297;4.766e+01;8.820e-05;-4.441e-05;1.057e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5298;4.767e+01;7.170e-05;-8.664e-05;-3.439e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5299;4.767e+01;8.647e-05;8.423e-05;7.444e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5300;4.767e+01;8.637e-05;-6.123e-05;9.412e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5301;4.768e+01;7.058e-05;7.161e-05;-5.736e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5302;4.768e+01;8.728e-05;7.088e-05;8.860e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5303;4.769e+01;6.826e-05;-6.044e-05;-6.498e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5304;4.769e+01;7.269e-05;8.396e-05;-4.337e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5305;4.770e+01;8.373e-05;-8.618e-05;6.649e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5306;4.770e+01;6.712e-05;-4.491e-05;-7.481e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5307;4.770e+01;8.905e-05;4.095e-05;1.083e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5308;4.770e+01;8.174e-05;-9.386e-05;4.983e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5309;4.771e+01;7.694e-05;9.937e-05;-1.139e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5310;4.771e+01;9.002e-05;2.419e-05;1.145e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5311;4.772e+01;6.601e-05;-1.430e-05;-8.461e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5312;4.772e+01;7.892e-05;1.025e-04;3.999e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5313;4.773e+01;7.793e-05;-9.940e-05;1.957e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5314;4.773e+01;6.601e-05;1.018e-06;-8.580e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5315;4.773e+01;9.002e-05;-5.207e-06;1.169e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5316;4.773e+01;7.694e-05;-9.987e-05;5.554e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5317;4.774e+01;8.174e-05;1.014e-04;3.167e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5318;4.774e+01;8.905e-05;-1.917e-05;1.142e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5319;4.775e+01;6.712e-05;2.764e-05;-8.276e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5320;4.775e+01;8.273e-05;9.791e-05;4.451e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5321;4.776e+01;7.382e-05;-9.402e-05;-1.926e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5322;4.776e+01;6.818e-05;3.885e-05;-7.967e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5323;4.776e+01;8.820e-05;-4.109e-05;1.071e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5324;4.777e+01;7.269e-05;-8.961e-05;-3.000e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5325;4.777e+01;8.559e-05;8.997e-05;6.546e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5326;4.777e+01;8.728e-05;-4.998e-05;1.019e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5327;4.778e+01;6.935e-05;5.701e-05;-6.985e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5328;4.778e+01;8.647e-05;8.521e-05;7.332e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5329;4.778e+01;7.058e-05;-7.957e-05;-4.567e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5330;4.779e+01;6.946e-05;6.384e-05;-6.386e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5331;4.779e+01;8.637e-05;-6.484e-05;9.167e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5332;4.780e+01;6.946e-05;-7.393e-05;-5.185e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5333;4.780e+01;8.737e-05;7.463e-05;8.561e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5334;4.780e+01;8.548e-05;-6.929e-05;8.687e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5335;4.781e+01;7.157e-05;7.493e-05;-5.516e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5336;4.781e+01;8.728e-05;7.006e-05;8.926e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5337;4.781e+01;6.836e-05;-6.505e-05;-6.054e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5338;4.782e+01;7.170e-05;7.869e-05;-4.996e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5339;4.782e+01;8.459e-05;-7.652e-05;7.899e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5340;4.783e+01;6.826e-05;-6.113e-05;-6.433e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5341;4.783e+01;8.820e-05;6.327e-05;9.563e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5342;4.783e+01;8.459e-05;-7.954e-05;7.594e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5343;4.784e+01;7.269e-05;8.338e-05;-4.448e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5344;4.784e+01;8.820e-05;6.022e-05;9.758e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5345;4.784e+01;6.826e-05;-5.701e-05;-6.801e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5346;4.785e+01;7.269e-05;8.441e-05;-4.249e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5347;4.785e+01;8.459e-05;-8.298e-05;7.216e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5348;4.785e+01;6.826e-05;-5.595e-05;-6.888e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5349;4.786e+01;8.820e-05;5.723e-05;9.937e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5350;4.786e+01;8.360e-05;-8.245e-05;7.080e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5351;4.787e+01;7.269e-05;8.503e-05;-4.124e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5352;4.787e+01;8.820e-05;5.721e-05;9.937e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5353;4.788e+01;6.826e-05;-5.599e-05;-6.885e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5354;4.788e+01;7.269e-05;8.471e-05;-4.189e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5355;4.788e+01;8.459e-05;-8.236e-05;7.287e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5356;4.788e+01;6.826e-05;-5.708e-05;-6.795e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5357;4.789e+01;8.820e-05;6.038e-05;9.748e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5358;4.789e+01;8.459e-05;-8.061e-05;7.481e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5359;4.790e+01;7.269e-05;8.260e-05;-4.590e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5360;4.790e+01;8.820e-05;6.340e-05;9.555e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5361;4.791e+01;6.826e-05;-6.126e-05;-6.421e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5362;4.791e+01;7.170e-05;7.974e-05;-4.827e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5363;4.791e+01;8.559e-05;-7.544e-05;8.178e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5364;4.791e+01;6.836e-05;-6.520e-05;-6.038e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5365;4.792e+01;8.728e-05;7.034e-05;8.904e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5366;4.792e+01;8.548e-05;-7.173e-05;8.487e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5367;4.793e+01;7.058e-05;7.208e-05;-5.677e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5368;4.793e+01;8.737e-05;7.487e-05;8.541e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5369;4.794e+01;6.946e-05;-7.411e-05;-5.160e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5370;4.794e+01;7.046e-05;6.691e-05;-6.254e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5371;4.794e+01;8.637e-05;-6.084e-05;9.437e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5372;4.795e+01;7.058e-05;-7.976e-05;-4.535e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5373;4.795e+01;8.647e-05;8.555e-05;7.292e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5374;4.795e+01;8.728e-05;-5.427e-05;9.964e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5375;4.796e+01;6.836e-05;5.268e-05;-7.157e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5376;4.796e+01;8.559e-05;9.024e-05;6.508e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5377;4.797e+01;7.269e-05;-8.976e-05;-2.957e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5378;4.797e+01;6.826e-05;4.395e-05;-7.710e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5379;4.797e+01;8.814e-05;-3.580e-05;1.088e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5380;4.798e+01;7.382e-05;-9.412e-05;-1.874e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5381;4.798e+01;8.273e-05;9.818e-05;4.391e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5382;4.798e+01;8.909e-05;-2.436e-05;1.132e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5383;4.799e+01;6.707e-05;2.062e-05;-8.471e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5384;4.799e+01;8.174e-05;1.016e-04;3.109e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5385;4.799e+01;7.694e-05;-9.983e-05;6.191e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5386;4.800e+01;6.603e-05;7.794e-06;-8.548e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5387;4.800e+01;9.001e-05;2.528e-06;1.170e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5388;4.801e+01;7.793e-05;-9.926e-05;2.026e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5389;4.801e+01;7.892e-05;1.025e-04;3.217e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5390;4.801e+01;9.001e-05;1.729e-05;1.157e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5391;4.802e+01;6.603e-05;-2.276e-05;-8.277e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5392;4.802e+01;7.694e-05;9.929e-05;-1.211e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5393;4.802e+01;8.174e-05;-9.346e-05;5.057e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5394;4.803e+01;6.712e-05;-3.894e-05;-7.808e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5395;4.803e+01;8.909e-05;4.982e-05;1.046e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5396;4.803e+01;8.373e-05;-8.562e-05;6.721e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5397;4.804e+01;7.269e-05;8.356e-05;-4.413e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5398;4.804e+01;8.820e-05;6.491e-05;9.453e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5399;4.805e+01;6.935e-05;-6.865e-05;-5.845e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5400;4.805e+01;7.058e-05;7.110e-05;-5.799e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5401;4.805e+01;8.637e-05;-6.034e-05;9.469e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5402;4.806e+01;7.058e-05;-8.128e-05;-4.255e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5403;4.806e+01;8.559e-05;9.022e-05;6.511e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5404;4.806e+01;8.820e-05;-4.338e-05;1.061e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5405;4.807e+01;6.719e-05;3.599e-05;-7.959e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5406;4.807e+01;8.273e-05;9.777e-05;4.482e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5407;4.808e+01;7.580e-05;-9.846e-05;-3.989e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5408;4.808e+01;6.607e-05;1.503e-05;-8.456e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5409;4.809e+01;9.001e-05;-6.021e-07;1.170e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5410;4.809e+01;7.793e-05;-9.936e-05;1.975e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5411;4.809e+01;7.793e-05;1.013e-04;-4.686e-07;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5412;4.809e+01;9.001e-05;2.414e-05;1.145e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5413;4.810e+01;6.707e-05;-3.278e-05;-8.079e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5414;4.810e+01;7.481e-05;9.412e-05;-2.449e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5415;4.811e+01;8.373e-05;-8.598e-05;6.674e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5416;4.811e+01;6.826e-05;-5.580e-05;-6.901e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5417;4.812e+01;8.728e-05;6.788e-05;9.092e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5418;4.812e+01;8.548e-05;-6.970e-05;8.654e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5419;4.812e+01;6.946e-05;6.258e-05;-6.510e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5420;4.812e+01;8.548e-05;8.582e-05;7.058e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5421;4.813e+01;7.269e-05;-9.008e-05;-2.856e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5422;4.813e+01;6.719e-05;3.800e-05;-7.864e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5423;4.814e+01;8.909e-05;-2.176e-05;1.138e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5424;4.814e+01;7.580e-05;-9.853e-05;-1.650e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5425;4.815e+01;7.991e-05;1.024e-04;1.737e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5426;4.815e+01;9.001e-05;7.870e-06;1.167e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5427;4.815e+01;6.601e-05;-1.877e-05;-8.373e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5428;4.816e+01;7.694e-05;9.926e-05;-1.237e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5429;4.816e+01;8.273e-05;-9.069e-05;5.782e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5430;4.816e+01;6.719e-05;-4.830e-05;-7.277e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5431;4.817e+01;8.820e-05;6.480e-05;9.460e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5432;4.817e+01;8.548e-05;-7.304e-05;8.374e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5433;4.817e+01;6.946e-05;6.334e-05;-6.436e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5434;4.818e+01;8.548e-05;8.596e-05;7.042e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5435;4.818e+01;7.269e-05;-9.088e-05;-2.590e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5436;4.819e+01;6.719e-05;3.458e-05;-8.021e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5437;4.819e+01;8.905e-05;-1.497e-05;1.148e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5438;4.819e+01;7.694e-05;-9.972e-05;7.845e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5439;4.820e+01;7.892e-05;1.024e-04;5.968e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5440;4.820e+01;9.001e-05;1.985e-05;1.153e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5441;4.820e+01;6.707e-05;-3.420e-05;-8.020e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5442;4.821e+01;7.481e-05;9.292e-05;-2.871e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5443;4.821e+01;8.459e-05;-8.071e-05;7.470e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5444;4.822e+01;6.836e-05;-6.509e-05;-6.050e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5445;4.822e+01;8.637e-05;8.141e-05;7.733e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5446;4.822e+01;8.728e-05;-5.375e-05;9.993e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5447;4.823e+01;6.818e-05;3.927e-05;-7.947e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5448;4.823e+01;8.273e-05;9.803e-05;4.426e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5449;4.823e+01;7.694e-05;-9.985e-05;5.860e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5450;4.824e+01;6.601e-05;1.402e-06;-8.580e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5451;4.824e+01;9.001e-05;2.144e-05;1.150e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5452;4.824e+01;8.089e-05;-9.500e-05;4.510e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5453;4.825e+01;7.382e-05;9.032e-05;-3.244e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5454;4.825e+01;8.820e-05;5.768e-05;9.910e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5455;4.826e+01;6.946e-05;-7.156e-05;-5.507e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5456;4.826e+01;6.946e-05;6.377e-05;-6.393e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5457;4.827e+01;8.820e-05;-4.382e-05;1.060e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5458;4.827e+01;7.382e-05;-9.395e-05;-1.961e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5459;4.827e+01;8.174e-05;1.022e-04;2.922e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5460;4.827e+01;9.002e-05;-1.704e-06;1.170e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5461;4.828e+01;6.601e-05;-1.656e-05;-8.420e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5462;4.828e+01;7.694e-05;9.917e-05;-1.306e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5463;4.829e+01;8.373e-05;-8.733e-05;6.497e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5464;4.829e+01;6.826e-05;-5.761e-05;-6.750e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5465;4.830e+01;8.737e-05;7.746e-05;8.306e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5466;4.830e+01;8.737e-05;-5.684e-05;9.833e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5467;4.830e+01;6.826e-05;4.069e-05;-7.886e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5468;4.830e+01;8.273e-05;9.876e-05;4.260e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5469;4.831e+01;7.694e-05;-9.937e-05;1.145e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5470;4.831e+01;6.600e-05;-6.385e-06;-8.556e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5471;4.832e+01;8.902e-05;3.284e-05;1.110e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5472;4.832e+01;8.273e-05;-9.100e-05;5.733e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5473;4.833e+01;7.269e-05;8.153e-05;-4.777e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5474;4.833e+01;8.728e-05;7.380e-05;8.619e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5475;4.833e+01;7.157e-05;-8.523e-05;-3.732e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5476;4.834e+01;6.826e-05;4.290e-05;-7.768e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5477;4.834e+01;8.905e-05;-1.561e-05;1.147e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5478;4.834e+01;7.694e-05;-9.940e-05;1.120e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5479;4.835e+01;7.793e-05;1.012e-04;-5.257e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5480;4.835e+01;8.905e-05;3.412e-05;1.106e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5481;4.835e+01;6.826e-05;-5.553e-05;-6.922e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5482;4.836e+01;7.170e-05;7.816e-05;-5.079e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5483;4.836e+01;8.737e-05;-5.480e-05;9.949e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5484;4.837e+01;7.269e-05;-8.950e-05;-3.034e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5485;4.837e+01;8.174e-05;1.003e-04;3.514e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5486;4.837e+01;9.002e-05;-5.560e-06;1.169e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5487;4.838e+01;6.601e-05;-1.808e-05;-8.388e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5488;4.838e+01;7.580e-05;9.685e-05;-1.817e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5489;4.838e+01;8.459e-05;-8.262e-05;7.258e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5490;4.839e+01;6.935e-05;-6.711e-05;-6.021e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5491;4.839e+01;8.548e-05;8.757e-05;6.840e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5492;4.840e+01;8.820e-05;-3.946e-05;1.077e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5493;4.840e+01;6.707e-05;1.610e-05;-8.569e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5494;4.840e+01;7.991e-05;1.027e-04;1.571e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5495;4.841e+01;8.089e-05;-9.555e-05;4.392e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5496;4.841e+01;6.712e-05;-4.057e-05;-7.725e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5497;4.841e+01;8.828e-05;6.771e-05;9.266e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5498;4.842e+01;8.647e-05;-6.457e-05;9.201e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5499;4.842e+01;6.826e-05;4.363e-05;-7.728e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5500;4.842e+01;8.273e-05;9.849e-05;4.322e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5501;4.843e+01;7.793e-05;-9.986e-05;1.705e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5502;4.843e+01;6.601e-05;-1.515e-05;-8.446e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5503;4.844e+01;8.909e-05;4.678e-05;1.059e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5504;4.844e+01;8.459e-05;-8.200e-05;7.327e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5505;4.845e+01;6.946e-05;6.309e-05;-6.460e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5506;4.845e+01;8.559e-05;9.032e-05;6.497e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5507;4.845e+01;7.481e-05;-9.712e-05;-5.094e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5508;4.845e+01;6.603e-05;6.570e-06;-8.559e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5509;4.846e+01;9.002e-05;2.801e-05;1.136e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5510;4.846e+01;8.273e-05;-9.152e-05;5.651e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5511;4.847e+01;7.157e-05;7.640e-05;-5.310e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5512;4.847e+01;8.637e-05;8.042e-05;7.836e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5513;4.848e+01;7.382e-05;-9.382e-05;-2.019e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5514;4.848e+01;6.707e-05;2.130e-05;-8.455e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5515;4.848e+01;9.000e-05;1.401e-05;1.162e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5516;4.848e+01;8.089e-05;-9.556e-05;4.390e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5517;4.849e+01;7.269e-05;8.429e-05;-4.273e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5518;4.849e+01;8.728e-05;7.226e-05;8.748e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5519;4.850e+01;7.269e-05;-8.933e-05;-3.081e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5520;4.850e+01;6.719e-05;3.234e-05;-8.114e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5521;4.851e+01;9.001e-05;4.698e-06;1.169e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5522;4.851e+01;7.991e-05;-9.767e-05;3.537e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5523;4.851e+01;7.382e-05;8.897e-05;-3.598e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5524;4.852e+01;8.828e-05;6.705e-05;9.314e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5525;4.852e+01;7.170e-05;-8.636e-05;-3.509e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5526;4.852e+01;6.719e-05;3.634e-05;-7.942e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5527;4.853e+01;9.001e-05;2.498e-07;1.170e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5528;4.853e+01;7.991e-05;-9.876e-05;3.221e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5529;4.853e+01;7.382e-05;8.969e-05;-3.416e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
5530;4.854e+01;8.828e-05;6.569e-05;9.410e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
