;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
7161;5.629e+01;7.793e-05;-1.004e-04;1.357e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7162;5.630e+01;8.914e-05;-3.095e-05;1.117e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7163;5.630e+01;8.647e-05;8.341e-05;7.536e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7164;5.630e+01;7.269e-05;8.290e-05;-4.536e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7165;5.631e+01;6.707e-05;-3.271e-05;-8.082e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7166;5.631e+01;7.793e-05;-9.931e-05;2.000e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7167;5.632e+01;8.909e-05;-2.348e-05;1.134e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7168;5.633e+01;8.548e-05;8.876e-05;6.685e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7169;5.633e+01;7.157e-05;7.593e-05;-5.376e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7170;5.634e+01;6.712e-05;-4.306e-05;-7.589e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7171;5.634e+01;7.991e-05;-9.845e-05;3.313e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7172;5.634e+01;8.902e-05;-9.685e-06;1.153e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7173;5.635e+01;8.360e-05;9.516e-05;5.250e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7174;5.635e+01;6.946e-05;6.319e-05;-6.450e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7175;5.636e+01;6.826e-05;-5.895e-05;-6.633e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7176;5.637e+01;8.174e-05;-9.305e-05;5.132e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7177;5.637e+01;9.000e-05;1.190e-05;1.164e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7178;5.638e+01;8.174e-05;1.016e-04;3.121e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7179;5.638e+01;6.826e-05;4.359e-05;-7.730e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7180;5.638e+01;7.046e-05;-7.706e-05;-4.950e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7181;5.639e+01;8.459e-05;-8.061e-05;7.480e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7182;5.640e+01;8.905e-05;3.879e-05;1.091e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7183;5.640e+01;7.892e-05;1.025e-04;2.999e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7184;5.641e+01;6.607e-05;1.464e-05;-8.463e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7185;5.641e+01;7.368e-05;-9.313e-05;-2.238e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7186;5.641e+01;8.737e-05;-5.680e-05;9.835e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7187;5.642e+01;8.828e-05;6.805e-05;9.241e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7188;5.642e+01;7.481e-05;9.208e-05;-3.130e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7189;5.643e+01;6.603e-05;-2.285e-05;-8.274e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7190;5.644e+01;7.793e-05;-1.000e-04;1.622e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7191;5.644e+01;8.909e-05;-2.066e-05;1.140e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7192;5.645e+01;8.459e-05;9.252e-05;5.944e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7193;5.645e+01;7.046e-05;6.520e-05;-6.433e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7194;5.645e+01;6.826e-05;-6.098e-05;-6.447e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7195;5.646e+01;8.273e-05;-8.978e-05;5.922e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7196;5.647e+01;9.002e-05;2.440e-05;1.145e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7197;5.647e+01;7.991e-05;1.029e-04;1.386e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7198;5.648e+01;6.707e-05;2.077e-05;-8.468e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7199;5.648e+01;7.269e-05;-9.114e-05;-2.496e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7200;5.648e+01;8.737e-05;-5.648e-05;9.854e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7201;5.649e+01;8.728e-05;7.079e-05;8.867e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7202;5.649e+01;7.382e-05;8.832e-05;-3.756e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7203;5.650e+01;6.707e-05;-3.371e-05;-8.041e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7204;5.651e+01;7.991e-05;-9.903e-05;3.136e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7205;5.651e+01;9.002e-05;-1.842e-06;1.170e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7206;5.652e+01;8.273e-05;1.005e-04;3.820e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7207;5.652e+01;6.826e-05;4.308e-05;-7.759e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7208;5.652e+01;7.058e-05;-8.150e-05;-4.213e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7209;5.653e+01;8.548e-05;-7.011e-05;8.621e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7210;5.653e+01;8.820e-05;5.831e-05;9.874e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7211;5.654e+01;7.481e-05;9.360e-05;-2.642e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7212;5.655e+01;6.603e-05;-2.348e-05;-8.257e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7213;5.655e+01;7.892e-05;-9.997e-05;2.305e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7214;5.655e+01;8.902e-05;-8.548e-06;1.154e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7215;5.656e+01;8.273e-05;9.915e-05;4.168e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7216;5.656e+01;6.826e-05;4.396e-05;-7.709e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7217;5.657e+01;7.058e-05;-8.201e-05;-4.114e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7218;5.658e+01;8.647e-05;-6.788e-05;8.960e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7219;5.658e+01;8.820e-05;6.405e-05;9.511e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7220;5.659e+01;7.382e-05;8.996e-05;-3.344e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7221;5.659e+01;6.707e-05;-3.378e-05;-8.038e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7222;5.659e+01;7.991e-05;-9.742e-05;3.606e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7223;5.660e+01;9.001e-05;7.957e-06;1.167e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7224;5.660e+01;8.089e-05;1.022e-04;2.466e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7225;5.661e+01;6.712e-05;2.491e-05;-8.363e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7226;5.662e+01;7.368e-05;-9.321e-05;-2.209e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7227;5.662e+01;8.828e-05;-4.739e-05;1.045e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7228;5.662e+01;8.647e-05;8.275e-05;7.608e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7229;5.663e+01;7.058e-05;7.180e-05;-5.712e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7230;5.663e+01;6.826e-05;-6.109e-05;-6.437e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7231;5.664e+01;8.373e-05;-8.482e-05;6.821e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7232;5.665e+01;8.909e-05;4.265e-05;1.077e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7233;5.665e+01;7.694e-05;9.899e-05;-1.438e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7234;5.666e+01;6.601e-05;-1.684e-05;-8.414e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7235;5.666e+01;7.892e-05;-1.001e-04;2.236e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7236;5.666e+01;9.002e-05;-2.753e-06;1.170e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7237;5.667e+01;8.174e-05;1.018e-04;3.053e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7238;5.667e+01;6.712e-05;2.779e-05;-8.271e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7239;5.668e+01;7.368e-05;-9.319e-05;-2.215e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7240;5.669e+01;8.820e-05;-4.504e-05;1.055e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7241;5.669e+01;8.548e-05;8.659e-05;6.964e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7242;5.670e+01;6.946e-05;6.383e-05;-6.388e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7243;5.670e+01;6.946e-05;-7.195e-05;-5.456e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7244;5.670e+01;8.559e-05;-7.493e-05;8.225e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7245;5.671e+01;8.820e-05;6.064e-05;9.732e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7246;5.672e+01;7.382e-05;8.882e-05;-3.636e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7247;5.672e+01;6.712e-05;-4.285e-05;-7.601e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7248;5.673e+01;8.174e-05;-9.288e-05;5.164e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7249;5.673e+01;8.902e-05;3.099e-05;1.115e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7250;5.673e+01;7.793e-05;1.011e-04;-6.294e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7251;5.674e+01;6.601e-05;-1.350e-05;-8.474e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7252;5.674e+01;7.892e-05;-1.000e-04;2.285e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7253;5.675e+01;9.001e-05;1.719e-06;1.170e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7254;5.676e+01;8.089e-05;1.028e-04;2.208e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7255;5.676e+01;6.607e-05;1.467e-05;-8.463e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7256;5.677e+01;7.580e-05;-9.846e-05;-4.047e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7257;5.677e+01;8.909e-05;-2.297e-05;1.135e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7258;5.677e+01;8.373e-05;9.885e-05;4.558e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7259;5.678e+01;6.719e-05;3.625e-05;-7.947e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7260;5.678e+01;7.269e-05;-9.119e-05;-2.479e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7261;5.679e+01;8.820e-05;-4.282e-05;1.064e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7262;5.680e+01;8.559e-05;9.100e-05;6.402e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7263;5.680e+01;6.836e-05;5.317e-05;-7.121e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7264;5.680e+01;7.157e-05;-8.369e-05;-4.066e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7265;5.681e+01;8.737e-05;-5.678e-05;9.837e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7266;5.681e+01;8.647e-05;8.194e-05;7.697e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7267;5.682e+01;7.046e-05;6.545e-05;-6.408e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7268;5.683e+01;6.946e-05;-7.474e-05;-5.069e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7269;5.683e+01;8.647e-05;-6.654e-05;9.061e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7270;5.684e+01;8.737e-05;7.466e-05;8.560e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7271;5.684e+01;7.058e-05;7.253e-05;-5.620e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7272;5.684e+01;6.935e-05;-6.888e-05;-5.818e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7273;5.685e+01;8.548e-05;-7.268e-05;8.407e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7274;5.685e+01;8.728e-05;6.944e-05;8.975e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7275;5.686e+01;7.170e-05;7.759e-05;-5.167e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7276;5.687e+01;6.836e-05;-6.508e-05;-6.052e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7277;5.687e+01;8.559e-05;-7.503e-05;8.217e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7278;5.688e+01;8.828e-05;6.772e-05;9.266e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7279;5.688e+01;7.170e-05;7.849e-05;-5.028e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7280;5.688e+01;6.836e-05;-6.464e-05;-6.100e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7281;5.689e+01;8.559e-05;-7.477e-05;8.241e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7282;5.690e+01;8.728e-05;6.812e-05;9.075e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7283;5.690e+01;7.157e-05;7.639e-05;-5.313e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7284;5.691e+01;6.935e-05;-6.759e-05;-5.968e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7285;5.691e+01;8.548e-05;-7.187e-05;8.476e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7286;5.691e+01;8.728e-05;7.305e-05;8.683e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7287;5.692e+01;7.058e-05;7.181e-05;-5.712e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7288;5.692e+01;6.946e-05;-7.284e-05;-5.338e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7289;5.693e+01;8.647e-05;-6.510e-05;9.166e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7290;5.694e+01;8.637e-05;7.933e-05;7.948e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7291;5.694e+01;6.946e-05;6.342e-05;-6.430e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7292;5.695e+01;7.058e-05;-8.045e-05;-4.412e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7293;5.695e+01;8.737e-05;-5.459e-05;9.960e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7294;5.695e+01;8.548e-05;8.777e-05;6.814e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7295;5.696e+01;6.836e-05;5.136e-05;-7.252e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7296;5.697e+01;7.269e-05;-8.935e-05;-3.076e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7297;5.697e+01;8.820e-05;-3.983e-05;1.075e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7298;5.698e+01;8.360e-05;9.570e-05;5.151e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7299;5.698e+01;6.719e-05;3.377e-05;-8.055e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7300;5.698e+01;7.481e-05;-9.655e-05;-1.167e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7301;5.699e+01;8.909e-05;-1.911e-05;1.142e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7302;5.699e+01;8.174e-05;1.019e-04;3.001e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7303;5.700e+01;6.603e-05;1.025e-05;-8.523e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7304;5.701e+01;7.694e-05;-9.915e-05;1.320e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7305;5.701e+01;9.001e-05;6.365e-06;1.168e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7306;5.702e+01;7.892e-05;1.025e-04;4.066e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7307;5.702e+01;6.601e-05;-1.710e-05;-8.409e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7308;5.702e+01;8.089e-05;-9.645e-05;4.192e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7309;5.703e+01;8.905e-05;3.480e-05;1.104e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7310;5.703e+01;7.481e-05;9.369e-05;-2.609e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7311;5.704e+01;6.719e-05;-4.763e-05;-7.321e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7312;5.705e+01;8.360e-05;-8.254e-05;7.070e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7313;5.705e+01;8.820e-05;6.555e-05;9.408e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7314;5.705e+01;7.157e-05;7.456e-05;-5.564e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7315;5.706e+01;6.946e-05;-7.481e-05;-5.058e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7316;5.706e+01;8.737e-05;-5.661e-05;9.847e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7317;5.707e+01;8.559e-05;8.978e-05;6.572e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7318;5.708e+01;6.826e-05;4.268e-05;-7.780e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7319;5.708e+01;7.382e-05;-9.475e-05;-1.528e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7320;5.709e+01;8.909e-05;-1.819e-05;1.144e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7321;5.709e+01;8.089e-05;1.021e-04;2.526e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7322;5.709e+01;6.601e-05;-2.428e-07;-8.581e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7323;5.710e+01;7.892e-05;-9.844e-05;2.889e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7324;5.710e+01;9.002e-05;2.642e-05;1.140e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7325;5.711e+01;7.580e-05;9.609e-05;-2.186e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7326;5.712e+01;6.712e-05;-4.570e-05;-7.433e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7327;5.712e+01;8.459e-05;-8.155e-05;7.377e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7328;5.712e+01;8.728e-05;6.993e-05;8.935e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7329;5.713e+01;7.046e-05;6.637e-05;-6.312e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7330;5.713e+01;7.157e-05;-8.427e-05;-3.943e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7331;5.714e+01;8.820e-05;-4.039e-05;1.073e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7332;5.715e+01;8.273e-05;9.804e-05;4.422e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7333;5.715e+01;6.707e-05;1.687e-05;-8.554e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7334;5.716e+01;7.793e-05;-1.002e-04;1.496e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7335;5.716e+01;9.000e-05;1.627e-05;1.159e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7336;5.716e+01;7.694e-05;9.917e-05;-1.307e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7337;5.717e+01;6.712e-05;-4.170e-05;-7.664e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7338;5.717e+01;8.459e-05;-8.331e-05;7.178e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7339;5.718e+01;8.728e-05;7.034e-05;8.903e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7340;5.719e+01;6.946e-05;6.343e-05;-6.427e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7341;5.719e+01;7.170e-05;-8.718e-05;-3.299e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7342;5.720e+01;8.914e-05;-3.215e-05;1.113e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7343;5.720e+01;8.174e-05;1.013e-04;3.199e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7344;5.720e+01;6.601e-05;1.439e-06;-8.580e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7345;5.721e+01;7.991e-05;-9.856e-05;3.282e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7346;5.722e+01;8.905e-05;3.550e-05;1.102e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7347;5.722e+01;7.382e-05;8.938e-05;-3.494e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7348;5.723e+01;6.836e-05;-6.403e-05;-6.162e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7349;5.723e+01;8.637e-05;-6.277e-05;9.310e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7350;5.723e+01;8.559e-05;9.067e-05;6.449e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7351;5.724e+01;6.719e-05;3.307e-05;-8.084e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7352;5.724e+01;7.580e-05;-9.852e-05;2.206e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7353;5.725e+01;9.000e-05;8.162e-06;1.167e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7354;5.726e+01;7.694e-05;9.944e-05;-1.082e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7355;5.726e+01;6.712e-05;-4.355e-05;-7.561e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7356;5.727e+01;8.459e-05;-7.798e-05;7.754e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7357;5.727e+01;8.637e-05;7.853e-05;8.025e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7358;5.727e+01;6.836e-05;5.021e-05;-7.332e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7359;5.728e+01;7.382e-05;-9.504e-05;-1.335e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7360;5.728e+01;9.002e-05;-6.488e-06;1.168e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7361;5.729e+01;7.892e-05;1.026e-04;1.733e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7362;5.730e+01;6.707e-05;-3.370e-05;-8.041e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7363;5.730e+01;8.360e-05;-8.372e-05;6.929e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7364;5.730e+01;8.737e-05;7.328e-05;8.677e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7365;5.731e+01;6.935e-05;5.492e-05;-7.150e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7366;5.731e+01;7.382e-05;-9.446e-05;-1.693e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7367;5.732e+01;8.902e-05;-8.636e-06;1.154e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7368;5.733e+01;7.892e-05;1.026e-04;1.855e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7369;5.733e+01;6.707e-05;-3.507e-05;-7.982e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7370;5.734e+01;8.459e-05;-8.229e-05;7.295e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7371;5.734e+01;8.737e-05;7.783e-05;8.272e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7372;5.734e+01;6.826e-05;4.788e-05;-7.471e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7373;5.735e+01;7.481e-05;-9.687e-05;-8.643e-06;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7374;5.735e+01;9.001e-05;2.632e-06;1.170e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7375;5.736e+01;7.694e-05;9.947e-05;-1.046e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7376;5.737e+01;6.719e-05;-4.851e-05;-7.263e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7377;5.737e+01;8.548e-05;-7.116e-05;8.534e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7378;5.738e+01;8.548e-05;8.859e-05;6.706e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7379;5.738e+01;6.712e-05;2.923e-05;-8.221e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7380;5.738e+01;7.793e-05;-1.004e-04;1.377e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7381;5.739e+01;9.002e-05;2.619e-05;1.141e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7382;5.740e+01;7.382e-05;8.959e-05;-3.440e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7383;5.740e+01;6.935e-05;-6.998e-05;-5.684e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7384;5.741e+01;8.828e-05;-4.781e-05;1.043e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7385;5.741e+01;8.273e-05;1.004e-04;3.851e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7386;5.741e+01;6.601e-05;-2.651e-06;-8.576e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7387;5.742e+01;8.174e-05;-9.507e-05;4.747e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7388;5.742e+01;8.820e-05;5.938e-05;9.809e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7389;5.743e+01;7.046e-05;6.477e-05;-6.475e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7390;5.744e+01;7.269e-05;-9.169e-05;-2.283e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7391;5.744e+01;8.902e-05;-7.773e-06;1.155e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7392;5.745e+01;7.793e-05;1.012e-04;-5.076e-06;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7393;5.745e+01;6.719e-05;-4.761e-05;-7.322e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7394;5.745e+01;8.647e-05;-6.928e-05;8.851e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7395;5.746e+01;8.459e-05;9.171e-05;6.067e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7396;5.747e+01;6.707e-05;1.781e-05;-8.535e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7397;5.747e+01;7.892e-05;-9.801e-05;3.031e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7398;5.748e+01;8.909e-05;4.647e-05;1.061e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7399;5.748e+01;7.157e-05;7.438e-05;-5.589e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7400;5.748e+01;7.170e-05;-8.774e-05;-3.148e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7401;5.749e+01;8.905e-05;-1.525e-05;1.148e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7402;5.749e+01;7.793e-05;1.013e-04;-1.941e-08;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7403;5.750e+01;6.712e-05;-4.471e-05;-7.493e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7404;5.751e+01;8.647e-05;-6.907e-05;8.869e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7405;5.751e+01;8.459e-05;9.342e-05;5.803e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7406;5.752e+01;6.603e-05;1.168e-05;-8.504e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7407;5.752e+01;7.991e-05;-9.651e-05;3.843e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7408;5.752e+01;8.814e-05;5.574e-05;1.001e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7409;5.753e+01;6.946e-05;6.367e-05;-6.404e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7410;5.753e+01;7.382e-05;-9.450e-05;-1.675e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7411;5.754e+01;9.001e-05;3.601e-06;1.170e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7412;5.755e+01;7.580e-05;9.615e-05;-2.158e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7413;5.755e+01;6.836e-05;-6.490e-05;-6.071e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7414;5.755e+01;8.828e-05;-4.707e-05;1.047e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7415;5.756e+01;8.174e-05;1.021e-04;2.960e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7416;5.756e+01;6.601e-05;-1.916e-05;-8.364e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7417;5.757e+01;8.360e-05;-8.379e-05;6.922e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7418;5.758e+01;8.647e-05;8.287e-05;7.595e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7419;5.758e+01;6.712e-05;2.845e-05;-8.249e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7420;5.759e+01;7.892e-05;-9.944e-05;2.524e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7421;5.759e+01;8.909e-05;4.740e-05;1.057e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7422;5.759e+01;7.058e-05;6.949e-05;-5.991e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7423;5.760e+01;7.382e-05;-9.395e-05;-1.961e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7424;5.760e+01;9.001e-05;4.032e-06;1.169e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7425;5.761e+01;7.481e-05;9.408e-05;-2.467e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7426;5.762e+01;6.935e-05;-7.000e-05;-5.682e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7427;5.762e+01;8.820e-05;-3.697e-05;1.085e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7428;5.762e+01;7.991e-05;1.026e-04;1.639e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7429;5.763e+01;6.707e-05;-3.623e-05;-7.931e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7430;5.763e+01;8.548e-05;-7.048e-05;8.591e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7431;5.764e+01;8.459e-05;9.574e-05;5.412e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7432;5.765e+01;6.601e-05;1.027e-06;-8.580e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7433;5.765e+01;8.174e-05;-9.112e-05;5.468e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7434;5.766e+01;8.737e-05;7.475e-05;8.551e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7435;5.766e+01;6.719e-05;3.628e-05;-7.945e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7436;5.766e+01;7.793e-05;-9.906e-05;2.121e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7437;5.767e+01;8.909e-05;4.764e-05;1.056e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7438;5.767e+01;7.046e-05;6.577e-05;-6.375e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7439;5.768e+01;7.481e-05;-9.654e-05;-1.181e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7440;5.769e+01;9.001e-05;1.633e-05;1.159e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7441;5.769e+01;7.368e-05;8.676e-05;-4.059e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7442;5.770e+01;7.157e-05;-8.397e-05;-4.008e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7443;5.770e+01;8.905e-05;-1.263e-05;1.151e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7444;5.770e+01;7.694e-05;9.917e-05;-1.304e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7445;5.771e+01;6.836e-05;-6.518e-05;-6.041e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7446;5.772e+01;8.820e-05;-3.885e-05;1.079e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7447;5.772e+01;7.991e-05;1.031e-04;1.307e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7448;5.773e+01;6.712e-05;-4.377e-05;-7.549e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7449;5.773e+01;8.637e-05;-6.041e-05;9.465e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7450;5.773e+01;8.273e-05;1.011e-04;3.668e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7451;5.774e+01;6.603e-05;-2.245e-05;-8.285e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7452;5.774e+01;8.459e-05;-7.624e-05;7.926e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7453;5.775e+01;8.459e-05;9.382e-05;5.737e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7454;5.776e+01;6.601e-05;-9.605e-07;-8.580e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7455;5.777e+01;8.647e-05;8.415e-05;7.453e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7456;5.777e+01;6.707e-05;1.739e-05;-8.544e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7457;5.778e+01;8.728e-05;7.339e-05;8.654e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7458;5.778e+01;6.719e-05;3.316e-05;-8.080e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7459;5.780e+01;8.820e-05;6.212e-05;9.638e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7460;5.780e+01;6.826e-05;4.549e-05;-7.620e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7461;5.781e+01;8.914e-05;5.196e-05;1.036e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7462;5.781e+01;6.935e-05;5.549e-05;-7.106e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7463;5.783e+01;8.909e-05;4.298e-05;1.075e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7464;5.783e+01;6.946e-05;6.257e-05;-6.511e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7465;5.784e+01;8.905e-05;3.630e-05;1.099e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7466;5.784e+01;7.058e-05;6.847e-05;-6.107e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7467;5.785e+01;8.902e-05;3.213e-05;1.112e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7468;5.786e+01;7.058e-05;7.092e-05;-5.821e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7469;5.787e+01;9.002e-05;2.966e-05;1.132e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7470;5.788e+01;7.058e-05;7.193e-05;-5.696e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7471;5.788e+01;9.002e-05;2.945e-05;1.133e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7472;5.789e+01;7.058e-05;7.159e-05;-5.739e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7473;5.790e+01;8.902e-05;3.151e-05;1.114e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7474;5.791e+01;7.058e-05;6.986e-05;-5.947e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7475;5.791e+01;8.905e-05;3.528e-05;1.103e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7476;5.792e+01;7.046e-05;6.561e-05;-6.391e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7477;5.793e+01;8.909e-05;4.156e-05;1.081e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7478;5.794e+01;6.946e-05;5.979e-05;-6.767e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7479;5.795e+01;8.914e-05;5.018e-05;1.045e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7480;5.795e+01;7.793e-05;-9.906e-05;2.124e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7481;5.796e+01;8.820e-05;6.018e-05;9.761e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7482;5.797e+01;7.991e-05;-9.794e-05;3.461e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7483;5.798e+01;8.728e-05;7.138e-05;8.820e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7484;5.798e+01;8.174e-05;-9.427e-05;4.905e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7485;5.799e+01;8.647e-05;8.219e-05;7.668e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
7486;5.800e+01;8.373e-05;-8.625e-05;6.639e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
