;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
9443;6.656e+01;7.892e-05;-9.974e-05;2.400e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9444;6.656e+01;8.273e-05;-9.076e-05;5.770e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9445;6.657e+01;8.548e-05;-6.989e-05;8.638e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9446;6.657e+01;8.820e-05;-4.072e-05;1.072e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9447;6.658e+01;9.002e-05;-6.053e-06;1.169e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9448;6.658e+01;8.902e-05;3.011e-05;1.117e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9449;6.659e+01;8.820e-05;6.282e-05;9.592e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9450;6.659e+01;8.548e-05;8.752e-05;6.845e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9451;6.660e+01;8.174e-05;1.007e-04;3.404e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9452;6.660e+01;7.793e-05;1.013e-04;-2.426e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9453;6.661e+01;7.382e-05;8.834e-05;-3.748e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9454;6.661e+01;6.946e-05;6.224e-05;-6.541e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9455;6.662e+01;6.712e-05;2.804e-05;-8.262e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9456;6.662e+01;6.600e-05;-9.647e-06;-8.525e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9457;6.663e+01;6.719e-05;-4.714e-05;-7.352e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9458;6.663e+01;7.046e-05;-7.683e-05;-4.985e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9459;6.664e+01;7.382e-05;-9.487e-05;-1.446e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9460;6.664e+01;7.892e-05;-9.958e-05;2.469e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9461;6.665e+01;8.273e-05;-8.768e-05;6.229e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9462;6.665e+01;8.637e-05;-6.313e-05;9.284e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9463;6.666e+01;8.909e-05;-2.820e-05;1.123e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9464;6.666e+01;9.000e-05;1.292e-05;1.163e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9465;6.667e+01;8.914e-05;5.130e-05;1.039e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9466;6.667e+01;8.647e-05;8.196e-05;7.694e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9467;6.668e+01;8.273e-05;1.001e-04;3.928e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9468;6.668e+01;7.793e-05;1.013e-04;-1.658e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9469;6.669e+01;7.269e-05;8.521e-05;-4.085e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9470;6.669e+01;6.935e-05;5.600e-05;-7.066e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9471;6.670e+01;6.707e-05;1.684e-05;-8.555e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9472;6.670e+01;6.603e-05;-2.560e-05;-8.193e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9473;6.671e+01;6.836e-05;-6.376e-05;-6.191e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9474;6.671e+01;7.269e-05;-9.007e-05;-2.861e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9475;6.672e+01;7.793e-05;-1.003e-04;1.409e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9476;6.672e+01;8.273e-05;-9.162e-05;5.634e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9477;6.673e+01;8.647e-05;-6.465e-05;9.196e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9478;6.673e+01;8.909e-05;-2.684e-05;1.127e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9479;6.674e+01;9.001e-05;1.759e-05;1.157e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9480;6.674e+01;8.820e-05;5.868e-05;9.852e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9481;6.675e+01;8.559e-05;8.945e-05;6.617e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9482;6.675e+01;8.089e-05;1.026e-04;2.301e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9483;6.676e+01;7.580e-05;9.587e-05;-2.279e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9484;6.676e+01;7.058e-05;6.991e-05;-5.942e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9485;6.677e+01;6.712e-05;2.927e-05;-8.220e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9486;6.677e+01;6.601e-05;-1.633e-05;-8.424e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9487;6.678e+01;6.826e-05;-5.891e-05;-6.638e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9488;6.678e+01;7.269e-05;-8.938e-05;-3.068e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9489;6.679e+01;7.793e-05;-1.001e-04;1.544e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9490;6.679e+01;8.273e-05;-8.868e-05;6.087e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9491;6.680e+01;8.737e-05;-5.826e-05;9.750e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9492;6.680e+01;8.905e-05;-1.406e-05;1.149e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9493;6.681e+01;8.905e-05;3.291e-05;1.110e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9494;6.681e+01;8.737e-05;7.403e-05;8.614e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9495;6.682e+01;8.273e-05;9.820e-05;4.388e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9496;6.682e+01;7.793e-05;1.012e-04;-4.378e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9497;6.683e+01;7.170e-05;7.970e-05;-4.834e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9498;6.683e+01;6.826e-05;4.127e-05;-7.857e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9499;6.684e+01;6.600e-05;-8.313e-06;-8.540e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9500;6.684e+01;6.826e-05;-5.584e-05;-6.898e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9501;6.685e+01;7.269e-05;-8.903e-05;-3.169e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9502;6.685e+01;7.793e-05;-9.975e-05;1.771e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9503;6.686e+01;8.373e-05;-8.621e-05;6.645e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9504;6.686e+01;8.728e-05;-5.030e-05;1.017e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9505;6.687e+01;9.002e-05;-9.983e-07;1.170e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9506;6.687e+01;8.909e-05;4.887e-05;1.050e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9507;6.688e+01;8.548e-05;8.626e-05;7.005e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9508;6.688e+01;8.089e-05;1.029e-04;2.185e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9509;6.689e+01;7.481e-05;9.261e-05;-2.974e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9510;6.689e+01;6.935e-05;5.755e-05;-6.941e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9511;6.690e+01;6.603e-05;8.348e-06;-8.544e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9512;6.690e+01;6.712e-05;-4.331e-05;-7.575e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9513;6.691e+01;7.157e-05;-8.357e-05;-4.091e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9514;6.691e+01;7.694e-05;-9.945e-05;1.075e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9515;6.692e+01;8.273e-05;-8.757e-05;6.246e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9516;6.692e+01;8.728e-05;-5.105e-05;1.013e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9517;6.693e+01;9.001e-05;5.211e-07;1.170e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9518;6.693e+01;8.914e-05;5.350e-05;1.028e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9519;6.694e+01;8.459e-05;9.026e-05;6.284e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9520;6.694e+01;7.892e-05;1.021e-04;9.719e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9521;6.695e+01;7.269e-05;8.426e-05;-4.278e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9522;6.695e+01;6.826e-05;4.241e-05;-7.796e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9523;6.696e+01;6.601e-05;-1.370e-05;-8.471e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9524;6.696e+01;6.836e-05;-6.413e-05;-6.152e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9525;6.697e+01;7.382e-05;-9.479e-05;-1.497e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9526;6.697e+01;8.089e-05;-9.659e-05;4.159e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9527;6.698e+01;8.647e-05;-6.734e-05;9.000e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9528;6.698e+01;8.905e-05;-1.661e-05;1.146e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9529;6.699e+01;8.905e-05;4.078e-05;1.083e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9530;6.699e+01;8.647e-05;8.543e-05;7.306e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9531;6.700e+01;7.991e-05;1.022e-04;1.837e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9532;6.700e+01;7.382e-05;8.831e-05;-3.757e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9533;6.701e+01;6.826e-05;4.452e-05;-7.676e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9534;6.701e+01;6.601e-05;-1.383e-05;-8.469e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9535;6.702e+01;6.836e-05;-6.595e-05;-5.956e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9536;6.702e+01;7.481e-05;-9.677e-05;-9.672e-06;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9537;6.703e+01;8.174e-05;-9.424e-05;4.911e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9538;6.703e+01;8.737e-05;-5.824e-05;9.750e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9539;6.704e+01;9.002e-05;-1.203e-06;1.170e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9540;6.704e+01;8.814e-05;5.602e-05;9.995e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9541;6.705e+01;8.459e-05;9.547e-05;5.456e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9542;6.705e+01;7.793e-05;1.012e-04;-5.028e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9543;6.706e+01;7.058e-05;7.111e-05;-5.797e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9544;6.706e+01;6.707e-05;1.676e-05;-8.556e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9545;6.707e+01;6.712e-05;-4.366e-05;-7.554e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9546;6.707e+01;7.170e-05;-8.754e-05;-3.201e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9547;6.708e+01;7.892e-05;-9.857e-05;2.843e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9548;6.708e+01;8.548e-05;-7.291e-05;8.384e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9549;6.709e+01;8.905e-05;-1.886e-05;1.142e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9550;6.709e+01;8.909e-05;4.338e-05;1.074e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9551;6.710e+01;8.559e-05;8.987e-05;6.558e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9552;6.710e+01;7.892e-05;1.025e-04;3.568e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9553;6.711e+01;7.157e-05;7.542e-05;-5.447e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9554;6.711e+01;6.707e-05;1.967e-05;-8.493e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9555;6.712e+01;6.712e-05;-4.305e-05;-7.589e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9556;6.712e+01;7.269e-05;-8.926e-05;-3.101e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9557;6.713e+01;7.991e-05;-9.849e-05;3.299e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9558;6.713e+01;8.647e-05;-6.772e-05;8.971e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9559;6.714e+01;8.902e-05;-9.066e-06;1.154e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9560;6.714e+01;8.914e-05;5.508e-05;1.019e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9561;6.715e+01;8.373e-05;9.570e-05;5.183e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9562;6.715e+01;7.694e-05;9.909e-05;-1.356e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9563;6.716e+01;6.946e-05;6.047e-05;-6.706e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9564;6.716e+01;6.601e-05;-2.496e-06;-8.578e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9565;6.717e+01;6.836e-05;-6.450e-05;-6.112e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9566;6.717e+01;7.580e-05;-9.842e-05;-4.646e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9567;6.718e+01;8.273e-05;-8.806e-05;6.175e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9568;6.718e+01;8.820e-05;-3.941e-05;1.077e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9569;6.719e+01;9.002e-05;2.722e-05;1.138e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9570;6.719e+01;8.647e-05;8.304e-05;7.577e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9571;6.720e+01;7.991e-05;1.033e-04;1.093e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9572;6.720e+01;7.170e-05;7.752e-05;-5.177e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9573;6.721e+01;6.707e-05;1.738e-05;-8.544e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9574;6.721e+01;6.719e-05;-4.986e-05;-7.172e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9575;6.722e+01;7.382e-05;-9.413e-05;-1.873e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9576;6.722e+01;8.174e-05;-9.409e-05;4.940e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9577;6.723e+01;8.728e-05;-4.883e-05;1.024e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9578;6.723e+01;9.001e-05;1.903e-05;1.155e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9579;6.724e+01;8.637e-05;7.926e-05;7.954e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9580;6.724e+01;7.991e-05;1.029e-04;1.458e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9581;6.725e+01;7.170e-05;7.813e-05;-5.084e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9582;6.725e+01;6.707e-05;1.639e-05;-8.564e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9583;6.726e+01;6.719e-05;-5.235e-05;-6.992e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9584;6.726e+01;7.481e-05;-9.631e-05;-1.354e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9585;6.727e+01;8.273e-05;-9.089e-05;5.751e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9586;6.727e+01;8.820e-05;-3.945e-05;1.077e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9587;6.728e+01;8.902e-05;3.213e-05;1.112e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9588;6.728e+01;8.548e-05;8.866e-05;6.699e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9589;6.729e+01;7.793e-05;1.013e-04;-3.203e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9590;6.729e+01;6.946e-05;6.284e-05;-6.486e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9591;6.730e+01;6.600e-05;-6.781e-06;-8.554e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9592;6.730e+01;6.946e-05;-7.242e-05;-5.394e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9593;6.731e+01;7.793e-05;-1.003e-04;1.393e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9594;6.731e+01;8.559e-05;-7.409e-05;8.301e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9595;6.732e+01;8.902e-05;-9.156e-06;1.154e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9596;6.732e+01;8.820e-05;6.253e-05;9.612e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9597;6.733e+01;8.174e-05;1.011e-04;3.263e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9598;6.733e+01;7.368e-05;8.675e-05;-4.063e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9599;6.734e+01;6.712e-05;2.597e-05;-8.331e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9600;6.734e+01;6.719e-05;-4.852e-05;-7.263e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9601;6.735e+01;7.382e-05;-9.494e-05;-1.406e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9602;6.735e+01;8.273e-05;-8.882e-05;6.067e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9603;6.736e+01;8.914e-05;-3.243e-05;1.113e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9604;6.736e+01;8.909e-05;4.327e-05;1.074e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9605;6.737e+01;8.360e-05;9.574e-05;5.145e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9606;6.737e+01;7.481e-05;9.420e-05;-2.420e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9607;6.738e+01;6.826e-05;4.136e-05;-7.852e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9608;6.738e+01;6.707e-05;-3.601e-05;-7.941e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9609;6.739e+01;7.269e-05;-9.105e-05;-2.531e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9610;6.739e+01;8.174e-05;-9.278e-05;5.182e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9611;6.740e+01;8.820e-05;-3.849e-05;1.080e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9612;6.740e+01;8.905e-05;3.908e-05;1.090e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9613;6.741e+01;8.459e-05;9.542e-05;5.469e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9614;6.741e+01;7.580e-05;9.559e-05;-2.396e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9615;6.742e+01;6.818e-05;3.912e-05;-7.954e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9616;6.742e+01;6.712e-05;-3.988e-05;-7.762e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9617;6.743e+01;7.382e-05;-9.398e-05;-1.950e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9618;6.743e+01;8.273e-05;-8.976e-05;5.927e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9619;6.744e+01;8.914e-05;-2.951e-05;1.121e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9620;6.744e+01;8.914e-05;4.932e-05;1.049e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9621;6.745e+01;7.382e-05;8.827e-05;-3.768e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9622;6.746e+01;6.826e-05;-5.783e-05;-6.732e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9623;6.747e+01;7.580e-05;-9.853e-05;1.882e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9624;6.747e+01;8.559e-05;-7.624e-05;8.104e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9625;6.748e+01;8.728e-05;7.378e-05;8.621e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9626;6.749e+01;7.046e-05;6.553e-05;-6.400e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9627;6.750e+01;6.601e-05;-1.448e-05;-8.458e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9628;6.751e+01;8.089e-05;-9.604e-05;4.285e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9629;6.752e+01;8.905e-05;4.114e-05;1.082e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9630;6.752e+01;8.373e-05;9.778e-05;4.781e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9631;6.753e+01;6.707e-05;1.958e-05;-8.496e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9632;6.754e+01;7.694e-05;-9.921e-05;1.274e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9633;6.755e+01;9.000e-05;1.564e-05;1.159e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9634;6.756e+01;8.548e-05;8.689e-05;6.926e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9635;6.757e+01;6.826e-05;4.080e-05;-7.881e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9636;6.758e+01;7.481e-05;-9.712e-05;-5.133e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9637;6.759e+01;9.001e-05;1.224e-06;1.170e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9638;6.759e+01;8.637e-05;8.009e-05;7.870e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9639;6.760e+01;6.826e-05;4.696e-05;-7.530e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9640;6.761e+01;7.481e-05;-9.681e-05;-9.327e-06;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9641;6.762e+01;9.001e-05;4.483e-07;1.170e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9642;6.763e+01;7.694e-05;9.969e-05;-8.170e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9643;6.764e+01;6.719e-05;-4.710e-05;-7.355e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9644;6.765e+01;8.548e-05;-7.177e-05;8.483e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9645;6.766e+01;8.559e-05;8.875e-05;6.710e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9646;6.767e+01;6.712e-05;2.597e-05;-8.330e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9647;6.768e+01;7.793e-05;-9.906e-05;2.125e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9648;6.769e+01;8.905e-05;3.776e-05;1.094e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9649;6.770e+01;7.170e-05;7.972e-05;-4.831e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9650;6.771e+01;7.157e-05;-8.458e-05;-3.875e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9651;6.772e+01;8.174e-05;-9.154e-05;5.397e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9652;6.773e+01;8.728e-05;6.984e-05;8.944e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9653;6.774e+01;6.826e-05;4.714e-05;-7.519e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9654;6.774e+01;6.719e-05;-4.702e-05;-7.360e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9655;6.775e+01;8.637e-05;-6.447e-05;9.194e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9656;6.776e+01;8.373e-05;9.781e-05;4.776e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9657;6.777e+01;7.269e-05;8.209e-05;-4.682e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9658;6.778e+01;7.170e-05;-8.669e-05;-3.425e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9659;6.779e+01;8.902e-05;-9.805e-06;1.153e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9660;6.779e+01;8.637e-05;7.992e-05;7.886e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9661;6.780e+01;6.712e-05;2.762e-05;-8.277e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9662;6.781e+01;7.991e-05;-9.849e-05;3.303e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9663;6.782e+01;8.820e-05;5.991e-05;9.777e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9664;6.783e+01;7.892e-05;1.021e-04;9.775e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9665;6.784e+01;6.719e-05;-4.877e-05;-7.247e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9666;6.785e+01;8.728e-05;-5.448e-05;9.953e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9667;6.785e+01;8.909e-05;4.485e-05;1.068e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9668;6.786e+01;6.946e-05;6.205e-05;-6.561e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9669;6.787e+01;7.580e-05;-9.854e-05;1.427e-07;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9670;6.788e+01;8.905e-05;3.752e-05;1.095e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9671;6.789e+01;8.174e-05;1.015e-04;3.144e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9672;6.789e+01;7.046e-05;6.608e-05;-6.343e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9673;6.790e+01;6.707e-05;-3.394e-05;-8.031e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9674;6.790e+01;7.580e-05;-9.853e-05;-1.980e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9675;6.791e+01;8.637e-05;-6.257e-05;9.324e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9676;6.791e+01;8.905e-05;3.835e-05;1.092e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9677;6.792e+01;8.174e-05;1.022e-04;2.908e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9678;6.792e+01;6.946e-05;6.277e-05;-6.492e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9679;6.793e+01;6.712e-05;-3.946e-05;-7.782e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9680;6.793e+01;7.694e-05;-9.984e-05;6.111e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9681;6.794e+01;8.909e-05;4.830e-05;1.053e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9682;6.795e+01;6.836e-05;5.149e-05;-7.243e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9683;6.796e+01;6.719e-05;-5.199e-05;-7.018e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9684;6.797e+01;8.820e-05;-3.851e-05;1.080e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9685;6.798e+01;7.793e-05;1.012e-04;-4.179e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9686;6.798e+01;6.712e-05;2.937e-05;-8.216e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9687;6.799e+01;8.174e-05;-9.452e-05;4.858e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9688;6.800e+01;8.548e-05;8.473e-05;7.189e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9689;6.801e+01;7.382e-05;8.993e-05;-3.350e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9690;6.802e+01;7.269e-05;-9.089e-05;-2.588e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9691;6.803e+01;9.002e-05;2.577e-05;1.142e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9692;6.804e+01;6.946e-05;6.305e-05;-6.465e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9693;6.804e+01;6.712e-05;-4.374e-05;-7.550e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9694;6.805e+01;8.820e-05;-3.946e-05;1.077e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9695;6.806e+01;7.694e-05;9.931e-05;-1.190e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9696;6.807e+01;6.707e-05;1.766e-05;-8.538e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9697;6.808e+01;8.373e-05;-8.431e-05;6.886e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9698;6.809e+01;8.273e-05;9.779e-05;4.478e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9699;6.809e+01;7.058e-05;6.869e-05;-6.082e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9700;6.810e+01;7.793e-05;-9.977e-05;1.761e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9701;6.811e+01;8.728e-05;7.204e-05;8.766e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9702;6.812e+01;7.580e-05;9.631e-05;-2.088e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9703;6.813e+01;7.269e-05;-9.002e-05;-2.878e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9704;6.814e+01;8.905e-05;3.348e-05;1.108e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9705;6.814e+01;8.089e-05;1.027e-04;2.271e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9706;6.815e+01;6.836e-05;-6.521e-05;-6.037e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9707;6.816e+01;9.002e-05;-3.080e-06;1.170e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9708;6.817e+01;7.157e-05;7.487e-05;-5.523e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9709;6.818e+01;6.707e-05;-3.627e-05;-7.929e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9710;6.819e+01;8.814e-05;-3.414e-05;1.094e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9711;6.820e+01;7.481e-05;9.203e-05;-3.146e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9712;6.820e+01;6.600e-05;-9.639e-06;-8.526e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9713;6.821e+01;8.737e-05;-5.577e-05;9.896e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9714;6.822e+01;7.694e-05;9.951e-05;-1.009e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9715;6.823e+01;6.603e-05;1.063e-05;-8.518e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9716;6.824e+01;8.548e-05;-6.983e-05;8.644e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9717;6.825e+01;7.892e-05;1.025e-04;5.027e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9718;6.825e+01;6.712e-05;2.532e-05;-8.350e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9719;6.826e+01;8.459e-05;-7.745e-05;7.808e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9720;6.827e+01;7.991e-05;1.029e-04;1.406e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9721;6.828e+01;7.058e-05;-8.044e-05;-4.413e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9722;6.829e+01;8.459e-05;-8.120e-05;7.417e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9723;6.830e+01;7.991e-05;1.026e-04;1.644e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9724;6.831e+01;7.058e-05;-8.057e-05;-4.389e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9725;6.831e+01;8.459e-05;-7.999e-05;7.546e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9726;6.832e+01;7.991e-05;1.032e-04;1.210e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9727;6.833e+01;7.157e-05;-8.449e-05;-3.897e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9728;6.834e+01;8.559e-05;-7.457e-05;8.258e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9729;6.835e+01;7.793e-05;1.013e-04;1.317e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9730;6.836e+01;7.269e-05;-9.065e-05;-2.670e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9731;6.836e+01;8.637e-05;-6.450e-05;9.191e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9732;6.837e+01;7.580e-05;9.714e-05;-1.657e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9733;6.838e+01;7.481e-05;-9.696e-05;-7.544e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9734;6.839e+01;8.828e-05;-4.607e-05;1.051e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9735;6.840e+01;7.382e-05;8.827e-05;-3.767e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9736;6.841e+01;7.793e-05;-9.941e-05;1.954e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9737;6.841e+01;8.909e-05;-1.957e-05;1.142e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9738;6.842e+01;7.058e-05;6.844e-05;-6.112e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9739;6.843e+01;8.174e-05;-9.303e-05;5.137e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9740;6.844e+01;8.089e-05;1.017e-04;2.678e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9741;6.845e+01;6.719e-05;3.558e-05;-7.977e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9742;6.846e+01;8.548e-05;-7.165e-05;8.494e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9743;6.847e+01;7.580e-05;9.718e-05;-1.636e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9744;6.847e+01;6.600e-05;-7.636e-06;-8.546e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9745;6.848e+01;8.914e-05;-3.313e-05;1.110e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9746;6.849e+01;7.058e-05;7.187e-05;-5.703e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9747;6.850e+01;6.826e-05;-5.557e-05;-6.919e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9748;6.851e+01;9.001e-05;1.958e-05;1.154e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9749;6.852e+01;6.712e-05;2.412e-05;-8.385e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9750;6.852e+01;7.269e-05;-9.084e-05;-2.605e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9751;6.853e+01;8.728e-05;7.219e-05;8.755e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9752;6.854e+01;6.707e-05;-3.725e-05;-7.883e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9753;6.855e+01;9.001e-05;5.327e-06;1.169e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9754;6.856e+01;8.174e-05;1.021e-04;2.932e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9755;6.857e+01;7.170e-05;-8.753e-05;-3.207e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9756;6.857e+01;8.637e-05;-6.048e-05;9.460e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9757;6.858e+01;7.368e-05;8.662e-05;-4.089e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9758;6.859e+01;6.712e-05;-3.981e-05;-7.764e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9759;6.860e+01;9.000e-05;1.155e-05;1.164e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9760;6.860e+01;8.089e-05;1.030e-04;2.145e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9761;6.861e+01;7.382e-05;-9.394e-05;-1.967e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9762;6.862e+01;8.828e-05;-4.717e-05;1.046e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9763;6.863e+01;7.157e-05;7.369e-05;-5.681e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9764;6.863e+01;6.826e-05;-5.928e-05;-6.604e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9765;6.864e+01;8.905e-05;3.876e-05;1.091e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9766;6.865e+01;7.694e-05;9.965e-05;-8.639e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9767;6.866e+01;7.793e-05;-1.002e-04;1.468e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
9768;6.867e+01;8.273e-05;9.967e-05;4.043e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
