;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
11066;7.423e+01;8.728e-05;-4.951e-05;1.021e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11067;7.424e+01;6.836e-05;-6.319e-05;-6.248e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11068;7.424e+01;7.580e-05;9.669e-05;-1.904e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11069;7.425e+01;9.001e-05;7.092e-07;1.170e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11070;7.425e+01;7.382e-05;-9.410e-05;-1.888e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11071;7.426e+01;7.046e-05;6.582e-05;-6.369e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11072;7.426e+01;8.914e-05;5.445e-05;1.023e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11073;7.427e+01;7.991e-05;-9.717e-05;3.674e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11074;7.427e+01;6.607e-05;1.429e-05;-8.469e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11075;7.428e+01;8.459e-05;9.258e-05;5.936e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11076;7.428e+01;8.548e-05;-6.925e-05;8.690e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11077;7.429e+01;6.712e-05;-4.393e-05;-7.539e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11078;7.429e+01;7.793e-05;1.013e-04;8.882e-07;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11079;7.430e+01;8.905e-05;-1.609e-05;1.146e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11080;7.430e+01;7.170e-05;-8.757e-05;-3.193e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11081;7.431e+01;7.157e-05;7.458e-05;-5.562e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11082;7.431e+01;8.909e-05;4.624e-05;1.062e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11083;7.432e+01;7.892e-05;-9.802e-05;3.030e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11084;7.432e+01;6.707e-05;1.766e-05;-8.538e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11085;7.433e+01;8.459e-05;9.190e-05;6.040e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11086;7.433e+01;8.647e-05;-6.885e-05;8.886e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11087;7.434e+01;6.719e-05;-4.812e-05;-7.289e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11088;7.434e+01;7.793e-05;1.011e-04;-5.913e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11089;7.435e+01;9.002e-05;-6.740e-06;1.168e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11090;7.435e+01;7.368e-05;-9.318e-05;-2.220e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11091;7.436e+01;6.946e-05;6.310e-05;-6.460e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11092;7.436e+01;8.820e-05;6.083e-05;9.720e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11093;7.437e+01;8.174e-05;-9.426e-05;4.907e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11094;7.437e+01;6.600e-05;-5.563e-06;-8.562e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11095;7.438e+01;8.273e-05;1.012e-04;3.649e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11096;7.438e+01;8.828e-05;-4.552e-05;1.053e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11097;7.439e+01;6.946e-05;-7.222e-05;-5.421e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11098;7.439e+01;7.382e-05;8.869e-05;-3.667e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11099;7.440e+01;9.002e-05;2.924e-05;1.133e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11100;7.440e+01;7.793e-05;-9.993e-05;1.668e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11101;7.441e+01;6.712e-05;2.668e-05;-8.307e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11102;7.441e+01;8.559e-05;9.006e-05;6.533e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11103;7.442e+01;8.647e-05;-6.912e-05;8.865e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11104;7.442e+01;6.719e-05;-5.110e-05;-7.084e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11105;7.443e+01;7.694e-05;9.901e-05;-1.418e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11106;7.443e+01;9.001e-05;7.189e-06;1.168e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11107;7.444e+01;7.580e-05;-9.842e-05;-4.899e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11108;7.444e+01;6.826e-05;4.464e-05;-7.670e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11109;7.445e+01;8.637e-05;8.039e-05;7.838e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11110;7.445e+01;8.459e-05;-7.883e-05;7.667e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11111;7.446e+01;6.712e-05;-4.006e-05;-7.751e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11112;7.446e+01;7.793e-05;1.013e-04;-2.991e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11113;7.447e+01;9.002e-05;-2.782e-06;1.170e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11114;7.447e+01;7.481e-05;-9.649e-05;-1.221e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11115;7.448e+01;6.836e-05;5.028e-05;-7.327e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11116;7.448e+01;8.737e-05;7.805e-05;8.251e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11117;7.449e+01;8.459e-05;-8.059e-05;7.483e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11118;7.449e+01;6.712e-05;-3.969e-05;-7.771e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11119;7.450e+01;7.793e-05;1.012e-04;-4.350e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11120;7.450e+01;9.001e-05;-3.707e-07;1.170e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11121;7.451e+01;7.481e-05;-9.698e-05;-7.370e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11122;7.451e+01;6.826e-05;4.398e-05;-7.708e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11123;7.452e+01;8.647e-05;8.308e-05;7.572e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11124;7.452e+01;8.548e-05;-7.415e-05;8.276e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11125;7.453e+01;6.719e-05;-5.005e-05;-7.158e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11126;7.453e+01;7.580e-05;9.671e-05;-1.894e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11127;7.454e+01;9.001e-05;1.568e-05;1.160e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11128;7.454e+01;7.694e-05;-9.941e-05;1.111e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11129;7.455e+01;6.712e-05;2.526e-05;-8.352e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11130;7.455e+01;8.459e-05;9.440e-05;5.641e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11131;7.456e+01;8.737e-05;-5.558e-05;9.905e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11132;7.456e+01;6.935e-05;-6.996e-05;-5.687e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11133;7.457e+01;7.269e-05;8.422e-05;-4.286e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11134;7.457e+01;8.909e-05;4.386e-05;1.072e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11135;7.458e+01;8.089e-05;-9.646e-05;4.190e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11136;7.458e+01;6.600e-05;-7.756e-06;-8.545e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11137;7.459e+01;8.089e-05;1.025e-04;2.359e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11138;7.459e+01;8.909e-05;-2.269e-05;1.136e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11139;7.460e+01;7.269e-05;-9.117e-05;-2.486e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11140;7.460e+01;6.935e-05;5.566e-05;-7.093e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11141;7.461e+01;8.737e-05;7.805e-05;8.251e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11142;7.461e+01;8.559e-05;-7.654e-05;8.076e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11143;7.462e+01;6.719e-05;-5.059e-05;-7.120e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11144;7.462e+01;7.580e-05;9.553e-05;-2.418e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11145;7.463e+01;9.002e-05;2.609e-05;1.141e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11146;7.463e+01;7.892e-05;-9.925e-05;2.597e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11147;7.464e+01;6.603e-05;5.889e-06;-8.564e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11148;7.464e+01;8.174e-05;1.011e-04;3.267e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11149;7.465e+01;8.914e-05;-2.949e-05;1.121e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11150;7.465e+01;7.269e-05;-9.003e-05;-2.872e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11151;7.466e+01;6.935e-05;5.664e-05;-7.015e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11152;7.466e+01;8.637e-05;7.828e-05;8.050e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11153;7.467e+01;8.548e-05;-7.381e-05;8.306e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11154;7.467e+01;6.826e-05;-5.742e-05;-6.766e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11155;7.468e+01;7.382e-05;9.031e-05;-3.248e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11156;7.468e+01;8.905e-05;3.896e-05;1.090e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11157;7.469e+01;8.089e-05;-9.641e-05;4.200e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11158;7.469e+01;6.601e-05;-1.403e-05;-8.465e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11159;7.470e+01;7.991e-05;1.032e-04;1.161e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11160;7.470e+01;9.002e-05;-5.414e-06;1.169e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11161;7.471e+01;7.580e-05;-9.851e-05;-2.703e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11162;7.471e+01;6.712e-05;2.870e-05;-8.240e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11163;7.472e+01;8.360e-05;9.562e-05;5.166e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11164;7.472e+01;8.820e-05;-4.508e-05;1.054e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11165;7.473e+01;7.157e-05;-8.417e-05;-3.965e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11166;7.473e+01;6.946e-05;6.311e-05;-6.458e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11167;7.474e+01;8.737e-05;7.586e-05;8.453e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11168;7.474e+01;8.548e-05;-7.397e-05;8.292e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11169;7.475e+01;6.826e-05;-5.991e-05;-6.547e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11170;7.475e+01;7.368e-05;8.686e-05;-4.038e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11171;7.476e+01;8.914e-05;4.900e-05;1.050e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11172;7.476e+01;8.273e-05;-9.168e-05;5.624e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11173;7.477e+01;6.707e-05;-3.300e-05;-8.070e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11174;7.477e+01;7.694e-05;9.936e-05;-1.153e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11175;7.478e+01;9.001e-05;2.243e-05;1.148e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11176;7.478e+01;7.892e-05;-9.827e-05;2.947e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11177;7.479e+01;6.600e-05;-6.478e-06;-8.556e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11178;7.479e+01;7.991e-05;1.029e-04;1.407e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11179;7.480e+01;9.002e-05;-2.401e-06;1.170e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11180;7.480e+01;7.694e-05;-9.985e-05;5.897e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11181;7.481e+01;6.707e-05;1.691e-05;-8.553e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11182;7.481e+01;8.174e-05;1.003e-04;3.500e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11183;7.482e+01;8.909e-05;-2.333e-05;1.134e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11184;7.482e+01;7.382e-05;-9.500e-05;-1.364e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11185;7.483e+01;6.719e-05;3.474e-05;-8.014e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11186;7.483e+01;8.360e-05;9.568e-05;5.155e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11187;7.484e+01;8.820e-05;-3.854e-05;1.080e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11188;7.484e+01;7.269e-05;-9.008e-05;-2.855e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11189;7.485e+01;6.826e-05;4.751e-05;-7.496e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11190;7.485e+01;8.559e-05;9.035e-05;6.494e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11191;7.486e+01;8.728e-05;-4.955e-05;1.021e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11192;7.486e+01;7.157e-05;-8.458e-05;-3.876e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11193;7.487e+01;6.935e-05;5.658e-05;-7.019e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11194;7.487e+01;8.548e-05;8.488e-05;7.172e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11195;7.488e+01;8.737e-05;-5.643e-05;9.856e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11196;7.488e+01;7.058e-05;-8.065e-05;-4.375e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11197;7.489e+01;6.946e-05;6.165e-05;-6.599e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11198;7.489e+01;8.647e-05;8.236e-05;7.650e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11199;7.490e+01;8.737e-05;-6.011e-05;9.637e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11200;7.490e+01;7.058e-05;-7.943e-05;-4.593e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11201;7.491e+01;6.946e-05;6.275e-05;-6.494e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11202;7.491e+01;8.647e-05;8.188e-05;7.702e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11203;7.492e+01;8.737e-05;-5.971e-05;9.661e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11204;7.492e+01;7.058e-05;-8.009e-05;-4.477e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11205;7.493e+01;6.946e-05;6.110e-05;-6.649e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11206;7.493e+01;8.647e-05;8.456e-05;7.407e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11207;7.494e+01;8.737e-05;-5.521e-05;9.925e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11208;7.494e+01;7.157e-05;-8.357e-05;-4.089e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11209;7.495e+01;6.935e-05;5.542e-05;-7.112e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11210;7.495e+01;8.548e-05;8.891e-05;6.665e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11211;7.496e+01;8.828e-05;-4.807e-05;1.042e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11212;7.496e+01;7.170e-05;-8.778e-05;-3.135e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11213;7.497e+01;6.826e-05;4.564e-05;-7.611e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11214;7.497e+01;8.459e-05;9.448e-05;5.627e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11215;7.498e+01;8.814e-05;-3.662e-05;1.086e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11216;7.498e+01;7.382e-05;-9.418e-05;-1.844e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11217;7.499e+01;6.719e-05;3.208e-05;-8.124e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11218;7.499e+01;8.273e-05;9.944e-05;4.099e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11219;7.500e+01;8.909e-05;-1.911e-05;1.142e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11220;7.500e+01;7.580e-05;-9.853e-05;-1.512e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11221;7.501e+01;6.603e-05;1.193e-05;-8.501e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11222;7.501e+01;8.089e-05;1.030e-04;2.128e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11223;7.502e+01;9.001e-05;1.598e-06;1.170e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11224;7.502e+01;7.892e-05;-1.002e-04;2.193e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11225;7.503e+01;6.600e-05;-1.070e-05;-8.513e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11226;7.503e+01;7.793e-05;1.012e-04;-3.562e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11227;7.504e+01;9.002e-05;2.729e-05;1.138e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11228;7.504e+01;8.174e-05;-9.507e-05;4.748e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11229;7.505e+01;6.707e-05;-3.760e-05;-7.866e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11230;7.505e+01;7.481e-05;9.205e-05;-3.140e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11231;7.506e+01;8.914e-05;5.538e-05;1.018e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11232;7.506e+01;8.459e-05;-8.016e-05;7.528e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11233;7.507e+01;6.836e-05;-6.507e-05;-6.053e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11234;7.507e+01;7.058e-05;7.153e-05;-5.746e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11235;7.508e+01;8.637e-05;8.057e-05;7.820e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11236;7.508e+01;8.728e-05;-5.498e-05;9.925e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11237;7.509e+01;7.170e-05;-8.749e-05;-3.215e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11238;7.509e+01;6.826e-05;4.129e-05;-7.855e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11239;7.510e+01;8.273e-05;9.774e-05;4.489e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11240;7.510e+01;8.905e-05;-1.862e-05;1.143e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11241;7.511e+01;7.694e-05;-9.981e-05;6.592e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11242;7.511e+01;6.601e-05;-7.825e-08;-8.581e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11243;7.512e+01;7.892e-05;1.026e-04;2.812e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11244;7.512e+01;9.002e-05;2.500e-05;1.143e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11245;7.513e+01;8.174e-05;-9.388e-05;4.978e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11246;7.513e+01;6.712e-05;-4.408e-05;-7.530e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11247;7.514e+01;7.269e-05;8.503e-05;-4.123e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11248;7.514e+01;8.828e-05;6.786e-05;9.255e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11249;7.515e+01;8.647e-05;-6.613e-05;9.090e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11250;7.515e+01;7.058e-05;-8.149e-05;-4.215e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11251;7.516e+01;6.826e-05;4.737e-05;-7.504e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11252;7.516e+01;8.373e-05;9.684e-05;4.969e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11253;7.517e+01;8.909e-05;-1.862e-05;1.143e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11254;7.517e+01;7.694e-05;-9.963e-05;8.872e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11255;7.518e+01;6.600e-05;-6.252e-06;-8.557e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11256;7.518e+01;7.793e-05;1.011e-04;-6.224e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11257;7.519e+01;8.905e-05;3.736e-05;1.096e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11258;7.519e+01;8.373e-05;-8.710e-05;6.527e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11259;7.520e+01;6.826e-05;-6.054e-05;-6.489e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11260;7.520e+01;7.058e-05;7.085e-05;-5.829e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11261;7.521e+01;8.548e-05;8.474e-05;7.188e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11262;7.521e+01;8.820e-05;-4.151e-05;1.069e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11263;7.522e+01;7.481e-05;-9.645e-05;-1.250e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11264;7.522e+01;6.603e-05;1.220e-05;-8.497e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11265;7.523e+01;7.892e-05;1.021e-04;1.006e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11266;7.523e+01;9.001e-05;2.474e-05;1.144e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11267;7.524e+01;8.174e-05;-9.159e-05;5.388e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11268;7.524e+01;6.719e-05;-5.259e-05;-6.973e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11269;7.525e+01;7.157e-05;7.558e-05;-5.426e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11270;7.525e+01;8.647e-05;8.253e-05;7.632e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11271;7.526e+01;8.820e-05;-4.369e-05;1.060e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11272;7.526e+01;7.481e-05;-9.649e-05;-1.221e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11273;7.527e+01;6.603e-05;9.934e-06;-8.526e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11274;7.527e+01;7.892e-05;1.025e-04;4.935e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11275;7.528e+01;8.902e-05;3.146e-05;1.114e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11276;7.528e+01;8.273e-05;-8.708e-05;6.313e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11277;7.529e+01;6.836e-05;-6.344e-05;-6.223e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11278;7.529e+01;7.046e-05;6.516e-05;-6.437e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11279;7.530e+01;8.459e-05;9.121e-05;6.144e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11280;7.530e+01;8.909e-05;-2.560e-05;1.130e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11281;7.531e+01;7.694e-05;-9.954e-05;9.785e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11282;7.531e+01;6.601e-05;-1.434e-05;-8.460e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11283;7.532e+01;7.580e-05;9.615e-05;-2.158e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11284;7.532e+01;8.814e-05;5.757e-05;9.908e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11285;7.533e+01;8.647e-05;-6.925e-05;8.855e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11286;7.533e+01;7.157e-05;-8.496e-05;-3.792e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11287;7.534e+01;6.719e-05;3.370e-05;-8.058e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11288;7.534e+01;8.089e-05;1.021e-04;2.537e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11289;7.535e+01;9.000e-05;1.576e-05;1.159e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11290;7.535e+01;8.174e-05;-9.311e-05;5.121e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11291;7.536e+01;6.826e-05;-5.655e-05;-6.839e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11292;7.536e+01;7.058e-05;6.944e-05;-5.996e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11293;7.537e+01;8.459e-05;9.020e-05;6.292e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11294;7.537e+01;8.909e-05;-2.330e-05;1.134e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11295;7.538e+01;7.793e-05;-1.001e-04;1.543e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11296;7.538e+01;6.603e-05;-2.344e-05;-8.258e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11297;7.539e+01;7.382e-05;9.025e-05;-3.264e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11298;7.539e+01;8.728e-05;7.041e-05;8.897e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11299;7.540e+01;8.728e-05;-5.285e-05;1.004e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11300;7.540e+01;7.382e-05;-9.480e-05;-1.495e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11301;7.541e+01;6.603e-05;6.464e-06;-8.560e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11302;7.541e+01;7.793e-05;1.011e-04;-6.451e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11303;7.542e+01;8.909e-05;4.931e-05;1.048e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11304;7.542e+01;8.548e-05;-7.254e-05;8.418e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11305;7.543e+01;7.157e-05;-8.500e-05;-3.784e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11306;7.543e+01;6.712e-05;2.833e-05;-8.253e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11307;7.544e+01;7.991e-05;1.028e-04;1.504e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11308;7.544e+01;8.902e-05;3.004e-05;1.118e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11309;7.545e+01;8.360e-05;-8.400e-05;6.896e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11310;7.545e+01;6.946e-05;-7.437e-05;-5.122e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11311;7.546e+01;6.826e-05;4.406e-05;-7.703e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11312;7.546e+01;8.174e-05;1.022e-04;2.906e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11313;7.547e+01;9.001e-05;1.627e-05;1.159e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11314;7.547e+01;8.273e-05;-9.000e-05;5.890e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11315;7.548e+01;6.935e-05;-6.744e-05;-5.984e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11316;7.548e+01;6.836e-05;5.231e-05;-7.184e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11317;7.549e+01;8.273e-05;1.008e-04;3.763e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11318;7.549e+01;9.000e-05;9.541e-06;1.166e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11319;7.550e+01;8.174e-05;-9.195e-05;5.328e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11320;7.550e+01;6.836e-05;-6.398e-05;-6.168e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11321;7.551e+01;6.935e-05;5.512e-05;-7.135e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11322;7.551e+01;8.273e-05;1.001e-04;3.932e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11323;7.552e+01;9.000e-05;9.112e-06;1.166e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11324;7.552e+01;8.174e-05;-9.144e-05;5.414e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11325;7.553e+01;6.836e-05;-6.534e-05;-6.023e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11326;7.553e+01;6.836e-05;5.190e-05;-7.214e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11327;7.554e+01;8.174e-05;1.006e-04;3.416e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11328;7.554e+01;9.000e-05;1.628e-05;1.159e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11329;7.555e+01;8.273e-05;-8.830e-05;6.141e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11330;7.555e+01;6.946e-05;-7.221e-05;-5.422e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11331;7.556e+01;6.826e-05;4.318e-05;-7.753e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11332;7.556e+01;8.089e-05;1.025e-04;2.369e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11333;7.557e+01;9.002e-05;2.832e-05;1.136e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11334;7.557e+01;8.459e-05;-8.174e-05;7.357e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11335;7.558e+01;7.058e-05;-8.145e-05;-4.223e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11336;7.558e+01;6.712e-05;2.691e-05;-8.300e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11337;7.559e+01;7.892e-05;1.025e-04;5.292e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11338;7.559e+01;8.909e-05;4.659e-05;1.060e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11339;7.560e+01;8.647e-05;-6.774e-05;8.971e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11340;7.560e+01;7.269e-05;-9.157e-05;-2.335e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11341;7.561e+01;6.601e-05;3.204e-06;-8.575e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11342;7.561e+01;7.580e-05;9.658e-05;-1.959e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11343;7.562e+01;8.828e-05;6.828e-05;9.224e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11344;7.562e+01;8.820e-05;-4.594e-05;1.051e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11345;7.563e+01;7.694e-05;-9.988e-05;5.275e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11346;7.563e+01;6.603e-05;-2.579e-05;-8.187e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11347;7.564e+01;7.269e-05;8.211e-05;-4.678e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11348;7.564e+01;8.548e-05;8.935e-05;6.606e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11349;7.565e+01;8.905e-05;-1.277e-05;1.151e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11350;7.565e+01;8.089e-05;-9.710e-05;4.039e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11351;7.566e+01;6.826e-05;-5.886e-05;-6.642e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11352;7.566e+01;6.935e-05;5.389e-05;-7.229e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11353;7.567e+01;8.174e-05;1.022e-04;2.914e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11354;7.567e+01;9.002e-05;2.723e-05;1.138e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11355;7.568e+01;8.459e-05;-7.832e-05;7.720e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11356;7.568e+01;7.170e-05;-8.704e-05;-3.337e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11357;7.569e+01;6.603e-05;1.105e-05;-8.513e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11358;7.569e+01;7.580e-05;9.720e-05;-1.623e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11359;7.570e+01;8.728e-05;6.807e-05;9.078e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11360;7.570e+01;8.820e-05;-4.076e-05;1.072e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11361;7.571e+01;7.793e-05;-1.003e-04;1.428e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11362;7.571e+01;6.712e-05;-3.929e-05;-7.791e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11363;7.572e+01;7.058e-05;7.004e-05;-5.927e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11364;7.572e+01;8.373e-05;9.816e-05;4.703e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11365;7.573e+01;9.000e-05;1.326e-05;1.163e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11366;7.573e+01;8.373e-05;-8.486e-05;6.817e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11367;7.574e+01;7.058e-05;-8.205e-05;-4.107e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11368;7.574e+01;6.707e-05;1.738e-05;-8.544e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11369;7.575e+01;7.694e-05;9.923e-05;-1.257e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11370;7.575e+01;8.728e-05;6.810e-05;9.076e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11371;7.576e+01;8.820e-05;-3.763e-05;1.083e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11372;7.576e+01;7.793e-05;-9.931e-05;2.005e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11373;7.577e+01;6.719e-05;-4.702e-05;-7.361e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11374;7.577e+01;6.946e-05;6.093e-05;-6.665e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11375;7.578e+01;8.174e-05;1.013e-04;3.200e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11376;7.578e+01;8.902e-05;3.019e-05;1.117e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11377;7.579e+01;8.548e-05;-7.317e-05;8.363e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11378;7.579e+01;7.382e-05;-9.382e-05;-2.020e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11379;7.580e+01;6.600e-05;-8.841e-06;-8.534e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11380;7.580e+01;7.368e-05;8.689e-05;-4.031e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11381;7.581e+01;8.559e-05;8.875e-05;6.710e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11382;7.581e+01;9.002e-05;-4.087e-06;1.170e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11383;7.582e+01;8.273e-05;-9.158e-05;5.641e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11384;7.582e+01;7.046e-05;-7.760e-05;-4.866e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11385;7.583e+01;6.707e-05;2.057e-05;-8.473e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11386;7.583e+01;7.694e-05;9.914e-05;-1.326e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11387;7.584e+01;8.728e-05;7.267e-05;8.714e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11388;7.584e+01;8.914e-05;-2.872e-05;1.123e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
11389;7.585e+01;7.991e-05;-9.808e-05;3.422e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
