time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;1.0966579455100802;0.41667140736969027;0.3799323011227357;0.44444865722099225;0.40527048452636466;1.1067148037307697;0.9999978920453292;10.00010238280581;0.41675177788045525;0.4519948699775652;0.45197734958966473;0.37655827316046525;-0.40840499649553197;0.5555096618248101;0.9999961797417669
0.01;1.092105180056137;0.41494380607439846;0.37993433608840843;0.4013270148934459;0.3674754033922502;1.1012377924431491;0.9999978591354979;10.000101973415195;0.4167517743886342;0.45199485486331664;0.4519773359921611;0.37687029783612275;-0.3706159964829013;0.5285714845132105;0.9999962245293696
0.02;1.0894859082272847;0.41436306458766503;0.38031477079049986;0.37664923703309894;0.3457082051418907;1.0980867803298973;0.9999978235448358;10.000101528736488;0.4167517705746513;0.4519948384576603;0.4519773213722173;0.3774143244783557;-0.3488709964693593;0.513958149441714;0.9999962730252427
0.02;1.0894859909349082;0.4143630556006203;0.38031478680939224;0.3766492449591299;0.34570821282269887;1.0980867673554975;0.9999977849948752;10.000101043602971;0.4167517663636438;0.4519948205342533;0.45197730565563776;0.37741435320492445;-0.3488709964548576;0.5139580895733292;0.9999963256362545
0.03;1.0918389339969854;0.4158535010906149;0.38086031443298485;0.3987559136506605;0.3652102782837838;1.1009167534821882;0.999997743326115;10.0001005138237;0.41675176168385514;0.4519948008285563;0.4519772887325466;0.3777833840466392;-0.36838799643932457;0.5276648014466965;0.9999963827241182
0.03;1.0918390278767836;0.415851017793232;0.38085806868482897;0.39875703807797513;0.365211309459332;1.1009167386532248;0.9999976985607802;10.000099937319657;0.41675175647561563;0.45199477909469243;0.4519772704618853;0.3777834169421396;-0.36838799642270553;0.5276647335152025;0.9999964445927305
0.04;1.089488211833844;0.41522514806261585;0.381105472092631;0.37661909433985225;0.34567992750917154;1.0980887228013583;0.9999976508346027;10.000099314010495;0.4167517506960972;0.45199475515812665;0.45197725069786004;0.3781954517699438;-0.348858996405001;0.5145235386789524;0.9999965115268907
0.04;1.0894883160520032;0.41522513550826184;0.381105493865118;0.37661910276450766;0.34567993762844546;1.098088705879442;0.999997600293936;10.000098645124957;0.41675174434393797;0.45199472893155035;0.451977229348565;0.37819548837377803;-0.3488589963862657;0.5145234629490086;0.9999965837994581
0.05;1.0918712876004628;0.4165318456818534;0.3814705624764208;0.3990126244597187;0.36543471026630886;1.1009536878922883;0.9999975470212192;10.000097932705346;0.41675173746775157;0.45199470039792694;0.4519772064249639;0.37838852657169736;-0.3686239963665726;0.5282624843948639;0.999996661561795
0.05;1.0918714003468388;0.41653183193974563;0.38147058767789827;0.39901263341690574;0.3654347216696605;1.1009536689261485;0.9999974910318451;10.000097179268852;0.41675173012333194;0.45199466957818407;0.45197718202688125;0.378388566180679;-0.3686239963459888;0.5282624019264819;0.999996744743474
0.06;1.0895497184318363;0.41573791151824446;0.38155487549264355;0.37716075488093903;0.3461577037282847;1.098160649105222;0.9999974323477406;10.000096386968492;0.4167517223252172;0.4519946364989003;0.45197715628913593;0.37863660705964985;-0.34934499632459004;0.5151768908907296;0.9999968330916239
0.06;1.089549836652033;0.41573789685040874;0.38155490437897777;0.3771607649348012;0.34615771618791114;1.0981606284905179;0.9999973710599399;10.000095556394578;0.4167517140427761;0.45199460118249274;0.4519771293559854;0.37863664913461187;-0.34934499630248783;0.5151768032614705;0.9999969262624131
0.07;1.091917186889985;0.41689378934356897;0.3817863279956515;0.39942601726559024;0.36579810923760714;1.1010086070400658;0.9999973073380486;10.000094686470351;0.41675170522595106;0.4519945636557272;0.45197710138345215;0.3786986923732236;-0.36899299627983534;0.5287416804414258;0.9999970238892338
0.07;1.091917307811687;0.4168937736215931;0.38178636063763355;0.39942602854349746;0.36579812221407065;1.1010085846624404;0.9999972414275968;10.000093775763439;0.41675169583417865;0.45199452395466583;0.45197707251766855;0.3786987367294183;-0.3689929962568041;0.5287415893262881;0.9999971256193884
0.08;1.0895861679669723;0.41598682388752134;0.3817709084642063;0.37748881384966343;0.3464473715451717;1.0982045613027471;0.9999971736670358;10.00009282380057;0.4167516858592018;0.45199448213525933;0.4519770428749193;0.3788487821230267;-0.3496379962335622;0.5155310321161521;0.9999972311351771
0.08;1.0895862892473032;0.4159868068871122;0.3817709451140565;0.37748882609064527;0.3464473845077177;1.0982045370093225;0.9999971045346246;10.000091831390009;0.41675167534753743;0.45199443829613906;0.451977012562699;0.3788488284693799;-0.34963799621027314;0.5155309389004692;0.9999973402201207
0.09;1.0919423267668815;0.4170626399109433;0.3819325433796451;0.3996493363089363;0.36599437180566713;1.101038511955974;0.9999970346599854;10.000090799720091;0.4167516644148047;0.4519943925750301;0.45197698169980743;0.37884087571109587;-0.369190996187091;0.5289811934569137;0.9999974528009264
0.09;1.091942446425293;0.4170626215533038;0.3819325843038601;0.39964934889883047;0.36599438417057517;1.1010384863978042;0.9999969647282028;10.000089729156887;0.41675165322070074;0.4519943451167641;0.45197695041542424;0.378840923816047;-0.36919099616415246;0.5289810994809714;0.999997568846827
0.1;1.089602074706493;0.4160964720176871;0.3818663594135555;0.3776296880786295;0.34657175962632947;1.0982234606024235;0.999996895371843;10.000088619315953;0.41675164192090197;0.451994296076106;0.451976918859802;0.3789429727584676;-0.34976399614157594;0.5156851899313875;0.9999976882321556
0.1;1.0896021910517317;0.4160964522186456;0.3818664042985007;0.3776296998645245;0.34657177079540297;1.0982234348570115;0.9999968271702069;10.00008747006013;0.4167516306365455;0.4519942456337621;0.45197688722164925;0.37894302252168416;-0.34976399611946135;0.5156850967515905;0.9999978106659384
0.11;1.0919520657624853;0.4171349291533636;0.38199574894882404;0.3997261401088434;0.36606160244352354;1.1010484095442563;0.9999967607081627;10.00008628189054;0.416751619443794;0.45199419396243834;0.45197685571438784;0.3789030731023904;-0.3692589960978925;0.5290726818708619;0.9999979356581948
0.11;1.0919521771115828;0.4171349074713756;0.3819957972910567;0.39972615014498;0.36606161203116466;1.1010483851497839;0.9999966965889197;10.000085055429263;0.41675160837609077;0.4519941411811763;0.4519768245376502;0.3789031244787909;-0.36925899607694357;0.5290725912080908;0.999998062579142
0.12;1.0896107177625778;0.4161449330596031;0.3819082310381054;0.37770045123743706;0.346634098430318;1.0982323621728645;0.99999663538114;10.000083791157971;0.41675159742669887;0.45199408732620594;0.45197679384939354;0.37898317658974523;-0.3498269960566836;0.5157569483422971;0.9999981907892128
0.12;1.0896108222090604;0.4161449092042763;0.38190828233120155;0.37770045893222776;0.34663410632901964;1.0982323410526225;0.9999965775512286;10.0000824902354;0.4167515865364752;0.4519940323292934;0.4519767637542234;0.37898322937124235;-0.3498269960371802;0.5157568617708824;0.9999983196972607
0.13;1.0919536479146812;0.4171638490959759;0.38202211569842925;0.3997365866768406;0.3660707840465747;1.1010503221374552;0.9999965234440454;10.000081155357652;0.416751575591727;0.4519939760349685;0.4519767343059595;0.37892928279872007;-0.36926799601849974;0.5290972336019515;0.9999984487775135
0.13;1.0919537435021207;0.4171638232125857;0.3820221692612456;0.39973659174297543;0.3660707901406354;1.101050305677466;0.9999964733355304;10.000079790634317;0.41675156446394923;0.4519939182488047;0.45197670552187524;0.37892933688959335;-0.36926799600069177;0.5290971521573458;0.9999985776354287
0.14;1.0896111885756492;0.41616347656123853;0.38192552631095256;0.37770324775903924;0.3466366447307267;1.0982322918671508;0.9999964275031015;10.000078401229727;0.4167515530609686;0.45199385877713155;0.4519766773940468;0.3790013916948879;-0.34982899598377476;0.5157712007873839;0.9999987060558254
0.14;1.0896112744832354;0.4161634486946882;0.3819255811731697;0.37770325021357565;0.3466366490338864;1.098232280931985;0.9999963862582759;10.00007699346724;0.41675154134247844;0.4519937974765086;0.45197664989538594;0.3790014472979746;-0.3498289959677397;0.515771124857428;0.9999988339596905
0.15;1.0919520426068052;0.4171754421045951;0.3820337359110694;0.39971859085514455;0.3660549679033888;1.1010472731928627;0.999996349959579;10.000075574950067;0.4167515293049173;0.4519937343215651;0.4519766229955553;0.37894050379173355;-0.36925399595255654;0.5290950320123475;0.9999989613275785
0.15;1.0919521192232025;0.41717541189047025;0.3820337909730349;0.39971859098457574;0.3660549703026873;1.1010472690277289;0.9999963189997257;10.000074154383189;0.41675151695862916;0.45199366944274594;0.4519765967024197;0.3789405612260393;-0.3692539959381894;0.5290949620486428;0.9999990881540547
0.16;1.0896105453052078;0.41617158251761105;0.3819336305541144;0.3776915561672215;0.3466262284642928;1.0982312687532076;0.99999629372389;10.000072740800942;0.41675150430650915;0.4519936031083698;0.4519765711030023;0.3790086195716484;-0.34981899592462673;0.5157692765531287;0.9999992144426558
0.16;1.089610613721241;0.41617154943093965;0.3819336848920243;0.37769155480539485;0.3466262285117984;1.0982312725562284;0.9999962743786792;10.000071342223018;0.41675149134310163;0.4519935356668912;0.4519765463602906;0.3790086787437814;-0.3498189959118969;0.5157692134104984;0.9999993402327899
0.17;1.091950366126483;0.41717983752857196;0.38203878294654614;0.399697865283106;0.36603665013060693;1.1010452805307394;0.9999962611866332;10.000069964930542;0.41675147808364493;0.45199346748098107;0.4519765226800979;0.3789467386550708;-0.3692349959000545;0.5290858105722281;0.9999994656096736
0.17;1.091950427771863;0.4171798014283862;0.3820388356970516;0.3996978633618339;0.36603664741018144;1.10104529273349;0.999996254426992;10.000068613965599;0.4167514645827679;0.45199339889547335;0.45197650027856445;0.3789467992407037;-0.36923499588915465;0.5290857554002326;0.9999995906797428
0.18;1.0896097996814702;0.41617520634163824;0.3819376486694822;0.3776780561402743;0.34661415483595537;1.098229309186726;0.9999962544364063;10.000067293999143;0.41675145091659094;0.45199333022887334;0.4519764793524489;0.37901286046299926;-0.34980699587924213;0.5157638487685189;0.999999715544381
0.18;1.089609855611864;0.4161751674591589;0.3819376990642745;0.3776780543100568;0.3466141491998026;1.0982293298808703;0.9999962615637241;10.000066009586083;0.41675143717717056;0.4519932617402425;0.4519764600654398;0.3790129223246122;-0.3498069958703562;0.5157638024619794;0.999999840302769
0.19;1.0919475983565292;0.4171818357768537;0.3820420054375374;0.39967386834032403;0.36601566595479307;1.1010423548242958;0.9999962761087832;10.000064764938324;0.41675142349618793;0.4519931935952254;0.4519764425619595;0.378949984879562;-0.3692139958625354;0.5290731103241839;0.9999999650912924
0.19;1.0919476501480991;0.4171817944774624;0.38204205337058394;0.3996738668500492;0.36601565754101917;1.1010423840968022;0.9999962983161358;10.000063564276502;0.41675141003200467;0.4519931258761988;0.4519764269919635;0.37895004822350215;-0.36921399585582215;0.5290730730453714;1.000000090104209
0.2;1.0896080527919607;0.4161756629134636;0.3819390977011469;0.3776645246361612;0.34660233402100943;1.0982284178311037;0.9999963284416071;10.000062412499833;0.41675139691852464;0.45199305861335587;0.45197641352085977;0.37901511246531466;-0.3497949958502603;0.5157570217579027;1.0000002155563907
0.2;1.0896081017140051;0.4161756200162172;0.381939143520862;0.37766452379854587;0.34660232274195285;1.0982284561202569;0.9999963667920194;10.000061314672243;0.4167513842520354;0.4519929918145749;0.451976402308107;0.37901517769186527;-0.34979499584587187;0.5157569934582428;1.0000003416060972
0.21;1.091945838426815;0.4171813899779974;0.3820426233489534;0.3996517377806848;0.3659960167652145;1.101039498959965;0.9999964137082356;10.000060274507463;0.4167513721157974;0.4519929255063859;0.45197639347835455;0.37895124393934015;-0.3691939958426295;0.5290597478434688;1.0000004682839982
0.21;1.0919458854723916;0.4171813468613501;0.3820426675522382;0.3996517378867752;0.36599600234077506;1.1010395462670115;0.9999964695393279;10.000059293319293;0.41675136058522805;0.4519928597758634;0.45197638713600746;0.378951311171545;-0.3691939958404585;0.5290597287306448;1.0000005954814504
0.22;1.0896072439666633;0.4161768366687526;0.38194086160958923;0.37765093441815933;0.34659012530944266;1.098226597896809;0.9999965345704364;10.000058369899573;0.4167513497248;0.4519927947837512;0.4519763834266381;0.3790163792684207;-0.34978299583928507;0.5157495326855526;1.0000007229745358
0.22;1.0896072903634677;0.4161767944750014;0.3819409049311038;0.37765093525041993;0.3465901076995358;1.0982266536421776;0.9999966088598335;10.000057501115329;0.41675133961694016;0.45199273074294477;0.45197638257564954;0.3790164480599774;-0.34978299583910144;0.5157495231397999;1.0000008504748628
0.23;1.091943027266226;0.4171821108612773;0.3820446620009379;0.39962891505624915;0.3659760510653543;1.101036713293464;0.9999966921404957;10.000056682982352;0.4167513303943361;0.45199266789019465;0.4519763848533711;0.378952517379711;-0.3691739958399857;0.529046460281464;1.000000977762291
0.23;1.0919430739208398;0.4171820701867047;0.38204470532790374;0.39962891610517326;0.3659760303396679;1.1010367767342184;0.9999967839335775;10.000055911336574;0.4167513222237964;0.45199260648194106;0.4519763905140636;0.37895258706273005;-0.36917399584206956;0.5290464607670632;1.0000011048130901
0.24;1.089605431892297;0.4161764613253483;0.38194154182081513;0.37763575959507056;0.3465767508508317;1.0982248439368858;0.9999968836967799;10.000055181583146;0.41675131524593595;0.45199254680856993;0.4519763997669972;0.3790176569280549;-0.3497709958454952;0.5157421213756024;1.0000012317723246
0.24;1.0896054787516145;0.41617642234221813;0.3819415859019442;0.3776357604374549;0.3465767272548962;1.0982249148900272;0.9999969908450203;10.000054488537819;0.4167513095262219;0.4519924891849037;0.45197641276593997;0.37901772680615886;-0.34977099585038335;0.5157421324904433;1.000001358819468
0.25;1.091941215977281;0.41718207583107675;0.3820456490979411;0.3996051834878269;0.3659548929631292;1.1010339895767711;0.9999971047655879;10.000053826986179;0.41675130506904884;0.45199243390392124;0.45197642959573725;0.37895379656034556;-0.36915399585682435;0.5290332548873915;1.0000014860897528
0.25;1.091941262657113;0.41718203874172;0.382045694283834;0.3996051837340904;0.3659548668828695;1.1010340680145303;0.9999972248711155;10.00005319205711;0.41675130186855086;0.45199238119934826;0.4519764502777341;0.3789538660684781;-0.36915399586488873;0.5290332776459495;1.0000016136762329
0.26;1.089604619497583;0.4161776569259517;0.3819433067525154;0.37762217145342897;0.3465644949164201;1.0982231503118707;0.9999973506057293;10.00005257903262;0.41675129992845455;0.4519923312462969;0.4519764747963836;0.379018935206205;-0.34975799587463;0.5157341195323881;1.000001741602839
0.26;1.089604665661795;0.41617762226457866;0.3819433530637571;0.37762217056841246;0.34656446659474394;1.0982232366762683;0.9999974814285677;10.0000519832459;0.4167512992510247;0.45199228417354864;0.4519765031184781;0.37901900384309345;-0.3497579958860696;0.515734154383561;1.000001869765944
0.27;1.0919384034964754;0.4171816130082483;0.38204658723963186;0.3995823079007721;0.36593483939419863;1.1010313273569545;0.9999976168065452;10.000051399982514;0.4167512998330704;0.45199224005399175;0.451976535205481;0.37895507183356025;-0.3691329958991899;0.5290194452703261;1.000001997953718
0.27;1.0919384490848298;0.41718158132213246;0.38204663462107025;0.39958230570159187;0.365934809008022;1.101031422571645;0.9999977562010264;10.000050824079036;0.4167513016656769;0.45199219889613873;0.45197657102010874;0.37895513900889993;-0.36913299591395804;0.5290194918565653;1.000002125933138
0.28;1.089602844014567;0.4161769367718201;0.38194363973823214;0.3776085906253634;0.34655254124473556;1.098221522431065;0.9999978990667836;10.000050249923552;0.4167513047216651;0.4519921606787393;0.45197661051325666;0.3790202051858633;-0.34974499593035213;0.5157262127088877;1.000002253495861
0.28;1.0896028893100569;0.4161769083675215;0.381943688030049;0.3776085874021277;0.3465525090425736;1.0982216268893572;0.9999980448380651;10.000049672060815;0.4167513089474637;0.4519921253965965;0.45197665359069206;0.37902027019141593;-0.34974499594834474;0.5157262698571704;1.0000023804445783
0.29;1.0919405833986613;0.4171829230460226;0.3820473870706255;0.3995975930615882;0.36594805169381006;1.1010337357840583;0.9999981928593771;10.000049086068111;0.4167513142827501;0.45199209307127486;0.4519767000881029;0.37895633387802696;-0.369145995967867;0.5290294500887794;1.0000025065954565
0.29;1.0919406284428181;0.41718289802630104;0.38204743635995175;0.39959758926750255;0.3659480182083738;1.1010338489493527;0.99999834237434;10.000048489948316;0.4167513207029855;0.451992063747247;0.45197674978560526;0.37895639610831766;-0.36914599598880715;0.529029515948353;1.0000026318302722
0.3;1.0896040236361437;0.4161769388476476;0.3819435825919065;0.3776161653511918;0.3465590560653724;1.0982239663193734;0.9999984926324097;10.000047885136045;0.4167513282621913;0.45199203750177896;0.4519768024345991;0.3790214567426543;-0.3497529960110406;0.5157326271745124;1.0000027561697886
0.3;1.0896040684384014;0.41617691707347215;0.3819436331166887;0.3776161611401158;0.34655902170753394;1.0982240879638303;0.999998642939259;10.00004727575577;0.41675133710564916;0.4519920144538252;0.45197685777073066;0.3790215156666749;-0.3497529960344567;0.515732700108368;1.0000028798192933
0.31;1.0919397637723776;0.41718272529832884;0.3820478393580177;0.3995899522512025;0.3659412675825361;1.1010332140436734;0.9999987926155076;10.000046667051283;0.4167513474362769;0.451991994765821;0.45197691553647595;0.37895657282396983;-0.36913999605895853;0.5290255479173299;1.0000030031483789
0.31;1.0919398087981043;0.4171827063455589;0.3820478914521515;0.3995899476345999;0.36594123229304293;1.1010333447315555;0.9999989410093554;10.000046064465518;0.4167513594699201;0.45199197864891383;0.45197697550848415;0.3789566282143307;-0.3691399960844482;0.5290256269368052;1.0000031266264644
0.32;1.0896032043824393;0.4161766578608668;0.381943954235048;0.37761097747349953;0.3465544889293825;1.0982234801605264;0.9999990875591954;10.000045473320407;0.4167513734164685;0.45199196633898486;0.45197703749249346;0.379021681876506;-0.34974799611082735;0.5157295460843978;1.0000032507515029
0.32;1.0896032499474835;0.41617664114017233;0.3819440085181662;0.37761097266820676;0.3465544527135892;1.0982236203911555;0.9999992318212332;10.00004489867976;0.4167513894687108;0.4519919580411704;0.45197710129979424;0.3790217338832301;-0.3497479961380158;0.5157296299795415;1.0000033759853875
0.33;1.0919389860691306;0.41718122671147;0.3820470812828619;0.3995765954630592;0.3659292304786825;1.1010317653775012;0.9999993734501689;10.000044345316716;0.41675140778372133;0.45199195390002794;0.4519771667406557;0.37895678434282126;-0.369127996165958;0.529017505114287;1.000003502705176
0.33;1.0919390325449068;0.4171812113880252;0.3820471384390055;0.3995765907238498;0.36592919347684555;1.1010319149685281;0.9999995121546756;10.000043817610694;0.4167514284698759;0.45199195399448155;0.45197723363061004;0.3789568333872605;-0.36912799619459585;0.5290175922814551;1.0000036311814429
0.34;1.0896023902858998;0.41617658592493434;0.38194452208325264;0.3776009498071934;0.3465454739330019;1.0982230688937724;0.9999996476653151;10.000043319342911;0.41675145156617877;0.4519919583416458;0.45197730180521156;0.3790218811557793;-0.34973999622384394;0.5157244658066704;1.0000037615968682
0.34;1.0896024380038043;0.4161765708039326;0.3819445823119963;0.3776009453544702;0.34654543627604234;1.0982232266916956;0.9999997797587752;10.000042853916316;0.41675147702396353;0.45199196692146143;0.45197737114015546;0.3790219277936774;-0.3497399962535955;0.5157245543360469;1.0000038940833642
0.35;1.0919371770680006;0.4171809992818889;0.38204786589525797;0.3995601163524917;0.3659146751870629;1.1010303877076804;0.9999999082892521;10.000042425022095;0.4167515047352029;0.4519919796790093;0.451977441551222;0.3789579734472111;-0.36911399628373737;0.5290088052614557;1.0000040287222298
0.35;1.091937225333586;0.4171809830737858;0.3820479290410792;0.3995601120681728;0.36591463676313246;1.101030551188419;1.0000000331448047;10.00004203656507;0.41675153455366193;0.4519919964869445;0.45197751295902405;0.37895801824404257;-0.36911399631415054;0.5290088931176556;1.0000041655001648
0.36;1.0896015834147466;0.4161765129653674;0.3819451137317747;0.37759092363440006;0.3465364532002327;1.0982217163626251;1.0000001542061823;10.000041691509198;0.41675156626142895;0.4519920171323331;0.4519775852426065;0.3790230622891904;-0.34973099634469523;0.5157194490943566;1.000004304282681
0.36;1.0896016314971713;0.41617649458474393;0.3819451795302386;0.37759091881726986;0.34653641404994756;1.0982218825122039;1.0000002713784264;10.000041391060218;0.4167515995691106;0.45199204133291554;0.45197765822239855;0.37902310568268405;-0.349730996375203;0.5157195343141505;1.0000044448698229
0.37;1.0919353711169206;0.4171807613133589;0.3820486731951705;0.3995436363957829;0.3659001140755998;1.1010290490411867;1.0000003845957204;10.000041135081897;0.416751634176605;0.4519920687340422;0.45197773169916877;0.378958148545652;-0.36909999640550534;0.5289993800158309;1.0000045871168686
0.37;1.0919354188930566;0.41718073992174126;0.3820487414175493;0.3995436298645977;0.36590007437246236;1.101029215467688;1.0000004937677547;10.00004092302043;0.41675166980772205;0.4519920989103928;0.4519778055229448;0.3789581910527071;-0.3690999964354756;0.528999460563991;1.000004730993269
0.38;1.0896007758475355;0.4161764212664989;0.3819457261686555;0.37758089011979074;0.34652742719346863;1.0982213813498725;1.0000005987720721;10.000040754396823;0.4167517061864216;0.45199213142287614;0.4519778796134218;0.379023233446332;-0.34972099646504223;0.5157129942236365;1.000004876487376
0.38;1.0896008242291275;0.4161763960803379;0.38194579645643856;0.3775808801762467;0.3465273872025552;1.098221546221184;1.000000699536232;10.000040628828835;0.41675174299611556;0.45199216588799834;0.4519779539265306;0.37902327601442437;-0.3497209964941917;0.5157130683435625;1.0000050234549662
0.39;1.0919345653223624;0.4171808940924256;0.3820495121999935;0.3995274891394501;0.36588553527586154;1.1010277095725447;1.000000796106888;10.000040545654633;0.4167517798668781;0.45199220198895906;0.4519780284274516;0.37895931905542063;-0.36908499652297205;0.5289899332120953;1.0000051715930338
0.39;1.0919346162661994;0.4171808645875216;0.3820495837700671;0.3995274740165097;0.36588549515601193;1.101027870879592;1.0000008886052145;10.00004050312622;0.41675181640924;0.4519922394684891;0.45197810307242675;0.3789593628545657;-0.3690849965514742;0.5289899995386846;1.0000053205349002
0.4;1.0895999785377002;0.4161775083065745;0.38194746313932426;0.3775708741385734;0.34651844332421616;1.0982210296622232;1.000000977133646;10.000040498069037;0.4167518522792024;0.4519922781516478;0.4519781778030413;0.3790244076773412;-0.34971199657979385;0.5157078988224731;1.0000054699072929
0.4;1.0896000346998043;0.4161774744171318;0.3819475347733062;0.37757085250260625;0.3465184029173723;1.0982211855914368;1.0000010617356523;10.000040526595521;0.41675188722380613;0.45199231794564043;0.4519782525718788;0.37902445377146116;-0.34971199660801144;0.5157079558743323;1.0000056193080824
0.41;1.0919327869421211;0.4171805966697589;0.3820503451267959;0.3995109480856508;0.3658709685944502;1.1010263385585823;1.0000011424358077;10.000040585284102;0.41675192106545833;0.4519923587960465;0.4519783273625507;0.3789595013523406;-0.36907099663620835;0.5289804025588146;1.0000057682755243
0.41;1.091932850720741;0.41718055903476464;0.3820504154093338;0.39951091915153075;0.3658709276813288;1.1010264885712955;1.0000012193075167;10.000040672124513;0.41675195365530854;0.4519924006556083;0.45197840217250473;0.3789595505632001;-0.3690709966644945;0.5289804491400718;1.000005916282603
0.42;1.089599227188239;0.416177401162381;0.38194813173092995;0.3775595472637507;0.34650830215204487;1.0982196356070721;1.0000012924617026;10.000040786556243;0.4167519848575364;0.4519924434901249;0.45197847698283594;0.37902460144161426;-0.3497029966930257;0.5157019924384613;1.0000060627575775
0.42;1.089599300024901;0.41617736085297263;0.3819481995393413;0.3775595106240965;0.3465082607713501;1.0982197795792348;1.0000013619725898;10.000040928699152;0.41675201456971284;0.4519924873003357;0.4519785517607714;0.3790246539341057;-0.34970299672199134;0.5157020277306713;1.0000062071427356
0.43;1.0919310709067582;0.4171802719613913;0.3820511655345653;0.3994943483890458;0.36585639827213406;1.101024920299638;1.0000014278429539;10.0000410988574;0.41675204273477956;0.4519925321316029;0.45197862648790493;0.37896070794477615;-0.3690559967515767;0.5289708059172794;1.0000063490094508
0.43;1.0919311531502303;0.41718023008157173;0.382051230370873;0.3994943037467752;0.36585635647752895;1.101025057445069;1.000001490045108;10.00004129754146;0.41675206932026865;0.4519925780522597;0.4519787011643854;0.37896076336893586;-0.36905599678193585;0.5289708291951081;1.0000064881665518
0.44;1.089598547296757;0.41617727489746126;0.3819487804325841;0.37754815831593874;0.34649815737364825;1.0982191906572807;1.0000015486281721;10.00004152514513;0.41675209429277355;0.4519926251220958;0.45197877580325024;0.37902582009898017;-0.3496929968131896;0.5156960513586022;1.0000066246418524
0.44;1.0895986379940834;0.4161772326388438;0.3819488422576389;0.3775481054533515;0.34649811529995467;1.0982193196338734;1.0000016038016035;10.000041781000556;0.41675211761816144;0.4519926733807087;0.4519788504348744;0.3790258780129534;-0.34969299684543426;0.5156960618902413;1.0000067585447476
0.45;1.0919294660931016;0.4171795867335873;0.38205162802412634;0.3994780807881547;0.3658421747048457;1.1010234440802984;1.0000016558854032;10.000042062789893;0.4167521392643887;0.4519927228394801;0.45197892508120485;0.37896193696038233;-0.36904199687876127;0.5289618097221748;1.0000068899349892
0.45;1.0919295635401758;0.41717954503919025;0.38205168734126455;0.3994780199734404;0.3658421328197509;1.1010235636935726;1.0000017051852674;10.000042367327639;0.41675215917795155;0.4519927734694491;0.451978999717447;0.37896199677427234;-0.36904199691326894;0.52896180729378;1.0000070187672554
0.46;1.0895979305523513;0.4161770988155143;0.38194936245787225;0.37753791461037445;0.34648912207037064;1.0982186782611343;1.0000017518988702;10.000042691822019;0.4167521772663224;0.45199282520087186;0.45197907427749534;0.3790260573074502;-0.3496839969490437;0.5156899519320297;1.0000071448728007
0.46;1.0895980324754044;0.4161770585022443;0.38194942003826404;0.37753784660148;0.34648908132390965;1.0982187877034577;1.0000017960415049;10.000043033753359;0.4167521934147051;0.4519928779160725;0.45197914868475325;0.3790261184556092;-0.3496839969861397;0.5156899369392037;1.0000072679663512
0.47;1.091928869542225;0.41717965419736946;0.3820524204361285;0.39946170588050167;0.36582759169424284;1.1010218920133026;1.000001837425025;10.000043389764544;0.41675220750331216;0.45199293144065333;0.4519792228750103;0.3789621801502238;-0.36902699702457864;0.5289512975145122;1.0000073877512499
0.47;1.0919289737552846;0.4171796161394563;0.38205247712214785;0.39946163151621705;0.3658275531669156;1.1010219912178176;1.0000018757569922;10.000043755257066;0.41675221941105933;0.4519929855801652;0.45197929680351917;0.3789622423330318;-0.3690269970643337;0.5289512703361382;1.0000075040761862
0.48;1.0895973853717835;0.41617665294797596;0.38194965891440746;0.3775268008124662;0.34647933813591036;1.0982170853457267;1.000001910772308;10.000044124655803;0.4167522290195886;0.45199304017476305;0.45197937042315667;0.3790273049474896;-0.3496739971053155;0.5156838098451016;1.0000076169609844
0.48;1.089597490000057;0.4161766179700029;0.3819497153189774;0.37752672054663666;0.3464793025461472;1.098217174347035;1.000001942275235;10.000044491467353;0.4167522362117914;0.45199309510116525;0.45197944365570847;0.3790273679634454;-0.34967399714741265;0.5156837714108382;1.0000077264627165
0.49;1.0919272886976994;0.4171793449869321;0.382053193269401;0.3994449301850173;0.3658130412697585;1.1010202580857498;1.000001970072768;10.000044848452172;0.41675224087727136;0.451993150235391;0.4519795164107742;0.3789634313928114;-0.3690129971905364;0.528942104944278;1.000007832597791
0.49;1.0919273917566852;0.4171793137976981;0.38205324978652944;0.3994448443784894;0.36581300920375603;1.1010203364510147;1.0000019938881322;10.000045188520323;0.4167522429356848;0.45199320544544186;0.4519795886541377;0.3789634952651592;-0.3690129972346067;0.5289420571651358;1.0000079354526519
0.5;1.0895958004069048;0.41617612010290145;0.3819502143033098;0.37751612381739913;0.3464703526275976;1.098216409420874;1.0000020133803706;10.000045505724252;0.4167522423603507;0.4519932606244352;0.4519796604563944;0.37902755959555423;-0.34966499727952927;0.5156775261172776;1.0000080352774472
0.5;1.0895959004046685;0.4161760931487954;0.3819502711654667;0.3775160332385651;0.34647032451070175;1.0982164769593006;1.000002028242841;10.000045795739478;0.41675223918761195;0.4519933157169457;0.4519797319754758;0.37902762438604204;-0.3496649973251952;0.5156774715437227;1.0000081324032457
0.51;1.091925693023544;0.41717906658528664;0.3820539672511738;0.39942811233147824;0.3657985196217971;1.101018538857901;1.0000020382702683;10.000046056152872;0.41675223349863466;0.45199337072441376;0.4519798034094066;0.37896368964988486;-0.3689979973714759;0.5289314296824736;1.0000082271645165
0.51;1.0919257887054015;0.41717904405501904;0.3820540246365839;0.399428017973748;0.36579849562312616;1.1010185947177773;1.0000020433712555;10.000046286572426;0.4167522253805075;0.45199342569906165;0.45197987497037356;0.3789637554272683;-0.36899799741822054;0.528931371052615;1.0000083199212177
0.52;1.0895951878770787;0.416176064891768;0.3819508298013228;0.37750453223615893;0.3464602744449899;1.098214644046761;1.0000020435066854;10.00004648847698;0.41675221490634046;0.4519934807215338;0.4519799468817673;0.37902882178595815;-0.34965499746525647;0.5156712508175814;1.0000084110327279
0.52;1.08959527781334;0.41617604659847013;0.3819508879693746;0.37750443527278665;0.34646025447776746;1.0982146862930422;1.0000020385897153;10.000046664956225;0.4167522021518858;0.45199353587231145;0.4519800193670298;0.37902888881042107;-0.3496549975123945;0.5156711909698013;1.0000085008068245
0.53;1.0919240597923434;0.41717887082857835;0.3820547901574904;0.399410054562678;0.3657829201779526;1.1010167208354362;1.0000020284796918;10.000046820141646;0.4167521872082226;0.4519935912173492;0.4519800926249755;0.378964956581954;-0.3689839975594515;0.5289221419738648;1.000008589570773
0.53;1.091924142799272;0.4171788563214509;0.38205484938647594;0.39940995606413154;0.3657829041314861;1.101016747054125;1.0000020130661762;10.000046958638325;0.41675217016300875;0.4519936468079587;0.4519801668207105;0.3789650251501524;-0.3689839976062682;0.5289220832659198;1.000008677737985
0.54;1.08959452746272;0.4161772519727906;0.3819525623878071;0.37749297008450206;0.34645027267532463;1.0982137644380665;1.0000019923317351;10.000047085467212;0.41675215109007585;0.45199370268741706;0.45198024207545345;0.3790300945099001;-0.3496449976527076;0.5156649697654488;1.0000087657310108
0.54;1.089594602861236;0.41617724051854876;0.3819526230254103;0.3774928708673227;0.3464502606705523;1.0982137726450822;1.0000019663552353;10.00004720585929;0.41675213006998185;0.4519937589031299;0.451980318434844;0.37903016461905686;-0.34964499769864915;0.5156649136808411;1.00000885392095
0.55;1.0919194125911251;0.4171773489082546;0.38205541670406584;0.39935612670866083;0.3657355030048473;1.1010097715352134;1.000001935264964;10.00004732426543;0.41675210720330463;0.45199381550318324;0.4519803958843983;0.37896623545168445;-0.36893599774396807;0.5288891477947526;1.0000089426606622
0.55;1.091919480216369;0.4171773396537709;0.3820554789681981;0.39935602758092137;0.36573549518542897;1.1010097611800813;1.0000018992092745;10.000047443261977;0.416752082586686;0.4519938725042892;0.4519804744251654;0.37896630701262635;-0.36893599778851716;0.5288890955616488;1.0000090323287008
0.56;1.0895918082431237;0.4161761210347109;0.38195285888978037;0.37745887095165415;0.34642025874292387;1.098209741816345;1.000001858381446;10.00004756341718;0.4167520562779874;0.45199392987232767;0.45198055410704363;0.37903137929234015;-0.3496159978321386;0.5156458296196142;1.0000091233514405
0.56;1.0895918685251547;0.41617611326737175;0.3819529230066921;0.3774587730615015;0.3464202551351042;1.0982097138141937;1.0000018130176174;10.000047684237108;0.4167520282941159;0.45199398755134385;0.4519806349974299;0.3790314522522186;-0.3496159978746794;0.5156457824300565;1.0000092161246597
0.57;1.0919166635854107;0.4171771870391546;0.38205660196151975;0.39932801310275445;0.36571110088760744;1.1010056777222066;1.000001763351206;10.000047805101845;0.41675199863208795;0.45199404550908723;0.4519807171454151;0.37896752586062044;-0.36891099791598725;0.5288722321942222;1.0000093108495303
0.57;1.0919167171040094;0.41717718013369876;0.3820566682105373;0.3993279175583541;0.3657111015763091;1.1010056343186834;1.0000017096084601;10.00004792524942;0.41675196727267033;0.45199410374441357;0.4519808005533782;0.37896760009821145;-0.3689109979558963;0.5288721914294399;1.000009407440829
0.58;1.0895900706317272;0.4161768567133523;0.3819545098239938;0.3774413328867851;0.346405136634946;1.09820758457409;1.0000016520667128;10.000048043427029;0.416751934163381;0.45199416225526706;0.4519808851527285;0.3790326749283859;-0.3495999979942283;0.5156355475601464;1.0000095055350449
0.58;1.08959011763605;0.41617685016033173;0.38195457845314906;0.37744124027154796;0.34640514161350766;1.0982075295200304;1.0000015910998472;10.000048158017641;0.41675189920360234;0.45199422101673303;0.45198097080571376;0.3790327502801313;-0.349599998030824;0.5156355146103282;1.000009604557234
0.59;1.091913860535311;0.41717683868675587;0.3820576282717289;0.39930476795764575;0.3656911739021618;1.1010024701655654;1.0000015271311367;10.000048267121059;0.4167518622502713;0.4519942800070087;0.4519810573321979;0.37896882605141535;-0.36889199806557676;0.5288595564300835;1.0000097038502447
0.59;1.091913901151659;0.41717683261748395;0.38205769946132784;0.3993046785651195;0.3656911829482092;1.10100240753687;1.0000014605084133;10.000048368291944;0.41675182314936976;0.4519943392461671;0.4519811445258512;0.37896890212920914;-0.36889199809842904;0.528859532348739;1.0000098028088147
0.6;1.0895882409973145;0.41617657266052976;0.38195525447935874;0.3774270038124771;0.34639298410880803;1.0982053427152296;1.00000139142827;10.00004845853786;0.4167517817597166;0.4519943987811141;0.45198123215525315;0.37903397841010156;-0.3495879981293362;0.5156280417537175;1.000009900924507
0.6;1.0895882750630563;0.41617656764906863;0.381955328347381;0.37742691786745697;0.34639299669606577;1.0982052767940909;1.0000013199860527;10.000048535033917;0.4167517379476519;0.45199445864414245;0.4519813199935771;0.37903405480336066;-0.3495879981582348;0.5156280270252797;1.000009997740663
0.61;1.0919120448599673;0.4171764456045065;0.3820582656512104;0.3992847200417368;0.3656738342280386;1.101000210800479;1.000001246256941;10.000048596085238;0.41675169158689396;0.45199451885458575;0.45198140788206004;0.3789701312217826;-0.36887399818504907;0.5288476496445633;1.000010092803907
0.61;1.091912073268411;0.41717644214248845;0.38205834221803775;0.3992846374318551;0.36567384983693274;1.1010001456345444;1.000001170304179;10.000048641103122;0.41675164257063674;0.45199457944519844;0.451981495742468;0.37897020756796634;-0.3688739982097253;0.5288476442850671;1.0000101856645331
0.62;1.0895873615606797;0.4161779030595984;0.3819571433082517;0.37741308081460956;0.3463808892387704;1.0982030820487434;1.0000010921351932;10.000048669820883;0.4167515908104037;0.4519946404645128;0.45198158350837014;0.37903528371829154;-0.3495759982322464;0.5156206101597636;1.0000102759091487
0.62;1.0895873861161336;0.41617790144562855;0.38195722224008977;0.3774130011272443;0.34638090732574334;1.0982030206335143;1.0000010116818345;10.000048682328213;0.4167515362329606;0.4519947019521064;0.4519816710813115;0.37903535952177486;-0.3495759982526218;0.5156206132417734;1.0000103632037456
0.63;1.0919101488583212;0.41717636726453783;0.38205921394198866;0.39926551365893675;0.365657278202919;1.1009969618160957;1.0000009288411131;10.00004867994273;0.4167514787964091;0.45199476391805676;0.4519817583526766;0.3789714348281788;-0.36885699827087964;0.5288365123670392;1.000010447326446
0.63;1.09191017091726;0.417176367501043;0.38205929455236964;0.3992654364133493;0.36565729815766185;1.1009969059236515;1.000000843533105;10.000048665344227;0.41675141851549585;0.4519948263653328;0.45198184522868523;0.3789715095177915;-0.36885699828706353;0.5288365221463864;1.0000105281440885
0.64;1.0895854540062855;0.41617759433219015;0.381957881985216;0.3774000107611311;0.34636989277777597;1.0982008532409164;1.000000755711687;10.000048641512638;0.4167513554715631;0.4519948893388999;0.4519819316316221;0.3790365835044223;-0.3495649983012279;0.5156139197858624;1.0000106055336275
0.64;1.0895854741185789;0.41617759620976996;0.38195796357059253;0.37739993574890135;0.3463699140994807;1.0982008039921871;1.0000006653211575;10.00004861096161;0.4167512897962332;0.45199495294947456;0.45198201748252764;0.37903665672444914;-0.34956499831344057;0.5156139348287049;1.0000106793174877
0.65;1.091908232914204;0.41717635123465013;0.38206021833215764;0.3992451146288036;0.36563962614697193;1.1009947583196287;1.0000005722680814;10.000048575676672;0.41675122163978284;0.4519950173757701;0.45198210269014766;0.3789727291230516;-0.36883999832378556;0.5288254267299465;1.000010749266702
0.65;1.0919082513544494;0.4171763546457434;0.3820603000984781;0.3992450419757099;0.36563964880805205;1.100994716330834;1.0000004764760138;10.00004853670346;0.4167511511525468;0.4519950828623909;0.45198218716227495;0.3789728006361122;-0.3688399983323449;0.5288254463619265;1.0000108152009175
0.66;1.089584530127702;0.4161777425126079;0.3819586837792822;0.37738608038708543;0.34635778363786524;1.098199678193899;1.000000377963837;10.000048493899076;0.4167510784955339;0.451995149699071;0.45198227082571524;0.37903687118743984;-0.3495529983391748;0.5156058582303729;1.000010877135735
0.66;1.089584546456205;0.41617774757732023;0.38195876491908093;0.3773860099903008;0.34635780782313574;1.098199644162251;1.0000002768388416;10.000048446548048;0.4167510038624418;0.4519952181937581;0.45198235363937045;0.3790369407351095;-0.34955299834431086;0.5156058818273905;1.000010935341804
0.67;1.0919063015901116;0.41717634797842057;0.3820612226489116;0.3992247339628476;0.3656219854142239;1.100991614487906;1.0000001732172186;10.000048394078599;0.41675092749954656;0.45199528864574084;0.4519824355883445;0.37897300934473066;-0.36882299834778737;0.5288136602979827;1.0000109902625385
0.67;1.091906314575944;0.4171763547185645;0.38206130278693456;0.3992246654573589;0.3656220111876452;1.1009915893625;1.0000000671637352;10.00004833640626;0.4167508497160227;0.4519953613023563;0.45198251667369915;0.3789730771975999;-0.36882299834964893;0.52881368734563;1.000011042380742
0.68;1.0895835859603529;0.4161778554665019;0.3819594361409631;0.37737337675826876;0.34634679676124724;1.0981975689444672;0.9999999587051324;10.00004827386759;0.4167507708520297;0.45199543633423084;0.4519825969144682;0.37903814450870316;-0.3495409983499628;0.5155985629141275;1.000011092164
0.68;1.089583594685279;0.4161778637212004;0.38195951535860884;0.3773733099302213;0.34634682370035685;1.0981975533753723;0.9999998478896075;10.000048206665507;0.4167506912085918;0.4519955138620887;0.4519826763607653;0.3790382114344897;-0.34954099834882074;0.5155985933772468;1.0000111400616438
0.69;1.0919043424002397;0.4171763094057327;0.3820621755541056;0.3992055805150907;0.3656054661149601;1.1009895427307372;0.9999997348180667;10.000048134178261;0.416750611013715;0.4519955940000702;0.4519827551044115;0.3789742780314015;-0.368804998346311;0.5288019415922747;1.0000111863979009
0.69;1.0919043470218965;0.4171763190440096;0.38206225384551745;0.3992055150406792;0.3656054936424339;1.1009895369636231;0.9999996196444597;10.000048054694252;0.41675053045060073;0.4519956768671062;0.4519828332656006;0.37897434427867494;-0.36880499834249125;0.5288019756948747;1.000011231222028
0.7;1.0895816500296023;0.4161785121305008;0.3819610052242181;0.37735958902142014;0.34633511626400315;1.0981955359139646;0.9999995025633225;10.000047965732502;0.41675044968081904;0.45199576256506063;0.4519829109728911;0.37903941014340775;-0.3495299983373985;0.5155919736426;1.0000112743252325
0.7;1.089581650414385;0.41617852342000156;0.381961082336116;0.3773595243475912;0.34633514378955765;1.0981955393652016;0.9999993837575902;10.000047864761289;0.41675036883643707;0.45199585115386653;0.45198298835042067;0.3790394756333147;-0.3495299983310684;0.5155920110252554;1.0000113154030663
0.71;1.0919023892034936;0.41717598101421943;0.3820628297476975;0.3991856205268921;0.3655881896977283;1.1009865471112716;0.9999992633450322;10.000047750516478;0.41675028803221076;0.4519959426337347;0.451983065493396;0.37897554080468726;-0.36878799832354053;0.5287909480070491;1.0000113541912181
0.71;1.0919023844171083;0.41717599431720886;0.38206290524744074;0.39918555589956195;0.36558821658025153;1.1009865590041237;0.9999991413650666;10.000047624518592;0.4167502074174297;0.45199603694377627;0.4519831424363782;0.3789756057320561;-0.36878799831486136;0.5287909872051546;1.0000113905183856
0.72;1.089580636667497;0.4161786993761594;0.38196178385795176;0.37734569295779424;0.34632302588708946;1.0981945749491817;0.9999990177954559;10.00004749107469;0.41675012722057164;0.4519961339805697;0.4519832191517904;0.3790396704829772;-0.3495179983050798;0.5155839932716815;1.0000114243041218
0.72;1.0895806261007788;0.41617871473118423;0.3819618573111629;0.3773456275820171;0.34632305185724727;1.0981945948549854;0.9999988925956481;10.000047355580781;0.41675004773613056;0.4519962336125643;0.4519832956014972;0.37903973511899497;-0.34951799829422847;0.5155840324097231;1.0000114555260076
0.73;1.0919003545946397;0.4171760184878421;0.3820638048004709;0.3991652632098244;0.36557055847779346;1.100984618521169;0.999998765745233;10.000047223105149;0.4167499692693353;0.4519963356751912;0.4519833717884399;0.37897679967150905;-0.36876999828233537;0.5287792676837245;1.0000114841736567
0.73;1.0919003393484856;0.417177247975479;0.38206498623320345;0.39916524501484013;0.36557062750316416;1.100984645518561;0.9999986372569478;10.000047098323279;0.41674989210318564;0.45199643993947114;0.451983447753605;0.3789768640927176;-0.36876999826946577;0.5287793051845205;1.000011510178613
0.74;1.0895785824507205;0.41617850686607116;0.3819625333984468;0.3773314605032324;0.34631094205751545;1.098192675201163;0.9999985071718586;10.000046985816113;0.4167498165064871;0.45199654607728484;0.45198352354575205;0.37904092825492425;-0.34950599825573697;0.5155767451484549;1.000011533347603
0.74;1.0895785644375346;0.41617852559961604;0.3819626025076839;0.3773313934450603;0.3463109657863522;1.0981927068577957;0.999998375543344;10.000046889714518;0.41674974273716886;0.4519966536789949;0.4519835991965876;0.3790409920033699;-0.3495059982412988;0.5155767801463614;1.000011553365246
0.75;1.0918972880649045;0.41717567368944863;0.38206474938665685;0.3991445493437127;0.3655529325070699;1.1009817398815962;0.9999982424432845;10.000046813210329;0.4167496710215359;0.45199676231443187;0.4519836747020901;0.37897705520968067;-0.36875299822631125;0.5287675546062351;1.0000115698419632
0.75;1.0918972688267223;0.4171769057999638;0.3820659270250513;0.3991445305583194;0.36555299924950785;1.1009817738236594;0.9999981079991225;10.000046758486151;0.4167496015429737;0.4519968715651284;0.45198375000315216;0.3789771178007756;-0.36875299821092816;0.5287675869072016;1.000011582384923
0.76;1.0895775077199912;0.4161787210923359;0.3819632799488445;0.3773175556002072;0.34629883529467514;1.0981908082943168;0.9999979724186377;10.00004672699231;0.4167495344427833;0.4519969810204708;0.45198382496009676;0.37904217975581483;-0.3494939981952905;0.5155694778659875;1.0000115906959897
0.76;1.0895774880575615;0.4161787416879344;0.38196334604028254;0.377317489701765;0.3462988572755581;1.0981908428531684;0.999997835948237;10.000046720100135;0.41674946982011274;0.45199709028165047;0.45198389934981414;0.37904224107993156;-0.34949399817953425;0.5155695082206466;1.000011594595562
0.77;1.0918952114533997;0.41717573334797936;0.3820656944461439;0.3991241885080243;0.36553528529327106;1.100979877022453;0.999997698763086;10.000046739551003;0.4167494077528992;0.4519971989674812;0.45198397291337655;0.37897830179630426;-0.3687349981638142;0.5287558424421458;1.000011593951141
0.77;1.0918951915705153;0.41717696638711504;0.3820668699593248;0.39912417254500077;0.3655353515147539;1.1009799103885767;0.9999975608899903;10.000046787000404;0.4167493483357572;0.45199730670345445;0.45198404541028947;0.37897836196759865;-0.36873499814831406;0.5287558721664591;1.0000115886481462
0.78;1.0895754300690388;0.4161785442871583;0.38196400443307976;0.3773033295567948;0.34628673935578164;1.098188942672345;0.999997422227435;10.000046863085421;0.41674929169510405;0.4519974130936785;0.45198411664115284;0.3790434217032479;-0.34948199813323855;0.5155621985349516;1.000011578642032
0.78;1.089575410208668;0.41617856411544074;0.3819640692775521;0.3773032680334123;0.3462867625733819;1.0981889736660155;0.9999972826143233;10.000046967122744;0.4167492379569902;0.4519975176899104;0.4519841864586377;0.3790434811324516;-0.3494819981188154;0.5155622289938491;1.0000115640039955
0.79;1.0918931335342756;0.4171757433216631;0.38206658935886656;0.39910505594610673;0.36551875147224877;1.1009770030897272;0.9999971418763484;10.000047097801701;0.41674918718573;0.45199761998774546;0.45198425478005194;0.37897954037532455;-0.36871799810530165;0.5287448256519637;1.0000115449145175
0.79;1.0918931134950554;0.4171769733666521;0.3820677638654857;0.3991050458531481;0.3655188205633886;1.1009770305645432;0.9999969997937299;10.00004725390392;0.41674913935604324;0.4519977194568334;0.45198432161154384;0.3789795995362834;-0.36871799809296324;0.5287448579908668;1.0000115216387735
0.8;1.0895743904731008;0.41617963223389015;0.3819655297909869;0.3772898999821425;0.346275033719002;1.0981880557091515;0.9999968560481064;10.000047434375254;0.41674909439414226;0.45199781559865604;0.45198438706915756;0.3790436587020305;-0.3494699980820435;0.5155541919765281;1.0000114945313296
0.8;1.0895743690134985;0.4161796471460336;0.381965593076153;0.37728984540061616;0.3462750607950515;1.09818807819737;0.9999967102416754;10.000047638310063;0.41674905224481135;0.45199790800269485;0.4519844513603984;0.3790437179325121;-0.34946999807276324;0.515554227020135;1.0000114640191042
0.81;1.091891089999909;0.4171766460142866;0.382068298455379;0.39908518222256867;0.36550151554357174;1.100975097795294;0.9999965619670564;10.000047865371473;0.41674901291549915;0.45199799635659926;0.451984514755784;0.37898077725415247;-0.3686999980653425;0.5287331281850205;1.0000114305095855
0.81;1.0918910655909349;0.4171766572980605;0.3820683605544342;0.39908513149907193;0.36550154506828364;1.100975114414197;0.999996410905998;10.000048116183892;0.4167489764924944;0.45199808043386;0.4519845775847946;0.37898083664890836;-0.36869999806000864;0.5287331669503064;1.0000113943523616
0.82;1.0895722971625823;0.41617942148001263;0.38196624183435074;0.37727572531599673;0.3462629649472152;1.0981861280869776;0.9999962569215488;10.000048391925557;0.41674894312627214;0.4519981600967096;0.4519846402148157;0.3790448960380957;-0.3494569980569835;0.5155462669275792;1.0000113559010497
