time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.82;1.0895722689584557;0.4161794287840371;0.381966302674623;0.3772756783455477;0.3462629972326634;1.0981861388990886;0.9999961000630714;10.000048693629969;0.41674891299511224;0.45199823528385075;0.4519847029972269;0.3790449552908387;-0.3494569980564623;0.5155463105647927;1.0000113154900445
0.83;1.0918889825707878;0.41717665743926463;0.382069222221126;0.39906489435536974;0.365483906035327;1.1009721469415439;0.9999959405167371;10.00004902221452;0.41674888627212187;0.45199830597403085;0.45198476624049344;0.3789810142752312;-0.36868299805861;0.5287214436638092;1.000011273298692
0.83;1.091888950552899;0.4171766609867168;0.38206928129638174;0.39906485075752185;0.3654839414146512;1.10097215225241;0.9999957786446447;10.000049378782043;0.41674886309496895;0.45199837216438554;0.4519848302268971;0.37898107291960215;-0.3686829980635791;0.5287214926876477;1.0000112292992163
0.84;1.0895711737500051;0.4161795755828787;0.3819669548295761;0.37726191028326406;0.3462509049663699;1.0981841547610016;0.9999956150997754;10.000049764558902;0.41674884354867875;0.45199843386178024;0.4519848952256005;0.37904613122390074;-0.34944499807151547;0.515539059055438;1.0000111833093384
0.84;1.0895711382244888;0.4161795757800056;0.38196701122880156;0.3772618694525926;0.3462509437801875;1.0981841543111044;0.9999954508153631;10.000050180807808;0.4167488276719345;0.45199849107801;0.45198496148669687;0.37904618921475963;-0.349444998082546;0.5155391138167474;1.0000111350461682
0.85;1.0918868459581235;0.4171766398521294;0.3820701294275308;0.399044632075118;0.36546632195989487;1.100969150774562;0.9999952868520862;10.000050628757428;0.4167488154509184;0.45199854385099475;0.45198502923910444;0.37898224690196425;-0.36866499809677705;0.5287098224327075;1.0000110842617473
0.85;1.0918868085027207;0.4171766371461364;0.38207018179803964;0.39904459352061034;0.36546636452549564;1.1009691441295926;0.9999951242603055;10.000051109422557;0.4167488068115989;0.4519985922594122;0.4519850986966683;0.37898230425820073;-0.36866499811429015;0.5287098828698987;1.0000110309552155
0.86;1.0895690280958445;0.41617930839678197;0.38196763045042237;0.3772477859384853;0.3462388870846093;1.098182134386815;0.9999949639738591;10.000051623346183;0.4167488016626915;0.45199863637720017;0.45198517006259525;0.3790473611933637;-0.34943299813513645;0.5155318965170405;1.0000109754284692
0.86;1.0895689912125697;0.4161793034123776;0.38196767739567944;0.37724774948858264;0.3462389338258332;1.0981821214630951;0.9999948067085266;10.000052170097325;0.4167487999450202;0.4519986762099121;0.4519852435377557;0.3790474175261797;-0.34943299815934414;0.5155319622512461;1.000010918136739
0.87;1.0918847000315686;0.4171766005030159;0.3820710016671605;0.3990243882691927;0.36544876891388284;1.1009671051568009;0.999994652941851;10.000052748000613;0.4167488016228149;0.4519987116736999;0.45198531932108776;0.3789834729895108;-0.3686479981869178;0.528698943148108;1.0000108595087418
0.87;1.0918846660455317;0.4171765938154505;0.3820710421433076;0.3990243542655252;0.36544882036022086;1.1009670851949187;0.9999945029922565;10.000053354710813;0.41674880665473985;0.45199874260929435;0.45198539759960993;0.37898352727718093;-0.3686479982178303;0.5286990140939825;1.0000107998838546
0.88;1.089567890301298;0.4161794195156034;0.3819682737160691;0.3772340105694918;0.346226889763029;1.0981800612675388;0.9999943570681131;10.000053987859859;0.4167488149919943;0.4519987688220274;0.4519854785460703;0.37904758011179446;-0.34941999825201975;0.5155233637472753;1.000010739576309
0.88;1.0895678602143228;0.41617941159196653;0.38196830670435855;0.3772339795833197;0.34622694624126;1.0981800330437;0.999994215255721;10.00005464462782;0.41674882658706774;0.4519987901411417;0.4519855623132705;0.3790476312980878;-0.34941999828938003;0.5155234399999841;1.000010678929575
0.89;1.0918825773026763;0.41717654834968404;0.38207182019286895;0.39900416557166446;0.3654312537780849;1.100964000190433;0.9999940775669713;10.00005532077264;0.4167488413986723;0.45199880645884116;0.4519856490437748;0.37898468071450064;-0.3686299983297557;0.5286874090124188;1.0000106182659527
0.89;1.0918825510214334;0.4171765397484826;0.38207184489870594;0.3990041383302931;0.36543131512285537;1.100963962418395;0.9999939440123292;10.000056010551052;0.41674885939919387;0.4519988177335614;0.4519857389006556;0.3789847282561039;-0.3686299983729578;0.5286874905752645;1.0000105577936464
0.9;1.0895657830692353;0.4161803845173455;0.38196999777866314;0.3772187689586728;0.34621387975213697;1.0981789195326241;0.9999938145609392;10.00005670758657;0.4167488805810596;0.45199882397313645;0.45198583204831333;0.379048773807272;-0.3494079984187728;0.5155162864769542;1.0000104976133848
0.9;1.0895657610109675;0.41618037590616436;0.38197001385158547;0.3772187461088601;0.3462139453695888;1.09817887142518;0.9999936890449869;10.00005740586948;0.416748904960818;0.4519988252005136;0.45198592858506464;0.3790488172584707;-0.34940799846696247;0.5155163731385684;1.0000104378266457
0.91;1.0918795271850905;0.4171757460024134;0.3820722247726542;0.3989840203965457;0.36541413931076294;1.100961818040257;0.99999356718034;10.000058100272643;0.41674893258046;0.4519988214229555;0.45198602851701164;0.37898485851155733;-0.36861199851727483;0.5286752001882834;1.0000103785267305
0.91;1.0918795102980219;0.4171757379949747;0.38207223245071925;0.39898400251637905;0.3654142083219148;1.1009617594045178;0.9999934487071054;10.000058786334014;0.41674896349666046;0.45199881264378805;0.45198613179350566;0.3789848974758528;-0.36861199856946447;0.5286752918050283;1.0000103196572392
0.92;1.089564751077666;0.416180157412175;0.3819701947993745;0.37720545108887926;0.3462023040108262;1.0981766957069303;0.9999933334979766;10.000059459780498;0.4167489977581988;0.4519987988977782;0.4519862383500988;0.3790499340739654;-0.3493949986233132;0.5155085722301088;1.0000102609892925
0.92;1.0895647394403714;0.41618015060484764;0.3819701950102326;0.37720543868226897;0.3462023756601636;1.0981766273235163;0.9999932215476602;10.000060116086642;0.41674903540027347;0.45199878025829604;0.4519863481222855;0.37904996822323883;-0.34939499867864876;0.5155086687166702;1.0000102022338646
0.93;1.0918774767450496;0.41717569584501996;0.3820729126785959;0.39896386965216313;0.3653966871823352;1.1009585547437621;0.9999931128693357;10.000060750237633;0.41674907646583803;0.45199875681276075;0.4519864610442454;0.37898599980187253;-0.36859499873535356;0.5286644453069348;1.0000101431261292
0.93;1.0918774695303497;0.41717569060376375;0.3820729066036756;0.3989638632072236;0.3653967609710965;1.1009584784712785;0.9999930074037384;10.000061356731738;0.41674912101336703;0.45199872864564883;0.45198657705471673;0.37898602864981534;-0.36859499879334573;0.5286645466745101;1.0000100834630923
0.94;1.089562719151828;0.4161798755243787;0.3819706396494551;0.3771914518241026;0.34619041238562925;1.098174398977283;0.9999929050205122;10.000061929464884;0.4167491691017454;0.4519986958554491;0.4519866960902825;0.37905005460888014;-0.3493829988525546;0.51550083990904;1.0000100231327553
0.94;1.0895627154969125;0.4161798720955322;0.38197062876025034;0.3771914517103454;0.34619048773579764;1.0981743167035496;0.9999928055623368;10.000062461922374;0.41674922077713916;0.45199865857199056;0.4519868180576459;0.37905007757487924;-0.3493829989129245;0.5155009468003476;1.0000099621327543
0.95;1.0918754601812974;0.41717565856139155;0.3820735535756854;0.39894376713077556;0.3653792508845246;1.1009562320587243;0.9999927089042157;10.000062947845617;0.4167492760504622;0.45199861694972543;0.4519869428213894;0.37898709753260557;-0.3685769989744183;0.5286530347720064;1.0000099005719698
0.95;1.0918754602502774;0.41717565719685845;0.38207353917854164;0.39894377322384367;0.36537932716798655;1.1009561453581087;0.9999926150553385;10.000063381709774;0.41674933486403276;0.45199857117653947;0.4519870702121603;0.3789871145500938;-0.3685769990369961;0.5286531481702378;1.0000098386340641
0.96;1.089561716881514;0.41618005246507156;0.3819711053025307;0.37717662333107976;0.3461774077784537;1.098172056765253;0.9999925242474347;10.000063758618154;0.4167493970953028;0.4519985214886387;0.45198720003055637;0.37905112873636604;-0.34936999910059796;0.5154932118611845;1.000009776498895
0.96;1.0895617221436689;0.4161800534361523;0.3819710882675863;0.3771766353249643;0.34617748456619135;1.0981719663259648;0.9999924368993913;10.000064073919788;0.4167494626027586;0.45199846813486405;0.45198733205111963;0.3790511401932646;-0.3493699991651374;0.5154933326393807;1.0000097143110025
0.97;1.091873478119679;0.41717563828829474;0.38207416752419804;0.3989237134482636;0.365361821401604;1.1009528740270913;0.9999923534809874;10.000064323517574;0.4167495312601884;0.45199841131602436;0.45198746602933526;0.3789881489965935;-0.36855899923049584;0.5286416780897374;1.000009652226004
0.97;1.0918734905263654;0.4171756415916688;0.3820741484059838;0.3989237307946312;0.3653618981008993;1.1009527798131082;0.9999922744540625;10.0000645048813;0.41674960296884633;0.4519983511702907;0.45198760169899077;0.3789881552230526;-0.3685589992965304;0.5286418065150019;1.000009590397268
0.98;1.0895597613152246;0.41617980388215203;0.3819714934644289;0.3771627196014746;0.34616553005930517;1.0981696836274937;0.9999922002931605;10.00006461755337;0.4167496776584738;0.45199828781657003;0.4519877387571919;0.37905215897913186;-0.3493579993630777;0.515486320403111;1.0000095288919726
0.98;1.089559782264888;0.4161798093454801;0.38197147252726893;0.3771627414409581;0.3461656062543959;1.0981695854590237;0.9999921314460584;10.00006466253226;0.41674975525999797;0.45199822142743823;0.4519878768500009;0.3790521603833225;-0.34935799942995466;0.5154864561555508;1.0000094676818772
0.99;1.09187159476681;0.41717528626270745;0.3820744305977924;0.3989040968386466;0.36534474039421566;1.100950485291964;0.999992068288088;10.000064641214696;0.41674983566781965;0.45199815228762524;0.4519880155918324;0.37898815953428366;-0.3685409994969862;0.5286296644868461;1.000009406705266
0.99;1.0918716247329598;0.41717529379049956;0.382074407933792;0.39890412239703676;0.365344816193147;1.1009503829918905;0.9999920111205685;10.000064555155445;0.4167499187472659;0.4519980807952638;0.45198815461838365;0.37898815649833467;-0.3685409995640289;0.5286298066127241;1.0000093459232904
1.0;1.0895588729423642;0.41618122592748436;0.38197303424400353;0.37714801983060137;0.3461525693914335;1.098168278218309;0.9999919601244496;10.000064406864679;0.4167500043847682;0.4519980074246694;0.45198829362463344;0.3790531512987085;-0.34934499963094906;0.5154788071755637;1.0000092853706983
1.0;1.089558911846924;0.41618123533495605;0.38197300972195175;0.3771480487423043;0.3461526451733362;1.0981681704008006;0.9999919152873983;10.000064200632771;0.4167500925245165;0.45199793268782135;0.451988432368905;0.37905314390853473;-0.34934499969760524;0.5154789541585517;1.0000092251782897
1.01;1.091869742897525;0.4171753482854389;0.38207505779117396;0.39888290140192667;0.3653261973911361;1.1009470588291062;0.9999918764155329;10.000063942709568;0.41675018317223306;0.4519978571025623;0.45198857065079023;0.37898913427235886;-0.36852399976385614;0.5286191125217681;1.0000091655350534
1.01;1.091869790292911;0.4171753591530243;0.38207503132013193;0.39888293356426846;0.36532627339779306;1.1009469428092709;0.9999918432402827;10.000063640584528;0.41675027637805523;0.4519977811751049;0.4519887082816218;0.37898912235991855;-0.36852399982957157;0.5286192628204923;1.0000091066407375
1.02;1.0895570555491565;0.41618105664616667;0.3819734372040733;0.37713296805957075;0.34613957853242894;1.0981658217152301;0.9999918155032824;10.000063301398516;0.41675037219962835;0.45199770538203166;0.4519888450900321;0.3790531082161769;-0.34933199989464886;0.5154705945620802;1.0000090486908222
1.02;1.0895571110669453;0.4161810682318873;0.38197340899618676;0.37713300321788745;0.34613965501957406;1.0981656949659206;0.9999917929343757;10.000062930599503;0.4167504706461752;0.4519976301305658;0.45198898095672285;0.3790530919644533;-0.3493319999590188;0.5154707466485682;1.0000089918579274
1.03;1.0918679582434767;0.41717537192894627;0.382075626166487;0.3988629435138594;0.3653087669916909;1.1009435620738157;0.9999917752154396;10.000062531880975;0.41675057162890805;0.4519975557238337;0.4519891158174221;0.37899007377321525;-0.36850600002262685;0.5286078872774873;1.000008936267141
1.03;1.0918680211713336;0.41717538351664724;0.38207559674450364;0.39886298122952235;0.3653088443187764;1.1009434227044625;0.9999917620517904;10.000062107850423;0.41675067495303364;0.45199748236303167;0.4519892496284183;0.3789900538269869;-0.3685060000854183;0.5286080398540707;1.000008881991412
1.04;1.0895563402980852;0.4161809083559864;0.38197347862513853;0.3771198749939407;0.34612803882140003;1.098163276645688;0.9999917532725513;10.000061660388875;0.41675078034502594;0.4519974101670802;0.4519893823426208;0.37905403232370666;-0.34931900014734424;0.5154631296204022;1.000008829057141
1.04;1.089556409638535;0.41618091949910185;0.38197344852716236;0.3771199150398347;0.3461281170610313;1.0981631237606566;0.9999917487631161;10.000061190681548;0.41675088747645556;0.4519973391988911;0.45198951390416575;0.3790540094998364;-0.3493190002083658;0.5154632818796692;1.000008777470419
1.05;1.0918652314254744;0.4171749987114117;0.38207617256863013;0.39884265619020143;0.3652913569103012;1.1009409640244563;0.9999917482285123;10.000060699592844;0.41675099598488047;0.45199726951782493;0.45198964424868926;0.3789909856507959;-0.368488000268443;0.5285966653058991;1.0000087272673206
1.05;1.0918653066340986;0.4171750088103257;0.3820761421035777;0.398842698528169;0.3652914358333935;1.1009407975664485;0.9999917510767288;10.00006018843201;0.41675110550751865;0.4519972012245064;0.4519897733075691;0.37899096111222574;-0.36848800032751294;0.5285968164831019;1.0000086785318516
1.06;1.0895546368028137;0.4161807386072043;0.38197386408968337;0.37710486510851526;0.3461150589730542;1.098160624644481;0.9999917565808986;10.00005965956633;0.4167512156985363;0.45199713444816875;0.45198990100636;0.37905493622085956;-0.3493070003854774;0.5154563386787931;1.0000086313391123
1.06;1.0895547175762226;0.4161807472472283;0.3819738336121737;0.3771049100275691;0.3461151380491796;1.0981604456306489;0.9999917640955026;10.000059116601767;0.4167513262188135;0.45199706929446715;0.4519900272659386;0.37905491128450824;-0.34930700044220714;0.5154564886553952;1.0000085856867764
1.07;1.0918635503041494;0.41717501290568465;0.38207673003720466;0.39882273821898434;0.36527393691955784;1.100937260977655;0.9999917731544976;10.000058563741925;0.41675143672407977;0.4519970058065697;0.4519901520125594;0.37899188655930566;-0.368470000497551;0.5285854357402566;1.0000085415090276
1.07;1.0918636357773754;0.41717501994802075;0.3820766996822896;0.39882278641237123;0.36527401543826865;1.1009370711436488;0.999991783528788;10.000058004532221;0.41675154685914256;0.45199694396768414;0.4519902751844718;0.37899186223158565;-0.36847000055135143;0.5285855848012946;1.0000084987533573
1.08;1.0895539745094311;0.4161809527308164;0.3819742621026772;0.3770902084165087;0.34610206464963583;1.098157876630951;0.9999917952514438;10.000057441165248;0.4167516562674994;0.4519968837250696;0.4519903967455218;0.37905583840121654;-0.34929400060347476;0.5154488615741418;1.0000084574082402
1.08;1.0895540635776622;0.4161809580420374;0.3819742319298637;0.3770902606528405;0.34610214164741626;1.0981576780847273;0.9999918085347037;10.000056874587132;0.4167517646285238;0.45199682501774513;0.45199051670585394;0.37905581506321306;-0.34929400065383387;0.5154490093978544;1.0000084174234984
1.09;1.0918619440762962;0.4171746642895716;0.38207695425229454;0.3988032443690395;0.36525685981604133;1.1009344762659987;0.9999918236248936;10.000056304674485;0.4167518716926639;0.4519967678072352;0.45199063511718096;0.37899179210196576;-0.3684520007023816;0.5285734805913662;1.0000083786291005
1.09;1.091862036033438;0.41717466779646056;0.38207692428909457;0.39880330126936453;0.36525693409056303;1.100934271956244;0.999991840701797;10.000055730257031;0.4167519772697276;0.4519967120847126;0.4519907520323741;0.37899176931528367;-0.36845200074909434;0.5285736261494032;1.0000083407757496
1.1;1.0895523411424302;0.4161819186782732;0.38197571479351655;0.37707651260045183;0.3460902239965508;1.0981550658997572;0.9999918598179703;10.000055149317284;0.41675208117604795;0.45199665785532867;0.4519908674491742;0.3790567464518487;-0.3492810007939568;0.5154413717001927;1.0000083036483187
1.1;1.0895524363427516;0.4161819199373868;0.38197568510963614;0.3770765749259383;0.34609029423965887;1.0981548587999164;0.9999918808600616;10.000054559237077;0.41675218319379675;0.4519966051358926;0.45199098126195303;0.37905672321745704;-0.34928100083694513;0.5154415134092499;1.0000082671198713
1.11;1.0918603233498254;0.41717469785450556;0.3820775587306239;0.398782181098655;0.3652382983286947;1.1009306513693262;0.9999919035924245;10.000053956875703;0.4167522830641147;0.4519965539661618;0.4519910932664573;0.3789926992553207;-0.3684340008780325;0.5285622206457605;1.0000082311190313
1.11;1.0918604221162014;0.41717469641225524;0.3820775293683143;0.39878224955414776;0.3652383633980471;1.1009304443462897;0.9999919277266532;10.0000533389909;0.4167523804988966;0.45199650440937594;0.4519912032305462;0.37899267415030113;-0.3684340009172029;0.5285623563912049;1.0000081956307898
1.12;1.0895507337590635;0.4161817044524783;0.38197610386641323;0.3770616035273106;0.3460771945387282;1.098152238421628;0.9999919528988295;10.000052702885991;0.41675247521128206;0.4519964565286524;0.451991310962458;0.37905664747127027;-0.3492680009544333;0.5154331110091966;1.000008160756862
1.12;1.0895508343656122;0.4161817000299606;0.38197607474527145;0.37706167851765876;0.34607725366177344;1.0981520341522344;0.9999919786090612;10.000052046717624;0.4167525669403915;0.4519964103596781;0.451991416336224;0.37905661882102665;-0.3492680009896715;0.5154332390007877;1.0000081267006269
1.13;1.0918587249082563;0.41717466134678355;0.3820781213065154;0.39876237946232224;0.36522080469295437;1.1009268319296546;0.999992004253801;10.000051369470764;0.41675265543877765;0.4519963659259981;0.4519915192915431;0.3789935878630161;-0.3684170010228391;0.5285516073723159;1.000008093682268
1.13;1.0918588249706875;0.4171746538815399;0.38207809221308353;0.3987624608398852;0.3652208574525926;1.1009266319843032;0.9999920292223724;10.000050670365694;0.4167527404556057;0.4519963232883467;0.4519916198128379;0.37899355432383425;-0.3684170010538412;0.5285517264253872;1.0000080618750644
1.14;1.0895501747106535;0.41618153156991444;0.3819761896339991;0.37704747162814634;0.3460644535132996;1.098149434386516;0.999992052917738;10.000049947966916;0.41675282175813877;0.4519962825515136;0.4519917178996678;0.37905751797965875;-0.3492550010825862;0.5154255223917843;1.0000080313408548
1.14;1.0895502719371186;0.4161815213426734;0.3819761605099456;0.37704755855046357;0.34606449980224235;1.0981492390903798;0.999992074738427;10.000049200164566;0.4167528991714268;0.45199624380632514;0.45199181355380386;0.37905747863549305;-0.3492550011090121;0.5154256317674921;1.000008001987655
1.15;1.0918571175185992;0.41717460152284325;0.3820786841949555;0.398742626391972;0.3652032602952585;1.1009240460258904;0.9999920941469479;10.00004842482082;0.4167529725910279;0.4519962070793596;0.4519919067918093;0.3789944361091329;-0.3683990011331;0.5285402250265953;1.0000079736016334
1.15;1.0918572090913654;0.41717458892966874;0.38207865497007903;0.39874271785597415;0.36520329989670614;1.1009238551335097;0.9999921107651273;10.00004761965639;0.416753041962563;0.45199617233061834;0.4519919976648414;0.37899439023486403;-0.3683990011548749;0.528540324191437;1.0000079459060782
1.16;1.0895485474726199;0.416181272546585;0.38197657959936043;0.3770326559505928;0.3460513238503422;1.098147666309083;0.9999921244165527;10.000046781623183;0.4167531072615692;0.45199613945460543;0.4519920862537957;0.379058340896053;-0.3492420011744012;0.5154178556995739;1.0000079186215605
1.16;1.089548630407592;0.4161812578080045;0.38197654980842904;0.3770327510794977;0.3460513566558605;1.0981474793819541;0.9999921351473857;10.000045907292785;0.41675316851210215;0.45199610827183573;0.45199217263789077;0.3790582880528967;-0.34924200119177823;0.5154179439889546;1.000007891526908
1.17;1.0918544995023975;0.41717377694425867;0.3820788972257071;0.3987229546712839;0.3651860260166996;1.1009202942159408;0.9999921432082981;10.000044994255834;0.4167532258194074;0.4519960785642303;0.45199225685892885;0.3789942317408306;-0.36838100120713535;0.5285280428806456;1.000007864460511
1.17;1.0918545718732446;0.4171737601099004;0.38207886583985295;0.39872305248794865;0.36518605244484453;1.1009201107849718;0.999992148948029;10.000044042207907;0.4167532793543621;0.4519960501552901;0.4519923389106304;0.37899417206650343;-0.36838100122062584;0.5285281201224102;1.000007837272594
1.18;1.0895478480589762;0.41618139173534113;0.38197697488179516;0.37701819796381464;0.34603812736468237;1.0981449291180012;0.9999921526790788;10.000043053110389;0.4167533293112894;0.45199602295233987;0.451992418766068;0.37905910920274816;-0.349228001232417;0.5154094251521837;1.000007809827236
1.18;1.0895479088109408;0.41618137288658547;0.3819769406051847;0.3770182970707622;0.34603814792169607;1.09814474925858;0.9999921546440127;10.000042030731368;0.41675337588476;0.4519959969253964;0.45199249639166267;0.3790590433620839;-0.34922800124267045;0.5154094920460038;1.0000077820319697
1.19;1.0918527554902142;0.41717373001307156;0.3820794861612947;0.3987020423722588;0.3651672679406691;1.1009175712816628;0.9999921551289691;10.000040980211354;0.41675341924148834;0.45199597209239123;0.4519925717085731;0.3789949747665085;-0.36836300125152827;0.5285164922616729;1.0000077537916516
1.19;1.0918528036495612;0.4171737092836496;0.38207944757549506;0.39870214114110863;0.3651672827586092;1.100917395272287;0.999992154590622;10.000039907801353;0.4167534594850329;0.45199594851691405;0.45199264455506233;0.3789949036282182;-0.3683630012591174;0.5285165494988165;1.000007724931521
1.2;1.0895460543992668;0.41618230925674743;0.381978441624697;0.37700346476508095;0.3460249420278515;1.0981422213196683;0.9999921536421987;10.000038820111167;0.4167534966690676;0.45199592627340446;0.4519927147174002;0.379058830135395;-0.34921500126555877;0.5154008553950251;1.0000076952193018
1.2;1.0895460881189856;0.41618228660926015;0.3819783974702302;0.3770035621517902;0.3460249511866245;1.0981420495775098;0.9999921529776987;10.000037723089543;0.4167535308636243;0.45199590542781826;0.4519927820223758;0.37905875445016546;-0.3492150012709651;0.5154009032268381;1.0000076644487328
1.21;1.0918509058917303;0.41717361951592385;0.38207999436910767;0.3986823384106574;0.36514957435317247;1.1009138802699818;0.9999921533684776;10.00003662226534;0.4167535621992191;0.4519958860836867;0.45199284641193455;0.3789956766994863;-0.36834500127542286;0.5285048645757924;1.000007632450084
1.21;1.091850923214324;0.4171735947256462;0.3820799440755283;0.39868243376478363;0.36514957817260496;1.1009137136441824;0.9999921556586707;10.000035524302286;0.41675359085557023;0.451995868421662;0.45199290793568175;0.3789955969434369;-0.36834500127897335;0.5285049028622729;1.0000075990465085
1.22;1.0895441412939941;0.4161820011125946;0.3819787534281972;0.3769886714942292;0.34601166803399575;1.0981395500217164;0.9999921606811049;10.000034437388685;0.4167536170357595;0.45199585265974446;0.4519929667004176;0.379059515180766;-0.3492020012816217;0.5153929453558115;1.0000075640371973
1.22;1.0895441406988673;0.4161819739629117;0.3819786968263411;0.37698876444547863;0.3460116669347432;1.098139389906201;0.9999921691943727;10.000033369439054;0.4167536409510976;0.45199583899862933;0.4519930228484508;0.37905943140593734;-0.34920200128335416;0.5153929742723494;1.000007527197086
1.23;1.0918489228030261;0.4171734914556244;0.38208045368232707;0.39866261792546126;0.36513183901219926;1.1009102340089556;0.9999921818939783;10.000032326333244;0.4167536628224561;0.45199582764176915;0.45199307654597115;0.3789963456354168;-0.3683270012841407;0.5284931617647961;1.000007488292974
1.23;1.0918489034920393;0.4171734617362968;0.38208039079653855;0.39866270832667355;0.3651318333766739;1.100910083180774;0.9999921993900401;10.000031311802195;0.41675368288726744;0.45199581883579554;0.45199312795091257;0.3789962578846876;-0.36832700128394047;0.5284931819874428;1.0000074471331257
1.24;1.0895431235173003;0.41618173873826314;0.3819787103294662;0.3769745850002023;0.34599869166108177;1.0981369382378943;0.9999922221098988;10.000030328235928;0.41675370137864004;0.4519958128353611;0.45199317719933396;0.3790601681586673;-0.3491890012827204;0.5153849626173719;1.0000074035982538
1.24;1.089543045701319;0.41618203685859023;0.38197895810725774;0.3769742772231844;0.34599833135027686;1.0981367997408873;0.9999922502134789;10.000029377452604;0.41675371849655246;0.4519958098285893;0.45199322441388246;0.37906007647878787;-0.3491890012804659;0.5153849750881165;1.0000073576093171
1.25;1.0918467916485741;0.4171733910264069;0.3820809055684457;0.3986416645174665;0.36511295716758957;1.100907667924903;0.9999922836174538;10.000028461264481;0.41675373442854396;0.45199580991222726;0.4519932696911468;0.37899698290808487;-0.3683090012771892;0.5284813919382814;1.0000073090780632
1.25;1.0918467362660673;0.41717335570664393;0.38208082878345134;0.3986417489664782;0.36511294279348017;1.100907542835401;0.9999923221755829;10.00002758176827;0.41675374939377946;0.4519958131220791;0.4519933130849259;0.37899688753766353;-0.36830900127293725;0.5284813975032624;1.000007257907507
1.26;1.0895409215537657;0.416181389117024;0.38197891725971533;0.37695974928750214;0.3459853437675397;1.098134424508542;0.9999923658866842;10.000026741311078;0.4167537636270181;0.45199581947517886;0.45199335463849716;0.37906079044169444;-0.3491750012677725;0.5153762420740253;1.0000072039988295
1.26;1.0895408505701416;0.4161813498683562;0.3819788328943805;0.3769598296120221;0.3459853248327786;1.0981343130489671;0.9999924149125805;10.000025942110065;0.4167537773081356;0.45199582900561264;0.45199339443477693;0.3790606916352091;-0.3491750012617416;0.5153762413998259;1.0000071472026788
1.27;1.0918445650852184;0.41717286630406053;0.3820809209983167;0.398622291560087;0.3650954996336344;1.100904208581363;0.9999924694327798;10.000025185410548;0.41675379052305556;0.45199584177758084;0.4519934325937569;0.3789965910686571;-0.3682910012548719;0.5284688510349341;1.0000070873053863
1.27;1.0918444803873872;0.4171728221195078;0.38208082913875274;0.39862236716536015;0.36509547594214875;1.1009041111942641;0.9999925295383566;10.000024470979117;0.4167538032995708;0.4519958578396649;0.45199346923944694;0.3789964886542691;-0.3682910012471712;0.5284688442836275;1.0000070241086796
1.28;1.0895395975942344;0.41618140164289985;0.3819790769429615;0.3769452103006578;0.3459719450947516;1.0981320209948158;0.9999925952363969;10.000023797743774;0.41675381566180986;0.45199587715130374;0.4519935044775853;0.3790603842914809;-0.3491620012386186;0.5153674134465177;1.0000069575028938
1.28;1.089539500475428;0.4161813521164226;0.38197897780309203;0.376945280840867;0.34597191681956385;1.0981319381838628;0.9999926664812177;10.000023164804132;0.41675382762550023;0.4519958995647117;0.4519935383767342;0.3790602778932146;-0.3491620012291835;0.5153674005185898;1.0000068874501793
1.29;1.0918411915752222;0.4171722555081544;0.3820811979280733;0.3986021346703129;0.365077669153626;1.1009018630486997;0.9999927431798735;10.000022571795778;0.4167538391656949;0.4519959248499666;0.45199357095277615;0.378997169412924;-0.3682730012188539;0.528456978551192;1.000006813891386
1.29;1.0918410827909948;0.4171722005537276;0.38208109181914224;0.39860219987301326;0.3650776366663017;1.100901795916914;0.9999928252071904;10.000022018711777;0.41675385022326233;0.4519959527229119;0.4519936021510783;0.3789970588485369;-0.3682730012076251;0.5284569595813512;1.0000067366951682
1.3;1.0895371758959815;0.41618218574038457;0.38198027677711976;0.376930348254445;0.34595856901720484;1.0981297371165561;0.9999929124429825;10.000021505664147;0.4167538607343789;0.45199598290390547;0.45199363183427;0.37906094624196446;-0.34914900119546655;0.5153592717065372;1.0000066557343525
1.3;1.0895370561305597;0.41618212506684116;0.38198016439534566;0.37693040782204434;0.3459585324113178;1.0981296869469368;0.9999930048119784;10.000021032691494;0.4167538706503429;0.4519960151829582;0.45199365980492384;0.37906083169287935;-0.34914900118231024;0.5153592468894528;1.0000065709761088
1.31;1.0918387252273758;0.417172044918546;0.38208147849322505;0.39858107194082104;0.3650586806101778;1.1008986456010221;0.9999931022926942;10.00002059977154;0.41675387994783564;0.4519960494225642;0.4519936858445399;0.37899771534235266;-0.3682550011680584;0.528445058485483;1.000006482500628
1.31;1.0918385951810408;0.41717197837198017;0.3820813609423496;0.3985811255255451;0.36505863972862385;1.1008986130540792;0.9999932048759341;10.000020206891701;0.41675388863958973;0.4519960855147801;0.4519937097416172;0.37899759731965205;-0.3682550011526099;0.5284450277844304;1.0000063904721679
1.32;1.089534667891213;0.41618176276816216;0.3819803633293534;0.3769141824971874;0.34594400478544035;1.0981275890567874;0.9999933125053585;10.000019853685115;0.4167538967847939;0.4519961233675694;0.4519937313181886;0.3790614777220744;-0.3491350011358921;0.5153504054670965;1.0000062950617103
1.32;1.0895345286556932;0.41618169063038163;0.3819802419032973;0.3769142298858833;0.3459439594848719;1.098127573194051;0.9999934250268634;10.00001953924641;0.41675390449907684;0.45199616292206174;0.45199375044388945;0.37906135664805596;-0.34913500111786655;0.5153503685335158;1.0000061964316
1.33;1.0918361791207885;0.417171740313842;0.3820816763607506;0.3985611734566749;0.365040767879683;1.10089556487661;0.9999935421708643;10.000019262687061;0.4167539119596181;0.451996204137869;0.4519937670151011;0.3789982342403377;-0.36823700109851404;0.5284330905742902;1.000006094845755
1.33;1.091836030991843;0.4171716629923572;0.38208155210760636;0.39856121479893925;0.3650407182129868;1.1008955633402575;0.9999936635743694;10.000019023592783;0.41675391938082973;0.4519962469498795;0.4519937809277752;0.3789981107051584;-0.36823700107781815;0.5284330469541481;1.0000059907284973
1.34;1.0895330849227844;0.41618164320791884;0.38198038877811263;0.37689950807503436;0.3459305018322269;1.0981255677599444;0.9999937887883966;10.000018822207009;0.41675392696736946;0.45199629125300017;0.4519937920717485;0.37906198628372806;-0.34912200105575014;0.5153421661148845;1.000005884591916
1.34;1.0895329274072312;0.4161815611695423;0.381980261996427;0.37689954375539436;0.34593044801416256;1.0981255773817913;0.9999939172567556;10.00001865990371;0.4167539348833855;0.4519963369402967;0.45199380032222863;0.37906186119429724;-0.3491220010322492;0.515342115688825;1.0000057769493993
1.35;1.0918335997171966;0.4171710456762836;0.3820815172002623;0.39854162402425347;0.36502317051912747;1.1008935915178526;0.9999940483497683;10.000018539251794;0.4167539432591087;0.45199638395067243;0.4519938055324094;0.37899873560848035;-0.3682190010072133;0.5284210697333219;1.000005668294303
1.35;1.0918334328380486;0.4171709593433036;0.3820813881705256;0.3985416544865462;0.3650231127685335;1.1008936094274595;0.9999941814691504;10.000018462894454;0.41675395221579664;0.45199643226529296;0.4519938075515269;0.37899860968103805;-0.3682190009805251;0.528421012485194;1.0000055591117778
1.36;1.0895304687008198;0.41618076086049566;0.3819800647033696;0.37688485444838493;0.3459173304445755;1.0981236302526325;0.9999943161121614;10.000018432177928;0.41675396186649655;0.45199648187855546;0.4519938062439919;0.3790624835916072;-0.34910800095209116;0.5153331952196253;1.0000054498491284
1.36;1.0895302940754859;0.4161806707944269;0.3819799338795078;0.37688488020043215;0.34591726910720405;1.0981236531067493;0.9999944518372469;10.00001844699273;0.4167539722968284;0.45199653277866403;0.451993801489748;0.37906235756475076;-0.34910800092185146;0.5153331313937528;1.0000053408526444
1.37;1.091830911191117;0.41717071577612214;0.382081719314012;0.3985204256405977;0.36500408270230356;1.100890677244612;0.9999945881986841;10.000018506764608;0.4167539835688751;0.4519965849209193;0.4519937931681001;0.3789982318634104;-0.3682010008897734;0.5284082784147919;1.0000052323453976
1.37;1.0918307312841173;0.4171706227181676;0.3820815869216538;0.39852044751004345;0.36500401830423973;1.1008907021700303;0.999994724743516;10.00001861113665;0.4167539957566658;0.45199663821320335;0.4519937811384113;0.3789981067537427;-0.3682010008558574;0.5284082089944525;1.000005124453939
1.38;1.089527756388981;0.4161802291576906;0.3819800880292398;0.3768685600992521;0.34590267106659606;1.0981217276278539;0.9999948610570695;10.000018760025254;0.41675400897367326;0.4519966925208933;0.4519937652559627;0.3790619824580088;-0.34909400082013503;0.5153234394327773;1.0000050172554527
1.38;1.0895275730225884;0.41618013414204225;0.3819799542794496;0.3768685787206545;0.345902603996929;1.0981217535218302;0.9999949967617945;10.000018953996259;0.4167540233601663;0.4519967476579458;0.4519937454118378;0.3790618591432459;-0.34909400078264985;0.515323366060198;1.0000049108139057
1.39;1.0918271839025375;0.41716991998148395;0.3820818519175535;0.3985000598981622;0.36498609511554453;1.1008887798128815;0.9999951314460491;10.000019194590218;0.4167540390507759;0.4519968033953986;0.451993721546447;0.3789987369622382;-0.36818200074345353;0.528395467189737;1.0000048051287376
1.39;1.0918269984611544;0.4171698242518882;0.3820817171313629;0.3985000756823873;0.36498602569357746;1.1008888064434061;0.9999952645689604;10.000019483749737;0.4167540561585978;0.4519968595156955;0.45199369365042796;0.3789986160973407;-0.3681820007026247;0.5283953912957068;1.0000047000257997
1.4;1.0895260177006036;0.41618124130907663;0.3819811798929744;0.3768538285879884;0.3458891314208928;1.0981198333293416;0.9999953953996454;10.000019823029591;0.41675407477711635;0.45199691585317364;0.4519936617723658;0.37906249676223686;-0.3490810006602724;0.5153150676681337;1.0000045951642529
1.4;1.0895258309910345;0.4161799364077663;0.38197993445437933;0.37685379325805185;0.34588901545311695;1.0981198604284073;0.9999955230456095;10.000020213383015;0.4167540949677482;0.4519969722863812;0.45199362600567744;0.3790623791810349;-0.34908100061651637;0.5153149900792307;1.0000044901647311
1.41;1.0918244399785666;0.41716956504149866;0.3820820352855756;0.398478808413122;0.3649669646193411;1.1008858878195953;0.9999956465835843;10.000020655151934;0.41675411672133866;0.4519970287012504;0.4519935864645756;0.3789992635775051;-0.36816400057145815;0.5283833337915153;1.0000043846875093
1.41;1.0918242523436648;0.41716947095949525;0.38208190052252017;0.3984788182468349;0.36496689063118765;1.1008859157225317;0.9999957652066391;10.000021148028758;0.41675413993433086;0.4519970849418935;0.4519935432863102;0.37899915016183233;-0.36816400052515386;0.5283832551273829;1.000004278442569
1.42;1.089523269824914;0.4161806528608587;0.38198114756706547;0.3768386948407582;0.34587554296887174;1.098117944448493;0.9999958782597353;10.000021691396578;0.41675416443616287;0.4519971408047287;0.4519934966437634;0.37906303910271616;-0.3490670004776052;0.5153060062041733;1.0000041712272723
1.42;1.0895230818541413;0.41618056050849966;0.3819810142607506;0.3768387011250459;0.3458754659796069;1.0981179743523035;0.9999959852113299;10.000022284553117;0.416754190037499;0.4519971960936015;0.45199344673784153;0.37906293050805356;-0.34906700042878575;0.5153059273507352;1.0000040629761726
1.43;1.0918216902860232;0.4171691723064605;0.3820821802815797;0.3984587431457214;0.3649489235053145;1.1008830058829109;0.9999960856979905;10.000022926191546;0.4167542165557493;0.45199725064650903;0.45199339377287995;0.3789998244231609;-0.3681460003786981;0.5283711943117433;1.0000039537534728
1.43;1.0918215030962204;0.4171690822235877;0.38208204932475526;0.3984587456649587;0.36494884275075945;1.1008830396662201;0.9999961795708585;10.000023614030665;0.41675424383377657;0.45199730430513124;0.451993337934245;0.37899972084257244;-0.36814600032741884;0.528371116389507;1.0000038436921859
1.44;1.0895205223215647;0.41618012770139534;0.3819811728364766;0.37682232296418394;0.3458608186608523;1.0981160764469147;0.9999962668270433;10.00002434475585;0.4167542717608184;0.45199735688830633;0.45199327939392375;0.3790636197384231;-0.3490530002750951;0.5152969460607675;1.000003732957031
1.44;1.0895203376657216;0.41618004053470337;0.38198104494267676;0.37682232168892976;0.3458607336720898;1.098116116898738;0.9999963474778517;10.000025113437303;0.4167543002696865;0.4519974081851515;0.4519932183212283;0.3790635211096985;-0.34905300022190394;0.5152968704376527;1.0000036217712736
1.45;1.0918189909754337;0.417168449668576;0.3820820113554311;0.3984390443300242;0.36493120146602187;1.10088116143118;0.9999964214683924;10.000025913088553;0.41675432931290224;0.45199745796868923;0.45199315485165076;0.37900042503598375;-0.36812800016801756;0.5283590656510574;1.0000035104386578
1.45;1.0918188110654303;0.4171683659715902;0.38208188743276245;0.3984390394160537;0.36493111209807144;1.1008812101036065;0.9999964887113911;10.00002673495009;0.4167543588294836;0.4519975060509816;0.45199308905687446;0.379000331656394;-0.3681280001136023;0.5283589935471723;1.0000033993101074
1.46;1.0895188392868744;0.4161796436644795;0.3819808758365156;0.37680785676296896;0.34584750721995966;1.098114262710706;0.9999965491432181;10.000027568903393;0.4167543887158156;0.4519975523462031;0.4519930209638081;0.3790632410682118;-0.3490400000588294;0.5152878483858269;1.0000032887188948
1.46;1.089518666653204;0.4161795638813231;0.381980756831057;0.3768078484031028;0.3458474136452788;1.0981143189561124;0.9999966027126443;10.000028403958291;0.41675441883133263;0.4519975968808751;0.4519929505747941;0.37906315328887985;-0.3490400000038713;0.5152877805386202;1.000003178904779
1.47;1.0918162953853874;0.4171681532293335;0.38208225423871317;0.39841770845770297;0.3649119852988529;1.1008783785796004;0.9999966493829365;10.000029228987236;0.41675444903221737;0.45199763974335355;0.4519928778593124;0.37900006832679795;-0.3681099999488899;0.5283462490176305;1.0000030699836708
1.47;1.0918161325315467;0.4171680779046465;0.38208214108477606;0.3984176968901747;0.36491188794872736;1.100878441378186;0.9999966891687372;10.000030033156209;0.4167544791947583;0.45199768100841425;0.45199280275589165;0.3789999862465449;-0.368109999894024;0.5283461861991808;1.0000029619955744
1.48;1.0895161801289053;0.41617917535912025;0.3819809689731974;0.37679142819047573;0.3458327167398553;1.098112507177301;0.9999967221618946;10.000030805758259;0.4167545092255831;0.4519977206885015;0.4519927251933489;0.37906390716856814;-0.34902599983938903;0.515278844989925;1.0000028549516828
1.48;1.089516028861602;0.4161791051483958;0.38198086287935923;0.37679141380137154;0.34583261593401854;1.0981125758479138;0.9999967485796846;10.000031535726857;0.4167545390655985;0.45199775874289155;0.45199264510902765;0.3790638312446299;-0.3490259997850791;0.515278788530678;1.0000027488428946
1.49;1.091813680658807;0.417167845726637;0.38208250258347265;0.39839756013588606;0.36489384958373466;1.1008756473226788;0.9999967687575244;10.000032211078285;0.4167545686734393;0.45199779511112753;0.45199256246753994;0.37900075863697646;-0.3680919997311595;0.5283341936865679;1.0000026436477614
1.49;1.091813542401364;0.4171677812751101;0.38208240475108024;0.3983975433214736;0.3648937453895182;1.1008757215476321;0.9999967830182429;10.000032819365167;0.4167545979949008;0.45199782971948127;0.4519924772729097;0.3790006894828468;-0.3680919996776792;0.5283341450161434;1.0000025393347127
1.5;1.0895136160004943;0.4161787009006212;0.3819810765210043;0.37677618751525355;0.34581900866037885;1.0981107984484284;0.999996791617284;10.000033349728907;0.4167546269349363;0.45199786246979845;0.4519923895621791;0.37906462385632556;-0.34901199962470597;0.5152698955648435;1.0000024358565835
1.5;1.0895134919785343;0.4161786427819095;0.38198098774252043;0.37677616864670177;0.34581890113838504;1.0981108779514581;0.9999967948227817;10.000033794778654;0.41675465534330525;0.45199789324622497;0.45199229940307994;0.37906456177708264;-0.3490119995723395;0.5152698556540968;1.0000023331580046
1.51;1.0918141697163342;0.4171685891293283;0.3820826883979206;0.398413642622326;0.3649078860837685;1.1008789599898159;0.9999967929237149;10.000034150743298;0.4167546830216257;0.45199792192919896;0.45199220689977415;0.37900150326883697;-0.36810699952069614;0.5283451934213594;1.000002231177276
1.51;1.091814060688546;0.41716853760494;0.38208260918328324;0.3984136217719569;0.36490777518428086;1.1008790444817724;0.9999967861639589;10.00003441638905;0.4167547097497986;0.45199794838605817;0.45199211218819285;0.3790014484061732;-0.3681069994698938;0.5283451627853596;1.0000021298570094
1.52;1.0895141643528352;0.4161798516173029;0.3819816513748825;0.37678253271703155;0.3458241499264053;1.0981121312949182;0.9999967747281922;10.000034592014117;0.4167547353320173;0.45199797244657125;0.45199201542551143;0.37906439731032143;-0.3490179994200477;0.5152738279118009;1.0000020291890717
1.52;1.0895140712719207;0.41617980651925773;0.3819815823415008;0.376782509691194;0.3458240356769006;1.0981122201609006;0.9999967587566377;10.000034679194954;0.416754759626963;0.4519979938958718;0.4519919167875915;0.379064350126225;-0.3490179993712699;0.5152738069378587;1.0000019292282831
1.53;1.091812782388463;0.41716839140242035;0.3820827419212684;0.3984035058633564;0.3648985645965123;1.1008773106129786;0.9999967383766936;10.000034680756672;0.41675478252651066;0.45199801248885085;0.45199181647262127;0.3790013069998911;-0.36809799932367;0.528338829444188;1.0000018300321054
1.53;1.0918127058557072;0.4171683525021821;0.3820826834631394;0.39840348069074233;0.3648984475444254;1.1008774020798802;0.9999967137515325;10.000034600523806;0.416754803924987;0.4519980279569984;0.4519917146931574;0.379001268042337;-0.3680979992773368;0.5283388181968892;1.0000017316013483
1.54;1.0895128424105691;0.4161796808515379;0.38198174913412564;0.3767724270599764;0.3458148169491485;1.0981114940693177;0.9999966850854543;10.000034443249149;0.41675482370969996;0.4519980400144343;0.4519916116588161;0.3790652333130622;-0.34900899923231;0.5152684128069042;1.0000016338986533
1.54;1.0895127821798278;0.4161796477334703;0.38198170119582964;0.37677240000579976;0.34581469800567016;1.0981115862710142;0.9999966526033973;10.000034214984497;0.4167548417500427;0.4519980483968892;0.45199150756785345;0.37906520284596484;-0.3490089991885779;0.5152684112904695;1.0000015369027697
1.55;1.0918105264529423;0.4171680867045407;0.3820830866606617;0.39838694247417716;0.3648836857096182;1.100875678567161;0.9999966165561284;10.000033923319332;0.4167548578853679;0.4519980528988142;0.4519914026005919;0.37900117666742067;-0.3680829991461058;0.5283283630376486;1.0000014406031834
1.55;1.0918104813089995;0.41716805856280514;0.38208304891262923;0.39838691375881075;0.3648835658970186;1.100875770997966;0.9999965772381394;10.000033576635985;0.41675487191621136;0.45199805337360344;0.45199129691004664;0.37900115477861135;-0.36808299910486164;0.5283283709393594;1.0000013449561576
1.56;1.089511646920644;0.41617969910033475;0.38198206307178284;0.3767586779079564;0.34580214041940854;1.0981098637009012;0.9999965349676285;10.000033182844396;0.41675488359344526;0.45199804974198826;0.45199119062963145;0.37906513713624035;-0.34899699906482207;0.5152603068668625;1.0000012499277515
1.56;1.0895116145638217;0.41617967464291594;0.38198203498237043;0.37675864772302664;0.3458020210581425;1.0981099568842496;0.9999964900420233;10.000032748961003;0.41675489262558796;0.4519980420129554;0.4519910839080993;0.3790651236557667;-0.3489969990259627;0.5152603234685189;1.0000011556157726
1.57;1.0918083853868434;0.4171679630781775;0.3820836440162731;0.39836672971059633;0.3648654722193841;1.100874050809499;0.9999964427783347;10.000032281784064;0.4167548987119669;0.4519980302659445;0.45199097695145185;0.37900211422692787;-0.3680659989882406;0.5283172941521433;1.0000010622903805
1.57;1.091808363960614;0.4171679407436324;0.3820836251968165;0.3983666983087461;0.36486535472732984;1.1008741457003162;0.9999963936005026;10.000031788714145;0.41675490158377393;0.4519980146187192;0.45199087003276134;0.37900210872047635;-0.3680659989515958;0.528317318223481;1.0000009703137955
1.58;1.089509551289445;0.4161793962726909;0.38198248547559677;0.3767433777167818;0.3457883741504869;1.09810824165697;0.999996343018398;10.000031277592882;0.4167549010471436;0.45199799523486633;0.451990763466179;0.3790661069883916;-0.3489839989159784;0.515252325819736;1.0000008800463054
1.58;1.089509538436335;0.4161793747732494;0.38198247589768103;0.3767433452660585;0.34578825965620846;1.098108338676934;0.9999962915566373;10.000030755617981;0.4167548970128293;0.45199797234027045;0.4519906575919147;0.3790661088722195;-0.3489839988813744;0.5152523555986502;1.0000007917917124
1.59;1.0918063659174686;0.4171674567462685;0.38208389785124713;0.3983481159060388;0.3648487354266249;1.1008714366972516;0.9999962397658;10.000030228797439;0.4167548894893495;0.45199794620141975;0.4519905527825322;0.37900211420625396;-0.3680489988478091;0.5283055637368356;1.0000007057576477
1.59;1.091806358615274;0.41716743515435706;0.38208389730044773;0.398348082402011;0.3648486248336773;1.1008715355781042;0.9999961882478267;10.000029702417024;0.41675487854723753;0.4519979170762181;0.451990449442309;0.379002122808382;-0.3680489988153439;0.5283055974739237;1.0000006220617772
1.6;1.0895075573712252;0.41617876852343383;0.38198266404189146;0.3767284644775638;0.34577498372273296;1.0981066351122282;0.999996137584;10.000029181126004;0.4167548642870416;0.45199788517032585;0.4519903479887124;0.37906613447821597;-0.34897099878408416;0.5152436516215854;1.0000005408040147
1.6;1.0895075529136389;0.4161787461461192;0.38198267236250594;0.3767284300404974;0.3457748779532893;1.0981067351033802;0.9999960882351777;10.000028668189563;0.41675484684367214;0.45199785064008635;0.4519902488181002;0.37906614902364066;-0.34897099875417836;0.515243688222465;1.000000462111663
1.61;1.091804346225931;0.4171673462904738;0.3820846017281446;0.3983278857877224;0.3648305718096796;1.1008698354173374;0.9999960405544597;10.000028165392717;0.4167548264138908;0.45199781363939456;0.45199015228958295;0.3790031663134611;-0.3680319987257748;0.5282945814655593;1.0000003861355369
1.61;1.0918043422329868;0.41716732295842746;0.3820846187812134;0.398327850886533;0.36483047183212625;1.1008699359528151;0.9999959949069549;10.000027673805302;0.41675480325850894;0.45199777433420235;0.45199005873490017;0.3790031862929328;-0.36803199869896674;0.5282946203471165;1.000000313043573
1.62;1.089506541222436;0.4161788606643924;0.38198324307304937;0.37671348004137145;0.3457612695781694;1.09810503658938;0.9999959517902016;10.000027193913505;0.41675477767119;0.4519977328696182;0.45198996845960937;0.379067208919887;-0.3489569986737813;0.515235058394072;1.000000243015657
1.62;1.0895065356408928;0.4161788365645956;0.3819832685434741;0.37671344548425484;0.3457611764227708;1.0981051371804875;0.9999959118791495;10.000026725220215;0.416754749937828;0.4519976893674395;0.45198988175213295;0.3790672341147489;-0.3489569986501975;0.5152350988165282;1.000000176260644
1.63;1.091802326570076;0.4171671808158412;0.3820853304430424;0.39830886625960815;0.3648135668595415;1.1008672375913617;0.9999958759838213;10.000026266867836;0.4167547203042757;0.4519976439640114;0.4519897988999532;0.3790042618101142;-0.36801499862815323;0.5282836159286541;1.0000001130262393
1.63;1.091802317408008;0.4171671560728213;0.3820853638706714;0.39830883294950487;0.3648134813591401;1.1008673377183864;0.9999958449554511;10.000025819033988;0.41675468897115864;0.4519975968251895;0.4519897201635867;0.3790042920076814;-0.36801499860755416;0.5282836566320838;1.0000000535930231
