time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
1.64;1.089504509285071;0.4161785513474859;0.38198387569982584;0.3766981700546181;0.34574762527038466;1.0981044374857967;0.9999958195864111;10.000025383163996;0.4167546561218567;0.45199754813883997;0.4519896457331061;0.37906832474032326;-0.3489439985882969;0.5152271517866011;0.9999999983194323
1.64;1.0895044947786117;0.4161785261579817;0.3819839167305134;0.3766981387989381;0.34574754765133275;1.0981045368585574;0.9999958005407527;10.000024961274413;0.4167546219545481;0.4519974981185996;0.4519895757304931;0.37906835999887367;-0.3489439985702839;0.5152271914113007;0.9999999476554711
1.65;1.0918002753323959;0.4171670589568968;0.38208616642032434;0.39828864608336234;0.3647955124246901;1.1008656358555389;0.9999957883245675;10.000024555930302;0.41675458668246745;0.45199744698735667;0.451989510244393;0.3790053977032118;-0.36799799855342213;0.5282726501392935;0.9999999020397502
1.65;1.0918002549377377;0.4171670338763243;0.38208621486236105;0.39828861756888295;0.36479544222113913;1.100865734548962;0.9999957832897115;10.000024169954802;0.416754550519626;0.45199739494114666;0.45198944934204677;0.3790054377066744;-0.36799799853762244;0.5282726874064448;0.9999998618356676
1.66;1.0895034346134886;0.4161786355514042;0.38198458162643484;0.37668320789531;0.345734028128547;1.0981028330365283;0.9999957856703918;10.000023805149759;0.4167545136837929;0.4519973421635542;0.4519893930477157;0.37906847981747555;-0.3489309985228022;0.5152184985880977;0.9999998274009011
1.66;1.0895034092198455;0.4161786112884644;0.38198463721577125;0.3766831824666538;0.34573396453672633;1.0981029314165813;0.9999957956456323;10.000023461666268;0.4167544763926053;0.45199728887504687;0.4519893413322082;0.37906852384074036;-0.3489309985088828;0.5152185324154033;0.9999997991521069
1.67;1.0917982205437988;0.41716654209001763;0.3820866830272634;0.39827005658959475;0.36477897519095814;1.10086302980025;0.9999958133848027;10.00002313848959;0.4167544388399289;0.4519972353527203;0.45198929414721317;0.3790055696093089;-0.3679809984957824;0.5282609465245625;0.9999997775388321
1.67;1.0917981919923019;0.4171665193768984;0.38208674522143315;0.39827003452794135;0.36477891733143347;1.10086312829538;0.9999958390164244;10.000022834229346;0.4167544011734634;0.4519971819009188;0.451989251462388;0.3790056169799823;-0.36798099848342;0.5282609762144466;0.999999762964564
1.68;1.0895013255533967;0.41617959016538814;0.38198648515129763;0.3766667793938455;0.34571943018746915;1.09810122696105;0.9999958725315268;10.000022547494353;0.41675436346602734;0.45199712877474235;0.4519892132551144;0.3790696658223593;-0.3489169984717231;0.515209875652682;0.9999997557000581
1.68;1.0895012955033334;0.41617956951068713;0.38198655318049385;0.376666760640144;0.3457193773035344;1.098101325780816;0.9999959137238711;10.000022276542655;0.4167543256863093;0.45199707612616385;0.45198917947393985;0.3790697160201722;-0.34891699846062096;0.5152099004345717;0.9999997558505399
1.69;1.091796103941003;0.4171664358873133;0.3820876286219564;0.3982498850121839;0.3647610226392129;1.100861424658656;0.999995962237779;10.000022019225579;0.4167542877036357;0.4519970240400047;0.45198914999295137;0.379006767484963;-0.367962998450047;0.5282492293292688;0.9999997634170508
1.69;1.0917960744612834;0.4171664178776413;0.3820877016616056;0.3982498691715268;0.3647609743717075;1.100861523452566;0.9999960176398736;10.000021773419414;0.41675424933264965;0.4519969725892261;0.45198912455678597;0.37900682015897325;-0.3679629984399582;0.5282492483214907;0.9999997783657516
1.7;1.0894992092238858;0.4161793046088914;0.38198727910596425;0.3766515375538059;0.3457059377626633;1.0980996220232282;0.9999960794290038;10.000021536829516;0.41675421040253896;0.45199692182771456;0.45198910277055804;0.3790708739759741;-0.34890399843033687;0.5152018890050044;0.9999998005895354
1.7;1.0894991824937292;0.41617928987423886;0.3819873565267701;0.3766515245513106;0.34570589395785983;1.0980997202810785;0.9999961470580806;10.000021306425984;0.41675417081246363;0.4519968717593798;0.4519890841759197;0.37907092880722254;-0.34890399842117276;0.5152019013336855;0.999999829814945
1.71;1.0917939962327645;0.4171663521427499;0.3820886133602707;0.39822973715662074;0.3647431069380382;1.1008588182394807;0.9999962200536675;10.000021078697804;0.4167541305194051;0.45199682234198946;0.4519890683609745;0.37900798444194594;-0.3679459984124563;0.5282381609933535;0.9999998655903439
1.71;1.0917939738372935;0.41716634125931307;0.3820886947844812;0.3982297272013513;0.36474306738607437;1.1008589160275477;0.9999962981585018;10.000020850689689;0.41675408948383363;0.45199677351967893;0.4519890550225033;0.37900804061026083;-0.3679459984041803;0.5282381658062086;0.999999907405326
1.72;1.0894981563417092;0.4161791116283207;0.38198780331843013;0.37663704485084903;0.3456928169756134;1.0980980138027692;0.9999963813218398;10.000020620319862;0.4167540476533909;0.4519967252366104;0.45198904396954126;0.379072097030499;-0.3488909983963409;0.5151938476198163;0.999999954852397
1.72;1.0894981394931038;0.4161791050398684;0.38198788844672193;0.3766370379687233;0.3456927818323707;1.0980981115873267;0.9999964695426022;10.000020385515501;0.4167540049776679;0.4519966774212101;0.45198903510756494;0.3790721534668123;-0.34889099838893783;0.5151938442878261;1.0000000076780906
1.73;1.0917919249959696;0.4171662516922917;0.38208958550346583;0.3982108256833353;0.36472633629873863;1.100857209174738;0.9999965627592514;10.000020143797707;0.41675396141443843;0.4519966299791232;0.45198902841582;0.379009209763881;-0.36792899838198373;0.5282270320276603;1.000000065718214
1.73;1.0917919142102406;0.41716624964933974;0.3820896741001504;0.3982108217971959;0.36472630579642046;1.1008573061606794;0.999996660852467;10.000019893016605;0.4167539169556685;0.4519965827881641;0.4519890239144392;0.3790092658164461;-0.3679289983755176;0.5282270205444934;1.0000001287951747
1.74;1.0894961086760406;0.416178887995683;0.3819886612407003;0.3766218508884211;0.34567939563491856;1.098096402013266;0.99999676368915;10.00001963196854;0.41675387165595107;0.45199653568826875;0.45198902162462273;0.3790723215143925;-0.3488769983696074;0.5151843291958353;1.0000001965925513
1.74;1.0894961037777364;0.4161788909168987;0.3819887533978811;0.3766218501239708;0.3456793698444853;1.0980964961800488;0.9999968711521651;10.000019360305387;0.4167538256137965;0.45199648849558505;0.45198902153656156;0.3790723767284999;-0.34887699836434133;0.5151843100867887;1.0000002685977314
1.75;1.0917899010480894;0.4171662369359422;0.3820906302180847;0.3981907266585672;0.36470849247355575;1.100854588190694;0.999996983116013;10.000019078481518;0.4167537789485602;0.4519964410160351;0.4519890236132262;0.3790094313250345;-0.3679119983598115;0.5282151223699202;1.0000003442203858
1.75;1.0917899019287507;0.4171662455976893;0.38209072635099184;0.39819072934787936;0.3647084714406129;1.1008546776653036;0.9999970993857815;10.000018787920377;0.416753731787255;0.45199639303318495;0.4519890278365707;0.3790094851744801;-0.3679119983560938;0.5282150962294824;1.000000422978121
1.76;1.0894951074411763;0.41617910158931065;0.3819895614819197;0.3766070130242186;0.34566599815770727;1.098094764269594;0.9999972196681332;10.000018490706367;0.41675368422068915;0.45199634432136454;0.45198903425137865;0.3790735381311652;-0.3488639983532443;0.5151761641654937;1.0000005045667448
1.76;1.0894951149865941;0.4161791168233109;0.38198966171889426;0.3766070194867419;0.3456659823438143;1.0980948476437555;0.9999973435896347;10.00001818884077;0.41675363626471695;0.4519962947011557;0.4519890429541949;0.37907359000679475;-0.3488639983512959;0.5151761313820442;1.0000005887951011
1.77;1.0917879662764471;0.41716587234007474;0.382091328588221;0.39817226423391533;0.36469214818743395;1.1008529273098349;0.9999974707436667;10.000017883990592;0.41675358787698086;0.4519962440635572;0.4519890540492285;0.37901064060557893;-0.3678949983502454;0.5282038749319464;1.0000006754768362
1.77;1.091787982036042;0.41716589465389586;0.38209143251476835;0.398172274222422;0.3646921383867821;1.1008530026725893;0.9999976007603538;10.000017577789006;0.416753539001929;0.45199619233810884;0.451989067624412;0.3790106897976818;-0.3678949983500514;0.5282038363505731;1.0000007643857127
1.78;1.0894931641449925;0.4161790211103572;0.38199052468265704;0.3765906643544218;0.34565154811037013;1.0980930731687963;0.9999977333564822;10.000017272254745;0.4167534895925062;0.45199613946313383;0.45198908374773106;0.3790747375431925;-0.3488499983506384;0.5151672712955593;1.000000855286399
1.78;1.0894931893275297;0.41617905063537236;0.3819906316718693;0.3765906773042981;0.3456515447158242;1.09809313842514;0.9999978683323872;10.000016970526577;0.4167534396226805;0.4519960853849857;0.4519891024686213;0.37907478386363336;-0.34884999835190506;0.5151672276019155;1.0000009479690934
1.79;1.0917860593787632;0.4171659615194488;0.3820924328678548;0.3981522201494026;0.36467439220398123;1.1008501982694163;0.9999980055262551;10.000016677439136;0.41675338912453685;0.4519960300719706;0.4519891238226283;0.3790118288035958;-0.36787799835374846;0.528192582295608;1.0000010422959744
1.79;1.0917860947136022;0.41716599808542476;0.3820925422304367;0.3981522355414035;0.3646743950827969;1.100850252662268;0.9999981447441739;10.00001639881484;0.41675333821977834;0.45199597352718524;0.45198914783377026;0.37901187240261963;-0.3678779983560858;0.5281925330751774;1.000001138252801
1.8;1.0894912967403299;0.4161801588838028;0.3819925767210835;0.376575596415604;0.34563830300601567;1.0980913016775156;0.9999982857642238;10.000016139780397;0.4167532871102089;0.4519959157977234;0.451989174510821;0.37907591468767027;-0.34883699835885174;0.5151590125287352;1.000001235918319
1.8;1.08949134157716;0.416180202384635;0.3819926874967618;0.3765756138656806;0.3456383121501451;1.0980913454564554;0.999998428423832;10.000015904098115;0.4167532360328603;0.4519958569949118;0.4519892038368203;0.37907595567986074;-0.3488369983619965;0.5151589568251842;1.0000013353779786
1.81;1.0917842304300207;0.417166058659678;0.38209350976584305;0.39813340719075807;0.3646577968202017;1.1008483841121557;0.9999985726118319;10.000015695026498;0.41675318521141214;0.4519957973071977;0.4519892357510123;0.37901299539376;-0.3678599983654975;0.5281805468283729;1.0000014366781433
1.81;1.0917842832972138;0.4171661086954873;0.38209362108850814;0.39813342620806397;0.36465781228378974;1.100848417725929;0.9999987181816637;10.000015515579681;0.4167531348437214;0.45199573696699435;0.45198927014254336;0.37901303382247925;-0.36785999836934985;0.5281804841467435;1.0000015397904538
1.82;1.0894905404953088;0.41618020657899063;0.38199322396143826;0.37656122112203233;0.34562540011037224;1.098089446394385;0.9999988649724462;10.000015367572194;0.416753085131979;0.4519956761979303;0.4519893068872604;0.37907607092279394;-0.348822998373535;0.5151492888572702;1.000001644531722
1.82;1.0894905998276796;0.41618026209273146;0.3819933351355617;0.37656124119680007;0.3456254216457101;1.0980894701650912;0.9999990128942263;10.000015251226614;0.41675303631031085;0.4519956151790849;0.45198934589727147;0.37907610660160823;-0.3488229983780122;0.5151492192646432;1.0000017505118206
1.83;1.0917814633995244;0.41716585706923576;0.38209462074799566;0.3981130445347076;0.364640154682905;1.1008454889407775;0.999999161948234;10.00001516595793;0.4167529886169181;0.45199555401531094;0.4519893871132301;0.37901314071217035;-0.3678429983827378;0.5281684356828481;1.0000018571870792
1.83;1.0917815281178116;0.41716591716029716;0.3820947311457174;0.39811306537021734;0.36464018166760054;1.1008455025302817;0.9999993122094347;10.000015111363625;0.41675294223007286;0.4519954927334979;0.451989430442683;0.379013173083957;-0.3678429983876833;0.5281683597066683;1.000001963942718
1.84;1.0894887953248447;0.4161802312858057;0.38199417317728407;0.3765461284638773;0.34561220768249534;1.098087510782699;0.9999994637821983;10.000015087547444;0.41675289724363346;0.4519954313265911;0.4519894757184479;0.3790772035629391;-0.34880999839284244;0.5151409248563075;1.0000020701172658
1.84;1.0894888643431393;0.41618029562499015;0.3819942821969937;0.3765461499766806;0.34561223931287127;1.0980875136298756;0.9999996167286532;10.000015094924924;0.41675285370444987;0.45199536978916766;0.4519895227191453;0.37907723203204013;-0.34880999839822885;0.5151408435646214;1.0000021750585206
1.85;1.0917797362435726;0.4171660403076433;0.3820956934945015;0.39809424955429784;0.3646236507191812;1.1008435110432153;0.9999997710646921;10.000015134129772;0.41675281166344935;0.45199530809990135;0.4519895712126788;0.37901425841440745;-0.3678259984038641;0.5281569942940982;1.000002278234623
1.85;1.091779807567889;0.4171661087549281;0.38209580057977804;0.398094272001833;0.36462368650138594;1.1008435029758712;0.9999999268178699;10.000015205955284;0.41675277118479775;0.45199524618874104;0.4519896209780092;0.3790142826565019;-0.3678259984097601;0.5281569090987721;1.0000023792388266
1.86;1.0894870793135079;0.41618033824774403;0.38199515470005885;0.3765298326862414;0.3455979417053042;1.098085489283449;1.0000000840247587;10.00001531086163;0.41675273231033616;0.4519951839236428;0.45198967182622457;0.3790783047085597;-0.34879599841591524;0.515131844561418;1.0000024776800496
1.86;1.08948715068013;0.4161804106515858;0.3819952593779659;0.37652985647596054;0.3455979815257825;1.0980854696842368;1.0000002426368344;10.000015448362205;0.4167526950373729;0.4519951211300321;0.451989723642183;0.3790783245235906;-0.3487959984223456;0.5151317563923098;1.0000025731060331
1.87;1.0917780626760007;0.41716595518006955;0.3820964603494832;0.39807464722489083;0.364606419717167;1.1008404438243438;1.0000004024207145;10.000015617058141;0.41675265933334454;0.4519950576570467;0.45198977639724336;0.37901534205529147;-0.3678089984291222;0.5281455231016877;1.0000026649980134
1.87;1.0917781328797944;0.417166031603866;0.3820965620579101;0.3980746726455206;0.3646064635730886;1.100840411366691;1.000000562949152;10.000015814824144;0.4167526251522644;0.45199499344107147;0.45198983008703425;0.3790153572435557;-0.36780899843637493;0.5281454324113402;1.000002752829066
1.88;1.0894863619476982;0.4161808244938668;0.3819960839371515;0.3765150877745139;0.34558480432875727;1.0980833720341792;1.0000007237026107;10.000016038606933;0.41675259244174373;0.45199492850808703;0.4519898846426964;0.37907937001696146;-0.34878199844426927;0.5151227409772933;1.0000028361659072
1.88;1.089486430355774;0.41618090525052476;0.3819961817754585;0.37651511516357383;0.345584851949343;1.098083325623833;1.0000008841946038;10.000016284681575;0.41675256115141796;0.4519948629425657;0.451989939894316;0.379079380323701;-0.34878199845296703;0.5151226480411313;1.000002914720002
1.89;1.091776339469827;0.41716625228918264;0.38209753494988963;0.398054662491898;0.36458887027498327;1.10083827200151;1.0000010439926563;10.000016549233475;0.41675253124171213;0.4519947968574547;0.45198999559284114;0.37901638814425576;-0.36779199846259736;0.5281340324069692;1.0000029882980892
1.89;1.0917764053227803;0.4171663376401636;0.38209762812870385;0.3980546922034767;0.36458892082647665;1.1008382111051693;1.000001202636958;10.000016828139627;0.4167525026892306;0.4519947303627719;0.4519900514368571;0.37901639347425625;-0.36779199847325933;0.5281339375740526;1.0000030567008018
1.9;1.0894846294999012;0.41618095041183384;0.38199696823371476;0.37650002925112674;0.3455717085803912;1.098081142985566;1.0000013596279764;10.000017116431723;0.41675247549807154;0.4519946635555601;0.4519901070827317;0.3790803963294224;-0.34876899848503423;0.5151142975612596;1.0000031196499832
1.9;1.0894846927307116;0.4161810407895568;0.3819970564144232;0.3765000613979921;0.34557176083223684;1.0980810678527735;1.0000015145348922;10.000017408774921;0.416752449721031;0.45199459654283336;0.4519901621699588;0.37908039675536614;-0.3487689984979823;0.5151142013445544;1.0000031767790285
1.91;1.0917745967035166;0.417166539054608;0.382098528150558;0.398035908474044;0.36457245159126206;1.1008349860846265;1.0000016670356027;10.000017700870588;0.41675242546212055;0.4519945294403804;0.45199021636445746;0.3790173948047231;-0.3677749985121311;0.5281225281187534;1.000003227652204
1.91;1.091774657715571;0.417166634838073;0.3820986114284305;0.398035943220886;0.3645725044485637;1.1008348981589344;1.0000018168222073;10.000017990273424;0.41675240283440773;0.45199446231099016;0.4519902693851342;0.37901739052353667;-0.36777499852746376;0.5281224310832949;1.0000032717628982
1.92;1.089482917393038;0.4161820449788651;0.38199865099391334;0.37648422486269567;0.34555790897754884;1.0980788045325327;1.0000019635384387;10.00001827548371;0.41675238189755376;0.451994395114285;0.4519903210032678;0.3790803839532402;-0.34875499854390984;0.515104431305387;1.0000033084902658
1.92;1.089482976665425;0.4161821460526658;0.3819987296845855;0.3764842621464853;0.3455579615878927;1.0980787055814973;1.000002106821212;10.000018553952094;0.41675236264097104;0.4519943277416887;0.45199037103322587;0.3790803751237898;-0.348754998561353;0.5151043333298058;1.0000033370575396
1.93;1.0917728373537936;0.4171669162606139;0.38209952725695284;0.3980159626751319;0.36455492606801015;1.100832601621638;1.0000022463498874;10.00001882073492;0.4167523450273617;0.451994260087839;0.4519904193413816;0.37901736405761594;-0.36775799857965963;0.5281102987063809;1.0000033565663258
1.93;1.091772895734047;0.417167021992721;0.3820996020208214;0.3980160020948398;0.36455497741675147;1.1008324929364104;1.0000023818388835;10.000019068676773;0.4167523290301513;0.45199419209313596;0.45199046587672853;0.3790173507918541;-0.36775799859870284;0.5281101993900722;1.0000033661198537
1.94;1.0894821526418867;0.41618264748754424;0.38199947385166877;0.3764695354532954;0.3455448067170502;1.0980763798214623;1.0000025130180148;10.000019289445675;0.4167523146273373;0.45199412375665154;0.45199051069217044;0.3790813354041672;-0.3487409986183721;0.5150952926220835;1.0000033649213582
1.94;1.0894822103832462;0.4161827568818174;0.381999545452322;0.3764695769370744;0.3455448559522794;1.0980762626673586;1.000002639629531;10.000019474804786;0.41675230177642625;0.4519940551076092;0.4519905539324308;0.37908131803037975;-0.3487409986385681;0.515095191924141;1.0000033522674814
1.95;1.0917711103198438;0.4171669310372328;0.38210011885694756;0.39799764278578553;0.36453884897656447;1.1008301420152484;1.0000027614199885;10.00001961800851;0.41675229039962675;0.45199398616104786;0.4519905957954875;0.37901829886250527;-0.36773999865919543;0.5280980808179047;1.0000033275213003
1.95;1.0917711676399962;0.4171670431510389;0.38210018815063373;0.39799768645461653;0.3645388955342745;1.100830018485953;1.000002878150325;10.000019714287772;0.4167522803946208;0.4519939169287057;0.45199063648593946;0.3790182781233395;-0.36773999868018203;0.5280979796102471;1.0000032901156006
1.96;1.0894803839779068;0.4161829304455982;0.38200030496323617;0.3764533233823097;0.3455305905722922;1.098073892607479;1.0000029896214209;10.000019760208458;0.41675227166723483;0.4519938474565018;0.45199067616633404;0.3790822560364685;-0.3487279987015126;0.5150868231900126;1.0000032395971554
1.96;1.0894804410429835;0.41618304485129376;0.3820003728782089;0.37645336897813536;0.3455306339495678;1.0980737647322363;1.0000030956841843;10.000019753515348;0.4167522641570275;0.45199377781611016;0.45199071493116133;0.37908223280994413;-0.3487279987232187;0.5150867228713623;1.000003175721757
1.97;1.0917693404220925;0.4171685769630071;0.38210218186794936;0.3979777791981816;0.36452133373958373;1.1008266351304945;1.000003196310822;10.000019693755219;0.41675225783934905;0.4519937080743952;0.45199075283632795;0.37901920862325944;-0.36772299874532866;0.52808655890975;1.0000030984701032
1.97;1.0917693973089881;0.41716748184853997;0.3821011387301843;0.3979777782314124;0.36452132938001003;1.1008265041176217;1.0000032917015442;10.000019582544228;0.416752252724449;0.4519936382838312;0.4519907899459498;0.37901918361436937;-0.36772299876783177;0.5280864605971177;1.0000030079514763
1.98;1.0894786134461163;0.41618318498279927;0.3820010812766474;0.3764383358060864;0.34551745854950283;1.0980713720735849;1.0000033822291816;10.00001942299452;0.4167522488468795;0.451993568480476;0.45199082634538207;0.37908315789082253;-0.3487139987906669;0.5150776858442533;1.000002904343033
1.98;1.0894786707106754;0.4161833049408463;0.38200114785869443;0.3764383847675354;0.3455174946464641;1.0980712393791552;1.0000034682597845;10.00001921894756;0.4167522462282442;0.45199349868801747;0.45199086212346107;0.3790831315638384;-0.34871399881372905;0.5150775903576901;1.000002787882123
1.99;1.0917675708229078;0.4171689839857782;0.3821030841368624;0.397959093426947;0.36450485616665385;1.1008241063838724;1.0000035501000355;10.000018975220067;0.4167522448633024;0.4519934289375774;0.45199089734950626;0.37902010476187187;-0.3677059988368931;0.5280750546662834;1.0000026588805933
1.99;1.0917676289885454;0.4171691067108655;0.3821031500222276;0.39795914439825847;0.36450488886588084;1.1008239734031704;1.0000036280938103;10.000018698249539;0.4167522447495418;0.45199335927057055;0.451990932085597;0.37902007760820916;-0.36770599886003047;0.5280749629672478;1.000002517770389
2.0;1.089477846008752;0.4161839058387693;0.38200190940777157;0.3764224832623252;0.34550317390224916;1.0980688406591417;1.0000037026737145;10.000018395643087;0.41675224590300397;0.4519932897152797;0.4519909664288349;0.3790830502094354;-0.3486999988830086;0.5150678375260128;1.0000023651182985
2.0;1.0894779051546521;0.41618403091774414;0.3820019740093181;0.376422536153565;0.34550320351760994;1.0980687082232043;1.0000037743387071;10.000018075495593;0.41675224833577856;0.4519932202928345;0.451991000522688;0.379083022673622;-0.34869999890569847;0.5150677507696385;1.000002201605926
2.01;1.0917658080520922;0.41716946019169965;0.38210402334467436;0.39793921092057016;0.3644872417748755;1.1008205760512837;1.000003843670523;10.00001774626146;0.4167522520150769;0.45199315107398885;0.451991034514216;0.3790199951092342;-0.3676889989280053;0.5280628657369422;1.0000020279886574
2.01;1.09176586833767;0.4171695870702286;0.38210408631201687;0.39793926516015254;0.36448726835424106;1.1008204440768308;1.0000039113562902;10.000017416110614;0.41675225683729983;0.45199308222373197;0.4519910684946721;0.37901996760261214;-0.367688998949899;0.5280627846427486;1.0000018449670416
2.02;1.0894760876409801;0.41618420031354103;0.3820026699833209;0.37640752392354554;0.3454899885066505;1.0980663122882475;1.0000039781237622;10.00001709188412;0.41675226265268434;0.45199301397960173;0.4519911024745174;0.37908394022039027;-0.34868699897141336;0.5150594425716157;1.0000016530203735
2.02;1.0894761492014324;0.41618432802179717;0.38200273146067837;0.3764075787687099;0.34549001187284895;1.0980661807349035;1.0000040445938394;10.000016778689174;0.41675226932047743;0.4519929465923256;0.4519911363979336;0.3790839130291135;-0.34868699899262323;0.5150593669491496;1.0000014523609004
2.03;1.091764054553186;0.4171699000553869;0.38210490628492566;0.39792054967219836;0.364470712686067;1.1008180494572157;1.000004111175994;10.000016479960136;0.41675227673153614;0.45199288027551554;0.45199117016982776;0.37902088609405704;-0.36767199901361197;0.5280514386124805;1.0000012430660685
2.03;1.0917641171932913;0.4171700272940709;0.38210496649191067;0.3979206042899567;0.36447073263852825;1.1008179184040425;1.000004178100287;10.000016197623369;0.4167522847867809;0.4519928151783636;0.45199120367877027;0.37902085946434155;-0.3676719990344301;0.5280513682517111;1.000001025289531
2.04;1.0894743785277718;0.41618542635964756;0.3820042568368092;0.37639180197983396;0.3454760614994286;1.0980637873928258;1.0000042454544338;10.00001593247491;0.416752293380121;0.45199275139498435;0.4519912368024333;0.3790848331714053;-0.3486729990550842;0.5150504143779692;1.000000799375974
2.04;1.0894744418925548;0.4161855517953552;0.3820043157383579;0.3763918556106077;0.34547607793158674;1.0980636561105037;1.000004313183072;10.000015684470933;0.41675230240185396;0.45199268899861933;0.451991269397114;0.37908480722787924;-0.3486729990755787;0.5150503496902566;1.0000005658307778
2.05;1.0917623486988302;0.4171700326739178;0.3821054892208498;0.3979010694494231;0.36445339558156514;1.100814524133279;1.0000043811970383;10.000015452567359;0.41675231171881216;0.45199262807055535;0.45199130128580683;0.37902178162992856;-0.3676549990959417;0.5280400554726935;1.0000003252578304
2.05;1.091762413145297;0.41717015507542515;0.38210554666215135;0.39790112150943796;0.36445340801933374;1.1008143909608916;1.0000044495130578;10.000015234596468;0.4167523211233786;0.451992568723017;0.45199133226131155;0.3790217563879406;-0.36765499911619887;0.5280399967118415;1.000000078312333
2.06;1.089473636073723;0.41618610329927114;0.38200500767434076;0.37637716704155766;0.3454628063412614;1.098061256084519;1.0000045182471808;10.000015027854369;0.4167523303178152;0.4519925110960359;0.4519913621173954;0.37908573156368286;-0.3486589991363445;0.5150414319756956;0.9999998256483247
2.06;1.0894737017264737;0.4161862218275588;0.3820050633038275;0.3763772174345659;0.34546281402566276;1.0980611190829075;1.0000045875142896;10.000014830299582;0.4167523389669088;0.45199245531078325;0.45199139067810473;0.3790857072951309;-0.3486589991563294;0.5150413789343492;0.9999995679181489
2.07;1.0917606115035332;0.4171704407603363;0.3821063489435645;0.39788239313177076;0.36443680523387617;1.1008119796533578;1.0000046573222106;10.000014641689853;0.4167523467654208;0.4519924014355145;0.45199141779226876;0.37902268379460524;-0.3676379991760554;0.5280287190232567;0.9999993058335294
2.07;1.0917606777440507;0.41717055496302236;0.38210640234982063;0.3978824422535122;0.3644368076555252;1.100811837535028;1.0000047274851813;10.000014463534335;0.4167523534656005;0.45199234950117906;0.45199144331681;0.3790226612960563;-0.36763799919539397;0.5280286713869546;0.9999990401852835
2.08;1.0894719019369257;0.4161864017095594;0.3820057748592619;0.3763609806480445;0.34544841635067025;1.0980586924627465;1.0000047976589557;10.000014297666992;0.41675235887089085;0.45199229951804754;0.4519914671230065;0.3790856400128585;-0.34864499921421666;0.5150317589451369;0.9999987717989772
2.08;1.0894719683622798;0.4161865112741059;0.3820058257488416;0.3763610286266257;0.345448413441613;1.0980585442388262;1.0000048675129596;10.00001414515223;0.41675236283335776;0.45199225146501315;0.4519914891299135;0.37908562016335423;-0.34864499923240666;0.515031717112519;0.9999985014929301
2.09;1.0917588786539203;0.4171708619472229;0.3821072346128616;0.39786249445078226;0.3644190630350445;1.1008083928005163;1.0000049368085073;10.00001400637188;0.4167523652539506;0.45199220528725026;0.45199150932734683;0.37902360199762464;-0.36762099924986624;0.5280174279906893;0.9999982300430107
2.09;1.0917589454489252;0.4171709664411029;0.38210728283208234;0.3978625412309872;0.36441905497821675;1.1008082381661248;1.0000050052917662;10.000013881425057;0.4167523660547267;0.4519921609127465;0.45199152776186485;0.3790235857780761;-0.36762099926651676;0.5280173929549778;0.9999979581467843
2.1;1.089470170461466;0.41618661357565573;0.38200647743965066;0.37634599441250544;0.34543509461326444;1.098056080330345;1.0000050726676528;10.000013770576322;0.4167523651451116;0.45199211826695374;0.4519915445230391;0.37908657174966137;-0.348631999282275;0.5150235483359322;0.9999976864330888
2.1;1.0894702381259413;0.41618671223337994;0.3820065228774177;0.3763460400086674;0.3454350815876922;1.098055919250859;1.0000051387457776;10.00001367475063;0.41675236242286917;0.4519920772896224;0.45199155974602445;0.3790865601270336;-0.3486319992970394;0.5150235214339705;0.999997415538424
2.11;1.0917561510249119;0.4171707961028534;0.3821080412607791;0.3978434495831734;0.3644024041423091;1.1008057549109196;1.0000052034997904;10.000013595340675;0.4167523577876366;0.45199203795027015;0.4519915735943387;0.37902355110331787;-0.367603999310712;0.5280054769384487;0.9999971461791509
2.11;1.0917562203474542;0.4171708879601068;0.3821080834439487;0.39784349418705345;0.36440238635216204;1.100805587361529;1.00000526697211;10.000013533061942;0.4167523511367545;0.4519920002395905;0.4519915862082137;0.37902354486940226;-0.36760399932322957;0.5280054595713763;0.9999968791299347
2.12;1.0894694469574533;0.41618722037523687;0.38200721338161703;0.3763301197834274;0.34542060939416813;1.0980534167605975;1.000005329178844;10.000013486740015;0.41675234235979297;0.4519919641371413;0.45199159766511604;0.3790875416157208;-0.3486179993345762;0.515014728825081;0.9999966151362282
2.12;1.0894695182220093;0.4161873043633525;0.38200725185784523;0.3763301639022987;0.3454205872510557;1.0980532434182748;1.0000053900679087;10.000013453000282;0.4167523313497248;0.45199192959325746;0.4519916080074493;0.3790875415173637;-0.34861799934478094;0.5150147217848199;0.9999963548535076
2.13;1.091754435716337;0.4171711180830501;0.38210887848314323;0.3978235351467613;0.3643845841351634;1.1008020677685937;1.0000054495225128;10.000013426884825;0.41675231802340457;0.4519918965611729;0.4519916172952877;0.37902454472929215;-0.3675859993539046;0.5279936247524714;0.9999960988514005
2.13;1.0917545089838416;0.4171711932992002;0.38210891311654;0.3978235794737935;0.364384558250208;1.1008018902553447;1.000005507384158;10.000013403083777;0.4167523023346794;0.45199186503726324;0.4519916256076482;0.3790245513861169;-0.367585999362026;0.527993628191468;0.9999958476404983
2.14;1.0894677797444627;0.4161869890657525;0.38200754603572706;0.3763155181522474;0.3454075653930145;1.098050711248534;1.000005563465247;10.000013377308973;0.416752284268576;0.4519918350500203;0.45199163302604023;0.37908856158690707;-0.3486039993692493;0.5150059915995774;0.9999956016377737
2.14;1.0894678557930277;0.4161870551487874;0.3820075769064221;0.37631556357270113;0.3454075363092991;1.0980505310765993;1.000005617579644;10.000013346953681;0.41675226382037467;0.4519918066416001;0.4519916396499479;0.37908857537787427;-0.34860399937570924;0.5150060053672232;0.9999953610828362
2.15;1.091752778757373;0.4171709728467347;0.3821093078610075;0.39780523271220003;0.3643681950589918;1.1007993501114355;1.000005669598275;10.000013311180727;0.416752240980077;0.45199177988382977;0.45199164559478017;0.37902559274349945;-0.36756899938155363;0.5279825521251863;0.99999512601786
2.15;1.0917528587944916;0.4171710297797331;0.3821093353659176;0.39780527959856754;0.3643681629884144;1.1007991687987582;1.0000057194617444;10.00001327107831;0.41675221574023114;0.45199175486696036;0.4519916509553026;0.3790256135984879;-0.3675689993869421;0.5279825755649874;0.9999948963333412
2.16;1.0894660976040822;0.416188272951143;0.38200932119247494;0.37629936861732854;0.34539307951008097;1.0980479876115636;1.0000057670840437;10.000013229377927;0.4167521881272111;0.4519917316562724;0.45199165578864764;0.37908863779713564;-0.34858999939206226;0.5149965990281548;0.9999946718165001
2.16;1.0894661820042795;0.4161883210413763;0.38200934579685153;0.37629941709674586;0.34539304438222024;1.0980478069961328;1.0000058122251247;10.000013189097578;0.4167521582450318;0.45199171029326846;0.45199166012427056;0.3790886651652972;-0.348589999397124;0.5149966308200801;0.9999944522294759
2.17;1.091751113304921;0.41717115253130016;0.382110088939817;0.39778533376884406;0.36435032168925086;1.1007956273572579;1.0000058544969312;10.000013151838951;0.4167521263026109;0.45199169081169227;0.45199166397593704;0.37902669551466134;-0.36755199940234873;0.5279715535142732;0.9999942373755354
2.17;1.0917512011002486;0.41717119204559605;0.3821101110359546;0.39778538444397815;0.3643502835996472;1.1007954490778749;1.0000058934642178;10.000013117148171;0.41675209259221696;0.45199167319464423;0.4519916673349868;0.37902672863097786;-0.3675519994079702;0.5279715916076293;0.9999940270730053
2.18;1.0894654458489743;0.41618862411471735;0.38200993187850985;0.37628472487464526;0.3453796214890165;1.0980452725813137;1.0000059286895835;10.000013082896864;0.4167520574349704;0.4519916573197588;0.4519916701438418;0.3790897642810352;-0.348575999414223;0.5149880046077989;0.9999938211101898
2.18;1.0894655356369929;0.41618865512242587;0.38200995174604;0.3762847787349619;0.3453795807349233;1.0980450983843417;1.0000059597480866;10.000013045752548;0.41675202114264315;0.4519916429677195;0.4519916722975487;0.37908980223827576;-0.3485759994213163;0.5149880470737525;0.9999936192641073
2.19;1.0917494715882043;0.4171712153289307;0.38211080620746857;0.39776666698483143;0.36433353572786453;1.1007929270695613;1.0000059862716777;10.000013001883739;0.4167519839986124;0.45199162988166636;0.45199167368768145;0.37902684227460615;-0.3675349994294133;0.5279598840840357;0.9999934213243764
2.19;1.0917495615944908;0.4171712379685804;0.3821108239963485;0.39776672486204323;0.3643334927061537;1.1007927592197202;1.0000060079536528;10.000012947695197;0.4167519462183539;0.45199161781971664;0.45199167423418307;0.3790268841262263;-0.3675349994386388;0.5279599291857425;0.9999932270705402
2.2;1.0894638067445068;0.4161885604799255;0.3820105564951661;0.3762685686093034;0.34536504687614467;1.0980425953440665;1.0000060244821762;10.000012879741341;0.4167519079176618;0.4519916065528827;0.45199167388940115;0.37909092750064644;-0.34856199944911553;0.5149794422172058;0.9999930362798669
2.2;1.0894638949286075;0.4161885750540901;0.3820105719815784;0.37626863094478696;0.34536500209220655;1.0980424357831085;1.0000060355121392;10.000012794393609;0.41675186916446244;0.45199159582421433;0.4519916726438119;0.3790909721459597;-0.34856199946099004;0.5149794884412605;0.9999928487971479
2.21;1.091747827184776;0.4171712601824273;0.38211154992997926;0.39774682058599176;0.36431562252494176;1.1007892806651602;1.0000060407244935;10.000012687895882;0.41675183006465244;0.4519915853459883;0.45199167052801287;0.379028017911302;-0.36751799947441616;0.5279489512929368;0.9999926646054736
2.21;1.0917479114553543;0.4171712670023909;0.38211156240652877;0.39774688735647085;0.3643155764251792;1.100789129939037;1.0000060398806014;10.000012556385716;0.416751790774322;0.45199157485385644;0.45199166760949183;0.3790280647231268;-0.36751799948951497;0.5279489974989171;0.9999924838389356
2.22;1.089462148985469;0.4161884329385398;0.3820111606862851;0.376252447279619;0.3453504589549224;1.0980399834041203;1.0000060327996885;10.000012396385971;0.4167517514766783;0.45199156415619635;0.45199166399800694;0.37909211252761504;-0.34854799950634174;0.514970887343635;0.9999923066779275
2.22;1.0894622279330737;0.4161884323060304;0.3820111695093206;0.37625251785975833;0.3453504118859217;1.0980398407503678;1.0000060192846978;10.000012205875697;0.4167517123852455;0.4519915531392943;0.4519916598284504;0.3790921612792721;-0.34854799952486387;0.5149709328384118;0.9999921331977123
2.23;1.091746149669171;0.4171711955563949;0.38211222429781944;0.3977282197934904;0.36429880956644156;1.100786701623874;1.0000059990920391;10.000011984472769;0.41675167374155536;0.45199154173305206;0.4519916552175153;0.37902921093845415;-0.3675009995449581;0.5279380178906264;0.9999919632932598
2.23;1.0917462224053922;0.4171711883929999;0.3821122290364027;0.39772829343892874;0.3642987617433384;1.1007865656282494;1.0000059719973817;10.000011732660736;0.41675163580571883;0.4519915298521411;0.4519916502477456;0.37902926144355903;-0.3675009995664464;0.527938062138503;0.9999917966634574
2.24;1.0894614866646335;0.4161882659358925;0.38201138668477047;0.37623828971145384;0.3453373100972418;1.0980374322894582;1.0000059378715977;10.000011451027268;0.4167515988538004;0.45199151736013543;0.45199164497606115;0.379093312704112;-0.34853399958915326;0.5149623261363561;0.9999916328427149
2.24;1.0894615524946885;0.41618825378030005;0.38201138713052074;0.3762383656839346;0.3453372616243529;1.098037301136506;1.000005896682122;10.000011139732129;0.41675156316847417;0.4519915041006593;0.45199163942523757;0.3790933646131398;-0.3485339996129193;0.5149623686207521;0.9999914712775455
2.25;1.0917444613598546;0.4171707818317039;0.3821125765238095;0.39770882627963133;0.3642812301952634;1.1007831718772114;1.0000058484740195;10.00001079837766;0.41675152902535917;0.4519914899492808;0.4519916335743552;0.37903041704589585;-0.36748399963756123;0.5279270738419739;0.9999913113853206
2.25;1.0917445208996333;0.4171707659591671;0.38211257224543277;0.39770890372418444;0.36428118146406774;1.1007830444639601;1.000005793385819;10.000010426281655;0.4167514966653567;0.4519914748284383;0.45199162737127985;0.37903046986616273;-0.3674839996628491;0.5279271141272105;0.9999911526342241
2.26;1.0894597331803075;0.41618804380617863;0.38201192564803754;0.3762222140698277;0.3453227107621397;1.098034918990059;1.0000057316637398;10.000010022684311;0.41675146625376497;0.45199145869653845;0.451991620746181;0.379093522939988;-0.3485199996885327;0.5149530140632701;0.9999909946756381
2.26;1.0894597882830461;0.4161880252609642;0.38201191629074605;0.37622229205590385;0.3453226627221733;1.0980347955620473;1.0000056636433932;10.00000958656857;0.4167514378742322;0.4519914415260029;0.4519916136239242;0.3790935761315527;-0.34851999971436404;0.5149530514808796;0.9999908373623029
2.27;1.0917426883785215;0.41717064073196186;0.3821131797766669;0.39769025849856;0.36426441185048947;1.100780674248485;1.0000055896968594;10.00000911668132;0.4167514115792707;0.45199142328693326;0.45199160595256066;0.3790316292990865;-0.3674669997400948;0.5279161107911952;0.9999906805939521
2.27;1.091742741342212;0.4171706202216319;0.3821131655112574;0.39769033620371713;0.3642643653219844;1.1007805551138117;1.0000055102034915;10.000008612210815;0.4167513874402636;0.4519914039460376;0.4519915977397197;0.37903168230580275;-0.36746699976547426;0.5279161443625823;0.9999905242169203
2.28;1.08945794925725;0.4161890108467128;0.3820135352711011;0.37620618965162367;0.34530816264262626;1.098032438305309;1.0000054255917006;10.000008073448852;0.4167513655488813;0.4519913834677569;0.45199158907253967;0.379094735024961;-0.34850699979026156;0.5149450899118542;0.9999903681017847
2.28;1.0894580019909241;0.4161889891649906;0.3820135165082245;0.3762062662420298;0.34530811789356564;1.0980323241247374;1.0000053363333348;10.000007501846932;0.41675134600193237;0.45199136182182664;0.4519915800930584;0.3790947873295966;-0.3485069998142329;0.5149451187922175;0.9999902122725971
2.29;1.0917409013527795;0.41717048565718334;0.3821137449675959;0.39767168678313486;0.3642476053397148;1.1007782130588837;1.0000052428419617;10.000006899416583;0.4167513288860676;0.4519913389933735;0.4519915709578831;0.37903183908402854;-0.36744999983717225;0.5279043977827301;0.999990056983378
2.29;1.0917409548709667;0.41717046368675065;0.38211372248622105;0.39767176117213554;0.3642475622568583;1.1007781057681405;1.000005145440939;10.000006268025558;0.4167513142476199;0.45199131499453304;0.45199156184176714;0.3790318901355229;-0.367449999858879;0.5279044211395381;0.9999899026987152
2.3;1.0894571635942834;0.4161891078208664;0.38201396912836466;0.3761916448552588;0.3452946798672943;1.0980300030000527;1.0000050444450805;10.000005609321557;0.4167513020911764;0.45199128988086745;0.4519915529581672;0.3790959402970211;-0.3484929998792057;0.5149364500567227;0.999989749950185
2.3;1.0894572189347078;0.4161890857205786;0.3820139441513717;0.37619171600462653;0.3452946381347476;1.0980299054511362;1.0000049402091118;10.000004924969621;0.4167512924229678;0.45199126375435184;0.45199154454858087;0.3790959893555091;-0.34849299989807064;0.5149364672383901;0.9999895992171118
2.31;1.0917391229222917;0.4171703756922428;0.3821143275104195;0.3976518835401252;0.3642297009828448;1.1007748136742639;1.0000048331239804;10.000004216709124;0.41675128527100497;0.4519912367498206;0.45199153684794713;0.3790330371224638;-0.36743299991543343;0.5278933578706623;0.9999894509653455
2.31;1.0917391818443252;0.4171703529880724;0.3821143010814504;0.39765195086877436;0.3642296600483786;1.1007747280676727;1.0000047236476226;10.00000348605196;0.4167512806739023;0.4519912090156347;0.45199153005457177;0.3790330834913742;-0.36743299993127504;0.5278933684854863;0.9999893056824056
2.32;1.0894553977727335;0.416188854769407;0.3820144165041743;0.376175534421159;0.3452801102100349;1.0980276488773655;1.0000046122795627;10.000002733377237;0.41675127869213446;0.4519911807058644;0.4519915243302019;0.37909712847284727;-0.3484789999455843;0.5149277606432084;0.9999891638163277
2.32;1.0894554621989265;0.41618883062393963;0.3820143893862221;0.3761755978151186;0.3452800692881937;1.098027576179076;1.000004499399963;10.000001957577975;0.4167512794332152;0.4519911519866332;0.45199151979911345;0.37909717218053607;-0.3484789999583417;0.5149277645899616;0.9999890257696572
2.33;1.0917374169355487;0.4171698618047548;0.3821145221444363;0.397633658519818;0.3642132610967999;1.1007725098860053;1.0000043851566291;10.000001157359465;0.41675128305229414;0.4519911230256241;0.45199151650812697;0.37903421477510063;-0.3674159999695182;0.5278822660124746;0.9999888919696507
2.33;1.0917374888641953;0.41716983531456253;0.38211449517145096;0.39763371788366;0.36421321936312256;1.100772449801675;1.0000042695655442;10.000000332652876;0.416751289727978;0.4519910939667703;0.4519915143974723;0.3790342564318051;-0.36741599997909014;0.5278822635835306;0.999988762901546
2.34;1.089453680013843;0.4161885884601822;0.3820148602061851;0.376159392422984;0.3452655389680264;1.0980253957051336;1.0000041527089645;9.999999484650504;0.41675129963292357;0.4519910649184018;0.45199151331521625;0.3790972973444198;-0.34846499998705927;0.5149182829653605;0.999988639080394
2.34;1.0894537611517094;0.41618855933193677;0.38201483448736284;0.3761594477939484;0.34526549559901804;1.0980253474531034;1.0000040347878836;9.999998615133505;0.4167513129149159;0.45199103594674844;0.45199151304658075;0.37909733771202614;-0.3484649999934641;0.5149182744716746;0.9999885209863068
2.35;1.0917357340967457;0.4171709384809842;0.3821162082821776;0.3976138414250944;0.36419539717824656;1.1007693050801743;1.0000039160212215;9.999997725997485;0.4167513296980375;0.4519910070745607;0.45199151335901766;0.37903537771348306;-0.3673989999983715;0.5278711242257944;0.9999884090176899
2.35;1.0917358254230825;0.41717090676658064;0.38211618505458583;0.39761389290329485;0.36419535110017914;1.1007692688394017;1.0000037966158684;9.9999968189135;0.4167513500842275;0.4519909782994569;0.4519915140418408;0.37903541750501124;-0.36739900000186476;0.5278711105117156;0.9999883034958921
2.36;1.089453075956883;0.41618831898091857;0.3820149681170495;0.37614515346316524;0.34525239880539343;1.0980232390919475;1.0000036768635572;9.999995894935005;0.4167513741333495;0.45199094961123026;0.45199151490443296;0.37909845723402547;-0.3484510000040467;0.5149094957497127;0.9999882046744224
2.36;1.0894531778638272;0.4161882846809402;0.38201494827386684;0.376145200726446;0.34525234912193753;1.0980232161066064;1.0000035572065538;9.999994954489212;0.41675140185673076;0.4519909209914173;0.45199151578778046;0.37909849705702353;-0.348451000005039;0.514909478243844;0.9999881127468834
2.37;1.0917341326658736;0.4171707342570311;0.3821167612829696;0.39759515589943245;0.3641785762526619;1.100767199931794;1.000003438198963;9.999993997963811;0.4167514332416436;0.45199089240849677;0.4519915166104239;0.37903553714932736;-0.36738200000497867;0.5278592265076969;0.9999880278870679
2.37;1.0917342448997414;0.4171706979009051;0.38211674555172176;0.39759519841966096;0.364178522579907;1.1007671903818548;1.000003320458576;9.999993026321881;0.416751468255467;0.4519908638238742;0.4519915173725301;0.3790355776826522;-0.3673820000040182;0.527859206614018;0.9999879503166729
2.38;1.089451515885562;0.4161880132940679;0.3820154527237149;0.37612894488960774;0.3452377831929814;1.098021187136654;1.000003204653949;9.999992041540299;0.4167515068155543;0.45199083522081235;0.45199151811127214;0.37909961877823684;-0.3484370000023006;0.5149006811978734;0.9999878803336611
2.38;1.089451637413007;0.41618797603466023;0.382015441745406;0.37612898262452366;0.3452377255791062;1.098021189908511;1.0000030914435223;9.999991046896906;0.416751548772695;0.45199080664668684;0.45199151885521965;0.37909966050354865;-0.348436999999938;0.5149006602934005;0.9999878182406998
2.39;1.0917326108327894;0.41717051672907995;0.38211734825660837;0.3975764331066655;0.3641617241824512;1.1007641985373968;1.0000029813679756;9.999990046675821;0.4167515939256913;0.45199077823367173;0.4519915195902755;0.3790367029355667;-0.3673659999970296;0.5278487266308978;0.9999877642546594
2.39;1.0917327407960062;0.41717047992348216;0.38211734230704286;0.39757646629326493;0.36416166321774085;1.1007642129773607;1.0000028747973382;9.999989045570304;0.41675164203740195;0.4519907501773416;0.4519915202538708;0.3790367462076791;-0.3673659999936732;0.5278487056620874;0.9999877184892743
2.4;1.0894500288347573;0.4161889128093759;0.3820170856456217;0.37611274726975297;0.34522318243664446;1.098019233221123;1.000002771985921;9.999988048292806;0.41675169283546254;0.4519907226920888;0.45199152076698024;0.37910079050052425;-0.3484229999899485;0.5148918600116866;0.9999876809651377
2.4;1.0894501668917496;0.41618887755550615;0.38201708490138825;0.37611277620608435;0.34522311933927846;1.0980192591972933;1.0000026731851308;9.999987058736513;0.4167517460231917;0.45199069598167196;0.4519915210725534;0.37910083602092964;-0.3484229999859069;0.5148918394653007;0.9999876516150703
2.41;1.091731156431092;0.41717035281908843;0.38211801980244875;0.3975564624768158;0.3641437384290043;1.100762290741892;1.0000025786880846;9.999986078911189;0.41675180131661277;0.45199067021517764;0.4519915211328454;0.37903788297683927;-0.3673489999815651;0.5278375310040517;0.9999876303308146
2.41;1.0917313022265551;0.41717031996150394;0.3821180242549142;0.3975564870559788;0.3641436749080298;1.1007623276951952;1.0000024887809515;9.999985109238555;0.41675185847666074;0.45199064547034146;0.45199152088409505;0.37903793153059934;-0.3673489999769046;0.5278375115096342;0.9999876170159938
2.42;1.0894496051956983;0.4161890120010336;0.382017662241902;0.376096796332083;0.3452085102677685;1.0980173699802644;1.000002403694098;9.99998415005992;0.41675191730958006;0.45199062168229864;0.45199152021955435;0.379100981754931;-0.3484089999718948;0.5148823076528156;0.9999876115738964
2.42;1.0894497590876324;0.41618898209095034;0.3820176713431032;0.37609681649098314;0.3452084479683761;1.0980174175339896;1.0000023235863083;9.999983202693922;0.4167519776434997;0.45199059865296637;0.45199151902310974;0.379101033619649;-0.3484089999665282;0.5148822899702696;0.9999876138519176
2.43;1.0917298051848687;0.41716981189075186;0.382118353708046;0.397538065367904;0.3641272123801204;1.100759470187489;1.0000022485585571;9.999982269657737;0.41675203930328364;0.4519905760951558;0.45199151717472674;0.37903908701058514;-0.3673319999608376;0.5278263456572105;0.9999876235986258
2.43;1.0917299671086225;0.41716978518415887;0.3821183668100276;0.39753808107367655;0.3641271526781112;1.100759527662424;1.0000021786841473;9.999981354897741;0.41675210210170205;0.4519905536878387;0.45199151452444775;0.37903914176858605;-0.3673319999548793;0.5278263299840995;0.9999876404474509
2.44;1.089448246320244;0.4161886910029179;0.38201821764666805;0.3760816898252583;0.3451949745046156;1.098015589693689;1.0000021140150508;9.999980464185192;0.4167521658429025;0.4519905311387249;0.45199151092354584;0.3791021977110313;-0.34839499994870327;0.51487350577103;0.999987663911079
2.44;1.0894484158227773;0.4161886674225592;0.3820182343189784;0.3760817008061882;0.3451949187296223;1.09801565612945;1.00000205459933;9.999979604965947;0.4167522303107169;0.45199050819282205;0.45199150629545615;0.3791022546216035;-0.3483949999423379;0.514873491578065;0.9999876934215443
2.45;1.0917284772284304;0.4171696445835246;0.38211905243346844;0.3975192355741002;0.36411035993969365;1.1007577268968032;1.0000020005125387;9.999978785371072;0.41675229524339713;0.4519904845713762;0.4519915006550816;0.37904031226334456;-0.36731499993579075;0.5278151747253732;0.999987728437965
