time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
2.45;1.0917286542981455;0.4171696236196011;0.382119072683785;0.39751924155328566;0.36411030923282867;1.1007578019015645;1.0000019517962009;9.999978013119312;0.4167523603316511;0.4519904599342577;0.4519914940868934;0.379040370432927;-0.3673149999290647;0.5278151614743962;0.9999877685512967
2.46;1.0894469882880053;0.4161881121224565;0.38201853005864717;0.3760657310061938;0.34518071224939795;1.0980138809657245;1.000001908363163;9.999977295268215;0.4167524252409961;0.45199043390651666;0.4519914867338769;0.3791034289851255;-0.3483809999221792;0.5148647149354337;0.9999878134944277
2.46;1.0894471718714602;0.41618809328746154;0.382018554249138;0.3760657317962397;0.34518066735297803;1.0980139638013329;1.0000018700456963;9.99997663836186;0.41675248963191047;0.4519904061158594;0.45199147877779233;0.37910348780378206;-0.3483809999151722;0.5148647022156937;0.9999878630168265
2.47;1.091727206133568;0.41716954565892334;0.3821198250827875;0.39749915354574805;0.3640924386784855;1.100755050008495;1.000001836710617;9.999976048052176;0.4167525531785385;0.4519903762022566;0.45199147039540427;0.3790405467707953;-0.3672979999080739;0.5278032927953318;0.9999879167357254
2.47;1.0917273943533299;0.41716952924204515;0.3821198535278834;0.3974991491155694;0.3640923998984834;1.1007551391239987;1.0000018082681197;9.999975528691074;0.4167526156034693;0.4519903438085452;0.4519914617168223;0.3790406057463756;-0.3672979999008775;0.5278032800558564;0.9999879741142207
2.48;1.0894457377437252;0.41618788164376747;0.3820191910838212;0.37604933536563406;0.34516614615461927;1.0980122306707256;1.0000017846104627;9.999975083462168;0.41675267671661825;0.45199030858054046;0.45199145280511;0.3791046645610962;-0.34836699989354564;0.5148559273604403;0.9999880345253751
2.48;1.0894459290202003;0.4161878684431889;0.382019223798884;0.37604932566558863;0.3451661137396611;1.0980123241476525;1.0000017655750835;9.99997471471859;0.4167527364177907;0.4519902701779999;0.45199144367228533;0.379104723033038;-0.3483669998860425;0.5148559143191614;0.9999880972918898
2.49;1.0917249701366656;0.41716902381640353;0.3821205739650361;0.39747989317028;0.36407569094509024;1.1007534190521342;1.0000017509298478;9.999974424187013;0.4167527946556097;0.4519902282864628;0.45199143431826266;0.3790417809850669;-0.36728099987835294;0.5277921290910337;0.9999881617035459
2.49;1.0917251627988858;0.4171690145057225;0.3821206107100398;0.39747987822090175;0.36407566526246843;1.1007535149718115;1.0000017403634676;9.999974213091278;0.4167528513841455;0.45199018265270996;0.45199142473664816;0.37904183825409693;-0.3672809998705025;0.5277921161191684;0.9999882270677052
2.5;1.0894455073055274;0.41618802504176977;0.38201985375448694;0.3760344369490752;0.34515272816072196;1.0980106116087076;1.000001733516341;9.99997408223756;0.41675290654836167;0.4519901331322533;0.4519914148711527;0.37910489470251657;-0.3483529998625903;0.5148464030256611;0.999988292787401
2.5;1.0894456993776829;0.416188019550177;0.3820198942439006;0.37603441697973433;0.3451527098513504;1.0980107087242137;1.0000017300485466;9.999974031878262;0.41675296008468005;0.4519900796784838;0.4519914045823474;0.37910495022088303;-0.34835299985479284;0.5148463912188576;0.9999883584296593
2.51;1.091723740038325;0.4171689281853885;0.382121367619502;0.39746094031980417;0.36405898482564025;1.1007518061123323;1.0000017296772794;9.999974061478591;0.41675301191923664;0.45199002226949186;0.45199139368199953;0.37904300473140307;-0.36726399984731695;0.5277809693466926;0.9999884237954573
2.51;1.0917239292629375;0.41716892605140965;0.38212141121551774;0.39746091593976685;0.36405897463166;1.100751903592582;1.0000017321972845;9.99997416959044;0.41675306198472145;0.45198996086316395;0.45199138202477;0.3790430581987273;-0.3672639998403401;0.5277809597064624;0.9999884889686562
2.52;1.0894442679477427;0.416189059913893;0.38202168655847896;0.3760180093157925;0.3451383188407;1.0980090010203956;1.0000017375248305;9.999974353960607;0.416753110272137;0.45198989542854734;0.45199136959019387;0.37910611063391375;-0.3483389998340032;0.5148376262501747;0.999988554300117
2.52;1.0894444515339432;0.41618906050072096;0.38202173245440946;0.37601798118685853;0.34513831725274496;1.0980090983310407;1.0000017457297425;9.999974611697095;0.4167531568725878;0.4519898259943838;0.4519913564889802;0.379106162083527;-0.3483389998284437;0.5148376190417349;0.9999886203571594
2.53;1.0917225205187302;0.41716850926063026;0.3821218510878749;0.39744234988942917;0.36404269399649924;1.1007491955313762;1.0000017570209425;9.999974939010787;0.4167532019644671;0.45198975264470725;0.45199134289587417;0.37904421261006094;-0.3672479998238048;0.5277705226123125;0.9999886878293756
2.53;1.091722695344392;0.4171685115952574;0.38212189840783;0.39744231856519585;0.3640427013588554;1.1007492926275284;1.0000017716864644;9.999975331218215;0.41675324577109774;0.45198967548522845;0.4519913289785958;0.37904426228309546;-0.36724799982020034;0.5277705178601986;0.9999887573961369
2.54;1.0894429770810157;0.41618890463511277;0.38202242575449624;0.37600150429229356;0.34512393444769157;1.09800738960716;1.000001790021894;9.999975783675687;0.4167532885247847;0.4519895946544024;0.4519913148614217;0.3791073111718679;-0.34832399981767637;0.5148281924463194;0.9999888296543319
2.54;1.0894431410711833;0.4161889076750339;0.3820224738180994;0.3760014699493145;0.34512395086655356;1.098007486510505;1.0000018122749978;9.999976292766668;0.4167533304330545;0.4519895103761193;0.45199130060097004;0.37910735932738965;-0.34832399981621626;0.5148281904910352;0.9999889051173774
2.55;1.0917211887262115;0.417168498983553;0.3821227222093626;0.3974221253725245;0.36402501465249537;1.1007475834758882;1.0000018386029155;9.99997685628829;0.41675337165135806;0.45198942297194117;0.4519912861768429;0.3790444067756079;-0.3672309998157871;0.5277586827164329;0.9999889842342501
2.55;1.091721341077603;0.4171685018719708;0.382122770389791;0.39742208770310683;0.3640250400142322;1.1007476806808216;1.0000018690491626;9.999977472979129;0.4167534122853674;0.45198933281424797;0.451991271523724;0.37904445352340366;-0.36723099981637686;0.5277586833483533;0.9999890673957417
2.56;1.0894426386320466;0.41618881948384867;0.3820228658357427;0.37598569901178647;0.34510995835310976;1.0980057782526114;1.0000019035307937;9.999978141134184;0.4167534524086765;0.4519892402950147;0.4519912565892894;0.3791084995714953;-0.34830999981798827;0.5148194566896878;0.9999891548731993
2.56;1.0894427784707614;0.41618882155732373;0.38202291352916895;0.3759856576734357;0.34510999240764045;1.0980058762734923;1.000001941845067;9.999978857935027;0.4167534920756225;0.4519891458311737;0.4519912413627288;0.3791085449471754;-0.34830999982062344;0.5148194596553539;0.999989246746719
2.57;1.0917197619045442;0.41716843827902367;0.38212354894552053;0.39740308576826233;0.3640085163289468;1.1007449748451479;1.0000019837365157;9.999979620536973;0.4167535313284138;0.4519890498525966;0.45199122584457724;0.37904558972803976;-0.36721399982430253;0.5277475816253939;0.9999893429398912
2.57;1.0917198881681411;0.41716843911519075;0.3821235955290772;0.3974030408402824;0.3640085584818931;1.100745074049847;1.0000020289632476;9.999980426999793;0.41675357018402714;0.4519889527702777;0.4519912100087123;0.37904563400585517;-0.367213999829084;0.5277475872279576;0.9999894432938816
2.58;1.0894411586070425;0.4161886614177297;0.3820236046422828;0.3759691400138875;0.34509571372417885;1.0980041738599837;1.000002077304697;9.999981275884307;0.4167536086129344;0.4519888549614307;0.4519911938043864;0.37910967784054606;-0.34829599983504084;0.5148107412222255;0.9999895475898709
2.58;1.089441270361749;0.4161886607930056;0.38202364950517276;0.3759690914245775;0.3450957630888915;1.0980042741461338;1.0000021285568383;9.999982165744026;0.41675364652972635;0.4519887567636449;0.45199117716568604;0.3791097212840106;-0.3482959998422242;0.5148107500276057;0.999989655566325
2.59;1.0917182250102406;0.41716836756855874;0.382124365629293;0.39738401702241827;0.36399208063925853;1.1007433747485467;1.0000021825036216;9.999983094685078;0.4167536837894381;0.4519886584859101;0.45199116001272344;0.37904676442401763;-0.36719699985066;0.5277365033941859;0.99998976696191
2.59;1.0917183222401834;0.41716836560693776;0.38212440825892313;0.3973839641894271;0.36399213627670934;1.100743475594371;1.000002238854632;9.999984059493302;0.41675372020851975;0.4519885604598329;0.4519911422728081;0.37904680737578145;-0.36719699986036;0.5277365159562918;0.9999898815780608
2.6;1.0894395638651708;0.4161884440295169;0.3820242843829613;0.37595375953587085;0.34508263511727494;1.098002576833402;1.0000022972472264;9.999985055363616;0.4167537556037775;0.45198846307248414;0.4519911239073226;0.3791098502323422;-0.3482819998713118;0.5148013162842461;0.9999899993231798
2.6;1.089439647380006;0.4161884409082829;0.38202432414354753;0.3759537020851504;0.34508269625059773;1.0980026788510642;1.0000023573190417;9.999986076392668;0.41675378979566574;0.4519883667351911;0.4519911049216025;0.37910989301052067;-0.34828199988347486;0.5148013331310142;0.9999901201905399
2.61;1.09171661427195;0.41716793801568736;0.3821248298632774;0.3973653102856367;0.36397604355762253;1.1007407821492865;1.0000024187336742;9.999987115717726;0.4167538225795232;0.45198827183826795;0.4519910853654426;0.37904793563936;-0.36717999989681227;0.5277254564682854;0.9999902442101337
2.61;1.0917166847893223;0.41716793369437327;0.3821248660949787;0.3973652481174096;0.36397610952105797;1.10074088721699;1.0000024811737325;9.999988165500222;0.41675385371233714;0.4519881787375967;0.4519910653214381;0.379047978002544;-0.36717999991132355;0.5277254777283198;0.9999903714115923
2.62;1.0894388599052907;0.4161886607707168;0.38202499693063713;0.3759374622822494;0.34506847507102734;1.0980009944351645;1.0000025443774718;9.999989217423837;0.41675388292700544;0.4519880877659571;0.45199104489118624;0.3791110199880467;-0.34826799992704444;0.5147926618101388;0.9999905017738757
2.62;1.0894389181888864;0.4161886549643683;0.38202502928148574;0.3759373951055703;0.3450685452490273;1.0980011040100275;1.0000026081628062;9.999990263619077;0.4167539099570568;0.4519879992409372;0.451991024192996;0.3791110615082598;-0.3482679999440342;0.5147926868521902;0.9999906351996612
2.63;1.091714861546928;0.41716784655380973;0.3821255987317578;0.3973461688123478;0.3639596941880892;1.1007392159909417;1.0000026723889346;9.99999129753663;0.41675393455173604;0.4519879134557437;0.45199100335284653;0.37904810248520143;-0.36716399996236054;0.5277144203260354;0.9999907715950541
2.63;1.0917149088441882;0.41716783911942074;0.38212562694647356;0.3973460965508667;0.36395976791391604;1.1007393303910293;1.000002736883729;9.999992314235094;0.41675395648268543;0.4519878306683723;0.45199098249519665;0.3790481428188227;-0.36716399998206445;0.5277144481909157;0.9999909109668655
2.64;1.089437061969159;0.41618967954007713;0.3820267756447601;0.3759208440510847;0.34505440573234303;1.0979994473031218;1.0000028013737388;9.999993309991922;0.41675397556665933;0.4519877511180232;0.45199096175244513;0.37911218237079153;-0.34825400000312184;0.514784035605043;0.9999910533776072
2.64;1.0894370994417926;0.41618967031623133;0.3820267995987031;0.3759207670990922;0.34505448242127706;1.097999566927111;1.000002865481613;9.999994281589366;0.4167539916979576;0.4519876750541657;0.45199094126590866;0.3791122209754245;-0.3482540000254475;0.5147840656989339;0.9999911988215773
2.65;1.0917130230546583;0.41716900194297013;0.38212748884949194;0.3973258243333006;0.3639423061106122;1.1007376895319623;1.000002928787197;9.999995225721474;0.4167540048497165;0.45198760271868976;0.4519909211651142;0.3790492584563662;-0.367147000048934;0.527703428952409;0.9999913471766022
2.65;1.0917130515934956;0.4171677786814113;0.38212639833390466;0.3973256952018049;0.3639423412795912;1.1007378154066076;1.0000029908301462;9.999996138728847;0.4167540150368657;0.4519875342867264;0.4519909015711019;0.37904929464098297;-0.3671470000734788;0.527703461138739;0.9999914982291019
2.66;1.0894352268418026;0.41618914453039507;0.3820270938044729;0.37590453731997897;0.3450406657808467;1.0979979448110617;1.0000030510953342;9.999997016539124;0.41675402228196795;0.4519874698408904;0.4519908826209466;0.37911332937989767;-0.34824000009898715;0.5147754279597023;0.9999916516699947
2.66;1.0894352474898292;0.4161891311776763;0.38202710922542754;0.37590445317351195;0.34504074751200425;1.0979980779415752;1.000003109130992;9.999997854855833;0.4167540266101575;0.45198740940954324;0.45199086444324404;0.37911336256523365;-0.34824000012536727;0.5147754628819355;0.9999918070305543
2.67;1.0917111155266863;0.4171688809692313;0.3821281903676144;0.39730661350650803;0.36392600482938525;1.1007352149531824;1.000003164650173;9.999998649582784;0.4167540280567234;0.451987353019287;0.45199084711040227;0.379050394138167;-0.36713000015251657;0.5276924570571466;0.9999919636482084
2.67;1.0917111299375877;0.41716886543606235;0.3821282010230261;0.39730652680959044;0.3639260886038761;1.1007353560102764;1.0000032174392577;9.999999397042798;0.41675402667249817;0.45198730070154297;0.45199083065065254;0.379050424073209;-0.3671300001803033;0.5276924959136934;0.9999921207585657
2.68;1.089433292885669;0.41618887362939017;0.38202764817932294;0.3758890200603861;0.3450277039677477;1.097996501302085;1.0000032672327892;10.00000009409075;0.41675402252681537;0.45198725246550514;0.45199081509343436;0.37911345236168803;-0.3482260002085789;0.5147661090561159;0.9999922776627456
2.68;1.0894333032128685;0.41618885579736786;0.38202765338601014;0.375888931097719;0.3450277891005492;1.0979966510299546;1.0000033137211035;10.000000738686468;0.41675401569504816;0.45198720827527417;0.4519908004798638;0.37911347902768844;-0.3482260002372264;0.5147661530372697;0.9999924338122254
2.69;1.0917091628937492;0.41716874222887673;0.38212885222175874;0.3972873823902785;0.36390971811604184;1.1007338053838702;1.0000033566347628;10.000001330458575;0.4167540062228926;0.45198716802039746;0.451990786856735;0.37905150414273436;-0.3671140002661862;0.5276822148871051;0.9999925887701833
2.69;1.091709170776825;0.41716872205596545;0.3821288516717416;0.3972872912547822;0.36390980381873966;1.1007339644921283;1.000003395773904;10.000001870265594;0.41675399409880814;0.4519871314814687;0.45199077429589124;0.3790515278077645;-0.367114000295428;0.5276822646488925;0.9999927421160406
2.7;1.0894323280026708;0.41618902828160037;0.38202821596696224;0.3758726046515779;0.34501362701987537;1.0979951283437772;1.0000034309463415;10.000002359292434;0.41675397926421276;0.4519870983460854;0.4519907629091786;0.37911455012223433;-0.34821200032490734;0.5147575683404325;0.9999928933692354
2.7;1.0894323348331212;0.41618900608930476;0.38202820975486973;0.3758725113899095;0.34501371222107763;1.0979952967386266;1.000003461915528;10.000002799059667;0.41675396163942785;0.4519870682956692;0.45199075282739104;0.37911457117566305;-0.3482120003545517;0.5147576240421872;0.9999930419991799
2.71;1.0917072329370257;0.4171682375177635;0.38212913561367456;0.3972685302303824;0.36389378315269605;1.1007314693256727;1.000003488432401;10.000003192151787;0.416753941141074;0.45198704107986576;0.4519907441591593;0.37905259107802697;-0.36709700038427806;0.5276713232242499;0.9999931874626614
2.71;1.0917072401129648;0.4171682139080048;0.3821291237393392;0.39726843468903383;0.36389386656833544;1.1007316456921594;1.0000035102545963;10.000003542425178;0.41675391770330883;0.4519870165242458;0.451990736954664;0.37905260999337465;-0.36709700041401255;0.5276713848697066;0.9999933291770485
2.72;1.0894303582304734;0.41618877280031036;0.3820287257970011;0.3758558421342255;0.3449995572501759;1.09799282540637;1.0000035270784482;10.000003854561868;0.41675389130676704;0.451986994537352;0.45199073119216393;0.3791156281533326;-0.34819800044367644;0.5147490750668506;0.9999934664916523
2.72;1.0894303668824892;0.41618874823718244;0.38202870872315425;0.37585574377474784;0.344999637682603;1.0979930080019193;1.0000035385007517;10.000004133579491;0.4167538619929074;0.4519869751254701;0.45199072677317836;0.379115645865171;-0.34819800047315347;0.5147491421907211;0.9999935987417814
2.73;1.0917052679045012;0.4171680706095179;0.3821297084062103;0.3972492619980163;0.36387748197229175;1.100730192977784;1.0000035441026573;10.000004384239375;0.41675382985170384;0.4519869583587478;0.4519907235119333;0.37905266348980243;-0.3670800005022847;0.527659759586677;0.9999937253382913
2.73;1.0917052789955297;0.41716804540662855;0.38212968694157773;0.3972491600763264;0.36387755864827337;1.100730379867675;1.0000035436085193;10.000004610504723;0.4167537949899468;0.45198694432776826;0.45199072114860617;0.37905268137190645;-0.3670800005308902;0.5276598318935545;0.9999938458381163
2.74;1.0894284017903593;0.4161885101975953;0.3820291960775365;0.37583905543343155;0.3449854627574806;1.0979915683267865;1.0000035369773448;10.000004815611028;0.41675375748731724;0.45198693312924587;0.45199071939109975;0.37911669978025364;-0.3481840005587962;0.5147406255237418;0.9999939600142332
2.74;1.0894284154714748;0.4161884849195964;0.3820291710555971;0.3758389493940544;0.34498553545931243;1.097991758148523;1.000003524305086;10.000005002385508;0.4167537173665045;0.4519869248484738;0.4519907179383435;0.3791167188970573;-0.34818400058585375;0.5147407028091623;0.9999940678734629
2.75;1.091703321418064;0.4171679000526564;0.382130247808329;0.3972299645403143;0.3638611509796742;1.1007289492254861;1.0000035056703023;10.000005173455474;0.41675367460867546;0.4519869195391953;0.4519907164696254;0.37905373882936494;-0.3670640006119381;0.5276496513453914;0.9999941695693121
2.75;1.0917033369608264;0.41716787528688337;0.38213022019111076;0.3972298541394804;0.3638612193930707;1.1007291414908804;1.0000034811006249;10.000005331689385;0.41675362918326425;0.45198691722409184;0.45199071463893803;0.37905375962612003;-0.3670640006369388;0.5276497330848705;0.9999942653154356
2.76;1.0894275026459692;0.41618831413862956;0.3820293361745624;0.37582296080069544;0.34497167206359164;1.0979903348340536;1.0000034506138276;10.000005480223818;0.4167535810547266;0.451986917903745;0.4519907120904432;0.37911678130049004;-0.3481700006607477;0.5147314779867161;0.9999943553727648
2.76;1.0894275193448635;0.41618829008374864;0.3820293066887176;0.37582284619062384;0.344971735799793;1.0979905290315464;1.0000034142671428;10.000005621293875;0.4167535302007227;0.45198692155314735;0.45199070847623346;0.3791168038441684;-0.34817000068324233;0.5147315633653501;0.9999944400677678
2.77;1.0917013886190974;0.4171677335332422;0.3821307675011248;0.3972106330596756;0.36384478491998085;1.1007267237586993;1.000003372205843;10.000005755263759;0.4167534766579014;0.4519869281117656;0.4519907034743583;0.37905482722589473;-0.36704700070426216;0.5276388813526153;0.999994519796136
2.77;1.091701406391113;0.4171677105433655;0.38213073646550466;0.3972105143973542;0.36384484398782263;1.1007269186508766;1.0000033246718103;10.000005881104352;0.4167534205443236;0.4519869374880229;0.45199069680935666;0.3790548513895636;-0.3670470007236038;0.5276389694273457;0.9999945949587441
2.78;1.08942557438558;0.4161892198658591;0.3820308309477726;0.37580736572859896;0.34495866268190156;1.0979891133055646;1.0000032719459735;10.000005997226499;0.4167533620372684;0.4519869495767712;0.45199068826479993;0.379117876268824;-0.34815600074104575;0.5147230942441334;0.999994665863413
2.78;1.089425593714325;0.41618919854898;0.38203079819590674;0.37580724309768404;0.3449587170405003;1.0979893072378155;1.0000032142711675;10.000006101695456;0.4167533013364468;0.4519869642766301;0.4519906776737561;0.3791179018033228;-0.34815600075638425;0.5147231839861119;0.9999947326962061
2.79;1.0916994660821673;0.4171675770250347;0.38213127380363787;0.3971912692941285;0.3638283813042454;1.1007254999226088;1.0000031518452221;10.000006192000068;0.41675323863746094;0.45198698150573335;0.45199066489520884;0.37905592792157833;-0.36703100076946366;0.5276288266864445;0.9999947955785067
2.79;1.0916994873985035;0.4171675577602696;0.38213123899069745;0.39719114276082795;0.3638284307220054;1.1007256909265428;1.0000030848782193;10.000006264557419;0.4167531741347413;0.4519870012174832;0.45199064980688775;0.3790559544976934;-0.3670310007801817;0.5276289169759546;0.9999948546508136
2.8;1.0894236591589272;0.41618897805256355;0.38203124525877497;0.375790481327936;0.3449444603385415;1.0979878799949807;1.0000030136078728;10.000006314320391;0.4167531080527597;0.45198702341608743;0.4519906323203778;0.37911898134825994;-0.3481410007884743;0.5147140452890007;0.9999949101192254
2.8;1.0894236821362087;0.41618896031406133;0.38203120811158425;0.3757903513400094;0.3449445045955379;1.0979880670351294;1.000002938240895;10.000006334828939;0.4167530406545145;0.4519870481573827;0.45199061239436356;0.3791190082789718;-0.3481410007943078;0.5147141348576407;0.9999949622636142
2.81;1.0916975975148404;0.4171670862332462;0.3821314301503497;0.39717227215039985;0.3638122873953406;1.1007232520448016;1.0000028588980165;10.000006318712211;0.416752972201436;0.4519870755148407;0.4519905900266909;0.3790560351126957;-0.36701400079767765;0.5276173600371594;0.999995011444654
2.81;1.0916976216440109;0.4171670689266022;0.38213139031401894;0.3971721395606419;0.3638123258630203;1.1007234350444275;1.00000277565212;10.000006258430918;0.41675290291796346;0.4519871055186755;0.45199056524044245;0.379056061680326;-0.3670140007986007;0.5276174480355775;0.9999950580928499
2.82;1.0894217559867514;0.41618874560302227;0.3820316401286124;0.3757735715371113;0.34493021484592873;1.0979866160445382;1.0000026886449187;10.00000614674791;0.41675283300511273;0.45198713810867136;0.45199053807469647;0.37912008780195183;-0.34812700079709913;0.5147056661179018;0.9999951026444429
2.82;1.0894217807713424;0.4161887278000483;0.38203159746764154;0.3757734370883587;0.34493024655763566;1.0979867950265787;1.00000259816324;10.000005977067776;0.4167527626828287;0.45198717312300235;0.4519905085733407;0.3791201132749325;-0.34812700079318143;0.5147057520348105;0.9999951454748669
2.83;1.091695697589864;0.41716694568189777;0.38213189812982185;0.3971528592317649;0.3637957950121761;1.1007219719006545;1.000002504614126;10.000005744000818;0.4167526922088397;0.4519872103088375;0.45199047679650817;0.37905713787422;-0.36699800078684364;0.5276072946298229;0.9999951868720516
2.83;1.091695723126007;0.41716692670700223;0.38213185299648694;0.39715272335900975;0.3637958188319192;1.1007221465059367;1.0000024084355714;10.00000544346203;0.4167526218546812;0.4519872493665373;0.4519904428422519;0.3790571613646501;-0.3669980007780872;0.5276073783590361;0.9999952269844876
2.84;1.0894208583984712;0.4161889037260296;0.38203202644289336;0.37575697679397957;0.3449158988673517;1.0979853186899384;1.000002309993778;10.00000507186976;0.4167525518993681;0.4519872900067647;0.45199040681792135;0.3791201835283375;-0.348113000766921;0.5146965343590859;0.9999952657660608
2.84;1.0894208854104075;0.41618888320653746;0.38203197948205986;0.37575683993515113;0.34491591387533455;1.0979854883792288;1.0000022095198553;10.000004625423657;0.4167524826699059;0.4519873319451104;0.4519903687875511;0.379120204187228;-0.3481130007533544;0.5146966162384601;0.9999953030220162
2.85;1.091693805710469;0.41716679538028906;0.3821323480296235;0.39713343592277717;0.3637792380599121;1.1007206555907172;1.0000021071394452;10.000004100524128;0.41675241454345063;0.4519873748780129;0.4519903287712526;0.37905822320362953;-0.3669810007373944;0.5275965177065823;0.9999953385009672
2.85;1.091693834161126;0.4171667728809502;0.38213230008635285;0.3971332987042293;0.3637792438341923;1.1007208203976546;1.0000020029225842;10.00000349473;0.41675234786923643;0.4519874185370997;0.4519902867856547;0.3790582404867154;-0.3669810007190457;0.5275965982125116;0.999995371885653
2.86;1.08941897226565;0.4161886529841668;0.38203238750744284;0.37574004636990255;0.3449015262734917;1.0979839828910343;1.000001896806801;10.000002806909025;0.41675228288674276;0.4519874627665229;0.451990242869943;0.379121256005167;-0.34809900069832106;0.5146881256383672;0.9999954027230927
2.86;1.0894190017288767;0.4161886278798553;0.38203233969521083;0.3757399096650369;0.34490152274580443;1.0979841431728914;1.0000017885007417;10.000002036623625;0.41675221968971354;0.45198750752306543;0.45199019708799865;0.3791212697620855;-0.3480990006752595;0.5146882049295515;0.9999954304790138
2.87;1.0916919238517433;0.4171666277414111;0.3821327926397193;0.397114011962157;0.3637626075924903;1.1007183013486037;1.0000016775664207;10.000001183779029;0.4167521582286537;0.45198755281737224;0.45199014953176975;0.3790592817565701;-0.3669650006499357;0.5275864255729928;0.9999954546874159
2.87;1.0916919532563865;0.41716659938097417;0.3821327460793433;0.39711387703124745;0.3637625949051266;1.1007184574882272;1.000001563595005;10.000000248760898;0.4167520983483131;0.45198759866881044;0.4519901003375353;0.3790592919958107;-0.3669650006224639;0.5275865037688942;0.9999954750442325
2.88;1.0894171311283625;0.41618800241114073;0.3820323911279852;0.37572472812146357;0.34488854049656265;1.0979826115808813;1.0000014463042992;9.999999232310811;0.4167520398339839;0.451987645078084;0.4519900497029177;0.37912230052972173;-0.34808500059298914;0.5146797075736365;0.9999954914743104
2.88;1.0894171591257837;0.41618797030323984;0.3820323467758899;0.37572459625668486;0.34488851902736245;1.0979827635114774;1.0000013255374702;9.999998135098085;0.4167519824488419;0.4519876919965335;0.4519899978808536;0.3791223074565418;-0.348085000561655;0.5146797844974339;0.9999955041607861
2.89;1.0916900385381347;0.41716643336925835;0.38213324887456224;0.3970946047879888;0.36374590486410313;1.1007169130687258;1.0000012012093569;9.999996957892629;0.41675192597079375;0.45198773933000286;0.45198994513967533;0.37906031291291564;-0.3669480005285809;0.5275756284320433;0.999995513450753
2.89;1.0916900639264675;0.41716639739825934;0.38213320730945366;0.3970944769250439;0.3637458748592463;1.100717059964194;1.0000010732228972;9.999995702425721;0.4167518702044182;0.4519877869807478;0.4519898917286689;0.3790603170740939;-0.3669480004938846;0.5275757029145128;0.9999955197520266
2.9;1.0894162357873;0.4161893048423578;0.38203389661177894;0.3757082084884329;0.34487405453665376;1.0979812038781072;1.0000009414165028;9.99999437204266;0.41675181496690344;0.45198783488068556;0.451989837878398;0.3791233201630555;-0.34807100045771633;0.5146712758268062;0.9999955235477064
2.9;1.0894162574395723;0.41618805556615757;0.3820327479204782;0.37570803690493376;0.3448739719204055;1.0979813445548423;1.0000008056059264;9.999992971347984;0.416751760083482;0.45198788301735904;0.4519897838073049;0.3791233224263184;-0.3480710004202554;0.5146713461809354;0.9999955254465609
2.91;1.0916881700403394;0.4171658601013774;0.38213339476669356;0.39707562681362196;0.3637294844201508;1.1007144818572718;1.0000006656611424;9.99999150495394;0.4167517053714277;0.4519879314695657;0.4519897297279629;0.379060324064953;-0.3669320003816761;0.527564785189703;0.9999955261561893
2.91;1.0916881872891584;0.41716581648812845;0.3821333596610679;0.3970755087623541;0.36372943875253927;1.100714615731182;1.0000005215414363;9.999989976518139;0.41675165059771163;0.4519879804239312;0.4519896758719184;0.379060325193932;-0.3669320003421251;0.527564850161039;0.9999955264096807
2.92;1.0894143107105612;0.4161889716620939;0.3820343044808729;0.37569134922552383;0.34485947461224054;1.0979797461927494;1.0000003732812013;9.999988389024558;0.41675159546803536;0.45198803011905436;0.4519896225208766;0.3791243258519478;-0.3480570003017307;0.5146628094587085;0.9999955269332566
2.92;1.089414323301878;0.41618892422938525;0.3820342729709146;0.3756912368116364;0.34485942242266826;1.0979798733623234;1.000000220928552;9.999986746016171;0.4167515396755952;0.45198808074338365;0.4519895700080275;0.379124325992976;-0.3480570002606145;0.5146628682586225;0.9999955284331177
2.93;1.0916862267235883;0.41716560454892476;0.3821339008562351;0.3970562949770085;0.3637126566564936;1.1007129974516447;1.000000064474625;9.999985052584869;0.41675148295496794;0.45198813239085844;0.45198951866937614;0.37906132545192367;-0.3669150002188719;0.5275539212066258;0.9999955315612035
2.93;1.091686234981019;0.4171655532908082;0.3821338729233075;0.3970561889926017;0.3637125985807986;1.1007131187443777;0.9999999038345821;9.99998331522573;0.4167514250938513;0.4519881850869688;0.45198946878698965;0.37906132395634845;-0.36691500017655404;0.5275539732588969;0.9999955369061051
2.94;1.0894123498741979;0.4161886078260089;0.3820347407046107;0.3756745371614701;0.34484484335696614;1.0979782376387948;0.9999997388973636;9.999981541146369;0.41675136591937095;0.45198823880495864;0.4519894205817776;0.37912432119454637;-0.34804300013367623;0.5146535564936798;0.9999955450033865
2.94;1.089412354607176;0.4161885524261731;0.3820347161310712;0.37567443842315773;0.3448447797076017;1.097978354677063;0.9999995696256302;9.99997973769091;0.4167513052839137;0.451988293449224;0.4519893742452595;0.37912431688392007;-0.3480430000902357;0.5146536016271038;0.9999955563289707
2.95;1.0916842510779712;0.41716652927186926;0.3821355451084349;0.39703706439823644;0.363695826142282;1.1007114704873973;0.9999993961534952;9.999977911852675;0.41675124305509204;0.4519883488553457;0.45198932996450686;0.3790623108136295;-0.3668990000462196;0.5275436994463018;0.9999955713002788
2.95;1.0916842535519413;0.41716646899349236;0.382135523634642;0.39703697338774485;0.3636957571359261;1.1007115856926644;0.9999992188039122;9.99997607021884;0.4167511791051095;0.4519884048290894;0.45198928791592125;0.3790623028509742;-0.3668990000016115;0.5275437383912391;0.9999955902505063
2.96;1.0894113632285727;0.41618860429776916;0.3820352158339849;0.37565811297864915;0.34483015387188887;1.097976700867058;0.9999990379809579;9.999974218943686;0.41675111330015835;0.4519884611777721;0.4519892482369709;0.3791252929250469;-0.3480289999564098;0.5146449877972157;0.9999956133559041
2.96;1.0894113650147286;0.41618853819495283;0.38203519700805477;0.3756580302267663;0.34483007993672593;1.097976816516087;0.999998854016352;9.99997236342973;0.4167510455087924;0.45198851770793685;0.4519892110073483;0.37912528103219684;-0.34802899991064823;0.5146450218125838;0.9999956406104569
2.97;1.0916822608271917;0.4171662008243557;0.38213610268563974;0.39701784859188693;0.36367890988432183;1.1007089330443784;0.9999986671117201;9.999970508434084;0.4167509756264866;0.45198857423013294;0.45198917624134927;0.3790632672527353;-0.36688299986439193;0.5275334316258378;0.9999956718673032
2.97;1.0916822632499854;0.41716612806549175;0.38213608569792223;0.39701777438603697;0.3636788319677214;1.1007090507131299;0.9999984773600682;9.99996865827396;0.41675090359132977;0.4519886305744643;0.45198914385624467;0.3790632517415546;-0.3668829998177018;0.5275334619756893;0.9999957068696887
2.98;1.0894094139618686;0.416187779639191;0.3820353367630866;0.37564303073862926;0.34481690221815886;1.0979751695569355;0.9999982847484192;9.999966816649762;0.41675082939254554;0.45198868658211305;0.45198911362075467;0.3791262346874262;-0.34801499977061895;0.5146363824303676;0.9999957452444157
2.98;1.0894094175580318;0.4161876998253181;0.38203532071214047;0.3756429649861421;0.3448168215576158;1.09797528932543;0.9999980891853766;9.99996498665367;0.41675075308599646;0.45198874209532536;0.45198908516566405;0.37912621625477977;-0.34801499972320565;0.5146364103920325;0.9999957864748475
2.99;1.0916803152123227;0.4171654226220094;0.38213629612500405;0.3970003089443067;0.36366342462423074;1.1007074095514697;0.9999978905722449;9.999963171202728;0.4167506748007114;0.45198879696792654;0.4519890581035258;0.37906319654333537;-0.3668659996755696;0.5275217233151144;0.9999958298729676
2.99;1.0916803195041596;0.41716533589185106;0.38213628042592335;0.3970002519307652;0.3636633425191193;1.1007075297088402;0.9999976888071247;9.999961373375895;0.41675059471094206;0.4519888510664471;0.45198903214670694;0.3790631755752383;-0.36686599962782246;0.5275217501756464;0.99999587458627
3.0;1.08940743181087;0.41618727726544325;0.3820358251665557;0.3756264123344606;0.34480217066444924;1.0979736493800007;0.9999974837817892;9.999959596247212;0.4167505129918345;0.4519889042627201;0.45198900711613843;0.37912715329351326;-0.3480009995800412;0.5146277607217136;0.999995919694624
3.0;1.0894074359256005;0.41618718424559253;0.3820358095503953;0.3756263645841834;0.34480208843441074;1.0979737683642385;0.999997275506744;9.999957842755224;0.4167504298020053;0.4519889564356603;0.45198898291057704;0.3791271295922527;-0.3480009995322845;0.5146277874989862;0.9999959643697294
3.01;1.091678333206447;0.41716498738129754;0.38213686924761675;0.3969812322801192;0.36364647047220255;1.100705886667437;0.9999970642185362;9.999956116348109;0.4167503452984887;0.4519890074593455;0.45198895949774814;0.37906410437996463;-0.36684999948462105;0.5275114220391203;0.9999960079442645
3.01;1.0916783362778677;0.4171648888219374;0.3821368534130026;0.39698119412499644;0.36364638943886196;1.1007060043883303;0.999996850327908;9.999954421839362;0.4167502596542329;0.4519890571799355;0.45198893687822184;0.3790640776198598;-0.3668499994371283;0.5275114491774069;0.9999960498837082
3.02;1.089405446537627;0.4161867262980701;0.38203631364810076;0.3756098683878343;0.3447874407506745;1.0979721215930278;0.9999966343364418;9.999952765054939;0.41675017305859835;0.4519891054191383;0.45198891503318167;0.3791270493215692;-0.34798599938988745;0.5146177258663978;0.9999960898273464
3.02;1.089405447753277;0.4161866232541859;0.3820362975392419;0.3756098396750635;0.34478736219292844;1.0979722383065966;0.9999964167908831;9.999951151464675;0.4167500856923454;0.45198915200501516;0.4519888939142252;0.3791270195099187;-0.3479859993429904;0.5146177540303984;0.9999961276795428
3.03;1.0916763412568626;0.41716451038255564;0.3821374408675866;0.39696223138974107;0.3636295283252553;1.1007033546084173;0.9999961982370165;9.999949585608059;0.4167499976986089;0.45198919679261207;0.45198887345211514;0.37906498819305684;-0.36683399929654203;0.5275011257831694;0.9999961636123039
3.03;1.0916763395959999;0.41716440415804623;0.3821374245910358;0.39696221144635513;0.36362945322849133;1.1007034706658887;0.9999959792197406;9.999948071474517;0.41674990919217897;0.4519892396477601;0.451988853552719;0.37906495535934587;-0.36683399925065413;0.5275011565103048;0.9999961979689423
3.04;1.0894044432100007;0.41618774741227443;0.38203792325898195;0.3755937756235595;0.34477276250062877;1.0979705866688925;0.9999957603237666;9.999946612590941;0.4167498202731386;0.4519892804131842;0.45198883411675067;0.3791279210125382;-0.3479719992054285;0.5146091166422758;0.9999962311223463
3.04;1.0894044373254026;0.41618763958071525;0.3820379070833748;0.37559376379052145;0.34477269138642797;1.0979707027540786;0.9999955421849237;9.999945212040485;0.41674973100806584;0.4519893189006315;0.45198881508615896;0.3791278852013253;-0.34797199916093857;0.5146091517218948;0.9999962633728671
3.05;1.0916743232937147;0.41716401148743343;0.3821380119003899;0.39694329949455515;0.36361261418804325;1.1007018189705633;0.9999953254898413;9.999943872998315;0.4167496414286672;0.4519893549076891;0.4519887964659037;0.3790658480171577;-0.3668169991172504;0.5274901585052788;0.9999962949500222
3.05;1.091674312235603;0.41716390387173247;0.3821379961584593;0.39694329534885353;0.36361254704636375;1.1007019352695886;0.9999951109787824;9.999942598962376;0.4167495515574286;0.4519893882141218;0.4519887783150556;0.37906580956410624;-0.36681699907445725;0.5274901986177035;0.9999963260575633
3.06;1.08940240560049;0.4161871547020281;0.38203841160343865;0.3755773696572634;0.344758084972227;1.097969051461495;0.999994899390025;9.999941393120578;0.41674946141885727;0.4519894185636765;0.45198876072928235;0.37912876992322214;-0.3479579990326661;0.5146005422109096;0.9999963569141871
3.06;1.089402388851166;0.4161870493239502;0.3820383967659328;0.3755773727795039;0.3447580214745467;1.0979691671589813;0.9999946913485287;9.999940257500592;0.41674937103019327;0.4519894456870139;0.4519887438153583;0.3791287291589144;-0.34795799899196356;0.5146005872505943;0.9999963877963444
3.07;1.0916722636907408;0.41716351861903;0.38213858742883966;0.3969244282830129;0.36359573072551915;1.100700281789585;0.999994487293796;9.999939192560761;0.41674928038654147;0.45198946935481127;0.4519887276622642;0.3790656873509976;-0.36680099895241924;0.5274792073468978;0.9999964190387521
3.07;1.0916722417544449;0.41716341747497043;0.3821385735893005;0.39692443807317246;0.3635956703097771;1.100700394654604;0.9999942874747247;9.999938197292606;0.4167491894513287;0.4519894894055817;0.4519887123359913;0.3790656445971047;-0.3668009989141012;0.527479257148032;0.9999964509984066
3.08;1.0894003650016613;0.41618620614245294;0.3820385462138483;0.37556262537360074;0.3447448957668928;1.097967504958659;0.9999940919749263;9.999937269628322;0.4167490981550847;0.451989505759048;0.45198869789400664;0.379129600992566;-0.34794399887706223;0.5145920071898097;0.9999964840303677
3.08;1.0894003394203373;0.41618611063997674;0.38203853313438974;0.3755626410369311;0.3447448377184422;1.0979676118294637;0.9999939007490439;9.999936406896735;0.4167490064188773;0.4519895184276534;0.4519886843806259;0.37912955660316927;-0.34794399884132504;0.51459206220919;0.9999965184452151
3.09;1.0916702065078403;0.41716266526379847;0.38213879311582366;0.39690721698196285;0.3635803303475655;1.100697714348906;0.9999937136251569;9.99993560594049;0.4167489141990412;0.4519895274914768;0.4519886718200175;0.37906651144238696;-0.3667849988068885;0.527469015064464;0.9999965544662635
3.09;1.0916701779992042;0.41716257634843645;0.382138780552124;0.3969072379200882;0.3635802741181051;1.100697811555487;0.9999935302710459;9.999934862755515;0.4167488215042371;0.45198953305386064;0.45198866023541456;0.37906646548387146;-0.36678499877373355;0.5274690764037079;0.999996592269379
3.1;1.0893992545697335;0.4161860770553367;0.3820390596573996;0.37554665141091037;0.34473025007354646;1.0979659024192223;0.9999933501941622;9.999934172051596;0.41674872837368904;0.451989535220936;0.45198864966473273;0.379129418699122;-0.3479299987418226;0.5145827803699154;0.9999966320546265
3.1;1.0893992227878022;0.4161859954906772;0.38203904738852945;0.3755466769843232;0.34473019548877465;1.0979659858527726;0.9999931727881542;9.999933527226487;0.4167486348431915;0.4519895340927598;0.45198864015893503;0.3791293710885795;-0.34792999871110836;0.514582849050923;0.999996674060858
3.11;1.091668084275454;0.4171622622310556;0.3821393794607168;0.3968884383087217;0.36356348472789074;1.1006960607754508;0.9999929974027832;9.999932920849346;0.41674854092690455;0.4519895297535216;0.45198863177094856;0.3790673226961095;-0.3667689986815369;0.5274588754665412;0.9999967185618833
3.11;1.0916680493432123;0.4171621887477926;0.3821393671899512;0.39688846784483467;0.36356343197838953;1.1006961261740638;0.9999928234183111;9.999932345150489;0.4167484466451215;0.45198952227992856;0.4519886245332281;0.3790672736056001;-0.36676899865303547;0.5274589521678316;0.9999967658665605
3.12;1.089397119731595;0.41618561262978143;0.3820395620346527;0.37553038404970607;0.3447156324262887;1.097964181158547;0.9999926502951766;9.999931792393685;0.4167483520591781;0.45198951176975916;0.4519886184507223;0.379130223934074;-0.3479159986255085;0.5145743500876914;0.9999968162622725
3.12;1.089397082279093;0.416185547697662;0.38203954909981463;0.375530417090524;0.3447155818364549;1.0979642250109825;0.9999924776148279;9.999931255642974;0.4167482572643468;0.4519894983538887;0.45198861350794073;0.3791301738369477;-0.347915998598856;0.5145744350033573;0.9999968699092823
3.13;1.0916669380969983;0.41716232068911213;0.3821399772020231;0.3968700388551372;0.3635466406230731;1.1006932571295633;0.9999923051259858;9.999930729462838;0.41674816238505585;0.4519894821682945;0.4519886096494509;0.37906812350559477;-0.36675299857299903;0.5274487998914154;0.9999969267886363
3.13;1.0916668992911918;0.4171622645857675;0.38213996278630097;0.396870075004306;0.3635465922679049;1.1006932768998832;0.9999921327342566;9.999930209709637;0.41674806760857536;0.45198946332665474;0.4519886067559745;0.3790680731347634;-0.36675299854788806;0.5274488924087174;0.9999969867617483
3.14;1.0893949675970638;0.41618521689657234;0.3820400572501014;0.37551414407860123;0.34470103189687845;1.0979622836903504;0.9999919603972391;9.999929692885747;0.4167479732192682;0.4519894419413635;0.4519886046508905;0.3791310228770917;-0.34790199852350534;0.5145659833013508;0.9999970496636992
3.14;1.089394928016992;0.4161851697578774;0.38204004045112494;0.37551418300578465;0.34470098591656495;1.0979622769637567;0.9999917879864088;9.999929176165757;0.41674787959355464;0.4519894181811648;0.4519886031227802;0.3791309728128988;-0.3479019984998717;0.5145660819863854;0.9999971152971328
3.15;1.0916647821199055;0.417162005352738;0.38214050386368126;0.39685252763915446;0.36353093899738664;1.1006912563194498;0.9999916152072538;9.99992865829557;0.41674778716069527;0.4519893922964487;0.451988601954871;0.3790679229577302;-0.3667359984770372;0.5274373673861739;0.9999971833589127
3.15;1.0916647417831038;0.41716196715346315;0.38214048401702494;0.39685256890954174;0.36353089586376675;1.1006912214579891;0.999991441645471;9.999928140083473;0.4167476963585656;0.45198936457660605;0.451988600947068;0.37906787330417113;-0.3667359984550643;0.5274374704113793;0.99999725345649
3.16;1.089393807905663;0.41618523974845084;0.3820405006942251;0.37549946391661676;0.34468754798500184;1.0979601721466534;0.9999912669138304;9.99992762337617;0.4167476076013598;0.45198933532033064;0.4519885999134625;0.37913182384218874;-0.3478879984340247;0.5145576620665753;0.9999973252175552
3.16;1.0893937672590814;0.416185210322506;0.382040477369646;0.375499506802356;0.34468750832896994;1.0979601081883839;0.9999910907996825;9.999927109659964;0.41674752126645553;0.45198930486519046;0.4519885986757417;0.3791317745356704;-0.34788799841400725;0.5145577681000979;0.9999973983953953
3.17;1.0916626217111993;0.4171618092050774;0.3821410498010899;0.3968338214682946;0.36351415139799037;1.1006890294197054;0.999990913353226;9.999926600094804;0.41674743770646;0.4519892735979669;0.45198859705285255;0.3790687253088597;-0.3667199983951331;0.5274273820453961;0.999997472925754
3.17;1.091662581772715;0.4171617883052834;0.3821410228427949;0.3968338654429342;0.36351411596485056;1.1006889357231564;0.9999907348382889;9.999926096362746;0.4167473572679948;0.4519892419229636;0.4519885948373093;0.37906867605811534;-0.3667199983775615;0.5274274903285807;0.9999975489214882
3.18;1.0893916890484945;0.416185865273769;0.382041742165434;0.37548370116167457;0.34467339210436515;1.0979578270048198;0.9999905555356252;9.999925600355212;0.4167472802873167;0.45198921023299593;0.45198859179745315;0.3791316266588223;-0.34787399836147337;0.5145486274018338;0.9999976266144269
3.18;1.0893916501102479;0.41618585233346594;0.3820417113845793;0.3754837456932107;0.3446733615904848;1.0979577031969223;0.9999903756102035;9.999925112725714;0.4167472070751992;0.45198917889272994;0.4519885877035165;0.3791315769948366;-0.34787399834704774;0.5145487367784382;0.9999977062687185
3.19;1.0916605061385647;0.4171612834004609;0.3821411893510781;0.3968167312452824;0.36349885876654964;1.100685564338896;0.9999901951583343;9.999924632157438;0.41674713793154683;0.4519891482442413;0.45198858233372036;0.37906952702519725;-0.3667039983344447;0.5274174121122553;0.9999977881385389
3.19;1.091660467743559;0.41716127745520426;0.38214115449925184;0.39681677573630036;0.36349883324900495;1.100685410637819;0.9999900143013043;9.999924156070124;0.4167470731788594;0.4519891186126968;0.45198857546847765;0.37906947679728975;-0.3667039983238019;0.5274175212856236;0.9999978725193909
3.2;1.0893895365137798;0.4161856716801126;0.3820421584789015;0.3754674978465631;0.34465888001832296;1.0979552424258;0.9999898332599123;9.999923681688633;0.4167470131584331;0.4519890902801021;0.4519885668924619;0.37913242636896677;-0.34785999831523545;0.5145403357731678;0.9999979597871793
3.2;1.0893894986837154;0.41618567151552593;0.3820421195454657;0.3754675419113049;0.3446588590478289;1.097955060106605;0.9999896524287284;9.999923206770363;0.416746958197089;0.4519890634722674;0.45198855640675734;0.3791323757476159;-0.34785999830883907;0.514540443445927;0.9999980503487469
3.21;1.0916583561118949;0.4171612070216566;0.3821416735854892;0.39679803207248765;0.36348214448452293;1.1006828641431894;0.9999894723783037;9.999922730124393;0.41674690859859065;0.4519890383771491;0.4519885438420783;0.37907032490619674;-0.36668799830468674;0.5274074382487838;0.9999981446074926
3.21;1.0916583199069785;0.4171612112830794;0.3821416308902666;0.3967980756508974;0.3634821274247276;1.1006826550101687;0.9999892937431749;9.999922251819099;0.4167468646463054;0.4519890151452046;0.45198852904615383;0.3790702738194099;-0.3666879983028313;0.5274075431453499;0.9999982429968304
3.22;1.0893873920316022;0.41618552145385984;0.3820425432648594;0.3754512915547927;0.34464440287877246;1.0979524331416892;0.9999891170823324;9.999921773254043;0.41674682657502804;0.45198899386631314;0.45198851185629285;0.3791332224732358;-0.34784599830330776;0.5145320298177192;0.9999983459773786
3.22;1.0893873588510576;0.41618552882904597;0.38204249738650375;0.37545133491971094;0.34464438940060055;1.0979521989902081;0.9999889428261705;9.99992129715284;0.4167467945378034;0.4519889745605987;0.45198849209438774;0.3791331708465749;-0.3478459983061494;0.5145321305232522;0.9999984539841009
3.23;1.0916562221844028;0.4171623755640978;0.3821432394152753;0.39677937826152104;0.3634655055164142;1.100679953156054;0.9999887713384293;9.999920826887934;0.41674676862801774;0.4519889571890143;0.45198846957158245;0.3790701188960222;-0.3666719983113957;0.5273967206499091;0.9999985673963717
3.23;1.0916561930177544;0.4171623851529396;0.38214319077887604;0.3967794217701763;0.36346549583872245;1.1006796964153294;0.9999886030041674;9.999920365352942;0.41674674894172;0.45198894165285786;0.45198844408156374;0.37907006656792613;-0.36667199831908076;0.5273968156466682;0.9999986865162404
3.24;1.0893862723142116;0.416185742173517;0.38204287135847476;0.37543662293662;0.3446310518349947;1.097949429631239;0.9999884382724967;9.999919914046492;0.4167467355959695;0.4519889277862315;0.45198841540127693;0.37913401380469686;-0.3478319983292202;0.5145236875013325;0.9999988115716822
3.24;1.0893862477782412;0.4161857536624782;0.3820428199058125;0.3754366667654371;0.3446310465531024;1.0979491536844543;0.9999882776790305;9.99991947280952;0.41674672868517365;0.4519889153781324;0.4519883833056617;0.37913396052975984;-0.3478319983418176;0.5145237756109321;0.9999989427544299
3.25;1.0916541209626456;0.417162301764031;0.38214362808939717;0.3967618895190153;0.363449964715352;1.1006768694293068;0.9999881218605937;9.999919040861105;0.41674672824836717;0.45198890420449833;0.45198834758211615;0.3790709066527684;-0.36665599835688;0.5273866744605383;0.9999990802039447
3.25;1.0916541009841385;0.417162314900312;0.38214357384063136;0.39676193364631945;0.36344996451301187;1.1006765776363927;0.9999879715307952;9.99991861835744;0.41674673428936393;0.4519888940342306;0.45198830805492624;0.37907085210480895;-0.3666559983744305;0.5273867544087903;0.9999992239693454
3.26;1.0893841893358946;0.4161856304139852;0.3820432088704144;0.3754204180713091;0.34461664121534724;1.0979462789791985;0.999987827398797;9.999918206606438;0.41674674681831286;0.45198888461987863;0.4519882646235071;0.3791337968506124;-0.34781799839451916;0.5145145507840242;0.9999993740386391
3.26;1.0893841735594367;0.4161856446278476;0.382043152041036;0.37542046247767225;0.3446166467840788;1.0979459740577138;0.9999876900526888;9.99991780714415;0.41674676587573223;0.45198887569795604;0.4519882172765761;0.3791337408533514;-0.34781799841721034;0.5145146214564804;0.9999995303637509
3.27;1.091652055237525;0.4171622877523033;0.3821440392378556;0.39674319128456026;0.3634333556923264;1.1006726634124164;0.9999875598638126;9.99991742127571;0.4167467915094855;0.4519888670230005;0.45198816607298575;0.3790716840566884;-0.36663999844254697;0.5273765614169861;0.9999996928260142
