time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
3.27;1.09165204362915;0.4171623022911252;0.38214398008476913;0.3967432361806082;0.3634333676159662;1.1006723475520972;0.999987436995488;9.999917050246506;0.41674682370394833;0.45198885842535513;0.4519881111231092;0.3790716264290037;-0.36663999847052214;0.5273766223602372;0.9999998612125306
3.28;1.0893821403138528;0.41618552552248933;0.3820435262430288;0.3754042161549131;0.3446022776850105;1.0979420269883922;0.9999873215186879;9.99991669538145;0.41674686233162384;0.4519888498467285;0.4519880525609089;0.37913456801775447;-0.3478039985010815;0.5145060769639717;1.000000035226889
3.28;1.0893821328033435;0.41618553956974497;0.3820434647658536;0.37540426153094;0.3446022961605465;1.097941702271413;0.9999872134520218;9.999916358041894;0.416746907172561;0.451988841329384;0.45198799049434035;0.37913450895730794;-0.34780399853416366;0.5145061280354711;1.0000002145126607
3.29;1.0916500623154557;0.4171618785384074;0.38214405457319256;0.39672610492061655;0.3634182574613509;1.100669374058048;0.9999871126172691;9.999916039702594;0.41674695794480227;0.4519888329731831;0.45198792499068907;0.3790724494408753;-0.3666239985697518;0.5273663710385758;1.0000003987257955
3.29;1.0916500584732416;0.4171618915139132;0.38214399042415936;0.3967261505209581;0.36341828276954213;1.1006690431667698;0.9999870185113474;9.999915742668302;0.41674701430680283;0.45198882489740955;0.4519878561232202;0.3790723897012912;-0.3666239986078843;0.527366412532755;1.0000005876340063
3.3;1.0893811617305857;0.41618543403178426;0.38204347608274436;0.37538995133992276;0.34458941384756214;1.0979387105322964;0.9999869303984859;9.999915471172928;0.4167470758743462;0.4519888172251971;0.45198778401535594;0.37913533001112154;-0.3477899986486056;0.5144975255335124;1.000000781124355
3.3;1.0893811604634809;0.41618544569404037;0.3820434089411043;0.37538999696312136;0.3445894461026097;1.0979383770708113;0.9999868475225661;9.99991523177683;0.41674714226754467;0.45198881008752173;0.45198770882545874;0.379135270670577;-0.3477899986919002;0.5144975577162284;1.0000009791217737
3.31;1.091648055976044;0.4171618568421406;0.38214442481559957;0.3967074118340409;0.3634017538054627;1.1006660435637017;0.9999867692185574;9.999915032434405;0.4167472131400014;0.45198880365478006;0.4519876307026925;0.3790722119724291;-0.36660799873766725;0.527355386039853;1.0000011815438132
3.31;1.0916480562091775;0.4171618669152489;0.38214435461885654;0.39670745730220003;0.36340179282142704;1.1006657106468234;0.9999866949054593;9.999914881105896;0.4167472881651795;0.4519887981604109;0.4519875497869378;0.37907215417762136;-0.3666079987857315;0.5273554094527537;1.0000013883144752
3.32;1.089379162541914;0.4161865228601974;0.3820448603232648;0.3753738007474326;0.34457520253468743;1.0979353788850152;0.9999866240802352;9.999914785314237;0.41674736700681414;0.45198879386020585;0.4519874662469013;0.379136097523423;-0.34777599883587196;0.5144889013863219;1.0000015993836742
3.32;1.0893791633172343;0.4161865313926936;0.382044787364338;0.37537384583103456;0.3445752479236155;1.097935048835055;0.9999865563196392;9.999914752170293;0.41674744930865204;0.4519887909813168;0.45198738028599517;0.37913604223133063;-0.34777599888786204;0.5144889168843928;1.0000018147367553
3.33;1.09164605969252;0.41716177495329665;0.38214472758718543;0.3966899290189089;0.36338641334442956;1.1006617210661365;0.99998649125008;9.999914787923563;0.4167475347068361;0.45198878972759254;0.45198729213063327;0.37907298848441406;-0.36659199894149225;0.5273450519632138;1.000002034373253
3.33;1.0916460593552433;0.41716178276738713;0.3821446524779751;0.39668997349268165;0.36338646431058036;1.100661396186512;0.9999864284799244;9.999914897365722;0.41674762284418815;0.4519887902925881;0.4519872020456605;0.3790729364020746;-0.36659199899657063;0.5273450599986338;1.0000022582422237
3.34;1.0893771633679548;0.41618639257625833;0.38204511384869105;0.3753575983658983;0.3445609956174644;1.0979320748680033;0.9999863675343713;9.999915083054669;0.4167477133823024;0.4519887928631144;0.4519871103413562;0.379135886054691;-0.3477619990529261;0.5144794776202287;1.0000024861620311
3.34;1.0893771598026496;0.41618640061642787;0.38204503714310906;0.37535764205623107;0.34456105098630474;1.0979317578375711;0.9999863078690321;9.99991534489265;0.41674780600532235;0.4519887976556364;0.45198701735380786;0.3791358375089376;-0.3477619991104104;0.5144794787738117;1.0000027177565254
3.35;1.0916440496353093;0.4171616892591197;0.3821450141694333;0.3966724410618051;0.36337111465383015;1.1006584458446174;0.9999862489103617;9.999915681127693;0.41674790040538684;0.4519888049461788;0.45198692342278346;0.3790737908497865;-0.36657699916889985;0.5273353550762773;1.0000029524668699
3.35;1.0916440404241512;0.41716169813507176;0.38214493632249;0.39667248363317104;0.36337117314640405;1.1006581396210111;0.9999861900572682;9.999916089604557;0.4167479962769317;0.4519888150361186;0.4519868288792321;0.3790737461813907;-0.36657699922830017;0.5273353503338541;1.0000031896764605
3.36;1.089376132349563;0.4161866119648771;0.3820453235599705;0.37534292734919644;0.3445479174370544;1.0979288398799374;0.9999861307577154;9.999916567777559;0.4167480933353979;0.45198882818798286;0.45198673403054335;0.3791367036495913;-0.34774799928853123;0.5144707384372155;1.000003428835437
3.36;1.089376115120098;0.41618662196523765;0.3820452447161791;0.3753429684931928;0.3445479777208225;1.0979285473723062;0.9999860706758839;9.999917112129282;0.4167481913290688;0.4519888445836568;0.4519866391306755;0.3791366634529454;-0.34774799934950146;0.5144707287501624;1.000003669449925
3.37;1.0916419900163998;0.4171616586298997;0.38214533566651504;0.396653731761093;0.3633547280373781;1.1006552629132815;0.9999860097408949;9.999917718012123;0.41674829002752073;0.4519888643136737;0.45198654438523905;0.37907462582017654;-0.3665609994110982;0.5273249179115116;1.0000039109885563
3.37;1.0916419635659769;0.4171616700674145;0.38214525595941523;0.39665377148913866;0.3633547889536186;1.1006549872950182;0.9999859480485928;9.999918379887541;0.4167483892037053;0.4519888873913916;0.45198645000515436;0.3790745909932491;-0.3665609994731866;0.5273249039393529;1.0000041528400396
3.38;1.0893740373639216;0.4161864938978085;0.38204555732824325;0.3753267069217451;0.3445337552379626;1.0979257211557065;0.9999858857818676;9.99991909169321;0.41674848861946917;0.45198891377531036;0.45198635624098443;0.37913755920862935;-0.3477339995356074;0.5144619607222406;1.0000043943449517
3.38;1.0893740016177385;0.41618650723567935;0.38204547697741376;0.3753267452399415;0.34453381548328094;1.097925464925994;0.9999858231582948;9.999919847267217;0.41674858802329484;0.4519889433788613;0.4519862633862562;0.37913753066891154;-0.34773399959817447;0.514461942478425;1.0000046348321843
3.39;1.0916398976895374;0.4171612445202581;0.3821452741052511;0.3966366194532281;0.3633398037033552;1.1006512188565798;0.9999857603960669;9.999920640582076;0.41674868717840774;0.45198897606684035;0.4519861717687796;0.37907450553698285;-0.36654499966067977;0.5273137269248246;1.0000048736176412
3.39;1.0916398528240179;0.4171612600976435;0.38214519345471554;0.39663665639077006;0.363339861963275;1.1006509830873483;0.9999856977451193;9.99992146574202;0.4167487858939626;0.4519890116591981;0.45198608173855603;0.3790744839459844;-0.36654499972290533;0.5273137039090119;1.000005109967026
3.4;1.089371908606256;0.41618606247852885;0.38204547079310697;0.37531087083795295;0.34451993550660004;1.097922757731289;0.9999856354988396;9.999922316627982;0.41674888400854804;0.45198904995413497;0.45198599367642395;0.3791384659942739;-0.34771999978464124;0.5144531475308042;1.0000053430598275
3.4;1.0893718547266105;0.41618608030973797;0.3820453902185902;0.3753109062976382;0.3445199906573261;1.0979225428992345;0.9999855739226581;9.999923186245207;0.41674898134242094;0.451989090753533;0.45198590800330984;0.37913845172071114;-0.34771999984570856;0.5144531196849158;1.0000055720402319
3.41;1.0916386917921017;0.4171615920875136;0.38214555680083123;0.3966194473429556;0.3633244978437947;1.1006483386456585;0.999985513175351;9.999924066786171;0.4167490776805072;0.4519891338818493;0.45198582514041685;0.3790754410842316;-0.36652899990596755;0.5273032175845623;1.0000057961290767
3.41;1.091638628237514;0.41716161209933195;0.38214547687154216;0.3966194811292118;0.3633245490312712;1.1006481449193248;0.9999854533008561;9.999924950700816;0.41674917280899504;0.45198917920535414;0.4519857454459034;0.3790754339675929;-0.3665289999653123;0.527303185653469;1.0000060146476888
3.42;1.0893706646669636;0.41618632500688524;0.38204567060038974;0.37529616541680677;0.34450683541239546;1.0979199615293553;0.9999853942563832;9.99992583187677;0.41674926657557326;0.45198922663405144;0.4519856692057369;0.3791384301863968;-0.34770600002367785;0.5144435615155126;1.000006226958262
3.42;1.0893705907241018;0.41618634715423597;0.3820455921610598;0.37529619745039233;0.3445068821381343;1.0979197881240008;0.9999853359072818;9.999926706417847;0.4167493589337707;0.45198927609010886;0.45198559667235294;0.3791384294821037;-0.3477060000810424;0.5144435265599261;1.0000064324520084
3.43;1.0916364079974719;0.41716160895043364;0.3821458775724152;0.3966007020415623;0.3633080634654954;1.100645624273398;0.9999852780502296;9.999927572749069;0.41674944994139546;0.45198932746522164;0.4519855280744073;0.37907643152014103;-0.36651300013741217;0.5272926783723904;1.0000066305985864
3.43;1.0916363236320692;0.41716163315342514;0.3821458012464894;0.39660073211327856;0.36330810545677045;1.1006454696124721;0.9999852205012478;9.999928430965166;0.41674953971232065;0.4519893805957758;0.4519854635905048;0.37907643592688955;-0.36651300019281396;0.5272926415330925;1.00000682099181
3.44;1.0893683392110116;0.41618625730043857;0.38204591496056123;0.37527990693258034;0.34449260316393726;1.0979173238797768;0.9999851631550333;9.999929282041286;0.4167496283561544;0.4519894352655032;0.4519854033375604;0.37913944234453034;-0.34769200024728675;0.5144346908984798;1.00000700338668
3.44;1.0893682443231587;0.416186283674321;0.38204584109154555;0.37527993452798936;0.3444926402622789;1.097917186863097;0.9999851059926192;9.999930127289725;0.41674971593904697;0.45198949121309745;0.451985347373629;0.37913945044937825;-0.3476920003008613;0.5144346532682362;1.0000071776976673
3.45;1.091634040372417;0.41716159464141267;0.38214617143727153;0.3965831516914702;0.36329270137791464;1.1006430583980753;0.9999850490780661;9.999930967938083;0.4167498024769629;0.45198954811696557;0.45198529569634616;0.37907745993316094;-0.3664980003535499;0.5272828214739215;1.0000073439019979
3.45;1.0916339343541244;0.41716162365057846;0.38214610037393354;0.3965831764437163;0.36329273384191024;1.1006429384168557;0.9999849925905552;9.999931804931393;0.4167498879545301;0.45198960558258805;0.45198524825539677;0.3790774704856732;-0.36649800040535213;0.5272827837597122;1.0000075019392947
3.46;1.0893659278000316;0.41618741767800316;0.3820472899191807;0.3752636765998311;0.34447837723167357;1.097914826918819;0.9999849368814772;9.999932639116588;0.41674997236267347;0.4519896631662639;0.45198520497223277;0.3791404817832031;-0.347679000456262;0.5144264908679003;1.000007651718771
3.46;1.0893658103969186;0.41618744944642105;0.3820472220416013;0.37526369851575236;0.3444784053970917;1.097914723904195;0.9999848824473724;9.999933471977435;0.41675005572850893;0.4519897204257313;0.45198516573579955;0.3791404934764312;-0.34767900050627254;0.5144264533647493;1.000007793172813
3.47;1.0916315838353126;0.4171616011079076;0.3821464885839317;0.396565579189219;0.36327730286548315;1.1006396293599654;0.9999848298238743;9.999934306714596;0.4167501380938081;0.4519897769688382;0.4519851303920858;0.37907750518895345;-0.36648200055538316;0.5272715502127611;1.000007926259913
3.47;1.091631455440962;0.41716163532712197;0.3821464243928817;0.39656559841272854;0.36327732665147516;1.1006395432398781;0.9999847795013558;9.99993514875646;0.41675021945978546;0.4519898324600424;0.4519850987648589;0.37907751652149196;-0.366482000603609;0.5272715131761432;1.0000080509359626
3.48;1.089364426102006;0.41618773664777586;0.3820475494849126;0.3752489140012576;0.34446516799293087;1.0979124654579953;0.9999847318822942;9.999936005258325;0.41675029976733785;0.4519898865901898;0.4519850706918447;0.3791405270758704;-0.34766500065098016;0.5144168802604673;1.0000081671537013
3.48;1.0893642870225428;0.41618777282519376;0.3820474891875552;0.37524893027284545;0.3444651870817712;1.0979123959346586;0.9999846872920591;9.999936883856956;0.4167503789224842;0.45198993906196977;0.45198504603854367;0.3791405365085183;-0.34766500069751477;0.5144168437208793;1.000008274881529
3.49;1.0916290793859025;0.4171624901379702;0.38214761278110554;0.39654842855160516;0.3632622623111224;1.1006373346166372;0.9999846460582812;9.999937791118954;0.4167504568142785;0.4519899895749314;0.45198502468117113;0.3790785445611692;-0.3664660007431944;0.5272610015348401;1.0000083741132648
3.49;1.0916289291345935;0.41716252781550317;0.38214755581338083;0.3965484412057891;0.3632622762488324;1.1006372814764358;0.99998460855958;9.999938731245708;0.41675053331483924;0.4519900377892746;0.45198500649256135;0.3790785510433597;-0.36646600078796915;0.5272609649959885;1.0000084648676404
3.5;1.0893618776639322;0.41618739439475844;0.38204755384735756;0.37523298311076886;0.3444511742827321;1.097910236521442;0.9999845751322739;9.999939705466112;0.4167506082893134;0.4519900833270693;0.451984991384257;0.3791415558016228;-0.3476510008317727;0.5144080091765978;1.0000085471601314
3.5;1.0893617156793758;0.4161874333210338;0.38204749946829114;0.375232991419894;0.344451182474579;1.0979101997576655;0.9999845459129469;9.999940712666154;0.4167506816103304;0.4519901258296466;0.45198497935516047;0.37914155871647487;-0.3476510008745288;0.5144079718995663;1.0000086209772734
3.51;1.091626444654432;0.4171625268070274;0.3821479843308671;0.39653080313273686;0.36324678518589343;1.10063517112985;0.9999845207837058;9.999941751351093;0.41675075316151117;0.45199016501172057;0.4519849704568896;0.3790795597262345;-0.36645100091615745;0.5272511463497846;1.000008686338572
3.51;1.0916262704625406;0.4171625668448024;0.3821479322274527;0.396530806802467;0.3632467868839977;1.1006351505095078;0.9999844994448848;9.999942821298445;0.4167508228406328;0.45199020066099777;0.45198496473041194;0.3790795588186436;-0.36645100095658867;0.5272511074620791;1.0000087433735974
3.52;1.0893591944931604;0.4161873425908185;0.3820478505150956;0.3752178315224655;0.3444378927417978;1.0979081377131468;0.9999844815332415;9.99994392303244;0.41675089056444986;0.45199023259455073;0.45198496218241707;0.37914255598157626;-0.3476370009957755;0.5143991306483081;1.000008792267619
3.52;1.0893590073550579;0.41618738366026015;0.3820478007753374;0.37521783070336534;0.3444378873046971;1.0979081325360016;0.9999844667199025;9.999945055859047;0.4167509562734679;0.451990260632996;0.45198496278898737;0.3791425511822992;-0.34763700103369816;0.5143990898609347;1.0000088331473707
3.53;1.0916237106504671;0.4171626205221376;0.38214841899088076;0.3965119295958357;0.3632301446981351;1.100633134805648;0.9999844547198483;9.9999462168823;0.41675101994851577;0.4519902846294235;0.4519849665321004;0.3790805443977739;-0.3664350010703545;0.5272405839139273;1.0000088660620188
3.53;1.0916235106804146;0.4171626627442467;0.3821483719703594;0.3965119246047221;0.363230131338844;1.100633144416431;0.9999844452311011;9.999947401968921;0.4167510816168551;0.45199030452102734;0.4519849734320998;0.3790805356544495;-0.36643500110574145;0.5272405418595543;1.0000088910421523
3.54;1.0893564093431884;0.4161873480204439;0.38204821154738894;0.37520143561936875;0.34442344211749415;1.097906161316478;0.9999844379154238;9.99994860787792;0.41675114133710617;0.45199032034840997;0.45198498350912325;0.37914352503952853;-0.347623001139843;0.5143902398293505;1.000008908122959
3.54;1.0893561976693082;0.4161873920198623;0.3820481677376277;0.3752014272585004;0.34442342003166876;1.0979061854170762;0.9999844324401823;9.999949833891366;0.41675119919032055;0.451990332222135;0.45198499672271836;0.3791435126798197;-0.34762300117263495;0.5143901980831673;1.0000089173388058
3.55;1.091620877595208;0.41716267717229033;0.3821488325170085;0.39649423693482255;0.363214549541208;1.1006302164658208;0.9999844285531738;9.999951081445689;0.4167512552671381;0.451990340266654;0.4519850129760852;0.3790804987212884;-0.3664200012040999;0.5272299919904657;1.0000089187644072
3.55;1.0916206557220085;0.41716272366000184;0.3821487928462186;0.39649422603771456;0.3632145183139764;1.1006302540108879;0.9999844261827332;9.999952352525222;0.4167513096538327;0.4519903446074077;0.45198503215576347;0.37908048332018496;-0.36642000123423013;0.5272299523220212;1.0000089125495801
3.56;1.0893545334463541;0.41618776461475093;0.3820486133268335;0.3751853433070405;0.3444089073879822;1.0979042974544082;0.9999844254800231;9.999953648657359;0.41675136244162253;0.4519903454130382;0.45198505414927875;0.37914346661895637;-0.34760900126301975;0.5143806183450378;1.0000088989148572
3.56;1.0893543036731914;0.41618781398821103;0.3820485787996076;0.3751853304021305;0.34440886681288824;1.0979043461303395;0.999984426711111;9.99995497042978;0.41675141372040525;0.45199034291435686;0.4519850788552107;0.3791434487236331;-0.34760900129046346;0.514380582380777;1.0000088781705776
3.57;1.091617968580024;0.4171627540241082;0.3821492812502773;0.39647652461926913;0.3631988811745233;1.1006283993923422;0.9999844300734761;9.999956316759036;0.4167514635312563;0.451990337354933;0.4519851061884925;0.3790814297151371;-0.36640400131656126;0.5272194439884218;1.0000088507071119
3.57;1.0916177332965435;0.4171628062859298;0.38214925284912377;0.3964765098277276;0.3631988313786732;1.1006284566591171;0.9999844356125135;9.99995768472241;0.41675151183064696;0.4519903289355749;0.4519851360748913;0.3790814096684842;-0.36640400134133444;0.5272194131631791;1.0000088169284909
3.58;1.0893515999206504;0.41618775988999024;0.3820490011559883;0.37517011513531845;0.3443954229034871;1.0979025174154757;0.9999844432671351;9.999959070693485;0.41675155849861684;0.451990317827336;0.45198516845157205;0.37914438864753586;-0.3475950013648538;0.5143717662569474;1.0000087772698665
3.58;1.0893513611031402;0.41618781479925254;0.38204897975514074;0.37517009814443686;0.34439536446363334;1.0979025812315895;0.9999844529153119;9.999960471552589;0.4167516033610283;0.4519903042279296;0.45198520326923125;0.37914436668459894;-0.34759500138723537;0.5143717412258343;1.0000087322876383
3.59;1.0916160576860852;0.41716290175814824;0.38214946132174504;0.3964595401034757;0.3631834767007795;1.100626647808062;0.9999844643757699;9.999961884629482;0.41675164620959887;0.4519902883835393;0.45198524051441097;0.37908234376931566;-0.3663890014085891;0.5272096323488694;1.0000086826445962
3.59;1.0916158165744654;0.4171629590427121;0.38214944753653246;0.39645952061757095;0.36318341040574065;1.1006267170073194;0.9999844774477284;9.999963306895417;0.4167516868270014;0.4519902705658419;0.4519852802440904;0.3790823198599562;-0.3663890014289814;0.5272096125441944;1.0000086290197472
3.6;1.0893486395037826;0.416187824179638;0.3820494901909885;0.3751536594626142;0.3443807609681227;1.0979007888271528;0.9999844919844868;9.999964734631828;0.4167517250003198;0.4519902510442781;0.4519853225708268;0.37914529492557664;-0.34758200144844115;0.5143636336937586;1.0000085720662382
3.6;1.0893483967551445;0.4161878838205011;0.3820494842984032;0.3751536372665066;0.3443806879705971;1.097900863333238;0.9999845079202597;9.999966163951035;0.4167517605134294;0.45199023007394173;0.4519853676300233;0.37914526900125867;-0.3475820014669756;0.5143636179761099;1.0000085123735636
3.61;1.0916130902165695;0.4171630202492565;0.3821500216411365;0.39644179138085717;0.36316767636042563;1.100624940573637;0.9999845252535164;9.99996759167139;0.41675179315767713;0.4519902079060408;0.4519854155849659;0.37908324219587197;-0.36637300148459273;0.5271991647876143;1.0000084504173297
3.61;1.0916128470551614;0.4171630823302361;0.38215002376941937;0.39644176639331014;0.3631675981679887;1.100625020448521;0.9999845440690798;9.9999690152285;0.41675182277508555;0.4519901848049202;0.45198546660982986;0.3790832146451534;-0.3663730015013139;0.5271991518286976;1.0000083865552616
3.62;1.08934670845091;0.41618913534048396;0.3820508050380168;0.3751391643055048;0.3443675398847356;1.0978991026131466;0.9999845646305886;9.999970430930876;0.4167518492754128;0.4519901610342325;0.4519855208195996;0.37914618647606274;-0.34756800151714734;0.5143548554664858;1.000008321042884
3.62;1.0893464665366868;0.4161891998752653;0.3820508152920982;0.3751391365266781;0.3443674579222524;1.0978991864875431;0.9999845874330221;9.999971832472202;0.41675187259844765;0.45199013681103306;0.45198557823875696;0.3791461578080177;-0.3475680015320686;0.5143548442067244;1.0000082540411477
3.63;1.0916101231566178;0.4171631581229337;0.3821506462560822;0.39642402040958136;0.36315183719022065;1.100622271290231;0.9999846131531128;9.999973211345104;0.4167518926718996;0.45199011227159486;0.4519856388497292;0.3790831287598888;-0.36635800154603854;0.5271886937746749;1.000008185644128
3.63;1.0916098835116856;0.4171632248480502;0.38215066449635426;0.39642398948983476;0.36315175285573653;1.100622356092129;0.9999846425678697;9.999974557998701;0.4167519094157254;0.4519900874801476;0.45198570264348314;0.379083099442475;-0.3663580015590277;0.5271886836100138;1.0000081159102203
3.64;1.0893437491720728;0.4161892375081821;0.3820514216321037;0.3751226634506564;0.34435280038063815;1.0978974399295116;0.9999846764459324;9.999975862510967;0.41675192277921147;0.45199006245632534;0.451985769613143;0.3791460699582584;-0.3475540015710337;0.5143453533645671;1.0000080448458726
3.64;1.0893435117457926;0.416189306073935;0.38205144739965047;0.37512262844721067;0.34435271511972043;1.0978975218673006;0.9999847154352245;9.999977114660487;0.4167519327575053;0.45199003718675246;0.4519858397080863;0.3791460404203824;-0.3475540015820838;0.5143453439707755;1.0000079723707527
3.65;1.091607172704918;0.41716331266864953;0.3821513334128443;0.39640622172361567;0.3631359820363122;1.100620600970873;0.9999847600248818;9.999978304068124;0.41675193938406824;0.4519900116277127;0.4519859128156567;0.37908401096001887;-0.36634200159221464;0.5271782554868175;1.0000078982948886
3.65;1.0916069371708366;0.41716338252687907;0.3821513660857949;0.39640618166371394;0.3631358974532273;1.1006206763024624;0.9999848105413295;9.99997942163647;0.41675194272746047;0.4519899857065265;0.4519859888038222;0.3790839817103829;-0.36634200160144886;0.5271782459948726;1.0000078222676185
3.66;1.089340806842288;0.416189304648251;0.38205205250706276;0.3751073375525692;0.34433916710974943;1.0978957469616422;0.9999848671379286;9.99998046132831;0.4167519428831195;0.45198995932251873;0.4519860675591064;0.3791469527843987;-0.3475400016097994;0.51433659215454;1.0000077437707828
3.66;1.089340573472304;0.41618937505701264;0.3820520910381888;0.3751072919748836;0.3443390848279356;1.0978958120888649;0.9999849298208229;9.999981420171688;0.4167519399500342;0.4519899323639468;0.45198614896612455;0.37914692426157764;-0.34754000161728843;0.5143365809152182;1.0000076622150358
3.67;1.0916042386172318;0.4171634758256532;0.3821520731359415;0.39638838251218356;0.3631201355014935;1.1006188708933826;0.9999849985301623;9.999982297179256;0.4167519340007336;0.4519899047269797;0.4519862328711705;0.3790848961872336;-0.36632700162396287;0.5271685072883132;1.0000075769969674
3.67;1.09160400739477;0.41716354602312555;0.3821521162995596;0.3963883314810644;0.3631200568332563;1.100618922731147;0.9999850732198268;9.999983092526508;0.4167519250652394;0.4519898763079155;0.4519863190712805;0.37908486858338564;-0.36632700162991527;0.5271684925611009;1.000007487463528
3.68;1.0893388805688913;0.41618981850635234;0.38205278454489744;0.3750910878058237;0.3443244300868434;1.0978939670666357;0.9999851538527043;9.999983806862069;0.4167519131573492;0.45198984699754013;0.4519864073217302;0.3791478414723089;-0.3475260016352965;0.5143278137223536;1.0000073929126827
3.68;1.0893386512730308;0.4161898877357707;0.38205283093963666;0.3750910317000987;0.34432435572006276;1.097894003350291;0.9999852403438668;9.999984441068857;0.4167518983225739;0.45198981669722277;0.45198649736566865;0.37914781487937377;-0.34752600164029346;0.5143277941952913;1.0000072926658345
3.69;1.0916013606352042;0.41716328813722436;0.38215251453492627;0.3963708972823079;0.36310466815530895;1.100617031009118;0.9999853325376945;9.999984996516746;0.4167518806411353;0.4519897853064039;0.4519865889686671;0.3790857888107888;-0.36631200164508415;0.5271587295515946;1.0000071860987843
3.69;1.0916011326254966;0.41716335559741563;0.3821525627791479;0.39637083693152564;0.3631045983403272;1.1006170495372485;0.9999854302141195;9.999985474871494;0.416751860181888;0.45198975270219977;0.4519866819130463;0.37908576326975196;-0.36631200164979894;0.5271587047078047;1.000007072602291
3.7;1.0893359688581599;0.41618987911002997;0.3820534826399157;0.3750756803877557;0.344310851667677;1.0978920585709395;0.999985533104023;9.999985877491627;0.41675183699323476;0.45198971877567845;0.4519867759781148;0.37914773830774173;-0.3475130016544982;0.5143189357950136;1.0000069515663943
3.7;1.089335742191532;0.416189944022825;0.3820535311860409;0.37507561673301376;0.34431078666564036;1.0978920579119809;0.9999856409097367;9.999986205290453;0.4167518111538427;0.45198968347210844;0.45198687096284457;0.3791477140401141;-0.34751300165917104;0.5143189059076987;1.0000068224274674
3.71;1.091598454446624;0.41716343244663645;0.38215329982628876;0.3963529838156958;0.36308888799751926;1.1006140475339106;0.9999857533250833;9.99998645888891;0.41675178280759784;0.4519896467902643;0.4519869667346624;0.3790856906075893;-0.36629600166375814;0.5271474970518241;1.0000066847498423
3.71;1.0915982300391949;0.4171634941654925;0.38215334721434563;0.3963529175217417;0.36308882818335414;1.100614027590819;0.999985870089765;9.999986638474248;0.4167517521634297;0.45198960878091865;0.4519870632602465;0.3790856681129841;-0.3662960016681872;0.5271474623660012;1.0000065383030339
3.72;1.0893331107959414;0.41618963789687213;0.38205390902455105;0.37505943359654864;0.34429655281323734;1.0978899983781134;0.9999859910298938;9.999986744122612;0.4167517194777053;0.4519895695509512;0.4519871605964832;0.3791486465890529;-0.3474990016723986;0.5143100797047349;1.0000063830924133
3.72;1.089332889766577;0.4161896961766872;0.3820539541913889;0.3750593650733712;0.34429649836659476;1.0978899602711096;0.9999861159839272;9.999986777090964;0.4167516850069703;0.4519895292488137;0.45198725884844737;0.37914862603147215;-0.34749900167634895;0.5143100406185427;1.0000062193298158
3.73;1.0915965680171165;0.41716394758172154;0.38215408752432256;0.39633539740733154;0.3630731354805099;1.100611913725931;0.9999862447024556;9.999986740842996;0.4167516489687838;0.4519894880277703;0.4519873581270247;0.3790866064400846;-0.36628100167999394;0.5271376414932665;1.0000060473739978
3.73;1.0915963515053975;0.41716400248863034;0.3821541296822424;0.3963353271087462;0.36307308633517466;1.1006118592876817;0.9999863768651179;9.999986640530564;0.41675161154344725;0.4519894460061889;0.4519874585095371;0.3790865878146597;-0.36628100168327776;0.527137598678244;1.000005867672639
3.74;1.0893312413936247;0.41619004570093204;0.3820546004525272;0.375044312743561;0.3442830421538645;1.0978877975470234;0.9999865121871517;9.999986481409948;0.4167515728774565;0.45198940326817455;0.45198756000871565;0.3791495701354243;-0.34748500168613555;0.5143011902952439;1.0000056807002202
3.74;1.0893310308293518;0.4161900976077274;0.38205463875860757;0.3750442415213078;0.34428299796729744;1.0978877291195581;0.9999866504997623;9.999986267813929;0.4167515330896063;0.45198935991343425;0.4519876625768518;0.37914955335535805;-0.34748500168849034;0.514301144267614;1.0000054868879822
3.75;1.0915937217720135;0.41716520434783727;0.38215590228572854;0.39631871170807575;0.363058592654781;1.1006096546695185;0.9999867917550984;9.999986002966313;0.4167514922985114;0.45198931609631315;0.4519877661247027;0.37908753739994827;-0.3662660016902543;0.5271277571443442;1.000005286597307
3.75;1.0915935186635097;0.4171652537480386;0.38215593606304193;0.3963186408816441;0.36305855309775603;1.1006095749089861;0.9999869359766347;9.999985688928344;0.4167514506283842;0.45198927201774913;0.4519878705294404;0.37908752218802266;-0.3662660016913534;0.5271277082519462;1.0000050801786873
3.76;1.089328423455516;0.4161912927851528;0.38205640199935287;0.375027697941512;0.344268518644447;1.0978854905763993;0.9999870831480349;9.999985326777585;0.4167514081857352;0.45198922789840135;0.451987975624826;0.37915050765459496;-0.34747200169174675;0.5142929514398932;1.000004868040588
3.76;1.089328229197772;0.41619133978798184;0.38205643091614394;0.3750276287298389;0.3442684831447805;1.0978854024383813;0.9999872330922303;9.999984916985271;0.4167513650559596;0.4519891839561531;0.4519880811792239;0.3791504937325766;-0.34747200169143555;0.514292899620598;1.0000046506235074
3.77;1.0915909376841757;0.417165277033481;0.38215661458469724;0.39630077133184;0.3630429309659408;1.1006073112848218;0.9999873854588023;9.999984459551849;0.41675132131204085;0.45198914039380134;0.4519881869055715;0.3790874803304859;-0.36625100169048;0.5271171302063782;1.0000044283526217
3.77;1.0915907530887559;0.4171653216442197;0.3821566386080986;0.3963007046925392;0.3630428988110007;1.1006072179120872;0.9999875398200025;9.999983953984874;0.4167512769964483;0.45198909739827825;0.45198829250145245;0.37908746735502485;-0.3662510016890052;0.5271170750264885;1.00000420166014
3.78;1.0893256769617794;0.4161912628192181;0.38205701046177754;0.3750122587612654;0.3442550919703204;1.0978831231409247;0.9999876957871834;9.999983399416248;0.4167512320927026;0.4519890551310741;0.451988397676349;0.37915045474618403;-0.3474580016871728;0.5142832751775736;1.0000039709867352
3.78;1.0893255019189305;0.41619130504339613;0.38205702992267737;0.37501219570212835;0.34425506297109143;1.0978830278163731;0.9999878530535681;9.99998279485204;0.4167511865230478;0.45198901371266875;0.45198850218145753;0.37915044249093105;-0.3474580016851151;0.5142832162858574;1.0000037367844006
3.79;1.091588269176087;0.41716498303478033;0.3821569565418686;0.39628325003956283;0.36302764624422557;1.1006049327564427;0.9999880113474278;9.999982139238767;0.41675114018629017;0.4519889732300803;0.45198860585047584;0.37908843061776115;-0.3662350016828756;0.5271065005772252;1.0000034996442801
3.79;1.0915881032152526;0.4171650228402223;0.38215697170999013;0.3962831918643816;0.3630276206086621;1.100604838717514;0.9999881703930699;9.999981431438172;0.4167510930111803;0.45198893375010296;0.45198870860552465;0.3790884191702995;-0.366235001680421;0.5271064382581635;1.0000032604432594
3.8;1.0893240045927812;0.41619160910657776;0.3820575953914114;0.3749971800621961;0.34424167748422124;1.0978807463683404;0.9999883299108888;9.999980670387078;0.4167510449764965;0.4519888953161865;0.451988810416013;0.3791514081737677;-0.34744400167770406;0.5142743080346687;1.0000030203411296
3.8;1.0893238467441153;0.41619164626921024;0.3820576061180362;0.37499712843091343;0.34424165558513925;1.097880656253199;0.9999884896137275;9.99997985499582;0.41675099609434807;0.45198885795293786;0.45198891126258683;0.37915139762127426;-0.34744400167470213;0.5142742424199792;1.0000027806381993
3.81;1.091585630844986;0.41716501651714905;0.3821575956309467;0.39626537535821493;0.3630120395379904;1.1006015687855342;0.999988649180258;9.999978984020588;0.4167509463945518;0.45198882168194804;0.451989011143733;0.3790893874724537;-0.36622000167140933;0.5270965385378259;1.0000025426061105
3.81;1.0915854795423543;0.4171650506126024;0.3821576017034676;0.3962653318834425;0.36301202161235646;1.1006014842776228;0.999988808192217;9.999978056648013;0.4167508959267;0.4519887865289246;0.4519891100898913;0.3790893776578062;-0.36622000166781377;0.5270964693155661;1.0000023073927906
3.82;1.0893213940437192;0.41619158590672806;0.3820581761373319;0.3749806186680438;0.3442271968706962;1.0978784029829347;0.9999889661033422;9.99997707320249;0.4167508447686183;0.4519887525223393;0.45198920814012233;0.37915236811157577;-0.34743100166388863;0.5142659890961935;1.0000020760255854
3.82;1.0893212477767145;0.41619161611173;0.3820581776569011;0.37498058440346493;0.34422718275017716;1.0978783251023487;0.9999891223359996;9.999976035543568;0.4167507930216771;0.45198871969470533;0.45198930530243736;0.37915235880903064;-0.34743100165959556;0.5142659156062582;1.0000018494255276
3.83;1.0915830421087505;0.41716497496729865;0.38215815394499075;0.3962487791664505;0.3629975739309493;1.100599250734387;0.9999892764141461;9.999974947038293;0.41675074078803725;0.4519886881028572;0.45198940155012624;0.37909034974456896;-0.3662050016548813;0.5270865459753176;1.0000016283449813
3.83;1.0915828999623969;0.4171649999690182;0.382158151025463;0.3962487546291261;0.3629975631707116;1.1005991798854826;0.9999894279751753;9.99997381144455;0.4167506881471647;0.451988657856716;0.451989496854712;0.379090340881234;-0.36620500164966235;0.5270864669925063;1.0000014132975499
3.84;1.0893198618673974;0.4161915468762157;0.3820583730953059;0.37496606490289697;0.34421419212023807;1.0978761125708363;0.9999895767323193;9.999972631545399;0.416750635145776;0.4519886291178476;0.45198959119292814;0.3791533321586097;-0.34741700164380884;0.5142569575328154;1.0000012045918842
3.84;1.0893197229764997;0.4161915656004513;0.38205836547535926;0.37496605033693514;0.34421418424175965;1.0978760488159667;0.9999897225365213;9.999971409149978;0.41675058181069363;0.4519886020780339;0.4519896845086791;0.3791533235308476;-0.34741700163713957;0.5142568720461905;1.0000010024147339
3.85;1.0915814837835762;0.41716533453642707;0.38215873310817783;0.39623139646651256;0.3629820100823637;1.1005969885205724;0.9999898654461419;9.999970145846342;0.41675052817174335;0.4519885769455793;0.45198977669726276;0.37909031497398604;-0.3661900016294329;0.5270757888392421;1.000000806849884
3.85;1.0915813469058375;0.4171653462464689;0.3821587205178273;0.3962313916251772;0.36298200468351627;1.1005969313485666;0.9999900056608451;9.999968842961714;0.41675047426152684;0.4519885539126619;0.4519898676378595;0.3790903064873145;-0.36619000162045023;0.5270756962005252;1.000000617866539
3.86;1.0893173134443932;0.41619143817355525;0.38205887957410645;0.3749496562169344;0.34419976309316286;1.0978738767237064;0.9999901433881696;9.99996750103361;0.4167504200993966;0.4519885331006326;0.45198995720541313;0.3791532980967941;-0.347403001609969;0.5142471360695385;1.0000004353652132
3.86;1.0893171767362781;0.41619144242290124;0.38205886232099967;0.3749496607378112;0.3441997599279863;1.0978738239264545;0.9999902787691263;9.99996611993702;0.4167503656822641;0.4519885145364257;0.4519900452303161;0.37915328985086133;-0.3474030015978004;0.5142470358137411;1.0000002592607051
3.87;1.0915789381150653;0.4171652413465511;0.38215926074335954;0.3962137432648105;0.3629664797135303;1.100594772225577;0.9999904118986289;9.999964699774397;0.41675031098416493;0.45198849817296494;0.45199013147755607;0.3790912818266467;-0.3661750015837857;0.5270656933118693;1.0000000895265486
3.87;1.0915788006433411;0.417165238324846;0.38215923948427105;0.39621375687689786;0.3629664786326286;1.100594720960965;0.999990542877892;9.999963241789738;0.41675025597292986;0.4519884839185769;0.4519902156753135;0.37909127415527144;-0.3661750015677862;0.5270655851799914;0.9999999261769226
3.88;1.0893147661268279;0.4161912226523206;0.3820593060390076;0.37493453144797845;0.3441864620081002;1.0978726695760233;0.9999906717937957;9.999961748627744;0.4167502006275642;0.45198847166322914;0.4519902975406538;0.37915426704500654;-0.347390001549673;0.5142386664976856;0.9999997692110871
3.88;1.0893146286427444;0.4161912126761585;0.3820592811693017;0.37493455384125707;0.3441864629780999;1.0978726176124867;0.999990798643929;9.99996022396575;0.4167501449371548;0.4519884613051575;0.45199037678903947;0.37915426074950276;-0.3473900015293271;0.5142385502720914;0.9999996185641641
3.89;1.091576429894841;0.4171646950544064;0.38215938034498614;0.39619777033745557;0.3629524262236668;1.100592564668597;0.9999909233063107;9.999958672105175;0.4167500889178542;0.4519884527649187;0.451990453141315;0.3790922554898929;-0.3661600015066477;0.5270555345785826;0.9999994741318549
3.89;1.0915762938389655;0.4171646783390038;0.3821593521012978;0.39619780101186414;0.36295242951485485;1.1005925103466054;0.9999910455637357;9.999957097599168;0.41675003263410987;0.45198844597597654;0.45199052632476383;0.3790922514061799;-0.3661600014815533;0.5270554098220083;0.999999335886507
3.9;1.0893132215164556;0.416191347292435;0.3820597164953581;0.3749198043390122;0.34417316434148676;1.0978704542378663;0.9999911651777504;9.9999555043202;0.41674997616211756;0.45198844086656836;0.45199059607465786;0.3791552485655519;-0.3473760014539943;0.5142294557164241;0.9999992039628589
3.9;1.0893130878963686;0.4161913240004267;0.38205968505096366;0.3749198426554676;0.34417317059120645;1.0978703959654028;0.9999912820064489;9.999953894511169;0.4167499195304534;0.4519884373597317;0.45199066215969474;0.3791552470165427;-0.34737600142398006;0.5142293221029153;0.9999990785951423
3.91;1.0915738948122984;0.41716449076194356;0.38215984974633516;0.39618025409571483;0.3629369329915832;1.1005903352295898;0.9999913960620177;9.999952269360122;0.4167498626994998;0.4519884353809689;0.45199072442302557;0.3790922468498403;-0.36614500139157363;0.52704458817134;0.9999989599856993
3.91;1.09157376471765;0.41716446085371056;0.3821598157055691;0.39618029952761163;0.36293694283718697;1.100590271832519;0.9999915074543468;9.99995063093153;0.4167498055938414;0.4519884348417351;0.4519907827895586;0.3790922481968836;-0.36614500135685335;0.5270444458189392;0.9999988482564498
3.92;1.0893106997163728;0.4161922811590084;0.3820612452136887;0.37490364787135033;0.34415883973638717;1.0978682056842537;0.9999916163254984;9.999948983491496;0.4167497481743378;0.45198843561911184;0.45199083725165345;0.37915525117375287;-0.3473630013198939;0.5142201133545645;0.9999987434869273
3.92;1.0893105750967087;0.41619224436267155;0.3820612096201599;0.37490370008387075;0.34415885364386534;1.097868136758438;0.9999917228449183;9.999947333024144;0.41674969047671456;0.45198843757342533;0.45199088786526753;0.37915525584623;-0.347363001280786;0.5142199626705288;0.999998645754377
3.93;1.091571392931893;0.4171641844981519;0.3821602568673308;0.39616400634536003;0.3629225794715418;1.1005870650332996;0.9999918272074882;9.999945685678332;0.4167496325704374;0.45198844058427784;0.4519909347276866;0.3790932622400989;-0.3661300012396663;0.5270342926007717;0.9999985551492404
3.93;1.0915712757354707;0.41716414055680573;0.38216022080556644;0.3961640650960397;0.36292259789973785;1.10058699048733;0.9999919295870799;9.999944046821689;0.4167495744998615;0.45198844455207116;0.45199097795870896;0.37909327038350643;-0.36613000119672245;0.5270341342107999;0.9999984717984987
3.94;1.0893082654580037;0.4161915730889291;0.3820612933666756;0.3748891018638911;0.34414596484157584;1.097865913155533;0.9999920300750207;9.999942421259526;0.41674951627548734;0.45198844937153776;0.4519910177157491;0.3791562803543161;-0.347349001152163;0.5142107679551087;0.9999983958942478
3.94;1.089308157346937;0.41619152177382646;0.38206125763762044;0.3748891668207619;0.34414598824062087;1.097865833181379;0.9999921286727529;9.99994081368167;0.4167494578946968;0.451988454933362;0.4519910541882407;0.37915629228353254;-0.34734900110617584;0.5142106027080028;0.9999983276607824
3.95;1.0915689534018667;0.4171638688139856;0.3821607055324568;0.3961465981714769;0.36290715264819534;1.1005847507711517;0.9999922253712609;9.999939229011163;0.4167493993402704;0.45198846117419916;0.4519910875685949;0.37909430631073837;-0.3661150010589137;0.5270239376446231;0.9999982672435723
3.95;1.091568855985426;0.41716380974839434;0.38216067048805497;0.39614666861868597;0.36290718095169866;1.100584666073847;0.9999923202449176;9.999937672610635;0.41674934057673935;0.4519884681289525;0.4519911180529528;0.379094322532059;-0.3661150010105066;0.5270237665349623;0.9999982146063853
3.96;1.08930686614687;0.416191529248642;0.382061672558873;0.3748745366676563;0.34413276429517975;1.0978635791086278;0.9999924134689171;9.999936149707105;0.4167492815842333;0.4519884759264635;0.4519911458642662;0.3791573409769953;-0.34733500096106457;0.5142013701470584;0.9999981695290888
3.96;1.089306780448043;0.416191462157138;0.382061638262092;0.37487461162647856;0.3441327968343677;1.0978634897896289;0.9999925052812333;9.999934664469112;0.4167492223917998;0.4519884847486878;0.45199117126362554;0.37915736162236846;-0.34733500091067787;0.5142011943246877;0.9999981317045182
3.97;1.0915675997642944;0.4171638387660694;0.382161128466643;0.3961307909613605;0.36289285926431214;1.100582398007114;0.9999925959475411;9.999933219634288;0.4167491630683415;0.4519884948180841;0.45199119453625264;0.3790953844023125;-0.36610000085945177;0.5270135385600604;0.9999981008173036
3.97;1.0915675261211946;0.41716376331035354;0.3821610948592145;0.3961308692015899;0.3628928952883466;1.1005823037124847;0.9999926857163198;9.999931816581618;0.4167491037036243;0.4519885064032765;0.45199121596634223;0.37909540918745915;-0.36610000080754945;0.527013359295893;0.9999980765327812
3.98;1.0893045610577776;0.4161910250046005;0.3820620448461839;0.3748596761839311;0.3441196100551826;1.0978612069485152;0.9999927747790078;9.999930455713425;0.416749044408514;0.4519885197854978;0.4519912358222587;0.3791584357764881;-0.34732200075518976;0.5141926130663501;0.999998058457788
3.98;1.0893044992562448;0.41619094115846933;0.38206201187619154;0.3748597562926195;0.3441196488334467;1.09786110778895;0.9999928632796128;9.999929137307403;0.41674898530519927;0.45198853519110965;0.4519912543450649;0.3791584639329486;-0.3473220007026205;0.5141924317630294;0.9999980461109413
3.99;1.091565342142632;0.4171646061270432;0.38216269801997116;0.3961134958771864;0.36287754023950536;1.1005800062585775;0.9999929513167064;9.999927862197088;0.416748926500206;0.45198855275144456;0.4519912717366067;0.3790954934216426;-0.3660860006501062;0.5270030905127452;0.9999980389178142
3.99;1.0915652915721406;0.41716451445426656;0.3821626656829226;0.3961135764952394;0.36287758135773784;1.1005799023288148;0.999993038901691;9.999926631641822;0.41674886807709915;0.45198857250954655;0.45199128815766737;0.37909552400046487;-0.36608600059791685;0.5270029087275816;0.9999980362549156
4.0;1.0893023489226;0.416190503950785;0.3820624666495556;0.37484361876413685;0.3441053673566801;1.097858795998122;0.9999931259377173;9.999925446987277;0.4167488101031179;0.45198859443824213;0.45199130373439056;0.3791585554055287;-0.3473080005463086;0.5141824303361396;0.9999980375110866
4.0;1.0893023086979834;0.41619040535588187;0.38206243487655484;0.3748436988645783;0.3441054110081259;1.0978586873986234;0.9999932122301444;9.999924309590218;0.4167487526255243;0.45198861844429983;0.4519913185689832;0.37915858736616836;-0.3473080004955127;0.5141822496427776;0.9999980421676063
4.01;1.0915632119724303;0.4171637056179531;0.38216278595200687;0.39609776325475626;0.36286365701623596;1.1005775768417512;0.9999932975074789;9.9999232206494;0.4167486956723443;0.451988644363512;0.45199133275706743;0.3790966196110803;-0.36607100044573865;0.5269926666665963;0.9999980498466788
4.01;1.0915631811751212;0.4171636010751733;0.3821627550204178;0.39609784169045686;0.36286370348031743;1.1005774647777982;0.9999933814926735;9.999922180851355;0.41674863926706335;0.4519886719569925;0.4519913464196743;0.3790966518358927;-0.3660710003971784;0.5269924886178342;0.9999980602079852
4.02;1.0893012170319447;0.4161902767347953;0.38206286224265323;0.37482909269122017;0.3440922417407017;1.0978563517180144;0.9999934639999601;9.999921190419725;0.41674858344709875;0.45198870090934795;0.45199135973894217;0.3791596836837804;-0.34729500034999816;0.51417367263583;0.9999980728261718
4.02;1.0893011953179736;0.41619016732159264;0.38206283263764024;0.3748291681270119;0.3440922911062449;1.0978562381725672;0.9999935449036133;9.999920249886609;0.41674852827328457;0.4519887308470079;0.45199137296226893;0.3791597147928043;-0.34729500030433247;0.5141734993816848;0.9999980872478589
4.03;1.0915611176185367;0.417163155397539;0.3821632582442481;0.3960804062783122;0.3628483361540578;1.1005751246117084;0.9999936239921818;9.999919360872958;0.4167484738290244;0.45198876139510163;0.45199138636008046;0.3790977448612145;-0.3660560002602951;0.526982269367358;0.9999981031201344
4.03;1.0915611050215266;0.4171630421084294;0.3821632306726145;0.39608047740112334;0.3628483884491133;1.10057501138277;0.9999937009344776;9.999918526084736;0.41674842022662417;0.4519887922185536;0.45199140016807704;0.3790977736608387;-0.36605600021800216;0.526982103333051;0.9999981202620073
4.04;1.0892991591961938;0.41618961696503615;0.3820632574958166;0.37481421161904993;0.3440791533018718;1.097853898617799;0.9999937753758157;9.99991774865925;0.41674836762114226;0.4519888229981864;0.45199141456759684;0.3791608010228928;-0.3472820001775745;0.5141649585975164;0.9999981386620664
4.04;1.0892991559608969;0.41618950094358553;0.3820632325551521;0.374814277574158;0.3440792084400472;1.0978537862967481;0.9999938470111521;9.999917032001122;0.416748316210171;0.45198885341288436;0.4519914296988899;0.3791608268384258;-0.347282000139115;0.51416480180015;0.9999981583814492
4.05;1.091560096133598;0.4171629247759674;0.38216371687937567;0.3960645731255447;0.36283413471556897;1.1005726743972064;0.9999939156069666;9.99991638064667;0.4167482662111803;0.4519888831902064;0.4519914456504592;0.3790978510602215;-0.36604100010270224;0.5269712139315876;0.9999981794908727
4.05;1.0915601024262571;0.4171628073308024;0.38216369507325065;0.3960646335666882;0.3628341925624896;1.1005725628994185;0.9999939810027442;9.999915800640263;0.41674821783380256;0.45198891216219705;0.451991462438174;0.37909787368186154;-0.3660410000684112;0.5269710673627194;0.9999982021091915
4.06;1.0892982157141198;0.41618900513195395;0.38206337169592164;0.37480001329913665;0.3440664237403436;1.0978514517182079;0.9999940431170166;9.999915298536107;0.416748171263538;0.4519889402605567;0.451991480016031;0.37916089470540704;-0.34726800003632635;0.5141549063773568;0.9999982263797931
4.06;1.089298232001065;0.41618888757611405;0.3820633534968809;0.3748000681205205;0.34406648421672054;1.0978513407579507;0.9999941019735242;9.999914880366134;0.41674812665915045;0.45198896746520983;0.45199149829209206;0.3791609141312057;-0.3472680000065374;0.5141547705825597;0.9999982524028256
4.07;1.0915581529859923;0.41716228915263665;0.38216418826271414;0.39604834866536537;0.36281996884140666;1.1005692300126488;0.999994157720001;9.99991455120572;0.4167480841740955;0.45198899376000823;0.45199151714163577;0.37909893196654654;-0.36602699997914373;0.5269616550116567;0.9999982802380177
4.07;1.0915581797151406;0.41716217299456254;0.38216417404168523;0.3960483978794015;0.3628200321124848;1.1005691195641545;0.9999942105930303;9.999914314731724;0.4167480439750102;0.4519890191314904;0.45199153643636675;0.379098948220424;-0.3660269999542622;0.526961530154697;0.9999983098953903
4.08;1.0892963137910827;0.4161895381677815;0.3820649285394217;0.3747850944951126;0.34405342377812187;1.0978490095136884;0.9999942608196294;9.99991417292685;0.4167480062192048;0.45198904358265873;0.45199155605957597;0.3791619628854771;-0.34725499993201325;0.5141463530562277;0.999998341310535
4.08;1.0892963510098586;0.416189425194324;0.38206491845611695;0.3747851379209397;0.34405348991838336;1.097848899936551;0.9999943085254367;9.999914126341364;0.4167479710324192;0.45198906713579423;0.4519915758873014;0.37916197592033934;-0.347254999912485;0.514146238568898;0.9999983743881247
4.09;1.0915562928948495;0.4171617168347467;0.3821647356469944;0.39603086689432854;0.36280471505061;1.1005667908533125;0.9999943537059498;9.99991417477698;0.41674793851894526;0.4519890898540156;0.4519915957617908;0.3790999872301961;-0.3660119998957042;0.5269514871475149;0.9999984090814522
