time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
4.09;1.091556340314981;0.4171616087804069;0.3821647297082924;0.3960309043388667;0.3628047838756173;1.1005666821754512;0.9999943962580824;9.999914317870177;0.4167479087760382;0.45198911186277074;0.4519916154900844;0.37909999666183164;-0.36601199988164373;0.5269513823423825;0.9999984454273503
4.1;1.0892944945648022;0.41618893893642317;0.3820654524936221;0.37476887133690095;0.34403929145455403;1.0978465736775922;0.9999944360618803;9.999914555042945;0.4167478819022646;0.45198913329518864;0.451991634879776;0.3791630040278818;-0.34724099987025675;0.5141372059528995;0.9999984834730424
4.1;1.08929455099018;0.41618883706508997;0.38206545078332327;0.3747689026929012;0.3440393627893657;1.0978464650546922;0.9999944730338949;9.999914885378216;0.4167478580000303;0.4519891542002146;0.4519916537874775;0.379163009145961;-0.34724099986149104;0.5141371099101871;0.9999985231673374
4.11;1.0915545504227202;0.41716079018381214;0.3821649402358447;0.3960149454318395;0.3627909425600335;1.100564355998863;0.9999945071028091;9.999915307879105;0.4167478371522288;0.4519891745385993;0.45199167213648245;0.37910101186448064;-0.3659969998552701;0.5269413948216058;0.9999985643649117
4.11;1.0915546139710144;0.4171606954031208;0.38216494297922227;0.39601497067890234;0.3627910165749132;1.1005642462148033;0.9999945382474905;9.99991582136294;0.4167478193795504;0.4519891942499879;0.45199168988716587;0.3791010120641291;-0.365996999851471;0.5269413065312194;0.9999986069202688
4.12;1.0892937420509472;0.4161887376509271;0.3820659791128406;0.3747541374472246;0.34402627626935645;1.0978441353826447;0.9999945666571844;9.999916424117082;0.4167478046255633;0.4519892132782159;0.4519917070008043;0.3791630096401785;-0.34722799984993585;0.5141280650083865;0.9999986507784364
4.12;1.089293811104189;0.41618865064968186;0.38206598643309786;0.3747541565610182;0.3440263533720924;1.0978440231591444;0.9999945928107334;9.999917114095526;0.4167477927764753;0.4519892315511275;0.451991723455479;0.3791630044614097;-0.34722799985051406;0.5141279837456075;0.999998696031902
4.13;1.091552822239372;0.4171602685589002;0.3821655126238858;0.39599857892042073;0.3627768427442699;1.100561909280838;0.9999946173712674;9.999917889291293;0.416747783675114;0.4519892489688085;0.4519917392973356;0.3791009963410989;-0.365982999853079;0.5269313388463696;0.9999987428991877
4.13;1.091552894970164;0.41716018952988226;0.3821655244543919;0.39599859231796647;0.3627769231703902;1.1005617936694445;0.9999946410457017;9.999918747836444;0.41674777713601324;0.451989265402834;0.451991754647052;0.3791009850700783;-0.36598299985749894;0.5269312641179545;0.9999987916550399
4.14;1.089292030424044;0.41618820287172653;0.3820665293963784;0.37473902758671196;0.34401329996287655;1.0978416764391379;0.9999946645141585;9.999919688124127;0.4167477729801414;0.45198928070467154;0.45199176964326376;0.37916397048583655;-0.3472149998636118;0.5141197172697757;0.9999988425820701
4.14;1.089292104904924;0.416188132112839;0.38206654580710675;0.37473903623965926;0.34401338359872774;1.0978415578462255;0.9999946884123122;9.999920708735917;0.4167477710444603;0.4519892947255123;0.45199178438543247;0.37916395251202795;-0.3472149998712231;0.5141196486407144;0.9999988959002916
4.15;1.0915521186400632;0.41716020782777696;0.38216613460622373;0.39598251666862705;0.3627627548247334;1.100559438224231;0.9999947133407475;9.999921807791909;0.41674777115708367;0.4519893073273388;0.45199179891970515;0.37910193114526014;-0.3659679998801046;0.5269213594915774;0.9999989516528943
4.15;1.0915521926590617;0.41716014596307105;0.3821661555640578;0.3959825215715376;0.36276284114570706;1.1005593179498565;0.9999947398634874;9.999922982297866;0.416747773121943;0.45198931838538453;0.4519918132532781;0.379101906438212;-0.36596799988999223;0.5269212966188609;0.9999990096503345
4.16;1.0892903680055568;0.4161874074763977;0.38206680047638514;0.3747242773029036;0.34400069821730783;1.0978391974684623;0.9999947684805135;9.99992422765413;0.4167477767073808;0.45198932781184453;0.4519918273810708;0.379164878511072;-0.3472009999006108;0.5141107425791065;0.9999990695570216
4.16;1.0892904396030956;0.4161873552377538;0.3820668255936262;0.3747242792953583;0.3440007866155728;1.0978390772777793;0.9999947996021546;9.999925536955654;0.41674778163316967;0.4519893355861913;0.45199184131465986;0.37916484754353424;-0.34720099991171616;0.5141106849524034;0.9999991310378998
4.17;1.0915504087326853;0.41715982354043407;0.3821667785287816;0.39596607861156996;0.36274870097838335;1.100556957804439;0.9999948335403807;9.999926900547104;0.41674778759255965;0.45198934173819577;0.4519918550766485;0.3791028137273458;-0.3659539999230991;0.526912119767596;0.9999991938151065
4.17;1.0915504766551816;0.4171597815958389;0.38216680739595776;0.39596607836159015;0.3627487908058542;1.1005568392947325;0.9999948705204575;9.999928306709773;0.41674779428746844;0.4519893463037739;0.45199186867710345;0.3791027772352203;-0.36595399993455574;0.5269120670912194;0.9999992576240953
4.18;1.089289643967796;0.4161874143237829;0.38206743218340244;0.3747094378049249;0.34398774726447373;1.0978367218694343;0.9999949107138586;9.999929743663708;0.4167478014287293;0.4519893493064663;0.4519918821309729;0.37916573824220934;-0.34718799994588895;0.5141024852006986;0.9999993221646554
4.18;1.0892897074643892;0.416187383286621;0.3820674644641168;0.3747094357962648;0.34398783788353166;1.0978366056829723;0.9999949542556589;9.999931201395853;0.4167478087461227;0.45198935074712215;0.4519918954803467;0.37916569695495994;-0.3471879999569361;0.5141024375662637;0.9999993871171183
4.19;1.0915486687413192;0.41715957085321803;0.3821674961047893;0.3959484114688433;0.3627335470749192;1.1005544909830174;0.999995001223688;9.999932671795774;0.416747816033347;0.4519893505763737;0.4519919087784449;0.37910265360423545;-0.3659389999675661;0.5269015065735468;0.9999994522158919
4.19;1.091548727792025;0.41715955083201517;0.3821675317116391;0.3959484079554212;0.36273363783528245;1.1005543780513607;0.999995051620723;9.999934147683248;0.41674782316398595;0.45198934866913537;0.4519919220724714;0.37910260842848786;-0.36593899997766105;0.526901464192701;0.999999517307865
4.2;1.0892878861912683;0.41618711228498545;0.38206807874708776;0.37469425600531453;0.34397481529645796;1.0978342671719923;0.9999951053695317;9.999935621849007;0.4167478300728574;0.45198934483179215;0.45199193538324056;0.3791655616695558;-0.34717499998712237;0.5140935314317651;0.9999995823529448
4.2;1.0892879407464189;0.416187102571639;0.382068117689859;0.3746942510800632;0.34397490540709275;1.0978341586629394;0.9999951622880813;9.999937086658287;0.41674783673504684;0.4519893388447903;0.4519919486655891;0.3791655135572837;-0.34717499999586754;0.5140934946692646;0.9999996473783113
4.21;1.0915469328349656;0.41715900831974345;0.3821678642741315;0.3959323404780564;0.36271985265661233;1.1005520529115669;0.9999952220710313;9.999938534223194;0.4167478431227927;0.4519893305178239;0.4519919618080535;0.3791034642864522;-0.36592500000380035;0.526892350566952;0.9999997124090613
4.21;1.091546983087765;0.41715900793226435;0.38216790676651896;0.39593233413298584;0.3627199414992476;1.1005519503950947;0.9999952843478255;9.999939956709678;0.4167478491494636;0.45198931973529566;0.45199197469714303;0.3791034140136688;-0.3659250000108108;0.5268923198729172;0.9999997774414835
4.22;1.0892870924568572;0.41618728599279503;0.3820687654046474;0.3746793912509894;0.34396186315675475;1.097831851677696;0.99999534881191;9.999941346870838;0.4167478546499856;0.45198930646614144;0.4519919872839079;0.3791663628742443;-0.3471610000167965;0.5140846860399024;0.9999998424757286
4.22;1.0892871390370327;0.41618729421536305;0.3820688120474512;0.3746793835213952;0.3439619503066567;1.0978317573452554;0.9999954153120935;9.999942698535452;0.41674785939962306;0.4519892907349334;0.45199199959442976;0.3791663109941692;-0.34716100002166705;0.5140846617746978;0.999999907524348
4.23;1.0915461238607673;0.4171604747566514;0.38216971804049493;0.3959162575341709;0.3627058279138818;1.100549667910164;0.9999954838297587;9.99994400628468;0.416747863139632;0.4519892725859585;0.45199201167710634;0.37910425848828866;-0.36591100002534827;0.5268832437751759;0.9999999726141557
4.23;1.0915461676986096;0.4171604909394693;0.3821697694533669;0.3959162487284372;0.36270591303063376;1.1005495837618606;0.9999955543753167;9.999945264971002;0.4167478656020306;0.45198925207291857;0.4519920235348383;0.37910420546795504;-0.36591100002779525;0.5268832256508937;1.0000000378442477
4.24;1.089285272406826;0.4161883411361457;0.38207058393616294;0.37466423643174857;0.34394895533209824;1.0978305051593784;0.9999956268784104;9.999946469787384;0.41674786655018725;0.4519892292951688;0.451992035083219;0.37916715205818097;-0.3471480000289884;0.5140765660100836;1.0000001034046497
4.24;1.0892853145428256;0.41618836438101714;0.38207063997225177;0.37466422714186226;0.34394903817224465;1.0978304322383978;0.9999957011326588;9.999947616179167;0.4167478658246335;0.4519892044476631;0.4519920461308897;0.37916709839190355;-0.3471480000289166;0.5140765530638457;1.0000001694824219
4.25;1.091544295927306;0.41716039463481475;0.38217048510929064;0.39589977213863403;0.36269175629370826;1.1005473650131479;0.9999957768207164;9.999948699504454;0.4167478633433615;0.45198917782029707;0.45199205639164913;0.3791040445955174;-0.36589600002756806;0.5268727695451447;1.0000002361779716
4.25;1.0915443372926645;0.41716042419921595;0.38217054508157783;0.3958997630229678;0.36269183665143934;1.1005473033658997;0.9999958535983059;9.99994971514814;0.41674785906141;0.45198914975037563;0.4519920655246113;0.37910399078184975;-0.36589600002492145;0.5268727606977731;1.0000003035386347
4.26;1.0892834403810032;0.4161882421444904;0.38207132721474835;0.37464903084118084;0.3439359846080664;1.0978282470796425;0.9999959312066771;9.9999506590239;0.4167478529515025;0.4519891205766631;0.45199207316488466;0.3791669370143206;-0.3471350000209315;0.5140677477259686;1.0000003716298802
4.26;1.0892834816042163;0.4161882773181925;0.3820713905024492;0.37464902258356425;0.3439360625116712;1.0978281959207714;0.9999960095643898;9.99995152815549;0.4167478450176508;0.451989090623898;0.4519920789369534;0.37916688326150405;-0.34713500001553516;0.5140677419251367;1.0000004405056087
4.27;1.0915424627384576;0.41716036366465986;0.38217128248496013;0.3958832895944423;0.36267766510531363;1.1005441496876376;0.999996088738721;9.999952321125113;0.41674783531847315;0.45198906020706336;0.45199208248077416;0.3791048294088478;-0.3658820000086834;0.5268637404697383;1.0000005100927813
4.27;1.0915425046016805;0.4171604036905571;0.3821713483560855;0.39588328284592406;0.36267774034849953;1.100544108188831;0.99999616881697;9.999953037881088;0.41674782398046273;0.451989029627101;0.45199208350909564;0.379104775306302;-0.3658820000003532;0.5268637375387433;1.0000005801304048
4.28;1.0892826482191587;0.4161882536407541;0.3820717926182764;0.37463455720506256;0.34392332999054764;1.0978260711968308;0.9999962498460726;9.999953679240521;0.41674781117799287;0.45198899917148616;0.4519920818479092;0.37916772078817895;-0.3471219999905163;0.5140596924997203;1.000000650197185
4.28;1.089282691800525;0.4161882980217279;0.38207186064073784;0.37463455212991437;0.3439234023732402;1.097826038443882;0.9999963318783182;9.999954246649109;0.4167477970909931;0.4519889691231471;0.45199207740682273;0.3791676656951055;-0.3471219999791096;0.5140596928106383;1.0000007197560559
4.29;1.0915416363682735;0.4171607672584189;0.38217211332087625;0.39586716590308796;0.3626635383638808;1.1005420096651384;0.9999964150184406;9.999954741776923;0.41674778188854383;0.4519889397443732;0.4519920701290712;0.37910560993012804;-0.36586799996603225;0.5268547359375493;1.0000007881743387
4.29;1.0915416825296897;0.41716081595257615;0.38217218326354974;0.3958671620336143;0.36266360775626705;1.1005419846068127;0.9999964994074434;9.999955166238397;0.416747765753406;0.45198891124345014;0.45199205999016634;0.3791055534797884;-0.36586799995115826;0.5268547396596938;1.000000854776003
4.3;1.089280831894215;0.41618823338738203;0.3820725778341215;0.3746193713878956;0.34391031576508335;1.0978239629722903;0.9999965851598756;9.999955521822507;0.4167477489041216;0.4519888837596401;0.45199204702588147;0.3791684963753118;-0.34710899993435507;0.5140516634632317;1.0000009189907741
4.3;1.0892808807415923;0.41618828646581546;0.3820726492500811;0.37461936830593795;0.3439103816990784;1.0978239443908755;0.9999966723187421;9.999955810314635;0.41674773158973555;0.4519888573753131;0.4519920313429443;0.3791684386510055;-0.34710899991550603;0.5140516707138196;1.000000980468121
4.31;1.0915398306345914;0.417160809289826;0.382172945139655;0.3958507039839255;0.3626494002257334;1.1005399284552946;0.9999967608524517;9.999956032699593;0.41674771407721417;0.45198883212918267;0.45199201310552334;0.37910638032599225;-0.3658529998945357;0.5268450647526325;1.0000010390151197
4.31;1.0915398821610758;0.4171608666165209;0.3821730175808563;0.39585070136609074;0.36264946215911265;1.1005399147808144;0.9999968506600001;9.999956188838409;0.41674769664617173;0.45198880801521446;0.4519919925105501;0.37910632140547945;-0.36585299987141745;0.5268450759193505;1.0000010944686653
4.32;1.0892800362779431;0.41618864315318677;0.3820733865840783;0.37460451973348424;0.3438972587146376;1.097821903023444;0.9999969415684506;9.999956278241362;0.4167476795988607;0.4519887849841347;0.45199196976294304;0.37916826189472475;-0.34709499984615716;0.5140422511158974;1.0000011466745289
4.32;1.0892800911006864;0.4161887044389091;0.3820734597100244;0.37460451719603094;0.3438973161837396;1.097821892831214;0.9999970333462401;9.99995630120573;0.4167476632823328;0.45198876294728074;0.4519919450713616;0.3791682018270205;-0.34709499981877917;0.5140422664622195;1.000001195570788
4.33;1.0915380882617223;0.4171604890568736;0.38217340856097654;0.3958358531264001;0.36263668931203524;1.1005378837798463;0.9999971257332695;9.999956259107764;0.41674764809227144;0.45198874178017623;0.45199191867258487;0.3791061413028919;-0.3658389997893293;0.5268354002141975;1.000001241233789
4.33;1.091538147559516;0.4171605535678991;0.3821734822827864;0.39583585019246775;0.36263674178053634;1.1005378753717432;0.9999972184662941;9.999956153771649;0.4167476344389744;0.45198872134216556;0.4519918908443292;0.3791060805054734;-0.3658389997578889;0.526835419572093;1.0000012838319856
4.34;1.0892782709323074;0.4161886869794328;0.3820741883631358;0.3745893393279595;0.34388417881635236;1.0978198670597532;0.9999973113286245;9.999955987093237;0.4167476227062035;0.45198870150930953;0.4519918618784523;0.3791690196721622;-0.34708199972459086;0.5140342842160737;1.000001323551136
4.34;1.0892783360704918;0.416188753718029;0.3820742627181233;0.37458933551915846;0.3438842258308987;1.097819858230277;0.9999974041952446;9.999955761552027;0.4167476132377263;0.4519886822062275;0.45199183203709925;0.37916895904187187;-0.3470819996896136;0.5140343068207132;1.0000013605355933
4.35;1.091536344934062;0.4171605876766551;0.382174253196876;0.39581939010010253;0.3626224775590024;1.1005358482135104;0.9999974969796928;9.999955480520894;0.41674760633275615;0.45198866342041816;0.4519918015185501;0.37910689880116083;-0.36582499965314186;0.5268264852167578;1.0000013948721924
4.35;1.091536417471146;0.4171606555769144;0.38217432853592603;0.3958193851820223;0.36262251882846275;1.100535836331197;0.9999975895406006;9.999955147548663;0.41674760223742807;0.45198864518117854;0.4519917704768713;0.3791068390509106;-0.36582499961532744;0.5268265100920224;1.000001426614085
4.36;1.089276555825133;0.4161887463515085;0.3820749963732803;0.3745741518770177;0.3438710549311954;1.0978178219030084;0.9999976816514833;9.999954765712303;0.416747601158411;0.45198862752117336;0.4519917391065403;0.37916977981915995;-0.3470689995762957;0.5140263414005093;1.0000014558106043
4.36;1.0892766379020933;0.4161888141282896;0.3820750732885625;0.3745741458759975;0.34387109027647084;1.0978178042788795;0.9999977730232393;9.999954337871014;0.41674760329942745;0.45198861045299227;0.4519917076913143;0.37916972111260755;-0.34706899953618203;0.5140263680260876;1.0000014825046148
4.37;1.0915356650301862;0.41716108905029253;0.3821751204362471;0.3958032658806386;0.36260820579392633;1.100533782950267;0.99999786336912;9.999953867191731;0.41674760888748336;0.45198859396512914;0.4519916765367154;0.3791076629492171;-0.36581099949515294;0.5268175882514691;1.0000015066946486
4.37;1.0915357586844476;0.417161155554287;0.382175199663598;0.39580325925813914;0.3626082353875615;1.1005337576038785;0.9999979524801456;9.999953357218036;0.41674761816030653;0.45198857804567333;0.45199164585816587;0.37910760535624727;-0.365810999453399;0.5268176164965008;1.0000015283218715
4.38;1.0892759198226742;0.4161891982889196;0.3820758312098329;0.37455928561775603;0.3438578705395193;1.097815728050875;0.9999980402130378;9.999952811455628;0.4167476313192864;0.4519885627329606;0.4519916157457276;0.37916954838881106;-0.3470559994111264;0.5140176753609494;1.0000015472851485
4.38;1.0892760257706309;0.41618926299625514;0.38207591329112717;0.37455927886902424;0.3438578949504079;1.0978156941696104;0.9999981264233124;9.999952233196542;0.416747648479758;0.4519885481365424;0.45199158620645447;0.3791694921692733;-0.3470559993685511;0.5140177051167041;1.0000015634221902
4.39;1.091534078126943;0.4171611837492234;0.38217599373422695;0.39578679057678573;0.3625939035332535;1.1005316559650211;0.9999982109803011;9.999951626133585;0.416747669648779;0.4519885343924924;0.45199155719946643;0.37910743688466314;-0.3657969993258726;0.5268079846706415;1.0000015764586183
4.39;1.0915341964917786;0.41716124627143475;0.3821760789236168;0.3957867840125677;0.3625939231922306;1.1005316136370535;0.9999982938281313;9.999950995349444;0.4167476947412172;0.45198852160754965;0.4519915286419257;0.37910738274317246;-0.365796999283257;0.5268080159824949;1.0000015859744344
4.4;1.0892744224926147;0.41618891128628593;0.38207636089856656;0.37454448595923673;0.34384500979125;1.0978135675595955;0.99999837496448;9.999950347827973;0.4167477236024769;0.4519885098504099;0.4519915004178612;0.3791703299303452;-0.34704299924086157;0.5140097595991184;1.000001591436029
4.4;1.0892745535837904;0.41618897075096006;0.3820764490107942;0.3745444798349734;0.34384502485978163;1.0978135182411501;0.9999984543554382;9.999949692285474;0.41674775600509006;0.45198849917833067;0.4519914724066177;0.37917027856665425;-0.3470429991988648;0.514009792701497;1.0000015923213412
4.41;1.0915325915200544;0.4171612585972807;0.3821768908432786;0.3957703172088777;0.3625795631992075;1.100529466298813;0.9999985319113718;9.999949038943011;0.41674779165077874;0.4519884896530999;0.4519914445312267;0.37910822868100574;-0.3657829991574556;0.5267991140241994;1.0000015882608912
4.41;1.0915327360049707;0.41716131408770457;0.38217698118152144;0.3957703115920704;0.3625795736969933;1.1005294124098617;0.999998607561647;9.999948399088;0.41674783019862055;0.4519884813276196;0.4519914167941698;0.3791081802143562;-0.3657829991167942;0.5267991489474029;1.000001579086608
4.42;1.0892739880003348;0.41619053109211784;0.3820783501423013;0.37452967081958277;0.3438317921333183;1.0978113572684112;0.9999986812757177;9.999947783886412;0.41674787127967994;0.451988474228808;0.4519913892616391;0.37917113303077593;-0.34702999907700277;0.5140018581712482;1.0000015647803218
4.42;1.0892741465212694;0.4161905815937833;0.3820784418328647;0.3745296654636014;0.3438317982617131;1.0978113015736892;0.9999987529429343;9.999947203555044;0.41674791448880094;0.45198846835477247;0.4519913620139182;0.37917108694584434;-0.3470299990382053;0.5140018949624564;1.0000015453861664
4.43;1.0915322522257929;0.4171613004946092;0.3821774409719255;0.3957558023220012;0.36256663308682174;1.1005272460363968;0.9999988222769883;9.99994666778631;0.416747959376987;0.45198846367321593;0.45199133511629014;0.3791090417880726;-0.3657689990005576;0.5267902582461002;1.0000015209859647
4.43;1.0915324252971126;0.41716134504644176;0.3821775332547824;0.3957557970205424;0.36256663496857217;1.1005271913600192;0.9999988888524901;9.999946186075416;0.41674800545427754;0.4519884601236988;0.4519913086246835;0.3791089974586828;-0.3657689989642316;0.5267902967405177;1.0000014917361564
4.44;1.0892726675383222;0.41619045599979326;0.3820791816015628;0.37451569013744757;0.3438196194861899;1.0978101381679504;0.9999989521632618;9.999945766787796;0.41674805221444416;0.45198845764941215;0.451991282597081;0.37917095395132117;-0.34701699892938;0.5139932333912857;1.0000014578669028
4.44;1.0892728559266889;0.4161904939520063;0.3820792737340172;0.37451568467919644;0.34381961720845344;1.0978100869442962;0.9999990116237206;9.999945415806367;0.41674809917560146;0.45198845624170325;0.45199125710388377;0.37917091132320946;-0.3470169988961146;0.5139932726113386;1.0000014196588438
4.45;1.0915309921772165;0.4171612929994982;0.3821783573098462;0.39573933230200264;0.362552223020029;1.1005250380840215;0.9999990665801014;9.999945136213524;0.41674814591267867;0.45198845593486847;0.45199123222734805;0.37910886963994583;-0.36575499886451696;0.5267806934474261;1.0000013774637746
4.45;1.0915311964212273;0.4171613240781892;0.38217844878811463;0.39573932667124395;0.36255221682803185;1.1005249920214886;0.9999991163783609;9.999944929560801;0.41674819206693725;0.4519884567552066;0.45199120802550946;0.3791088289350365;-0.3657549988346682;0.526780731597388;1.0000013317448426
4.46;1.0892724694583327;0.4161907720319193;0.38208006818475393;0.37450082735553214;0.34380628995313184;1.0978079492813893;0.9999991604254634;9.999944797799378;0.4167482373328359;0.45198845869125553;0.4519911844964585;0.37917178920946204;-0.34700399880665866;0.5139853475938472;1.00000128306026
4.46;1.0892726894859979;0.41619079644912815;0.3820801585686378;0.3745008213860324;0.34380627988410095;1.0978079104275515;0.9999991981860618;9.999944744278999;0.4167482814406841;0.4519884616930909;0.4519911615845331;0.3791717504534875;-0.34700399878057386;0.5139853825226707;1.0000012319657507
4.47;1.0915298577519918;0.4171624434434205;0.38218037776797226;0.39572290862763365;0.3625378256934733;1.100522876037672;0.9999992291886743;9.999944773273288;0.4167483241524686;0.45198846566792816;0.4519911391977413;0.3791097126716353;-0.36574099875648813;0.5267718352524992;1.000001178946794
4.47;1.0915300923520945;0.41716246154362474;0.38218046631464586;0.3957229021382624;0.36253781212485386;1.1005228466940744;0.9999992530944813;9.999944888730084;0.41674836527180864;0.4519884704626674;0.45199111721526203;0.37910967589692524;-0.3657409987344591;0.5267718649272052;1.0000011244541869
4.48;1.0892713945972938;0.41619064010785983;0.38208093145752303;0.37448563332750445;0.3437929447316468;1.09780582296974;0.9999992696929005;9.999945093384696;0.41674840465224317;0.451988475845247;0.45199109551070477;0.37917264017059443;-0.3469909987145043;0.5139774324474914;1.0000010689532608
4.48;1.0892716426735227;0.4161906522470285;0.3820810171654139;0.3744856263551219;0.3437929284837017;1.0978058054902056;0.9999992787830022;9.999945388775522;0.4167484421927346;0.451988481516975;0.4519910739835586;0.3791726055198422;-0.34699099869660766;0.513977455357788;1.000001012933555
4.49;1.0915298373021014;0.4171626803100614;0.3821812400687442;0.3957079918486762;0.36252445474593903;1.100520795012722;0.9999992800854159;9.999945775332895;0.41674847783666896;0.4519884871585302;0.45199105256104066;0.3791105719664608;-0.3657269986807597;0.5267629330824788;1.0000009569012351
4.49;1.0915300984199192;0.417162686867654;0.38218132216984163;0.3957079842635721;0.36252443675683005;1.1005207924115392;0.9999992732413343;9.999946251999724;0.41674851157184334;0.45198849248551415;0.45199103118615924;0.37911053954404633;-0.3657269986669604;0.5267629485101252;1.000000901366477
4.5;1.0892704272634615;0.4161904612019813;0.38208177080010547;0.37447043497216864;0.34377958003007697;1.097803798596528;0.9999992578656888;9.99994681610722;0.4167485434034493;0.45198849730959356;0.4519910098310504;0.3791725083187103;-0.3469779986551975;0.5139687253836933;1.0000008468265966
4.5;1.089270700008461;0.41619046225530437;0.38208184855323235;0.3744704264844397;0.3437795609961269;1.09780381445475;0.9999992336319906;9.999947463804613;0.4167485733176614;0.451988501568713;0.45199098851712133;0.3791724784048369;-0.3469779986454483;0.5139687332601006;1.000000793735404
4.51;1.0915289176137009;0.4171625241902162;0.3821821029884491;0.39569151050212686;0.3625099746117834;1.1005188408187383;0.9999992003776198;9.999948190570692;0.41674860127644825;0.45198850530466067;0.4519909673132261;0.37911044994897375;-0.3657129986376818;0.5267532523062447;1.000000742489897
4.51;1.0915291995199368;0.4171625197173732;0.3821821755452067;0.395691500703855;0.3625099551278287;1.1005188784110596;0.9999991582068546;9.999948991251763;0.4167486272351553;0.45198850863641155;0.45199094631789916;0.3791104230960048;-0.36571299863184;0.5267532528561464;1.000000693431368
4.52;1.0892705856876193;0.4161902570258015;0.38208222649048457;0.374457161531305;0.34376765470593873;1.0978019278096514;0.9999991075267124;9.99994985955343;0.41674865115502435;0.4519885117360668;0.45199092564207133;0.37917339798217964;-0.34696499862782476;0.5139606966647665;1.0000006468154305
4.52;1.0892708736106491;0.4161902469881733;0.3820822933265353;0.37445714995270496;0.34376763522012416;1.0978019894348168;0.9999990489768202;9.999950788123318;0.4167486730054603;0.45198851479203594;0.45199090540815345;0.3791733747553026;-0.3469649986255093;0.5139606901739678;1.000000602791411
4.53;1.0915280640445597;0.4171622755497113;0.3821828795463004;0.39567622966534793;0.3624966016985525;1.1005170634779173;0.9999989832792499;9.999951769754567;0.4167486927561471;0.4519885179899667;0.45199088574810403;0.3791113535706712;-0.3656989986247682;0.5267442334534224;1.0000005614063237
4.53;1.0915283547030874;0.41716225992279987;0.3821829401268781;0.39567621622683347;0.3624965822030095;1.1005171498606;0.9999989110847176;9.9999527982191;0.4167487103682329;0.451988521508579;0.4519908667807904;0.37911133454512247;-0.36569899862550503;0.5267442200644284;1.0000005226109663
4.54;1.0892697464157552;0.4161899894117123;0.38208298234714577;0.37444194122783764;0.3437542820556059;1.0978002483268983;0.9999988329495549;9.999953868038913;0.41674872580290984;0.45198852550577323;0.4519908485920734;0.3791743177144909;-0.3469519986276552;0.5139526118087742;1.0000004862966472
4.54;1.089270036765616;0.4161899682331894;0.38208303574072355;0.3744419261390765;0.34375426244470253;1.0978003585539908;0.9999987494168202;9.999954974249508;0.41674873904228066;0.45198853011104534;0.45199083122163153;0.3791743030387405;-0.3469519986311737;0.5139525911922744;1.0000004523201795
4.55;1.0915282656312832;0.4171620797966927;0.3821833293092446;0.3956604662695287;0.3624824540483576;1.100515480179548;0.9999986610054955;9.999956112546425;0.41674875010232265;0.4519885354209206;0.4519908146394337;0.37911229044163697;-0.3656859986360329;0.5267358525472822;1.0000004204692399
4.55;1.0915285530059786;0.4171620529461596;0.3821833748680676;0.39566044995890504;0.36248243403502917;1.1005156128024973;0.999998568119778;9.999957279470792;0.4167487590287053;0.45198854147976425;0.4519907987332072;0.3791122798303509;-0.3656859986422244;0.5267358241278409;1.000000390447667
4.56;1.0892698991232055;0.41619007250630985;0.3820836925024356;0.37442703718378517;0.34374089362289817;1.0977987560012998;0.9999984710090024;9.999958472491544;0.416748765880723;0.45198854827238905;0.4519907833417488;0.3791742710769428;-0.3469389986497472;0.5139437301935749;1.0000003619170028
4.56;1.0892701812248018;0.4161900400702454;0.3820837299708184;0.374427020346048;0.34374087280567944;1.0977989093167981;0.9999983697835673;9.99995968984121;0.4167487707249458;0.4519885557242261;0.45199076832221485;0.3791742640015027;-0.34693899865858885;0.5139436937447717;1.0000003344951984
4.57;1.0915274003168984;0.41716174164277336;0.38218399081421334;0.39564516336068933;0.3624690765973718;1.1005140721898345;0.9999982644538234;9.99996093011709;0.41674877365648605;0.4519885636942756;0.45199075360765373;0.3791122583778428;-0.3656719986687205;0.5267259955278377;1.000000307700219
4.57;1.091527674897472;0.41716170378428735;0.3821840198256038;0.3956451464495457;0.3624690548405876;1.100514243939635;0.999998154940051;9.999962191882622;0.41674877482750305;0.4519885720135057;0.4519907392214506;0.3791122539466885;-0.36567199868011424;0.526725951229916;1.0000002809698991
4.58;1.089269006115388;0.4161896675308078;0.38208428000366057;0.3744130106507275;0.34372862311020824;1.0977974238241643;0.9999980410646564;9.99996347351217;0.4167487744422602;0.4519885805574656;0.451990725234648;0.37917525044064776;-0.3469269986927545;0.513936198280776;1.0000002537767658
4.58;1.0892692714052843;0.41618962472160753;0.3820843000252028;0.3744129939577029;0.3437286004141212;1.0977976111368881;0.9999979226093924;9.999964773165484;0.4167487727158751;0.45198858927205166;0.4519907117008003;0.3791752476213785;-0.3469269987066243;0.5139361466003046;1.0000002257239071
4.59;1.0915264721450595;0.41716140981030536;0.3821846275803785;0.39562864839113376;0.3624545815263955;1.100512805267543;0.9999977993992055;9.999966088737137;0.4167487698246337;0.4519885981387646;0.4519906986204754;0.3791132453004021;-0.3656579987216804;0.5267167970343657;1.000000196560331
4.59;1.0915267273301994;0.41716136307788726;0.3821846382140835;0.395628631947283;0.3624545577603617;1.1005130056716832;0.9999976713416757;9.999967418213423;0.4167487658670069;0.4519886071158978;0.4519906859412579;0.37911324333197477;-0.3656579987378417;0.5267167387080126;1.0000001661265154
4.6;1.0892690377992158;0.41619087887931105;0.3820859623599661;0.37439815280522115;0.3437152647949789;1.0977972117894896;0.9999975384632065;9.999968760232964;0.41674876084923984;0.45198861611447005;0.4519906735821205;0.37917624158802476;-0.3469139987549896;0.5139279343455716;1.0000001342899951
4.6;1.0892692830078567;0.41619082914735384;0.3820859638368384;0.37439813650594;0.3437152397673686;1.0977974230236094;0.9999974009739002;9.999970114086933;0.4167487546992549;0.4519886250182667;0.45199066146316247;0.3791762399206634;-0.3469139987729855;0.5139278704083362;1.0000001009186752
4.61;1.0915264638596647;0.4171613963284382;0.3821851596051481;0.3956136939456431;0.36244117374778106;1.100511638800748;0.9999972592997428;9.999971479445431;0.41674874730094186;0.45198863367697834;0.4519906495029079;0.37911423813802086;-0.36564499879170953;0.5267082423931339;1.0000000658864994
4.61;1.0915266994617676;0.4171613443492514;0.3821851523807431;0.39561367783741636;0.36244114724489906;1.1005118586533051;0.9999971140569652;9.99997285628354;0.41674873853056066;0.4519886418714413;0.45199063758237695;0.37911423603004774;-0.36564499881108914;0.5267081745519272;1.0000000291096434
4.62;1.0892680313388707;0.4161901344717793;0.3820861344298742;0.37438331541239983;0.3437022160418586;1.0977960822895423;0.9999969660301837;9.999974244894982;0.4167487282728545;0.4519886493172083;0.4519906255324407;0.37917623340808077;-0.3469009988310944;0.5139188924507082;0.999999990556662
4.62;1.0892682173190007;0.41619040895454085;0.3820864338618416;0.37438290394517104;0.3437018373619328;1.0977963096322576;0.9999968161048395;9.99997564573766;0.41674871643208855;0.45198865571114694;0.45199061317353745;0.37917623011430196;-0.34690099885172426;0.5139188234448996;0.9999999502016765
4.63;1.091525378775694;0.417161017564944;0.3821856525802127;0.3955971819397375;0.3624266574822641;1.1005105408001925;0.9999966650751672;9.999977058684175;0.41674870296668753;0.45198866078241756;0.45199060036347466;0.3791142260328095;-0.365630998872996;0.5266982495902693;0.9999999080554293
4.63;1.091525594705392;0.4171609624911965;0.3821856279213622;0.39559716557380775;0.36242662759395833;1.100510776061427;0.9999965134752705;9.9999784819839;0.41674868792269193;0.4519886643193218;0.45199058701513056;0.3791142210923832;-0.36563099889492645;0.5266981824797531;0.999999864268814
4.64;1.0892679057050687;0.41619005213038696;0.38208652036865565;0.3743696194061942;0.34368989985271714;1.0977950157878387;0.9999963615790642;9.99997991231606;0.4167486714178472;0.45198866615318717;0.45199057307779167;0.37917721523804815;-0.34688799891751776;0.5139105857457829;0.9999998191148769
4.64;1.0892681110368998;0.41618999607423424;0.3820864869406811;0.3743696018793799;0.34368986865046913;1.0977952604346286;0.9999962094978035;9.999981346097474;0.4167486535860504;0.4519886661260416;0.4519905584919433;0.37917720841289737;-0.34688799894075095;0.5139105235529082;0.9999997728685621
4.65;1.0915242519499302;0.4171602334472011;0.38218569959998944;0.3955822732210283;0.36241358899395437;1.1005095105491134;0.9999960572822966;9.999982780355078;0.4167486345345403;0.4519886641051469;0.4519905431732245;0.37911520054836323;-0.3656169989645793;0.5266889978643295;0.9999997257343001
4.65;1.0915244463615978;0.4171601767734776;0.3821856577121399;0.3955822542200002;0.36241355690642507;1.1005097667092443;0.9999959050058804;9.999984212339566;0.41674861433599564;0.45198866003013893;0.451990527045086;0.37911519155305623;-0.3656169989889318;0.5266889432286294;0.9999996778513957
4.66;1.089266695902993;0.41618961542737454;0.3820868688835675;0.37435437669328087;0.34367647787626543;1.0977940293943496;0.9999957528000302;9.999985638851197;0.4167485930514218;0.4519886539153648;0.4519905100644018;0.3791781813338713;-0.34687499901372787;0.5139023231333876;0.9999996293536848
4.66;1.0892668795327831;0.4161895584549311;0.3820868188057005;0.374354356230539;0.3436764454486864;1.0977942989523701;0.999995600835884;9.99998705629437;0.4167485707648993;0.4519886457980996;0.45199049222664567;0.3791781698259535;-0.34687499903888325;0.5139022777315265;0.9999995804373137
4.67;1.0915239982013418;0.41716018823474604;0.3821860244681236;0.39556730386081107;0.3624001508844233;1.100508575669399;0.999995449296619;9.99998846148532;0.4167485476023581;0.4519886356956005;0.4519904735802163;0.37911615699906465;-0.3656039990643118;0.5266805029067076;0.9999995313649209
4.67;1.091524171634724;0.41716013140658015;0.38218596674965544;0.3955672820918642;0.3624001186506192;1.100508859801661;0.999995298377203;9.999989852408591;0.41674852373311966;0.451988623618454;0.4519904542507975;0.379116142875876;-0.36560399908993985;0.5266804676043881;0.9999994823685847
4.68;1.089266400738516;0.41618952458796055;0.3820871216239135;0.37434066026348256;0.3436641503919488;1.0977931515310504;0.9999951482879642;9.999991228063529;0.4167484993614815;0.4519886096110896;0.4519904344466319;0.37917812756246067;-0.34686299911571616;0.5138940722772949;0.9999994335197451
4.68;1.0892665643781128;0.41618946855548006;0.3820870570577649;0.37434063730646516;0.3436641187254279;1.0977934509298524;0.999994999244626;9.999992587612837;0.41674847471003496;0.4519885937535696;0.45199041442355264;0.3791781112380438;-0.3468629991416076;0.5138940473381912;0.9999993846855204
4.69;1.0915226640744051;0.4171597494147051;0.3821862767929881;0.39555197732168423;0.3623867287826126;1.1005077580109262;0.9999948514558069;9.99999392981691;0.4167484499934094;0.45198857613550236;0.45199039443010824;0.3791160941091171;-0.36558999916760315;0.5266706745856653;0.999999335567959
4.69;1.0915228177219403;0.4171596946394191;0.38218620573348544;0.39555195317084074;0.362386697988102;1.1005080727791505;0.9999947050800195;9.999995253132374;0.4167484253844665;0.4519885568575197;0.4519903746661473;0.37911607638579675;-0.3655899991937268;0.5266706597038799;0.999999285758054
4.7;1.0892650268478385;0.41618909351563277;0.38208735138961236;0.37432539676191456;0.3436507316652592;1.0977923951627573;0.9999945601724879;9.999996556228753;0.41674840099472904;0.45198853605927614;0.4519903552789268;0.37917905829944343;-0.3468499992200369;0.5138859660342429;0.9999992347847061
4.7;1.0892651702151999;0.41618904002511387;0.3820872737156074;0.3743253714165727;0.3436507016841309;1.0977927249295958;0.9999944166793864;9.999997838600363;0.4167483768690139;0.45198851393984507;0.451990336386899;0.37917904012795933;-0.3468499992466072;0.513885960819266;0.9999991821546413
4.71;1.091521249310165;0.4171605802528713;0.3821876307613047;0.39553547762894953;0.36237224697130127;1.1005070617337096;0.9999942744529562;9.99999910086077;0.4167483529954127;0.4519884907371917;0.45199031809077816;0.37911702219715926;-0.36557699927351295;0.526662340170192;0.9999991273772002
4.71;1.0915213819906935;0.4171605282518121;0.3821875464150846;0.39553545091693926;0.3623722175667731;1.1005074052013617;0.9999941332537063;10.00000034453567;0.4167483293509412;0.45198846667800474;0.4519903004750499;0.3791170048534201;-0.3655769993008334;0.5266623447670585;0.999999069974036
4.72;1.0892635695863724;0.4161886250706577;0.38208748381009683;0.3743113324534867;0.3436384289846949;1.0977927549554676;0.9999939927979794;10.000001571435453;0.41674830593713863;0.4519884419528066;0.4519902836188874;0.3791799884201523;-0.34683699932865647;0.5138779382466928;0.9999990095119076
4.72;1.0892636904677433;0.41618857499484113;0.3820873927070871;0.3743113039784826;0.3436383999784011;1.0977931106059546;0.9999938529174356;10.000002782623431;0.4167482827595775;0.45198841672126716;0.4519902676018698;0.3791799731606006;-0.34683699935707785;0.5138779525455176;0.9999989456550956
4.73;1.0915207449179567;0.41716056039746763;0.382187789948702;0.39552047646394717;0.362358821735542;1.100506471720687;0.9999937137054014;10.000003977493662;0.4167482598013116;0.45198839112176137;0.4519902525169835;0.3791179592766909;-0.36556299938622056;0.5266533896210643;0.9999988781692704
4.73;1.0915208520877198;0.41716051266939125;0.3821876920398935;0.39552044574260037;0.3623587933272611;1.1005068378211054;0.9999935755002746;10.000005153626468;0.4167482370175251;0.4519883652750923;0.4519902385174654;0.3791179469423867;-0.3655629994162503;0.526653412966301;0.9999988068947768
4.74;1.0892630523124545;0.4161882886567533;0.3820873039334723;0.37429676730405576;0.34362535665431104;1.0977922084552807;0.9999934387990077;10.000006307309363;0.4167482143179936;0.45198833926994547;0.4519902258546364;0.3791799363153599;-0.3468249994473603;0.5138699232791539;0.9999987317387514
4.74;1.0892631440362182;0.4161882437455424;0.38208719921789286;0.3742967338754988;0.3436253291434788;1.097792583303533;0.9999933042175562;10.000007434482315;0.4167481915738779;0.45198831315412313;0.4519902148498293;0.3791799275092215;-0.3468249994797474;0.5138699549191215;0.9999986526430491
4.75;1.0915191284233003;0.41716016400095035;0.3821878814783804;0.39550510956889234;0.3623454159269344;1.1005059622262081;0.9999931724709825;10.000008531681964;0.4167481686869025;0.4519882869689053;0.45199020583372235;0.3791179205772948;-0.3655499995135949;0.5266444843178772;0.9999985695423492
4.75;1.091519203072749;0.41716012226136623;0.3821877696924734;0.3955050728652445;0.3623453896518231;1.1005063451993418;0.999993044303072;10.000009596192184;0.41674814564233564;0.45198826077314513;0.4519901991306366;0.3791179155327612;-0.3655499995490613;0.526644523649829;0.999998482403598
4.76;1.0892613692873416;0.4161878595683281;0.3820873269695368;0.37428266497360474;0.3436130659817178;1.0977917322064779;0.9999929203637734;10.00001062566288;0.4167481224826448;0.45198823460455007;0.4519901950869013;0.379180912383171;-0.3468119995862847;0.5138620367990917;0.9999983912726896
4.76;1.0892614257433482;0.4161878213935782;0.3820872078807451;0.3742826244035013;0.34361304129538633;1.097792123199505;0.9999928011519853;10.000011617852673;0.4167480992398912;0.45198820844779564;0.4519901940641541;0.3791809111479901;-0.3468119996253905;0.5138620831847213;0.9999982962182771
4.77;1.0915184129603082;0.41715984332801104;0.3821875976361001;0.3954904585392983;0.362332356632705;1.10050551810486;0.9999926870688203;10.000012570158507;0.4167480758880184;0.4519881822722424;0.4519901963765207;0.3791189118452566;-0.3655369996664713;0.526636359258394;0.9999981972941397
4.77;1.091518450981247;0.4171598093948786;0.38218747147435184;0.39549041385911643;0.362332333714301;1.100505916807049;0.9999925784206588;10.000013479517385;0.4167480523474571;0.4519881561054925;0.4519902022459367;0.37911891446965695;-0.3655369997095518;0.5266364120050073;0.9999980946240473
4.78;1.089260540474154;0.41618911391678187;0.38208846007429237;0.37426769896692114;0.3435997082627316;1.0977913191247752;0.9999924753332279;10.000014343490847;0.4167480285212649;0.45198813007020433;0.45199021182861154;0.37918191900590215;-0.3467999997545674;0.5138548804081224;0.9999979884807971
4.78;1.0892605596617357;0.4161890849700223;0.38208832789082875;0.37426765050916555;0.3435996870682535;1.0977917248072326;0.9999923777841132;10.000015160632959;0.41674800431626996;0.45198810434968684;0.4519902252737676;0.37918192547473933;-0.3467999998013585;0.513854938836829;0.999997879258909
4.79;1.0915165102476716;0.4171595087518483;0.3821875789050164;0.3954750330352611;0.36231897508467054;1.1005061335351565;0.999992285769748;10.000015929118728;0.4167479796509627;0.451988079133776;0.4519902427321146;0.37911993394477667;-0.36552299984967834;0.5266275897346228;0.9999977673783594
4.79;1.0915165111122676;0.41715948561548477;0.3821874419018227;0.3954749815840197;0.3623189552378762;1.1005065449135003;0.9999921993814828;10.000016645871542;0.416747954477379;0.45198805459132835;0.45199026429595757;0.37911994448984543;-0.3655229998992078;0.5266276526569772;0.9999976531457403
4.8;1.089258564268965;0.4161887567555257;0.38208838029362696;0.37425353780878173;0.3435874429271942;1.0977909584688479;0.9999921187480453;10.000017307243105;0.41674792879368416;0.4519880308489461;0.45199028995048807;0.3791819571532385;-0.34678699994958406;0.5138463537300338;0.9999975366525585
4.8;1.089258548286659;0.4161887404284484;0.38208823947872766;0.3742534841052672;0.3435874237778298;1.0977913736639306;0.9999920439639952;10.000017909916437;0.41674790262071554;0.45198800796315197;0.45199031959696434;0.37918197195170766;-0.34678700000045565;0.5138464196653677;0.9999974178212219
4.81;1.0915144649254938;0.41715922289330215;0.38218752346763957;0.3954595848681469;0.3623056026993702;1.1005057899441146;0.9999919750204618;10.000018450914343;0.41674787597909246;0.45198798591183625;0.4519903531090261;0.37911998888214704;-0.36551000005152423;0.5266188273039611;0.9999972965141983
4.81;1.0915144330097142;0.4171592143752381;0.38218738015281994;0.3954595289284134;0.3623055836575911;1.1005062067826477;0.999991911755124;10.000018927046524;0.4167478488884632;0.45198796463479834;0.4519903903578632;0.3791200079104429;-0.365510000102537;0.5266188951434579;0.9999971725482343
4.82;1.0892574537666695;0.4161888998026581;0.38208833005145293;0.37423847641480223;0.3435740577897326;1.097790623663372;0.9999918539031681;10.000019334833132;0.41674782136397404;0.4519879441028242;0.45199043120135146;0.37918302896401623;-0.34677400015326815;0.5138385875562888;0.9999970456436912
4.82;1.0892574074638102;0.41618889956829225;0.3820881855515137;0.3742384178735045;0.3435740380883571;1.0977910400209372;0.9999918012148313;10.000019670620366;0.4167477934070517;0.451987924358242;0.4519904754763729;0.379183051933612;-0.34677400020353055;0.5138386562315703;0.9999969154324375
4.83;1.0915132951390487;0.41715939601369956;0.38218746372658474;0.39544446442231423;0.36229221546142093;1.100505455188377;0.9999917535177337;10.000019929957633;0.41674776499775484;0.4519879055005258;0.45199052300535225;0.37912107667654454;-0.36549700025319104;0.5266107980148025;0.9999967815292364
4.83;1.0915132354607464;0.41715940430948273;0.38218731886164886;0.3954444026872355;0.3622921942453998;1.100505868402855;0.999991710687424;10.000020107091547;0.4167477360993212;0.45198788760871544;0.45199057359811945;0.3791211030191168;-0.36549700030215976;0.5266108661146272;0.999996643604399
4.84;1.0892552300986555;0.416188665453688;0.38208821425023953;0.37422427403642683;0.3435617898531068;1.0977912788994209;0.999991672587117;10.000020195709729;0.416747706690874;0.4519878706398307;0.45199062704074205;0.3791841307758194;-0.3467620003503582;0.5138314998612159;0.9999965014457189
4.84;1.0892551573678602;0.41618868245270274;0.3820880695069928;0.3742242084571831;0.34356176649025433;1.0977916859907784;0.9999916390385244;10.000020190024367;0.4167476768032662;0.4519878544063139;0.4519906830906766;0.3791841597911294;-0.34676200039769833;0.5138315659864996;0.9999963549757276
4.85;1.0915110188380823;0.4171592412546124;0.38218738840872274;0.3954289703596916;0.3622788291370386;1.100505089017795;0.9999916098297107;10.000020085060775;0.4167476465269597;0.4519878386635857;0.45199074151205665;0.37912118995866156;-0.3654840004440915;0.5266020416743363;0.9999962041506806
4.85;1.0915109329518997;0.41715926680478516;0.38218724416820227;0.39542890059361857;0.3622788033403594;1.10050548721148;0.9999915847491131;10.000019876471375;0.41674761599938076;0.45198782322319137;0.4519908021268336;0.379121221216956;-0.36548400048946034;0.5266021047534738;0.9999960487918798
4.86;1.0892539402313262;0.41618856747790917;0.3820877974900075;0.37421076427075156;0.3435498411414844;1.0977908796010072;0.9999915636318819;10.000019560368935;0.41674758538300694;0.45198780800156413;0.4519908648335275;0.3791842535496665;-0.346749000533729;0.5138229821616167;0.9999958885163387
4.86;1.0892538403409464;0.4161886012682059;0.38208765408157447;0.3742106903516287;0.34354981285892294;1.0977912650855601;0.9999915463685571;10.00001913336466;0.4167475548406521;0.45198779299127173;0.4519909295909791;0.379184286954838;-0.34674900057683006;0.5138230417352393;0.9999957228048707
4.87;1.0915096339005392;0.4171595503516522;0.3821873309751763;0.3954137903248686;0.362265409720323;1.100504642625091;0.9999915328445048;10.000018593176653;0.4167475245249385;0.45198777821148667;0.4519909963809673;0.37912232138909446;-0.3654710006187333;0.5265939811397321;0.9999955511414214
4.87;1.0915095193156052;0.41715959197352964;0.38218718899872556;0.39541371286549476;0.36226537935575964;1.1005050113438135;0.999991522843376;10.000017939445405;0.4167474945928381;0.4519877636824911;0.45199106518553767;0.37912235675341954;-0.3654710006594464;0.5265940375016765;0.9999953732058039
4.88;1.0892514980717367;0.41618851538573803;0.3820877359005894;0.3741952905769362;0.34353642735631107;1.0977903704583245;0.9999915159758227;10.000017173814888;0.41674746522350614;0.4519877494158669;0.4519911359986637;0.3791853929186447;-0.3467370006990076;0.5138158509907783;0.9999951890085839
4.88;1.0892513682898093;0.41618856455315645;0.38208759596693903;0.37419521068753897;0.3435363958525857;1.0977907191826564;0.9999915116953837;10.00001629947937;0.4167474366057655;0.4519877354261623;0.4519912088239607;0.3791854297354788;-0.3467370007375037;0.513815904684017;0.9999949988220563
4.89;1.0915071710774442;0.41715917861330076;0.3821869413487722;0.3953986343700243;0.36225234006872126;1.100504056752446;0.9999915094107001;10.000015321084126;0.4167474089138746;0.4519877217700685;0.4519912836257831;0.3791234670239322;-0.3654580007750728;0.5265858965001062;0.9999948030037082
4.89;1.0915070251773564;0.41715923495955903;0.3821868038652039;0.39539855321271183;0.3622523086080584;1.1005043824717202;0.9999915085931671;10.00001424488851;0.4167473823086357;0.4519877085512788;0.4519913602842027;0.3791235045814917;-0.3654580008118641;0.5265859480535834;0.9999946019141167
4.9;1.0892499310368173;0.4161888698793617;0.38208765944425915;0.37418133713562;0.34352410330472627;1.097789695666289;0.9999915088036878;10.000013078386099;0.41674735694492887;0.4519876958789977;0.4519914386044148;0.3791855422257091;-0.346725000847993;0.5138079615479434;0.999994395937822
4.9;1.0892497677394788;0.4161889327315339;0.38208752489581493;0.37418125576841077;0.3435240729658408;1.0977899956139205;0.9999915096807609;10.000011829209388;0.41674733296398614;0.4519876838558519;0.45199151834713086;0.37918557984183393;-0.346725000883517;0.5138080109080837;0.9999941854893556
4.91;1.0915045367858212;0.4171592094207559;0.3821869039734131;0.3953830739849895;0.3622389227800453;1.1005032815193547;0.9999915108917267;10.00001050431431;0.4167473104956375;0.45198767259882305;0.4519915992231678;0.3791236173935161;-0.3654450009184324;0.5265770739710449;0.9999939710177124
