time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
4.91;1.091504355742331;0.41715927835689326;0.38218677262472883;0.39538299331789806;0.36223889412447297;1.1005035525232545;0.9999915120605879;10.000009110259342;0.41674728967606994;0.45198766222913617;0.45199168086890806;0.3791236548816322;-0.36544500095268573;0.5265771206001308;0.9999937530603827
4.92;1.0892472264042894;0.4161888804436725;0.382087594090905;0.374167055627012;0.3435118025798442;1.097788807740375;0.999991512776936;10.000007653654496;0.4167472706333407;0.4519876528254865;0.45199176286928583;0.3791866922824386;-0.3467120009861898;0.5138001162647584;0.999993532248855
4.92;1.0892470284310976;0.4161889552099156;0.38208746612933414;0.37416697628450124;0.34351177563463414;1.0977890462950841;0.9999915126634734;10.000006140940975;0.416747253437281;0.45198764440008643;0.45199184482763893;0.37918672953225063;-0.34671200101882854;0.5138001597176133;0.9999933092702377
4.93;1.0915027631277534;0.4171596365949861;0.38218686150607956;0.39536907871641774;0.36222661457185684;1.1005022673341327;0.9999915114005369;10.000004578456423;0.4167472380875709;0.45198763693156274;0.45199192640048097;0.3791247665712397;-0.3654320010504348;0.5265689490437422;0.9999930848777653
4.93;1.091502550228753;0.4171597166198975;0.382186737103758;0.3953690013694453;0.36222658908541666;1.100502470083277;0.9999915087170216;10.000002973142871;0.4167472245475089;0.4519876304169772;0.4519920072782968;0.37912480338190746;-0.36543200108077484;0.5265689890150055;0.9999928598760573
4.94;1.089245391190919;0.4161893315175671;0.382087568709634;0.37415311414549773;0.3434995007461454;1.097788653954152;0.9999915044028844;10.00000133273885;0.41674721274519005;0.45198762488583005;0.4519920871737439;0.37918783999892713;-0.34670000110957316;0.5137929199411345;0.9999926350646989
4.94;1.0892451659889064;0.4161894158684981;0.38208744788015486;0.37415303952074125;0.3434994767505094;1.097788818627188;0.9999914983770368;9.999999665061669;0.41674720254272385;0.45198762037498;0.45199216582382684;0.37918787650936114;-0.34670000113654914;0.5137929554440601;0.9999924112270083
4.95;1.0914998769309008;0.41716096719755696;0.3821879886266162;0.39535359060873887;0.3622132664015789;1.1005009640844854;0.9999914907740199;9.999997976968773;0.41674719373828933;0.45198761692381195;0.45199224298540003;0.3791259130481285;-0.3654190011614214;0.5265607935485102;0.9999921891269665
4.95;1.0914996423347283;0.41716105466174846;0.3821878716668419;0.3953535193614257;0.36221324422712764;1.1005010905723294;0.9999914819360217;9.999996273602212;0.416747186101866;0.4519876145874438;0.45199231843705323;0.37912594979218156;-0.36541900118388404;0.5265608233421825;0.9999919694584404
4.96;1.0892424646419816;0.41618946715794836;0.3820876047155723;0.37413765840289304;0.3434861157286092;1.0977871985283838;0.9999914723163249;9.999994558503671;0.4167471794175402;0.45198761340097;0.4519923919846247;0.3791879869392127;-0.34668700120359375;0.5137842724160826;0.9999917528370127
4.96;1.0892422240378743;0.41618955606727187;0.38208749208508797;0.37413759100939986;0.3434860959455525;1.0977872885721571;0.9999914624258444;9.999992834231747;0.4167471735168601;0.4519876133320409;0.45199246346194155;0.37918802467171275;-0.34668700122019436;0.5137842951131684;0.999991539915878
4.97;1.0914979222472219;0.41716150321851336;0.3821880507779242;0.3953384286545323;0.3621998761336151;1.1004993615298853;0.9999914528369679;9.999991102494246;0.41674716827680974;0.4519876142893301;0.4519925327209676;0.37912606313229835;-0.3654060012333656;0.5265518696720355;0.9999913314728949
4.97;1.09149767932043;0.4171615917372766;0.3821879429525237;0.39533836496088987;0.3621998592369725;1.1004994183630106;0.9999914441803047;9.99998936412722;0.4167471635870619;0.45198761615550176;0.45199259960480165;0.37912610241212064;-0.36540600124285466;0.5265518842565856;0.9999911283254008
4.98;1.0892404969538085;0.4161911670087324;0.38208875486144966;0.3741238178304963;0.3434738912829267;1.0977854600290746;0.9999914371032569;9.999987619732433;0.416747159340812;0.45198761881223176;0.45199266392745757;0.37918914255666447;-0.34667500124847067;0.5137769797953481;0.9999909312047788
4.98;1.0892402553091758;0.41619125364628473;0.38208865275624654;0.37412375694396993;0.34347387760183734;1.0977854874391402;0.9999914321848554;9.999985870697833;0.4167471554729353;0.4519876221421158;0.45199272549342484;0.37918918358726994;-0.34667500125006084;0.5137769862192246;0.9999907407096377
4.99;1.0914949568139674;0.4171616374843593;0.3821881406882665;0.3953229469137569;0.3621865234061495;1.1004985014930502;0.9999914298708188;9.999984119715025;0.41674715199801105;0.4519876260029229;0.45199278415042005;0.37912722551341566;-0.36539300124749324;0.5265436023044209;0.9999905573142994
4.99;1.0914947197555824;0.41716172149331265;0.3821880456865873;0.3953228880132867;0.362186513561105;1.1004985030965468;0.9999914304771411;9.999982370227084;0.41674714901019705;0.45198763020462374;0.45199283983212213;0.3791272683364285;-0.365393001240653;0.5265436008545396;0.9999903814203743
5.0;1.0892375862213475;0.41619091857189666;0.38208851629239393;0.37411001757721507;0.34346201433291457;1.097783493179227;0.9999914342055592;9.999980625628643;0.4167471466542724;0.45198763449297036;0.4519928925663814;0.3791903120604097;-0.3466630012294497;0.5137696230377293;0.9999902133841184
5.0;1.0892373559176116;0.4161909994368122;0.38208843003325443;0.3741099603592521;0.34346200902495727;1.0977834726516518;0.999991441103955;9.999978889441477;0.41674714508702926;0.45198763855611923;0.4519929424539021;0.3791903566997198;-0.34666300121383603;0.5137696139449842;0.9999900534533481
5.01;1.0914930697605638;0.4171617514189217;0.3821879284634033;0.39530943597719853;0.36217464898823715;1.100496442265213;0.999991451003158;9.999977166084642;0.4167471444504838;0.4519876420826372;0.4519929896380141;0.37912840226803507;-0.3653800011938332;0.5265352724183431;0.9999899017007987
5.01;1.0914928476793002;0.4171618288992854;0.3821878524671223;0.3953093802079271;0.36217464865065446;1.1004964025486657;0.9999914635279512;9.999975461210902;0.4167471448620984;0.4519876448121642;0.4519930342938168;0.37912844876023366;-0.3653800011695328;0.5265352554720503;0.999989758045426
5.02;1.0892356907381182;0.4161913683388209;0.3820886781517517;0.37409616279676594;0.34344980961679217;1.09778235392212;0.9999914782016462;9.999973781238577;0.4167471464157982;0.4519876465250069;0.4519930766360079;0.3791904961517726;-0.3466510011410671;0.513761466161208;0.9999896223312665
5.02;1.089235478051187;0.41619144232510563;0.3820886136527337;0.37409610809717597;0.3434498144344582;1.0977822968303552;0.9999914945578007;9.999972132288178;0.4167471492103021;0.4519876470063873;0.4519931169172933;0.37919054443262545;-0.34665100110858404;0.513761440805987;0.9999894944002876
5.03;1.0914902116735083;0.4171618367995641;0.38218816302952474;0.3952939809164426;0.36216136812755156;1.1004942317456212;0.9999915121605694;9.99997051897599;0.41674715339659923;0.4519876460169082;0.4519931553983359;0.3791285936519322;-0.3653670010722417;0.5265261583825684;0.9999893741059287
5.03;1.0914900102531653;0.41716190700593875;0.38218811135521447;0.3952939268566472;0.3621613779691704;1.1004941591055901;0.9999915305213355;9.999968943537791;0.41674715918971583;0.45198764326579066;0.4519931923198829;0.3791286439098242;-0.36536700103220526;0.5265261244155222;0.9999892612589554
5.04;1.089232876076146;0.4161913938215516;0.3820889221126921;0.3740819877993598;0.34343765936941795;1.0977800792787549;0.9999915490288973;9.999967405768874;0.4167471668192586;0.45198763840406125;0.4519932279172514;0.3791916952999421;-0.34663800098863534;0.5137533057050222;0.9999891555875544
5.04;1.0892326886693595;0.4161914598762144;0.3820888843279751;0.3740819340371818;0.34343767359674143;1.0977799925483875;0.999991566978516;9.999965903589043;0.4167471764542426;0.45198763107147755;0.4519932624453746;0.3791917478821925;-0.3466380009416811;0.5137532633425425;0.9999890567884183
5.05;1.091487450413355;0.4171618910861997;0.38218850185636055;0.3952785305273801;0.36214812549129005;1.10049189911387;0.9999915836201305;9.999964433713151;0.4167471881673461;0.451987620982475;0.45199329616828854;0.3791298016921393;-0.36535400089149944;0.5265176965988931;0.9999889646371919
5.05;1.091487280113616;0.4171619526068043;0.3821884785048349;0.3952784769997958;0.36214814327563705;1.1004917991193084;0.9999915981354339;9.999962992583777;0.4167472019708631;0.4519876079716092;0.4519933293160356;0.37912985674471666;-0.3653540008382858;0.5265176458593456;0.9999888790340559
5.06;1.0892311791702685;0.41619178086662234;0.38208929008157044;0.37406814337341043;0.34342552832249906;1.0977776926984233;0.9999916096056077;9.999961577283207;0.41674721788213587;0.45198759195994304;0.45199336204890683;0.37919291304822844;-0.34662600078230643;0.513745752662294;0.9999887998914294
5.06;1.0892310283819606;0.4161918376279136;0.3820892811812956;0.3740680901135323;0.34342554892699145;1.0977775800285756;0.9999916170551447;9.999960185572009;0.41674723595552876;0.45198757290502406;0.45199339446653297;0.3791929706295602;-0.34662600072391964;0.5137456932026809;0.999988726955812
5.07;1.0914858288223446;0.41716225694614323;0.3821889245223599;0.3952646406443981;0.3621360063206869;1.1004894613611476;0.9999916195263632;9.999958815209542;0.41674725626226466;0.45198755078615366;0.45199342662384545;0.37913002953034136;-0.3653420006635605;0.5265091406746214;0.9999886597676148
5.07;1.0914856985857857;0.41716230878872473;0.38218892997437914;0.3952645874458674;0.36213602921710214;1.1004893370046522;0.9999916161339789;9.999957463420742;0.4167472788533518;0.451987525608324;0.4519934585066288;0.37913008978243734;-0.36534200060168653;0.5265090722224796;0.9999885977829289
5.08;1.0892286389910195;0.41619173407206833;0.38208976064447303;0.37405397253389916;0.3434134330908831;1.097775207305389;0.9999916060958466;9.999956126981832;0.416747303753501;0.45198749740220023;0.4519934900129208;0.37919315141488324;-0.34661400053871544;0.5137373915336213;0.9999885404709706
5.08;1.089228528299428;0.4161917808125152;0.3820897799827481;0.37405391924295167;0.34341345785019955;1.097775072656007;0.9999915887289759;9.99995480256373;0.4167473309677925;0.45198746621667546;0.45199352098502055;0.3791932144906404;-0.3466140004749895;0.5137373140739647;0.9999884872765501
5.09;1.0914833676248856;0.4171622350283494;0.38218949142235425;0.39524919264578084;0.36212280842653455;1.1004869334930987;0.9999915634735966;9.999953486764362;0.4167473604508748;0.4519874321052726;0.45199355125531715;0.37913127910964506;-0.3653290004107812;0.5265005396920185;0.9999884375306219
5.09;1.0914832746998813;0.4171622766815248;0.3821895235543047;0.3952491393083345;0.3621228346112231;1.1004867902470308;0.9999915299716476;9.999952176371268;0.41674739207078076;0.4519873951084008;0.45199358066274226;0.3791313453689792;-0.36532900034631194;0.5265004541516384;0.9999883904288962
5.1;1.0892272499853304;0.41619204234639345;0.3820903519118095;0.3740401292482541;0.34340133795243244;1.0977726432562869;0.9999914880628247;9.99995086920958;0.4167474256111449;0.45198735525520845;0.45199360904398966;0.37919441334435394;-0.34660200028175825;0.5137296999350628;0.9999883450979896
5.1;1.089227173469037;0.41619207925432106;0.3820903956978321;0.3740400760473459;0.34340136549516087;1.0977724927165522;0.9999914376536045;9.999949564603428;0.41674746079128544;0.45198731258827646;0.45199363623032673;0.37919448311298515;-0.34660200021725057;0.5137296082450857;0.9999883007119554
5.11;1.0914820457499073;0.41716252162644835;0.38219012738235975;0.39523530325869816;0.36211071863724426;1.1004853387270297;0.9999913786147391;9.999948263071362;0.41674749729159166;0.4519872671577093;0.45199366207036107;0.37913255477742913;-0.3653160001528915;0.5264918793850755;0.9999882565945927
5.11;1.0914819848375739;0.41716255434698757;0.38219018174180486;0.39523525026204515;0.36211074764470996;1.1004851813978265;0.9999913108157834;9.999946965545162;0.41674753476750137;0.45198721897865274;0.4519936864423757;0.37913262846910656;-0.3653160000887727;0.5264917835212579;0.9999882122402376
5.12;1.0892260313143747;0.41619198632036797;0.3820907192799781;0.3740266826175554;0.3433896045358517;1.097771020927238;0.9999912342286992;9.999945672605126;0.4167475728512815;0.45198716801993394;0.45199370922654447;0.3791947043376574;-0.34659000002495893;0.513721225144233;0.9999881672801436
5.12;1.0892259852780186;0.41619201589148125;0.38209078296512644;0.3740266300540917;0.34338963478142015;1.0977708576089245;0.9999911489545764;9.99994438462569;0.4167476112002697;0.4519871142447811;0.45199373028065676;0.37919478252743855;-0.3465899999614867;0.5137211269519516;0.9999881214525975
5.13;1.0914798877898415;0.4171620345430554;0.38219050045862485;0.3952214659416438;0.3620990034085625;1.100482691772952;0.9999910551638562;9.999943102117534;0.416747649570823;0.45198705764816716;0.4519937494381025;0.37913286313733197;-0.36530399989839957;0.5264831630342728;0.9999880745794387
5.13;1.0914798555060585;0.4171620621587326;0.38219057191819555;0.39522141431565483;0.3620990343496189;1.1004825236433227;0.9999909530580828;9.99994182505343;0.4167476878124883;0.4519869982567208;0.45199376652661316;0.37913294617571563;-0.3653039998357561;0.5264830639266546;0.9999880265344007
5.14;1.0892238896867465;0.41619184002832954;0.3820914602173479;0.3740125175330529;0.3433775430679177;1.0977683532047324;0.999990842864358;9.999940552370802;0.4167477257881328;0.45198693612305474;0.4519937814190043;0.3791960315415411;-0.3465779997735974;0.5137134721542319;0.9999879772128195
5.14;1.0892238698339598;0.41619186691398163;0.3820915380081652;0.37401246753839584;0.34337757423389065;1.0977681802540844;0.9999907248302046;9.999939282849716;0.4167477633190062;0.45198687134460225;0.45199379406803697;0.3791961190636375;-0.3465779997119257;0.5137133730107873;0.9999879264918495
5.15;1.0914787963669679;0.4171623253994101;0.38219132189575966;0.3952063762868735;0.3620858188616437;1.1004800045720111;0.9999905992279494;9.99993801644935;0.416747800183931;0.45198680408480124;0.4519938044924558;0.3791342085806799;-0.36529099965071116;0.5264744668606933;0.9999878741554143
5.15;1.0914787873827;0.417162352593902;0.38219140475510804;0.3952063285139329;0.3620858497853515;1.100479826013972;0.9999904663699102;9.999936754969923;0.416747836143222;0.4519867345613756;0.4519938127334845;0.3791342999859344;-0.36529099958991107;0.5264743684282656;0.9999878198714437
5.16;1.0892228430428377;0.4161920851804261;0.38209226220191356;0.37399869438626493;0.3433654684503342;1.097765644514119;0.9999903266557307;9.99993550151066;0.41674787097492627;0.45198666301320845;0.451993818800166;0.3791973932190523;-0.34656599952950845;0.513705720291587;0.9999877632907894
5.16;1.0892228424450245;0.41619211345315554;0.38209234925219887;0.37399864929139953;0.3433654986851137;1.0977654600825932;0.9999901806611982;9.99993425878837;0.4167479045044926;0.45198658969587796;0.45199382264103544;0.379197488253538;-0.3465659994695423;0.5137056228730139;0.9999877041699891
5.17;1.0914767865070414;0.41716217539773354;0.3821921253218827;0.3951921703182542;0.36207375568615335;1.1004772727814964;0.9999900291991332;9.999933027792597;0.41674793660625337;0.4519865149119048;0.4519938241444166;0.37913558507293793;-0.36527899941009107;0.5264664702299587;0.9999876424088857
5.17;1.091476791702948;0.4171622054300664;0.382192215968199;0.3951921280872114;0.36207378482857244;1.1004770826869141;0.9999898732906296;9.999931808275537;0.41674796719668206;0.4519864390059411;0.45199382312758574;0.37913568361623734;-0.3652789993512243;0.5264663733851156;0.9999875779875108
5.18;1.0892208591485129;0.4161931539362642;0.38209419452661064;0.3739846131855457;0.3433534459015813;1.0977628899097591;0.999989714043005;9.999930600287652;0.4167479962337521;0.45198636230047634;0.45199381932031596;0.37919778374625634;-0.3465539992929667;0.5136972367288872;0.9999875108832207
5.18;1.089220868169956;0.4161931862299109;0.3820942882875636;0.3739845737215773;0.3433534732174692;1.0977626946487546;0.9999895525049144;9.999929405045771;0.4167480237123102;0.45198628504974103;0.45199381238090247;0.37919788528316034;-0.34655399923529445;0.5136971400006916;0.9999874410509753
5.19;1.0914758191068288;0.417163696514897;0.38219412433648364;0.3951771698483128;0.36206060188104977;1.1004744971917553;0.9999893896258429;9.999928224935115;0.41674804966206463;0.45198620745854784;0.45199380195824007;0.3791359880568374;-0.36526599917815694;0.5264570634722974;0.9999873684594033
5.19;1.091475830069775;0.41716373142843843;0.38219422087078614;0.3951771333592444;0.3620606265754247;1.1004742978830158;0.9999892263185142;9.999927063012974;0.4167480741422824;0.4519861297171454;0.4519937877652231;0.3791360919244533;-0.3652659991214991;0.5264569663647116;0.9999872931275374
5.2;1.0892199011974317;0.4161934275390188;0.38209505360363827;0.37397083445281387;0.34334134873998573;1.0977610971057707;0.9999890634992779;9.999925921949771;0.4167480972151092;0.4519860519978686;0.4519937695996571;0.37919919677477076;-0.34654199906528166;0.5136894912235662;0.9999872150901989
5.2;1.0892199115190544;0.41619346535302315;0.3820951524509597;0.373970801300531;0.3433413703403997;1.0977608952952715;0.999988902056032;9.999924803226959;0.4167481189196865;0.45198597444446825;0.45199374730050507;0.3791993025571409;-0.34654199900949634;0.5136893926036867;0.9999871343104914
5.21;1.0914738618848165;0.4171635826813044;0.3821949768466667;0.3951630111556738;0.36204850662356075;1.100472692976797;0.9999887428149811;9.999923707310339;0.4167481392791845;0.4519858972063649;0.4519937207040629;0.37913740930981593;-0.36525399895416877;0.5264490646533418;0.9999870506527858
5.21;1.0914738686190222;0.41716362338476076;0.38219507749090775;0.39516298185179816;0.3620485249085278;1.1004724907434047;0.9999885865750127;9.999922633688588;0.41674815831651685;0.4519858204745722;0.45199368962654535;0.3791375171428527;-0.3652539988993548;0.526448963131428;0.9999869639276794
5.22;1.0892179325066962;0.41619332833139716;0.3820959175338061;0.37395675592876004;0.3433292406450186;1.0977582891448354;0.9999884341573887;9.999921580327669;0.4167481760444817;0.45198574447175466;0.45199365385939855;0.3791996261969166;-0.34652999884514235;0.5136809926671623;0.9999868739415595
5.22;1.089217932476432;0.4161933715102388;0.3820960196203316;0.37395673121881995;0.3433292551544356;1.0977580886203175;0.9999882864040875;9.999920543789363;0.4167481924559324;0.45198566943688234;0.4519936132084829;0.3791997366224991;-0.34652999879165214;0.5136808874209023;0.9999867805466215
5.23;1.0914728686304818;0.41716388688710576;0.38219585644800746;0.3951492316401002;0.3620363697312736;1.1004698895317055;0.9999881441250222;9.999919520266156;0.4167482075398405;0.4519855956290485;0.4519935675500581;0.3791378485668512;-0.365240998739023;0.526439627967142;0.9999866836798614
5.23;1.0914728590677851;0.41716393200234453;0.3821959597303201;0.39514921225285804;0.3620363801738736;1.100469692225019;0.9999880080286073;9.99991850679328;0.4167482212996687;0.45198552332382574;0.4519935168431117;0.37913796214843537;-0.3652409986873965;0.5264395184820021;0.9999865833218256
5.24;1.0892169440010049;0.4161933154759602;0.38209649027760345;0.3739434388773308;0.3433174385390725;1.097755497069252;0.9999878787050339;9.999917501944914;0.41674823375109876;0.4519854527951449;0.45199346112392125;0.3792010774352211;-0.3465179986369203;0.5136732021640126;0.9999864794136533
5.24;1.0892169226980026;0.4161933621621012;0.38209659445052363;0.3739434253770537;0.3433174447991629;1.097755304474742;0.9999877566332289;9.999916505288503;0.41674824490309176;0.4519853843019222;0.4519934004759874;0.3792011944470299;-0.34651799858775995;0.5136730885033644;0.9999863718732664
5.25;1.0914708360190455;0.41716346334639504;0.3821964003243403;0.3951355454101948;0.3620245640886694;1.10046711490338;0.999987642139505;9.999915516087274;0.41674825473683325;0.4519853180808244;0.45199333497186267;0.379139313171711;-0.3652289985400864;0.5264315724591421;0.9999862606896431
5.25;1.0914708010354;0.4171635116048414;0.38219650506941816;0.39513553838660354;0.36202456598654864;1.1004669288416598;0.9999875353923964;9.999914532760558;0.4167482632017651;0.45198525432755504;0.4519932646679514;0.3791394335513218;-0.36522899849404994;0.5264314550320995;0.9999861459581159
5.26;1.0892148188809798;0.41619319951194217;0.382097327394901;0.37393065615411775;0.34330637624917565;1.097753746749604;0.9999874364730126;9.99991355366581;0.41674827024487593;0.45198519317697095;0.4519931896453602;0.37920255544461967;-0.34650599844977875;0.513665379677399;0.9999860278623794
5.26;1.089214768402947;0.4161932491533586;0.3820974321813086;0.37393065618757093;0.34330637361432265;1.0977535690541589;0.9999873454143295;9.999912578041174;0.41674827585795193;0.45198513470696927;0.4519931100138174;0.3792026786313784;-0.3465059984073962;0.5136652589666914;0.9999859066705998
5.27;1.0914696500827177;0.41716379453980096;0.3821972920226606;0.3951218624601062;0.36201235944376053;1.1004643961806913;0.9999872621901849;9.999911605807046;0.41674828009139897;0.4519850789441746;0.451993025866246;0.3791408028634655;-0.365216998367028;0.5264234882199292;0.9999857827050191
5.27;1.0914695828842313;0.41716384516615995;0.382197396140299;0.39512187025265;0.36201235224394457;1.1004642285499135;0.9999871867015444;9.99991063720384;0.4167482830206265;0.4519850258423152;0.45199293724748346;0.3791409279099153;-0.36521699832880306;0.5264233654137498;0.9999856562333665
5.28;1.0892135674949135;0.41619353743737836;0.3820982201625173;0.37391704995224023;0.3432941535628539;1.0977510665312635;0.9999871187784951;9.999909673335901;0.4167482847184307;0.4519849752629071;0.4519928441938269;0.37920305355983347;-0.3464939982928732;0.5136567962644871;0.9999855273738502
5.28;1.0892134830993956;0.4161935886178485;0.3820983227594202;0.3739170661222776;0.3432941417587793;1.0977509104396115;0.9999870582173636;9.999908716479665;0.4167482852673214;0.45198492699420384;0.4519927467985391;0.37920317959316036;-0.3464939982594323;0.5136566729811088;0.9999853961555705
5.29;1.0914673313078065;0.4171637845752216;0.3821982075164893;0.3951066843945363;0.36199902191003897;1.1004617605884257;0.9999870048110585;9.99990776984778;0.4167482847801325;0.45198488080316007;0.45199264521792687;0.3791413057704978;-0.36520499822869756;0.5264146708809329;0.9999852627033029
5.29;1.0914672299084482;0.4171638356245525;0.38219830790500564;0.39510670943652587;0.36199900558146886;1.1004616173193877;0.9999869583372377;9.999906837757436;0.41674828339550857;0.4519848364936459;0.45199253962114777;0.37914143183684407;-0.3652049982008583;0.5264145485150753;0.9999851273806551
5.3;1.0892121800736552;0.4161938780619612;0.38209909967617944;0.37390351164473073;0.34328189434186923;1.0977484809913989;0.9999869185446872;9.999905925893794;0.416748281269542;0.4519847939445591;0.4519924301604831;0.37920455749141746;-0.34648199817603736;0.5136489497562782;0.9999849908111282
5.3;1.0892120631018338;0.4161939281411496;0.38209919745164406;0.37390354611959864;0.3432818735001022;1.097748351961522;0.9999868851696535;9.999905040922844;0.4167482785773651;0.4519847531128101;0.45199231699207654;0.3792046823570383;-0.3464819981542921;0.5136488290248604;0.9999848538258933
5.31;1.0914658803270385;0.41716411971081835;0.38219907395116043;0.39509313689698894;0.361986744358817;1.100460230588504;0.9999868579904919;9.999904190008873;0.41674827549755034;0.45198471400146445;0.4519922003013607;0.37914280599551436;-0.365191998135634;0.5264058879630962;0.9999847173850408
5.31;1.0914657499340394;0.4171641677260743;0.3821991689179132;0.3950931815479615;0.3619867187852006;1.1004601172270478;0.999986836864552;9.999903381111906;0.4167482721973237;0.4519846766259497;0.45199208031363697;0.3791429279464483;-0.36519199812004743;0.5264057691161967;0.9999845825003963
5.32;1.0892096741509572;0.4161938128041422;0.3820999456184975;0.3738897228568779;0.34326961233295156;1.0977460121728455;0.999986821687183;9.999902623277999;0.41674826885844235;0.4519846410164906;0.45199195730348385;0.3792050477613436;-0.3464699981075094;0.5136403782313207;0.9999844502072748
5.32;1.089209532860148;0.41619385732876213;0.3821000377933427;0.3738897785059415;0.343269581936638;1.0977459156455032;0.9999868123082218;9.999901925738774;0.41674826570469015;0.45198460723077233;0.4519918315920301;0.37920516502712265;-0.34646999809800183;0.5136402617533105;0.9999843215856463
5.33;1.0914633283025716;0.417164038828648;0.38219990501357215;0.3950793258648704;0.3619744429622715;1.100457827842361;0.9999868084519855;9.99990129690811;0.4167482629810701;0.4519845753276712;0.4519917035305846;0.37914327936714454;-0.36517999809149126;0.5263970951111933;0.9999841977880147
5.33;1.0914631786567848;0.4171640786669648;0.3821999943644052;0.3950793924789024;0.36197440805062914;1.1004577489463525;0.9999868096772546;9.999900745011995;0.4167482609247138;0.4519845453290559;0.45199157348245;0.37914339041654865;-0.36517999808789803;0.5263969816378533;0.9999840799999297
5.34;1.089208085145182;0.4161940647427867;0.3821007372984933;0.3738775577434415;0.3432583891613585;1.097744679065897;0.9999868154327511;9.999900279171351;0.4167482597708766;0.45198451721926897;0.4519914417977817;0.37920649782107135;-0.3464589980870912;0.5136332400321574;0.9999839693106753
5.34;1.089207928933788;0.41619409894007275;0.3821008238134544;0.3738776345795278;0.343258350417746;1.0977446181881239;0.99998682516625;9.999899908686444;0.4167482597595375;0.4519844909704408;0.4519913087948666;0.3792066012790858;-0.34645899808889924;0.5136331301987145;0.999983866649338
5.35;1.0914617112839702;0.4171643152141984;0.38220072664548244;0.3950659466176564;0.3619620933898122;1.100455566160327;0.999986838368692;9.999899641541818;0.416748261118942;0.4519844665650162;0.45199117477290196;0.3791447005656358;-0.36516799809312533;0.5263890480443487;0.9999837728634334
5.35;1.091461550432096;0.41716434314578477;0.3822008102202585;0.39506603252495565;0.3619620516160693;1.1004555227069386;0.9999868545655388;9.999899484010669;0.4167482640467721;0.4519844439897181;0.4519910400402167;0.37914479552001323;-0.3651679980995587;0.52638894280027;0.9999836887698371
5.36;1.089205448678807;0.41619392370342995;0.38210153781762085;0.373863934535809;0.3432460408468856;1.0977424875118085;0.9999868733139727;9.999899440930532;0.4167482686942703;0.45198442318533855;0.45199090492641997;0.37920788603492345;-0.3464469981079787;0.5136254589117758;0.9999836150931667
5.36;1.0892052859595522;0.4161939452837939;0.38210161853954216;0.37386402792047874;0.34324599671790185;1.0977424603232813;0.9999868941805795;9.999899516313445;0.4167482751701494;0.451984403994415;0.4519907697770052;0.37920797206371865;-0.34644699811816665;0.5136253591713766;0.999983552394305
5.37;1.0914590646190399;0.41716414583534495;0.3822015120841047;0.3950522896973095;0.361949734644982;1.100453440990996;0.9999869167106225;9.9998997141341;0.4167482835813588;0.45198438616121644;0.4519906349387551;0.3791460536254833;-0.3651559981299259;0.5263810394436177;0.9999835010365333
5.37;1.0914589029706356;0.4171641615602789;0.38220159038945123;0.3950523887660175;0.3619496886625053;1.1004534293976276;0.9999869404513256;9.99990003844326;0.41674829407194275;0.4519843693728218;0.4519905007537506;0.37914613077864406;-0.36515599814307703;0.5263809454345227;0.9999834611756077
5.38;1.0892038422385295;0.4161938014981883;0.38210201461339044;0.37385109059399924;0.34323401091859224;1.097740425341966;0.9999869650122716;9.999900493043986;0.41674830682197805;0.45198435328669734;0.4519903675885164;0.37920820359411145;-0.3464349981574231;0.5136169833310839;0.9999834328036786
5.38;1.0892036835766268;0.41619381221417495;0.38210209116806965;0.3738511936454548;0.3432339633185208;1.0977404284621375;0.9999869900795507;9.999901081212014;0.4167483220228257;0.451984337532819;0.45199023586072684;0.37920827217480124;-0.34643499817274004;0.5136168954653848;0.9999834158458604
5.39;1.0914574678793039;0.41716398156050966;0.38220196161315806;0.3950394177929168;0.3619376971205481;1.1004524382162009;0.9999870153816162;9.999901805012302;0.4167483398617667;0.45198432172983877;0.45199010601125605;0.37914633667129494;-0.36514399818882365;0.5263723578044237;0.9999834102197581
5.39;1.0914573135690537;0.4171639880775926;0.3822020369720204;0.39503952322523667;0.36193764790081884;1.1004524538959408;0.9999870406277054;9.999902664699002;0.4167483605127976;0.45198430551867363;0.4519899784489562;0.37914639724270616;-0.3651439982055324;0.5263722770246231;0.9999834157982995
5.4;1.0892012224855299;0.41619473391425005;0.3821038464842415;0.3738388098627782;0.3432227858782082;1.097739474698011;0.9999870654444306;9.999903659209373;0.41674838411856147;0.451984288578207;0.4519898535113643;0.3792094540371937;-0.3464239982227658;0.5136099723060229;0.9999834323506231
5.4;1.089201073454848;0.4161947372090054;0.38210392120873954;0.3738389159382168;0.34322273507545337;1.097739499817535;0.9999870893875255;9.999904786981677;0.4167484107850044;0.4519842706279245;0.4519897314468275;0.3792095072374131;-0.34642399824041753;0.5136098992191632;0.999983459566684
5.41;1.0914558672941466;0.41716408413259715;0.3822026898243353;0.3950273767581087;0.36192640713401547;1.1004505284754438;0.9999871119790397;9.999906045901714;0.4167484406069468;0.4519842514366665;0.4519896124098285;0.3791475570731799;-0.3651319982583625;0.5263644537961486;0.999983497141649
5.41;1.0914557237313864;0.41716408525517895;0.38220276421144644;0.39502748163595724;0.3619263549190758;1.1004505598894352;0.9999871326972033;9.999907432755126;0.4167484736972725;0.45198423080543404;0.45198949647824954;0.37914760375748396;-0.3651319982764724;0.5263643880137011;0.9999835448429875
5.42;1.0891996436104283;0.4161948773296293;0.3821046202377068;0.37382560063920817;0.34321038009797045;1.097737593243488;0.9999871510161511;9.999908943234407;0.4167485101916703;0.45198420852344084;0.45198938369156233;0.3792096474284812;-0.3464119982946298;0.5136016081085295;0.999983602546233
5.42;1.0891995056876163;0.4161948771849343;0.3821046942812637;0.3738257028514968;0.3432103269211376;1.0977376277189448;0.9999871665226495;9.999910572601873;0.4167485502365194;0.45198418436681403;0.4519892740801733;0.3792096881322928;-0.34641199831272657;0.513601549002602;0.9999836702242496
5.43;1.09145331165623;0.41716503452612563;0.3822045560909184;0.39501381386010725;0.36191405508377095;1.1004486625991783;0.999987178963546;9.999912316129231;0.4167485939731802;0.45198415813325304;0.4519891676763123;0.37914772582551437;-0.3651199983306475;0.526355886545751;0.999983747889909
5.43;1.0914531798614564;0.41716503353294704;0.38220462946353245;0.3950139124920392;0.3619140017754897;1.1004486973067154;0.9999871881620679;9.999914169026402;0.41674864152283186;0.4519841296576105;0.4519890645062997;0.37914776040482784;-0.36511999834825815;0.5263558334728725;0.9999838355237706
5.44;1.0891981114102818;0.4161949624124041;0.3821053457516546;0.37381357833577844;0.3431990789246729;1.0977357313162033;0.9999871939180344;9.999916126339162;0.41674869297646555;0.4519840988204026;0.45198896456722937;0.37921079176101674;-0.3463999983654017;0.5135940344615834;0.9999839330126589
5.44;1.0891979869665807;0.4161949607899082;0.38210541803497455;0.3738136728331775;0.34319902608684827;1.0977357641140455;0.999987196019327;9.999918183005018;0.41674874839249115;0.4519840655535221;0.45198886782684145;0.37921081982420163;-0.3463999983818933;0.513593986643597;0.9999840401357306
5.45;1.0914518077599398;0.4171651628059169;0.382205319024782;0.39500051993112784;0.3619016447553325;1.1004467952476542;0.9999871943307221;9.999920334161704;0.4167488078033113;0.4519840298405104;0.45198877426926176;0.3791488445714165;-0.3651079983975135;0.5263480862308121;0.9999841566044188
5.45;1.091451692301863;0.41716516060059444;0.38220538987933894;0.39500060982101043;0.36190159289527335;1.100446824289977;0.9999871888351434;9.999922575538902;0.4167488712274872;0.4519839917366564;0.4519886839400684;0.3791488660039998;-0.3651079984120197;0.5263480426778601;0.9999842821346464
5.46;1.0891956423616345;0.41619469511266804;0.38210609374627585;0.37379998518728075;0.3431866862217727;1.0977348507372808;0.999987179628723;9.99992490314906;0.4167489386735136;0.45198395140026026;0.4519885969279527;0.37921188412682316;-0.3463889984251814;0.5135871752587392;0.9999844165060163
5.46;1.089195536597791;0.41619469210454135;0.38210616266955966;0.37380006984128933;0.34318663586419096;1.097734874002871;0.9999871669029048;9.999927312660066;0.4167490101310928;0.45198390910055697;0.4519885132954569;0.37921189893435564;-0.34638899843681475;0.5135871351423227;0.9999845595465799
5.47;1.091449376507401;0.41716488935234775;0.3822060560897198;0.39498684124989075;0.36188925723597365;1.100445893475795;0.9999871508747403;9.999929799609102;0.41674908556108947;0.45198386517822264;0.4519884330506242;0.3791499103978796;-0.3650959984468067;0.5263403187763276;0.9999847110721933
5.47;1.0914492800645443;0.417164885314665;0.382206122410455;0.39498691983105383;0.3618892088837963;1.1004459085577145;0.9999871317257673;9.999932359767122;0.4167491648770823;0.4519838199680866;0.45198835619501665;0.37914991847596474;-0.36509599845513324;0.5263402813270742;0.9999848708852538
5.48;1.0891942476639733;0.4161947681174493;0.38210679287381566;0.3737878851254303;0.3431754027391449;1.0977329186659373;0.9999871096096452;9.999934989003746;0.41674924790900225;0.45198377374176946;0.4519882827653949;0.3792119231570714;-0.34637699846185604;0.5135789294086778;0.9999850388488558
5.48;1.0891941590012648;0.41619476297816893;0.38210685572291;0.37378795669426884;0.3431753569642897;1.0977329232407518;0.9999870846337464;9.999937683433954;0.41674933439179274;0.4519837267041516;0.45198821281607254;0.379211924490569;-0.34637699846708087;0.5135788936855566;0.9999852149176001
5.49;1.091448014398868;0.417165004089646;0.38220678352787224;0.3949734584440608;0.36187687305987076;1.100443921797755;0.9999870567984677;9.999940439616964;0.41674942401357334;0.45198367901499115;0.4519881463889542;0.3791499225569417;-0.36508399847090467;0.5263318504878846;0.9999853990348267
5.49;1.091447931704745;0.41716499806016416;0.38220684201801847;0.39497352215171205;0.36187683038129415;1.1004439139713182;0.9999870260013913;9.999943254163144;0.41674951645915315;0.4519836308103864;0.45198808351763287;0.3791499174102148;-0.36508399847339335;0.5263318159909658;0.9999855909718451
5.5;1.089191952169999;0.4161941582724722;0.3821071794294451;0.3737745861282285;0.3431633951101413;1.0977308995398396;0.9999869921028056;9.999946123363506;0.416749611394637;0.45198358222462093;0.4519880242395845;0.3792129090703766;-0.34636599847459687;0.5135721100099501;0.9999857902700072
5.5;1.089191874163045;0.4161941513665221;0.38210723261437946;0.37377464146288325;0.34316335577803814;1.097730878473278;0.999986954974812;9.999949043244992;0.41674970845196196;0.45198353342284714;0.4519879685644453;0.3792128975593468;-0.3463659984745663;0.5135720768124641;0.999985996309499
5.51;1.0914457387845427;0.41716432049881064;0.3822070854141065;0.39496127394154334;0.36186598777412354;1.1004418509145972;0.9999869145334208;9.99995200952865;0.41674980726293687;0.45198348462252175;0.45198791642391695;0.37915088291964555;-0.3650719984733452;0.5263241133350296;0.9999862083786842
5.51;1.0914456644859434;0.41716431245555174;0.3822071320936848;0.394961320714288;0.36186595166354074;1.1004418170483978;0.9999868707668825;9.999955017353695;0.4167499074984664;0.45198343605598423;0.4519878676670475;0.37915086519935887;-0.3650719984709481;0.5263240813432626;0.999986425708096
5.52;1.0891906518769692;0.41619421534084294;0.3821078038245806;0.3737623615911262;0.34315215920999326;1.0977297770225598;0.9999868237318543;9.999958060979143;0.41675000886666486;0.45198338792089005;0.4519878220910683;0.3792128444340723;-0.3463539984673551;0.5135638878536715;0.9999866475052136
5.52;1.0891905805811568;0.41619420593156564;0.38210784284236543;0.3737623997400388;0.3431521262597091;1.09772973101223;0.999986773546749;9.999961133635923;0.4167501110872983;0.45198334039766763;0.4519877794775943;0.37921282065813267;-0.34635399846253684;0.5135638565365178;0.9999868729569416
5.53;1.091444451358432;0.4171644183438414;0.38220772185917595;0.39494775943734467;0.3618536542780802;1.1004406792609;0.9999867204266096;9.99996422788834;0.4167502138771084;0.4519832936861671;0.4519877396370078;0.37915079392163076;-0.3650609984564908;0.5263163576646722;0.999987101221306
5.53;1.0914443828236973;0.417164407480828;0.38220775283762715;0.394947789332167;0.3618536248420925;1.1004406220078755;0.9999866647019728;9.999967336398445;0.416750316954953;0.45198324798955297;0.4519877024364317;0.37915076428158384;-0.3650609984492651;0.5263163266860927;0.9999873314606796
5.54;1.0891893756042568;0.41619430988750217;0.38210841173400995;0.37374886022076226;0.3431398396003015;1.0977275594326614;0.9999866067793651;9.999970452352658;0.4167504200636751;0.4519832034808272;0.45198766778680155;0.3792137318029192;-0.346342998440957;0.5135570836696195;0.9999875628597477
5.54;1.0891893092018834;0.41619429761475674;0.3821084349130925;0.3737488825902357;0.34313981399569266;1.0977274916565458;0.9999865470836329;9.99997356904573;0.4167505229892026;0.45198316031075164;0.4519876356238948;0.3792136965801902;-0.34634299843169125;0.513557052990196;0.9999877946206109
5.55;1.091443184209366;0.4171645047869841;0.3822082952548673;0.39493418082772647;0.3618413493903695;1.100438418716975;0.9999864860094615;9.99997667918677;0.4167506255504368;0.451983118658591;0.45198760590286285;0.37915165874121537;-0.3650489984216066;0.526308632005346;0.9999880259892844
5.55;1.0914431192004777;0.4171644910501409;0.38220831097415564;0.39493419643118716;0.36184132759536314;1.1004383405522058;0.9999864239028935;9.999979775109994;0.416750727568104;0.4519830787746011;0.45198757857597177;0.3791516184391632;-0.3650489984108702;0.52630860200377;0.9999882562604273
5.56;1.0891871157685227;0.41619394901184287;0.38210890115004015;0.37373618196461833;0.34312867433006056;1.0977252570511151;0.9999863610908776;9.999982849963548;0.4167508288344832;0.45198304096325415;0.4519875535551329;0.3792145758424713;-0.34633099839968645;0.5135496090142839;0.9999884847431114
5.56;1.0891870521330023;0.41619393366475543;0.382108910179057;0.37373619185897256;0.3431286560211219;1.0977251681035634;0.9999862979248447;9.999985898557284;0.4167509291024366;0.4519830055363164;0.4519875306961369;0.37921453111332154;-0.34633099838827386;0.5135495803272887;0.9999887107578741
5.57;1.091440930069512;0.41716413457458884;0.38220875380060393;0.3949214160716719;0.3618301981024957;1.1004360735964416;0.9999862347738796;9.999988916948157;0.41675102811546355;0.45198297277382293;0.45198750982060826;0.3791514844026645;-0.36503699837682746;0.526300193120436;0.9999889336484051
5.57;1.0914408685379142;0.4171641173838399;0.38220875724532927;0.394921421492092;0.3618301828999467;1.1004359734260014;0.9999861719767411;9.999991901403632;0.4167511256672962;0.4519829428785888;0.45198749075192257;0.3791514358651256;-0.3650369983654849;0.5263001662877412;0.9999891527682647
5.58;1.0891858685567528;0.4161939701822419;0.3821093521154179;0.3737237883465943;0.3431175221044319;1.0977238675964294;0.999986109858941;9.999994847751815;0.41675122163878503;0.45198291596630535;0.4519874733324964;0.37921438563431414;-0.34631999835431176;0.5135420818835366;0.9999893674671233
5.58;1.0891858099931442;0.4161939508686305;0.3821093504439808;0.3737237905223052;0.3431175096755629;1.0977237562995357;0.9999860488340748;9.99999775113751;0.41675131596641424;0.45198289211932297;0.451987457436234;0.3792143337614562;-0.34631999834333366;0.5135420571638604;0.9999895770982782
5.59;1.091439693846965;0.4171641935382593;0.3822092248820541;0.3949077525517931;0.3618179469966895;1.1004336398710461;0.9999859894985448;10.00000060606984;0.4167514085814831;0.45198287141187965;0.4519874429906359;0.3791522802246121;-0.36502599833258886;0.526293183274415;0.9999897810544426
5.59;1.0914396391280765;0.41716417194971306;0.38220921751861936;0.39490775256137484;0.3618179373402114;1.100433518682735;0.9999859326535712;10.000003406824314;0.4167514994111136;0.4519828538693976;0.4519874299859503;0.37915222500900003;-0.3650259983221442;0.5262931606435244;0.9999899788028319
5.6;1.0891836477432146;0.41619362713923536;0.3821097913883517;0.37370983392141494;0.34310529625313774;1.097721393088578;0.9999858792236807;10.00000614777162;0.41675158843393173;0.45198283943124407;0.4519874184587442;0.3792151681339912;-0.346307998312058;0.513534635288525;0.9999901698726307
5.6;1.0891835980702258;0.4161936033091589;0.38210977734320356;0.37370983272652664;0.3431052892332076;1.0977212634299758;0.9999858301353652;10.000008823821055;0.4167516757105461;0.4519828279553572;0.45198740845487984;0.3792151096358456;-0.34630799830233805;0.5135346141134752;0.9999903538131791
5.61;1.0914374920127448;0.41716378999165754;0.382209590671706;0.3948949388919811;0.3618068417294991;1.100432129991521;0.9999857862541833;10.000011431457104;0.4167517613619989;0.4519828192537995;0.45198740000227944;0.3791530495853581;-0.3650139982929437;0.5262854946763799;0.9999905301684192
5.61;1.091437448688212;0.41716376356973084;0.3822095693241669;0.39489493727038705;0.3618068370497757;1.1004319929062534;0.9999857483387959;10.000013969416424;0.41675184552619854;0.4519828131274349;0.4519873931182774;0.379152988103254;-0.3650139982838107;0.5262854742647591;0.9999906984927482
5.62;1.089182469254624;0.41619482128304996;0.38211125498315524;0.37369745637760127;0.34309423131887923;1.0977188521168475;0.9999857169595588;10.00001643840821;0.4167519283323431;0.45198280937579915;0.45198738781385306;0.3792149253400963;-0.34629699827484994;0.5135271350135626;0.9999908583783247
5.62;1.089182433693435;0.4161947916335878;0.38211122621107046;0.373697455006541;0.34309422872064943;1.0977187074606933;0.9999856924429581;10.000018840609126;0.41675200990843114;0.4519828077909309;0.4519873840620995;0.3792148614566615;-0.3462969982659321;0.5135271147770166;0.9999910094265064
5.63;1.09143634314035;0.41716380865751296;0.38220995582450545;0.3948812575890086;0.3617946306269649;1.1004295588391624;0.9999856748700545;10.000021179000841;0.4167520903992308;0.4519828081578489;0.451987381782291;0.3791527966253608;-0.36500299825690413;0.5262777843109124;0.9999911512284518
5.63;1.091436316736599;0.41716377536370336;0.3822099196926759;0.39488125690436926;0.36179463012877167;1.1004294063287567;0.9999856641374633;10.000023456559365;0.41675216995317255;0.45198281026034953;0.45198738088309787;0.37915273104018166;-0.36500299824763066;0.5262777632558374;0.9999912834524612
5.64;1.0891813955804002;0.4161944523183609;0.38211123469024166;0.37368542850415726;0.343083489629583;1.0977172501556316;0.9999856601222314;10.000025676077325;0.4167522486846492;0.4519828138762778;0.4519873812997526;0.3792156649087703;-0.34628599823800876;0.5135203722535776;0.9999914059352142
5.64;1.0891813795977916;0.4161944151445442;0.3821111917170002;0.3736854286678128;0.3430834915097083;1.0977170905797795;0.9999856628218504;10.000027840426414;0.4167523266748265;0.4519828187874084;0.45198738295742286;0.37921559843661434;-0.3462859982279486;0.5135203496621761;0.9999915186636632
5.65;1.0914353094938838;0.417163403377183;0.3822098883987069;0.39486918979695623;0.36178389736227484;1.100426927811794;0.9999856722762291;10.000029952180924;0.41675240400822255;0.45198282481801316;0.45198738570193375;0.3791535318231547;-0.36499099821737346;0.5262700936120558;0.9999916217125566
5.65;1.0914353046091094;0.41716336200224613;0.3822098393877158;0.39486919080501387;0.36178390195988036;1.1004267620651835;0.9999856884021654;10.000032012909502;0.4167524807785072;0.45198283185039184;0.4519873892689254;0.37915346525088944;-0.36499099820624936;0.5262700698079109;0.9999917152307735
5.66;1.089179366724806;0.4161939835699074;0.3821114637606507;0.37367268414685273;0.3430724312141658;1.097714593648347;0.9999857109935895;10.000034022945831;0.4167525570606119;0.45198283979560455;0.45198739330739934;0.37921539888166106;-0.34627499819458746;0.5135128610083914;0.9999917994494733
5.66;1.0891793736903173;0.41619393759505535;0.3821114094204828;0.37367268589792224;0.3430724389133735;1.0977144229423175;0.999985739838979;10.000035981288278;0.4167526328831133;0.4519828485671496;0.45198739744085825;0.37921533288438286;-0.3462749981824222;0.5135128368254143;0.9999918746388767
5.67;1.0914333274148622;0.4171641736110877;0.3822112464171055;0.3948552223757761;0.3617717845737548;1.1004252503094252;0.9999857747940284;10.000037885644057;0.4167527082058894;0.4519828580779068;0.4519874013282504;0.3791532674558642;-0.3649799981698145;0.5262623687276905;0.9999919410484135
5.67;1.0914333475673268;0.41716412271556524;0.382211187466096;0.394855224912623;0.36177179552157535;1.100425076035721;0.9999858157853462;10.00003973269476;0.4167527829093505;0.45198286823567085;0.4519874046858424;0.3791532027980552;-0.36497999815686266;0.5262623449334777;0.9999919988926695
5.68;1.0891784354605871;0.4161939214039306;0.38211170869796834;0.37365906435844864;0.34306027323433075;1.0977119003106108;0.9999858627881417;10.000041518179792;0.41675285681255325;0.45198287894639577;0.45198740728435194;0.37921613907578894;-0.3462629981436867;0.5135054123958829;0.9999920483706887
5.68;1.089178470770963;0.4161938654293155;0.38211164605275433;0.3736590678050914;0.34306028709655756;1.0977117232404998;0.9999859157978062;10.000043237302867;0.41675292971774136;0.4519828901386193;0.45198740894371753;0.3792160763954605;-0.34626299813040373;0.5135053894764986;0.9999920896937575
5.69;1.0914324547470649;0.41716404076270036;0.3822114284566869;0.3948427713570052;0.3617607485662389;1.100422544877973;0.9999859747438423;10.000044885531173;0.41675300144282146;0.45198290178395584;0.45198740951674155;0.3791540148049054;-0.3649679981171104;0.5262546746102041;0.9999921230653878
5.69;1.0914325070476476;0.41716397986152376;0.38221136323989946;0.39484277552459307;0.36176076479830055;1.1004223652301086;0.9999860393999641;10.000046458731767;0.41675307181500126;0.45198291390870554;0.4519874088848674;0.3791539543103963;-0.36496799810386643;0.5262546529641738;0.9999921485727632
5.7;1.0891776287947297;0.4161937709783971;0.3821118821582835;0.37364666036360966;0.34304924749071103;1.0977101843057275;0.999986109464296;10.00004795258742;0.41675314065978203;0.45198292659239725;0.45198740698442896;0.3792168949217544;-0.3462519980907004;0.5134986459839416;0.9999921661123804
5.7;1.0891776993019706;0.4161937054775851;0.3821118154126588;0.37364666516479134;0.3430492657370866;1.097710002218274;0.9999861847372596;10.000049362077991;0.41675320781410224;0.4519829399297544;0.4519874038037366;0.37921683670356165;-0.3462519980776535;0.5134986261926827;0.9999921754931538
5.71;1.0914307201638929;0.41716347309363966;0.38221157868651756;0.39482997983955304;0.3617497450349044;1.1004208192144487;0.9999862651431874;10.00005068139289;0.41675327314546656;0.45198295398508714;0.4519873993303093;0.37915377979354214;-0.3649569980648162;0.5262469652626601;0.999992176645755
5.71;1.0914308090369653;0.4171634033982416;0.3822115112932035;0.39482998524920165;0.36174976516962065;1.1004206355985227;0.9999863505817107;10.000051904676583;0.41675333655704394;0.4519829687955185;0.4519873935326826;0.3791537243713266;-0.36495699805232656;0.5262469478983315;0.9999921697571769
5.72;1.089175967471571;0.41619318916726183;0.3821120322882831;0.37363393400416023;0.3430382519870904;1.0977074516672547;0.9999864408121965;10.000053027634081;0.41675339795946265;0.45198298440711876;0.451987386389424;0.37921667059414493;-0.3462409980403615;0.5134911572267831;0.9999921552540738
5.72;1.0891760744364882;0.4161931157511769;0.38211196480848825;0.3736339400596945;0.343038274191195;1.0977072677205166;0.9999865354608524;10.000054048514668;0.4167534572187746;0.4519830008824432;0.4519873778937476;0.37921661854842426;-0.3462409980291317;0.5134911429424545;0.9999921336933065
