time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
5.73;1.091430130436015;0.41716331740223755;0.3822117816621954;0.39481632790227783;0.361737633331816;1.1004180841123692;0.9999866340798224;10.000054967263745;0.4167535141348868;0.45198301828572723;0.4519873680410986;0.3791545682573212;-0.3649459980188576;0.5262399973124081;0.9999921056215957
5.73;1.0914302543522076;0.41716324069330973;0.3822117140953362;0.3948163346434724;0.36173765826417353;1.100417901252179;0.999986736176852;10.000055783805935;0.41675356846532075;0.45198303669385176;0.45198735682595087;0.3791545197305984;-0.36494599800973687;0.5262399866506865;0.9999920714527477
5.74;1.0891754464085401;0.4161929739362307;0.38211219363610444;0.37362154034394646;0.3430272609231915;1.097705719542671;0.9999868412147368;10.000056496866069;0.4167536199483845;0.45198305621922996;0.4519873442385922;0.3792174730097199;-0.34622999800193427;0.5134844326007195;0.9999920314659205
5.74;1.0891755849747176;0.41619289451497;0.3821121261182277;0.37362154752030147;0.34302728917396597;1.0977055393377089;0.9999869486878392;10.0000571039285;0.41675366830862964;0.45198307700674006;0.4519873302671383;0.379217428177126;-0.34622999799557813;0.5134844258390461;0.9999919859187502
5.75;1.0914296700097035;0.41716308857848516;0.382211940297834;0.3948038923378474;0.36172665470955345;1.1004153609188057;0.9999870582827007;10.000057602033076;0.41675371327382826;0.4519830992144067;0.45198731489146976;0.37915538533249066;-0.3649339979907612;0.5262323652717175;0.9999919351292573
5.75;1.0914298199443737;0.417163007278031;0.382211873259205;0.3948038996766622;0.36172668664541224;1.1004151844712935;0.9999871699333935;10.000057988238915;0.41675375460861075;0.45198312300247834;0.45198729807018034;0.3791553445652152;-0.3649339979875756;0.5262323627944485;0.9999918794624897
5.76;1.0891750346954974;0.4161927389334334;0.382112356622833;0.3736091497350913;0.34301629680803236;1.0977030101214835;0.9999872836870962;10.000058259428416;0.4167537921495237;0.45198314853219657;0.45198727975847;0.37921730594643077;-0.34621899798614797;0.513477001693957;0.9999918192957985
5.76;1.0891751925835573;0.4161926563618408;0.3821122905415956;0.3736091573914572;0.34301633255151576;1.0977028380088831;0.9999873995053814;10.000058412518815;0.4167538258267148;0.45198317594763887;0.45198725994763256;0.37921726953318974;-0.3462189979866092;0.5134770037274544;0.9999917550477356
5.77;1.0914283344047846;0.4171621030676762;0.3822117594124296;0.3947915090350702;0.36171606922527094;1.1004136683229189;0.9999875171647572;10.000058445744356;0.41675385565565853;0.45198320533812314;0.451987238682688;0.3791552353683882;-0.3649229979890244;0.5262247407465965;0.9999916872395586
5.77;1.0914284980550732;0.41716201965596783;0.38221169463687915;0.39479151724417444;0.36171610844719754;1.100413501293539;0.9999876363273672;10.000058359851918;0.41675388171455235;0.4519832367375501;0.45198721604880976;0.37915520348058024;-0.364922997993367;0.5262247469894187;0.999991616496262
5.78;1.0891737249017817;0.41619177142017144;0.3821122005150924;0.37359683026646956;0.3430057264687163;1.0977003371271117;0.9999877566679742;10.000058157794482;0.41675390413125885;0.451983270176006;0.4519871921368282;0.3792181738859173;-0.3462079979995558;0.5134703440869478;0.9999915434869777
5.78;1.089173893387895;0.41619168755718483;0.3821121372658881;0.3735968391020735;0.3430057687328188;1.0977001759609297;0.9999878779006081;10.000057843269362;0.4167539230825519;0.4519833057215332;0.4519871670113378;0.3792181465714316;-0.3462079980074995;0.5134703535628703;0.9999914688877464
5.79;1.0914280040685782;0.4171618540633542;0.3822119335439079;0.3947790800194576;0.3617051467007691;1.100411017913187;0.9999879997554466;10.000057419120854;0.4167539387974721;0.45198334346755;0.4519871407067777;0.37915612146447697;-0.3649119980171101;0.5262178675679599;0.9999913933777612
5.79;1.0914281764873188;0.41716176999731136;0.3822118718256139;0.39477908936381195;0.3617051914459102;1.100410863129981;0.9999881220330125;10.000056886268395;0.41675395154981604;0.4519833834897943;0.4519871132471728;0.3791560984157552;-0.36491199802828606;0.5262178787774955;0.9999913176063193
5.8;1.0891734112409999;0.416191523607112;0.3821123835506022;0.37358444729492934;0.3429948146001644;1.0976987117479065;0.9999882446637425;10.000056243752587;0.4167539616478995;0.4519834258171081;0.4519870846746707;0.3792180772041809;-0.3461969980408912;0.5134629704317556;0.9999912421577575
5.8;1.08917358681862;0.4161914395934925;0.3821123230722508;0.3735844569758152;0.342994861230688;1.0976985638662653;0.9999883676532798;10.00005548964705;0.4167539694185536;0.45198347041316456;0.4519870550693861;0.379218057566036;-0.3461969980547567;0.5134629823147059;0.9999911675632155
5.81;1.091427703986335;0.41716160395535046;0.3822121188862491;0.3947666547043249;0.36169424286897456;1.1004084195867918;0.9999884909858645;10.000054621667813;0.41675397517479706;0.45198351715457874;0.451987024554167;0.37915603923514446;-0.3649009980697088;0.5262102864360217;0.9999910942973199
5.81;1.0914278826489339;0.41716152025514913;0.38221205904319927;0.39476666461134563;0.36169429108934253;1.1004082790337713;0.9999886145679946;10.000053637360603;0.4167539792058754;0.45198356582919685;0.4519869932898785;0.37915602197717324;-0.3649009980855896;0.5262102983698508;0.9999910227488052
5.82;1.0891731238330087;0.41619127680866597;0.38211257491316514;0.3735720668909145;0.34298391767665287;1.0976961423404479;0.9999887381969234;10.00005253475887;0.41675398178608647;0.45198361617628446;0.45198696145987366;0.37921900562279587;-0.34618599810224415;0.5134563402621953;0.9999909532497696
5.82;1.089173306401176;0.4161911939764469;0.3821125151554609;0.37357207691562244;0.34298396747142407;1.0976960096655572;0.9999888615897539;10.000051313134627;0.4167539831513805;0.451983667950205;0.4519869292544695;0.379218990080719;-0.346185998119511;0.5134563521785191;0.9999908861552996
5.83;1.0914264320941287;0.41716096166277405;0.3822122951558268;0.39475388485978596;0.36168336607334756;1.100406881203923;0.9999889844721771;10.00004997286794;0.41675398346655407;0.4519837209564977;0.4519868968562304;0.37915697531141934;-0.36488999813724715;0.5262034270813447;0.999990821871142
5.83;1.0914266191077409;0.417160880683612;0.3822122350838961;0.3947538951039082;0.3616834177080224;1.1004067571592453;0.9999891066039962;10.00004851504307;0.4167539828287191;0.4519837750392031;0.45198686441848374;0.3791569612957888;-0.36488999815534573;0.5262034395441507;0.9999907608007413
5.84;1.0891718687632852;0.41619064391628374;0.38211275376322235;0.3735593605120102;0.34297304824788516;1.0976946376842085;0.9999892276919441;10.000046941460344;0.41675398129399754;0.4519838300573829;0.45198683205846096;0.3792189480273651;-0.3461749981737216;0.5134489736350283;0.999990703274107
5.84;1.0891720591379188;0.4161905656469915;0.3821126930105839;0.3735593711337233;0.3429731019340678;1.0976945228341224;0.9999893473219658;10.000045254777955;0.4167539788979378;0.451983885869695;0.4519867998794813;0.37921893552096564;-0.3461749981922878;0.5134489878066477;0.9999906495048938
5.85;1.09142619041497;0.41716073198869147;0.3822124814543117;0.394741463390435;0.36167249030614357;1.1004044126609949;0.9999894650206914;10.000043459100649;0.41675397566141603;0.451983942316938;0.4519867679957662;0.37915692381780763;-0.36487899821094627;0.526195854757141;0.9999905996149998
5.85;1.0914263818046976;0.41716065714669226;0.38221241986210147;0.394741474619386;0.36167254580528185;1.1004043073774;0.9999895803453724;10.000041560717062;0.4167539716014948;0.4519839992165876;0.45198673653055527;0.37915691295442;-0.3648789982296002;0.5261958717431696;0.9999905536996333
5.86;1.089171633442817;0.41619163873235937;0.3821140499058311;0.3735470336682163;0.34296222450967445;1.0976922073571307;0.9999896928925193;10.000039567519309;0.41675396674916987;0.45198405638200134;0.45198670561320353;0.3792199029055434;-0.3461639982481725;0.5134423614224756;0.9999905118156038
5.86;1.0891718232244678;0.41619156809859087;0.3821139872386981;0.3735470462234028;0.3429622813829391;1.0976921129893875;0.9999898022568525;10.00003748731315;0.4167539611332931;0.451984113645944;0.4519866753920247;0.37921989357229047;-0.34616399826661187;0.5134423820388897;0.9999904739191027
5.87;1.0914259514122886;0.4171605313663384;0.3822126604581632;0.39472904886847593;0.3616616279932812;1.1004030245837675;0.9999899079928415;10.00003532712542;0.41675395474502075;0.45198417085725706;0.45198664601774713;0.3791578848346622;-0.36486799828488736;0.5261890268228268;0.9999904398923394
5.87;1.0914261375658474;0.4171604657147502;0.38221259646891204;0.3947290634714929;0.36166168607993543;1.1004029423913664;0.9999900096327565;10.00003309429596;0.41675394754505357;0.45198422785919706;0.45198661760819475;0.3791578766048869;-0.3648679983029803;0.5261890516132645;0.9999904096591349
5.88;1.089171382354794;0.4161914596303696;0.3821142267142434;0.37353467042488914;0.3429513674031414;1.0976898666649875;0.9999901067540549;10.00003079760033;0.4167539394908585;0.45198428448191064;0.45198659024707166;0.37922086884138195;-0.3461529983208752;0.5134357790885338;0.9999903832552837
5.88;1.089171564286855;0.4161914001763556;0.38211416112265073;0.37353468742386803;0.3429514265383866;1.0976897976525288;0.9999901990136553;10.000028446892326;0.41675393052574716;0.4519843405435013;0.4519865640196563;0.37922086153542817;-0.3461529983385423;0.5134358083733549;0.9999903607717403
5.89;1.0914246850255758;0.4171599774091299;0.38221281510386795;0.3947163047429415;0.36165078887314045;1.1004007355017564;0.9999902861512294;10.00002605198469;0.4167539205611213;0.45198439585400235;0.45198653906203345;0.37915885469030697;-0.3648569983559185;0.5261822327674542;0.999990342277427
5.89;1.0914248630818215;0.4171599257461253;0.3822127476654508;0.394716324245541;0.3616508485755363;1.1004006801842794;0.9999903680041481;10.000023622418178;0.41675390950582486;0.4519844502437043;0.4519865155714485;0.3791588483083309;-0.36485699837290586;0.526182266782612;0.9999903278391524
5.9;1.0891701003697543;0.4161909381799952;0.3821143778112479;0.3735219989092212;0.34294053141859804;1.0976886315305294;0.9999904445185895;10.000021168166747;0.4167538973144756;0.4519845035949443;0.45198649376043043;0.379220842383833;-0.34614199838938564;0.5134284945861703;0.9999903175640932
5.9;1.089170275783453;0.41619089562989614;0.3821143087979032;0.37352202107489474;0.3429405914623402;1.097688589338854;0.9999905157452312;10.000018699619872;0.4167538839935426;0.4519845558352061;0.4519864738172544;0.37922083689932484;-0.34614199840524973;0.5134285332997903;0.9999903115794646
5.91;1.0914244302690483;0.41716074984079443;0.3822137485633907;0.3947043717347065;0.36164033429931636;1.1003985534424028;0.9999905818464043;10.000016226784034;0.4167538695673403;0.45198460691176195;0.45198645589612313;0.3791588318303609;-0.36484599842043774;0.5261747555787102;0.9999903099584725
5.91;1.0914246044959484;0.41716071729811327;0.3822136784682174;0.39470439662202034;0.361640394219249;1.1003985236648133;0.9999906431203558;10.000013759145487;0.4167538540489973;0.45198465678962446;0.4519864401033445;0.3791588271506117;-0.3648459984349366;0.5261747984290097;0.9999903126465776
5.92;1.0891698394184595;0.41619055891632134;0.38211421551428787;0.37351007155549454;0.3429300333316685;1.0976864997364582;0.9999906999761099;10.00001130583092;0.4167538374385947;0.4519847054730703;0.45198642649107157;0.37922182284447276;-0.346130998448742;0.5134219844795862;0.9999903194645048
5.92;1.0891700133047564;0.41619053683934576;0.3821141447179137;0.3735100989118731;0.3429300922127005;1.0976864812490914;0.9999907528399231;10.000008875036846;0.4167538197529541;0.451984753024104;0.4519864150886333;0.37922181891013595;-0.3461309984618372;0.5134220303772901;0.9999903301351343
5.93;1.0914241272391594;0.4171607370228773;0.3822138948659761;0.3946920150242777;0.36162948220269475;1.100397467651317;0.9999908021139347;10.000006473341113;0.4167538010619135;0.45198479955188037;0.4519864059271302;0.37915981531278475;-0.36483499847419826;0.526168029185289;0.9999903442592744
5.93;1.0914243020173926;0.417160725480708;0.3822138238273796;0.3946920443121199;0.36162953902492834;1.1003974583290081;0.9999908482651313;10.00000410556472;0.4167537814864195;0.45198484516705717;0.4519863990248375;0.37915981194024106;-0.36483499848580475;0.5261680764045032;0.999990361357996
5.94;1.0891695390230145;0.41619054202451294;0.38211431882729097;0.3734989762696802;0.3429202845010508;1.0976854527670534;0.9999908919314341;10.000001774922245;0.4167537611681618;0.4519848899305377;0.4519863943932949;0.3792218086134264;-0.346119998496642;0.5134147560183117;0.9999903810329801
5.94;1.0891697169044217;0.4161905409220798;0.3821142479600526;0.37349900701341454;0.342920338468006;1.0976854506653817;0.9999909338710243;9.999999483389686;0.41675374024418715;0.45198493385166666;0.451986392074304;0.3792218051091967;-0.34611999850669206;0.5134148027922876;0.9999904030458422
5.95;1.09142283773781;0.4171604116544268;0.3822140267566317;0.39467932677500184;0.3616186262389804;1.1003954519265362;0.9999909747908292;9.999997232063775;0.41675371881817597;0.45198497693960893;0.4519863921452672;0.3791598011725768;-0.36482399851593894;0.5261605894626044;0.9999904272060265
5.95;1.0914230206793731;0.41716042031958034;0.3822139562472984;0.39467935846330443;0.36161867645593126;1.1003954565538367;0.999991015259774;9.99999502114686;0.41675369692657876;0.45198501923197437;0.4519863946949188;0.3791597965436758;-0.36482399852439595;0.5261606345155916;0.999990453257726
5.96;1.089168267576752;0.416190259282624;0.38211445544401834;0.3734863550398532;0.34290941461472685;1.0976834645380178;0.9999910557194481;9.99999284982339;0.41675367454265766;0.4519850607626164;0.4519863998014683;0.37922279100595596;-0.34610999853211744;0.5134089350510534;0.9999904809241212
5.96;1.0891684565688728;0.41619027650244406;0.3821143855232044;0.37348638735680256;0.34290945985039656;1.0976834757737226;0.9999910964721997;9.999990716185863;0.4167536516332402;0.45198510153010607;0.4519864075168054;0.3792227844104316;-0.34610999853918734;0.5134089775511717;0.9999905100061088
5.97;1.0914225884676056;0.4171605575654504;0.38221417515326184;0.3946669919698313;0.36160772346767844;1.1003944900344327;0.999991137656832;9.999988617402106;0.4167536282101726;0.4519851415089477;0.45198641787298405;0.3791607766422526;-0.36481299854569954;0.526153855680497;0.9999905404324652
5.97;1.0914227836381942;0.41716058190822985;0.3822141058643166;0.3946670250145469;0.3616077625416699;1.1003945069918408;0.9999911792598036;9.999986550418019;0.416753604333656;0.45198518066468873;0.45198643089814816;0.3791607675950669;-0.3648129985517463;0.5261538951783681;0.9999905722617174
5.98;1.0891680428103758;0.41619043737506334;0.38211460927375296;0.37347406707394465;0.34289848866718425;1.0976825262180538;0.9999912211649817;9.999984512710501;0.41675358009064206;0.4519852189716707;0.4519864466014167;0.37922275721354115;-0.3460989985574167;0.5134016807262772;0.9999906056178652
5.98;1.0891682438716155;0.41619046744065086;0.3821145409669084;0.37347410140395765;0.3428985208087437;1.097682547200078;0.9999912632185556;9.999982502692351;0.41675355558435057;0.45198525645406457;0.4519864649438729;0.3792227455425937;-0.34609899856279147;0.5134017171712162;0.9999906406093095
5.99;1.0914223874315985;0.41716075770865735;0.38221432979722747;0.39465466475811123;0.36159677049229105;1.10039256943132;0.9999913052932635;9.999980520111537;0.4167535309445292;0.4519852931847706;0.45198648583646794;0.37916073270892225;-0.3648019985679426;0.5261463778704736;0.9999906773178598
5.99;1.0914225936649118;0.41716079212808094;0.38221426318458;0.39465470115376583;0.3615967953262184;1.1003925925105187;0.9999913473546638;9.999978566444527;0.4167535063345085;0.4519853292332681;0.45198650916949806;0.3791607188657423;-0.36480199857293627;0.5261464114476877;0.99999071582573
6.0;1.0891678630895067;0.416190658570336;0.3821147728801266;0.37346179122723017;0.3428875069513177;1.0976806161503387;0.999991389481761;9.999976644536652;0.4167534819322625;0.45198536465745953;0.4519865348409978;0.3792237041624704;-0.34608799857782646;0.5133951413644361;0.999990756219341
6.0;1.0891680733763034;0.4161906960504133;0.38211470883609905;0.37346183035040625;0.3428875239091806;1.0976806401422832;0.9999914318216343;9.99997475735497;0.41675345790225826;0.4519853995411097;0.45198656275579374;0.37922368874948725;-0.3460879985826482;0.5133951721172038;0.999990798619424
6.01;1.0914212257574551;0.4171605456856539;0.38221444258344195;0.3946432207603317;0.361586881833561;1.1003916643563039;0.9999914745410784;9.999972906785251;0.41675343437508683;0.4519854340072631;0.45198659281119685;0.3791616728035868;-0.3647919985874262;0.5261402911059989;0.9999908432995243
6.01;1.091421438689011;0.4171605850097608;0.38221438199912466;0.39464326278342304;0.36158689042092423;1.1003916887403833;0.9999915177982514;9.999971093366879;0.4167534114227139;0.4519854681957873;0.45198662487433516;0.37916165653407286;-0.3647919985921869;0.5261403191678299;0.9999908907653869
6.02;1.0891677125454895;0.4161908536365442;0.38211491448280344;0.37345074617681434;0.3428775716665148;1.097679713251819;0.9999915617461204;9.999969317286226;0.4167533890445721;0.4519855022238845;0.4519866587395323;0.3792236401421269;-0.3460769985969589;0.5133878414280303;0.9999909416519822
6.02;1.0891679264525644;0.4161908939736748;0.38211485845494364;0.37345079132753023;0.3428775718171842;1.0976797377779692;0.9999916065837319;9.999967579945215;0.41675336719462014;0.4519855361618034;0.45198669409598013;0.37922362378696867;-0.3460769986017539;0.5133878675061919;0.9999909965650002
6.03;1.0914210807288993;0.41716079188480426;0.38221464284130263;0.3946309349481098;0.36157580259372085;1.1003897621546723;0.9999916525461569;9.999965884614888;0.41675334581784235;0.4519855700419224;0.4519867305479915;0.379161607605642;-0.3647809986065483;0.5261327713343711;0.9999910560193864
6.03;1.0914212936552499;0.41716083291021444;0.3822145923539239;0.39463098363008975;0.361575794758255;1.1003897861888736;0.9999916997912738;9.999964235343695;0.4167533248509366;0.4519856038571378;0.4519867676775683;0.3791615917566581;-0.3647809986112854;0.5261327969216103;0.9999911204631061
6.04;1.089166566167051;0.4161907097845807;0.3821151260867213;0.3734381906477271;0.34286647433482825;1.0976778095754691;0.9999917483484535;9.999962635475484;0.41675330419572143;0.45198563753368437;0.45198680509558153;0.379224576444169;-0.34606699861588774;0.5133819424820556;0.9999911903625254
6.04;1.0891667754960224;0.41619075170859277;0.3821150817501782;0.373438243160295;0.34286645935846927;1.0976778318734475;0.9999917981963938;9.999961087769643;0.4167532837033807;0.451985670934289;0.45198684246041754;0.3792245619093061;-0.3460669986202707;0.5133819691364375;0.999991266269698
6.05;1.0914209613948416;0.4171606986498953;0.38221455712786895;0.3946190739960433;0.3615650116731031;1.1003888526703227;0.9999918493670988;9.999959595488686;0.4167532631925209;0.4519857038987603;0.4519868794798761;0.37916254839632824;-0.36476999862436915;0.5261259715727644;0.9999913487503523
6.05;1.0914211639494185;0.4171607418198043;0.3822145194562523;0.39461912996188914;0.3615649908028429;1.1003888717498673;0.999991901954025;9.999958162884877;0.4167532424754716;0.4519857362800982;0.45198691590741946;0.37916253612288264;-0.36476999862815507;0.5261260008030468;0.9999914382128844
6.06;1.0891664232198786;0.4161906420790473;0.38211508588274645;0.373426386871827;0.3428556594886577;1.0976758890602185;0.9999919559837579;9.99995679506876;0.41675322135541;0.4519857679600104;0.45198695154771673;0.3792245252879328;-0.3460559986316319;0.5133746423857598;0.999991534825143
6.06;1.0891666162847047;0.416190686420869;0.3821150554528562;0.37342644537869074;0.342855634240198;1.0976759045380995;0.9999920113189301;9.999955497658462;0.41675319961370605;0.45198579884125606;0.4519869862619446;0.3792245160902152;-0.3460559986348412;0.5133746755366946;0.9999916386311688
6.07;1.0914207437190784;0.4171609124951272;0.3822148127219573;0.39460805367740476;0.36155493718688764;1.1003869179672443;0.9999920677039256;9.999954276145061;0.41675317702639353;0.45198582884389454;0.4519870199462254;0.3791625087112599;-0.3647599986378742;0.5261191675334362;0.9999917497288535
6.07;1.0914209263417203;0.41716095768856704;0.38221478973574025;0.39460811396892115;0.361554908735466;1.1003869289465236;0.999992124806987;9.999953135070863;0.4167531533905913;0.4519858579207841;0.4519870525044327;0.3791625032752796;-0.36475999864084824;0.5261192054021309;0.999991868287347
6.08;1.089166164927497;0.41619086175364284;0.3821153735316862;0.3734154158698385;0.3428455711078327;1.0976749369277323;0.9999921822370208;9.999952078002783;0.4167531285367619;0.4519858860582539;0.4519870838348434;0.3792254998195982;-0.3460459986438657;0.5133687872541653;0.9999919944274583
6.08;1.0891663369353872;0.4161909074794715;0.3821153576582442;0.3734154773131554;0.342845540297428;1.097674941265614;0.9999922396296309;9.999951108384082;0.41675310234932883;0.4519859132809119;0.4519871138133589;0.37922549829386726;-0.3460459986470013;0.5133688299971431;0.9999921281266647
6.09;1.0914194438904756;0.41716078446235705;0.3822151574862316;0.394595488756096;0.3615437420146141;1.1003849412651394;0.9999922966937461;9.999950229993537;0.4167530747872415;0.4519859396704738;0.4519871422851956;0.3791634985716135;-0.36474899865033417;0.5261124281827446;0.9999922691859516
6.09;1.091419605117464;0.41716083047638286;0.3822151481318082;0.3945955507304701;0.36154370955423976;1.1003849362479958;0.9999923531540751;9.999949446886752;0.41675304587216416;0.4519859653340605;0.4519871690931597;0.3791635004570559;-0.3647489986539832;0.5261124757601199;0.9999924172633589
6.1;1.089164822223776;0.41619073822685404;0.3821157483295665;0.37340291644873747;0.3428343688739997;1.0976729256489242;0.9999924087098115;9.99994876296634;0.41675301565531553;0.4519859903322206;0.451987194135772;0.37922650370671224;-0.34603499865810544;0.5133622969303605;0.9999925719614273
6.1;1.0891649726222756;0.41619078456570663;0.38211574461169734;0.3734029786440969;0.3428343353608213;1.0976729090927495;0.9999924630650298;9.999948180932499;0.4167529841940683;0.4519860146518891;0.451987217407692;0.3792265080699584;-0.34603499866287074;0.5133623494769087;0.999992732862631
6.11;1.091419056966195;0.41716105541784054;0.3822155654067025;0.39458327401942433;0.3615325208222205;1.1003838863828188;0.9999925160070711;9.999947701716668;0.4167529515546674;0.45198603825296263;0.45198723898155774;0.37916351333476056;-0.3647389986684383;0.5261057007589863;0.9999928995312424
6.11;1.091419196014125;0.4171611019611204;0.38221556630047215;0.39458333631518044;0.3615324870567786;1.1003838574398372;0.9999925674633833;9.999947325228053;0.4167529178155088;0.451986061130594;0.4519872589576312;0.3791635193659117;-0.36473899867494236;0.5261057585246179;0.9999930715559704
6.12;1.089164390369824;0.4161921731875272;0.3821172444269213;0.37339200353344715;0.3428243007255606;1.0976718222684652;0.9999926174631559;9.999947051573004;0.4167528830375332;0.45198608333704554;0.45198727741647954;0.3792265261109132;-0.346024998682476;0.5133557824393384;0.9999932485634481
6.12;1.0891645173665856;0.4161922197478042;0.38211724906267724;0.37339206525836205;0.34282426762012336;1.0976717809752443;0.9999926660788895;9.999946881462112;0.4167528472466628;0.4519861049701845;0.45198729439220087;0.37922653356163794;-0.3460249986910768;0.5133558455556495;0.999993430186058
6.13;1.0914185778413281;0.41716127938537717;0.3822159645675905;0.39457226986108257;0.3615224097667444;1.1003817338387902;0.9999927134394313;9.999946815141612;0.4167528104716344;0.45198612613842787;0.4519873099033413;0.37916454170567016;-0.3647279987007384;0.5260990428098178;0.9999936160370649
6.13;1.0914186930278165;0.4171613260018434;0.3822159723557299;0.39457233069200576;0.36152237809287013;1.1003816813368021;0.9999927597536288;9.999946851049826;0.41675277277240724;0.4519861469099459;0.45198732401986524;0.37916455051771447;-0.3647279987114434;0.5260991116918773;0.9999938056819783
6.14;1.0891638641983385;0.416192447828985;0.3821177038498128;0.3733798284625145;0.34281308457316556;1.097669624049926;0.9999928052488309;9.999946985855487;0.41675273421559883;0.4519861672969816;0.45198733688911175;0.3792275599736214;-0.34601399872318656;0.5133493767889202;0.9999939986166604
6.14;1.0891639693395698;0.41619249456402657;0.38211771428133845;0.37337988865006644;0.34281305504235815;1.0976695625550392;0.9999928500660884;9.999947215274519;0.41675269484656846;0.4519861873017972;0.45198734870872925;0.3792275700351608;-0.34601399873597216;0.5133494520295707;0.999994194292456
6.15;1.0914170104536827;0.4171623192647733;0.3822174850351336;0.3945609619641282;0.36151236959215544;1.1003804974323952;0.9999928942704729;9.999947534216345;0.4167526546983671;0.45198620696784686;0.45198735969582216;0.3791645806299238;-0.36471799874980304;0.5260924051535603;0.9999943921569815
6.15;1.0914171070972505;0.4171611540491069;0.38221638719562695;0.3945609734313245;0.3615122985892256;1.1003804293189845;0.9999929379836853;9.999947936534724;0.4167526138196959;0.4519862263793615;0.4519873700788039;0.3791645916637339;-0.3647179987646926;0.5260924876968717;0.9999945916595281
6.16;1.0891632600278593;0.416192673831482;0.3821181384535874;0.37336885758130306;0.34280299669331527;1.09766835891553;0.9999929814377643;9.999948415409722;0.41675257227881013;0.4519862456157073;0.4519873800948611;0.37922760303466224;-0.3460039987806761;0.513342959919309;0.9999947922454249
6.16;1.089163348129223;0.4161927198071458;0.38211815224718276;0.37336891674973516;0.3428029729048924;1.0976682869919123;0.9999930248418196;9.99994896432527;0.4167525301480755;0.4519862647008363;0.4519873899846819;0.37922761462426435;-0.3460039987978006;0.5133430512629628;0.9999949933612118
6.17;1.0914163720423826;0.4171625896471984;0.38221796738195707;0.3945487359092522;0.3615011829824038;1.1003782143873742;0.9999930681885734;9.999949577791027;0.4167524875033619;0.4519862835872973;0.45198740000687404;0.37916562627605155;-0.36470699881611723;0.526085857179785;0.9999951944548964
6.17;1.0914164510508164;0.41716263504999906;0.3822179820641329;0.3945487943432266;0.3615011621361874;1.1003781419498662;0.999993111207371;9.999950251068215;0.41675244443026294;0.4519863021731803;0.45198741046468655;0.3791656377818032;-0.36470699883567104;0.5260859587313469;0.9999953950033015
6.18;1.0891615866886017;0.41619254869956906;0.3821186150217793;0.37335634526360567;0.34279183619962295;1.0976660704735877;0.9999931535176549;9.999950979561493;0.4167524010140112;0.4519863203137496;0.45198742169920797;0.3792286489102553;-0.34599299885647417;0.5133366808269876;0.9999955945618991
6.18;1.0891616563230864;0.41619259351099286;0.38211862965632104;0.3733564021402974;0.34279181838853445;1.0976660006360126;0.9999931948315115;9.999951759054476;0.4167523573289739;0.451986337823186;0.4519874340524504;0.3792286594571604;-0.3459929988784972;0.5133367933747297;0.999995792760389
6.19;1.0914156607416936;0.41716280712992715;0.38221841016032826;0.39453771326373593;0.3614911306759083;1.1003769328966344;0.9999932350753975;9.999952586145;0.4167523134563339;0.45198635449933383;0.45198744785611666;0.37916666925707215;-0.36469699890168605;0.5260800848979847;0.9999959892877603
6.19;1.0914157209796624;0.41716285098080275;0.38221842354291274;0.3945377676588545;0.3614911163940485;1.1003768674922425;0.9999932744170544;9.999953458081245;0.41675226950999933;0.4519863701703567;0.4519874634496292;0.37916667818026545;-0.36469699892598073;0.5260802086964061;0.9999961839313831
6.2;1.0891608777698762;0.41619243743198575;0.3821187422494625;0.37334575058916386;0.34278214821000635;1.0976648045588473;0.9999933131763694;9.999954372558571;0.41675222563774256;0.45198638472796954;0.4519874811616196;0.3792286861473049;-0.34598299895133516;0.5133304247439351;0.9999963765749473
6.2;1.0891609284219765;0.41619247945180443;0.3821187535068885;0.37334580180776444;0.3427821377726037;1.0976647442219543;0.9999933516766673;9.999955327903486;0.4167521819995008;0.4519863981256768;0.45198750123318937;0.37922869311776763;-0.34598299897772905;0.5133305593109871;0.9999965671225858
6.21;1.0914149133568662;0.417162716753956;0.38221855492817264;0.3945258543032113;0.36148034653870614;1.100374686635662;0.9999933901827283;9.99995632322696;0.4167521387473744;0.45198641034714815;0.4519875237571105;0.3791666990474933;-0.3646869990051716;0.5260736800419527;0.9999967554479758
6.21;1.0914149539821492;0.41716275596229957;0.38221856348851774;0.3945259017978577;0.3614803396174999;1.1003746319953494;0.9999934288872707;9.99995735803006;0.4167520960329014;0.45198642137901285;0.4519875486825713;0.37916670386186857;-0.3646869990337179;0.5260738246307423;0.9999969413789835
6.22;1.0891600511909008;0.41619268513039126;0.3821192105876257;0.37333352491574834;0.34277102855378794;1.0976625804964728;0.999993467852943;9.999958431955262;0.4167520540211433;0.4519864312011648;0.45198757584792093;0.37922970746224455;-0.34597299906347423;0.5133249918589373;0.999997124663171
6.22;1.089160082113385;0.416192720926361;0.3821192158175436;0.3733335682645145;0.34277102419465966;1.0976625323166582;0.9999935069966062;9.999959545361532;0.41675201287298724;0.4519864397661599;0.4519876049950592;0.37922970976070064;-0.34597299909457496;0.5133251456939154;0.9999973049451111
6.23;1.0914130485609599;0.41716250484737377;0.3822189503435091;0.39451443436587114;0.36147036202791205;1.1003734876602833;0.999993546128028;9.999960699514128;0.4167519727123451;0.4519864469751485;0.4519876357575105;0.3791677107120213;-0.36467599912716037;0.5260673813257806;0.9999974818117292
6.23;1.0914130706977596;0.4171625374015814;0.38221895156164815;0.394514473310588;0.36147035913364767;1.1003734467691109;0.9999935849693692;9.999961895496186;0.4167519336023223;0.45198645267827037;0.45198766766012816;0.3791677103033647;-0.3646759991613683;0.5260675432135452;0.9999976548792141
6.24;1.089159149605005;0.4161928585773037;0.38211960653908894;0.3733224749905473;0.3427610373001861;1.0976614098515403;0.9999936231896503;9.999963133092043;0.4167518955325115;0.45198645669310855;0.45198770017444045;0.3792297085219865;-0.3459619991973205;0.5133182171934461;0.9999978238503993
6.24;1.0891591640197809;0.41619288842653446;0.3821196034426147;0.3733225092836549;0.34276103497575094;1.0976613770133001;0.9999936604693426;9.999964410839286;0.41675185844626567;0.4519864588446794;0.4519877328095843;0.37922970534179584;-0.34596199923510984;0.5133183850760719;0.9999979885110858
6.25;1.0914121149125176;0.41716266475146824;0.38221932684065346;0.3945033247503964;0.36146037386667645;1.1003713482637207;0.9999936965618518;9.999965726761907;0.4167518223008676;0.4519864590327478;0.45198776515978417;0.379167700723357;-0.3646659992748078;0.526061114374113;0.99999814869494
6.25;1.0914121224018107;0.41716269215619545;0.3822193196238039;0.3945033542739319;0.36146037155652;1.1003713235194252;0.9999937313424957;9.999967079092023;0.41675178708818583;0.45198645726674935;0.4519877968811394;0.3791676946051818;-0.36466599931649274;0.5260612861429044;0.9999983042655439
6.26;1.0891571883715483;0.4161926150038522;0.38211995650460123;0.3733110606901685;0.34275106396522304;1.0976593025643273;0.9999937648211357;9.999968466746953;0.41675175280607424;0.45198645361800954;0.45198782766463613;0.3792306868883472;-0.3459519993602687;0.5133128992025032;0.9999984551483637
6.26;1.0891571900456354;0.4161926401715456;0.3821199457382678;0.373311085667701;0.34275106118093246;1.0976592851027025;0.9999937970917915;9.999969888871842;0.4167517194439524;0.45198644815156036;0.451987857249236;0.37923067743278577;-0.3459519994062529;0.5133130731629141;0.9999986013722052
6.27;1.0914111285279393;0.4171628055532521;0.3822196720180663;0.3944921779125658;0.3614503848929833;1.1003702709243832;0.9999938282275357;9.999971343693089;0.4167516870017966;0.4519864409159862;0.45198788543994406;0.3791686660816779;-0.36465599945454596;0.5260555964250226;0.99999874303392
6.27;1.0914111255924264;0.4171628290614421;0.3822196583948556;0.39449219872491276;0.36145038104626726;1.100370260007403;0.999993858197238;9.999972828365758;0.41675165550949717;0.45198643198462424;0.45198791209080974;0.37916865271086775;-0.36465599950522765;0.5260557705323706;0.9999988802293149
6.28;1.089156182239196;0.4161927506857972;0.38212029219458;0.37329993827846897;0.34274107153794237;1.097658252466431;0.9999938868755182;9.999974339924368;0.4167516250293253;0.45198642148243984;0.451987937065749;0.37923063726425504;-0.34594199955837396;0.5133068554352065;0.9999990130498217
6.28;1.0891561755427739;0.4161927730738422;0.38212027645068997;0.3732999555777762;0.3427410661783456;1.0976582484335422;0.9999939140842704;9.999975876049552;0.4167515956475308;0.4519864095518389;0.4519879602105786;0.3792306197412565;-0.3459419996140474;0.5133070272854283;0.9999991416046055
6.29;1.0914101064617994;0.417162982169793;0.38222004009463817;0.39447978772741515;0.36143927655774843;1.1003692480128657;0.9999939396028819;9.999977435437781;0.4167515674704667;0.45198639630557685;0.4519879813578349;0.3791686001591355;-0.3646459996722744;0.5260493537887724;0.9999992660027028
6.29;1.0914100966184852;0.417163003371719;0.3822200231184114;0.39447980220484347;0.3614392695902251;1.1003692512990306;0.9999939631890754;9.99997901771265;0.41675154064122005;0.45198638183333234;0.4519880003671753;0.37916857853279795;-0.364645999733049;0.5260495211793389;0.9999993863569098
6.3;1.089155146863125;0.4161929247814007;0.38212065733050876;0.37328757994425416;0.34272995705223486;1.0976562583220446;0.9999939846155317;9.99998062259949;0.4167515153513155;0.45198636623846444;0.45198801716431264;0.37923155487641014;-0.34593199979633754;0.513301528488862;0.9999995028201958
6.3;1.0891551341948664;0.416192944344768;0.38212064010823965;0.373287592060297;0.3427299484191759;1.09765626895015;0.9999940036678605;9.999982249228852;0.41675149181515736;0.4519863496510751;0.4519880317456348;0.3792315292113867;-0.3459319998620754;0.51330168971475;0.9999996155328044
6.31;1.091409059653947;0.4171630996250577;0.38222035621039185;0.3944685873597283;0.3614292655607487;1.1003672828654147;0.9999940201068421;9.999983896287432;0.41675147022364867;0.45198633221023693;0.4519880441549897;0.37916950157856116;-0.3646359999301873;0.5260437937512129;0.9999997245242512
6.31;1.0914090450971794;0.4171631168797624;0.38222033968724195;0.39446859770081855;0.3614292554060848;1.1003672996046494;0.9999940336694297;9.999985562327543;0.4167514507002532;0.45198631403503514;0.45198805444980555;0.3791694720443929;-0.36463600000061797;0.5260439477641986;0.9999998297132907
6.32;1.0891540916250144;0.41619303584554473;0.382120977862571;0.37327641328326006;0.3427199400907284;1.0976553186689724;0.9999940441350763;9.999987245662986;0.4167514332897616;0.4519862951994939;0.4519880626844386;0.3792314406894024;-0.3459210000733372;0.5132947384181332;0.9999999309515011
6.32;1.0891540763436416;0.4161930503628699;0.38212096274616275;0.3732764224350573;0.342719928825757;1.0976553396599928;0.9999940513674026;9.999988944277373;0.4167514179980927;0.451986275735501;0.4519880689277268;0.3792314075972636;-0.3459210001483101;0.5132948844403978;1.0000000280301395
6.33;1.091407001012019;0.4171628018350998;0.38222066581806646;0.39445702797189897;0.3614192573970797;1.1003663623208289;0.9999940552642015;9.999990656397888;0.4167514048353424;0.45198625566891776;0.4519880732800761;0.3791693728690945;-0.36462600022546876;0.5260374542301807;1.0000001206754896
6.33;1.0914069857060333;0.4171628134391522;0.38222065261836674;0.3944570362249197;0.3614192451423747;1.1003663864806446;0.9999940557004756;9.999992381202798;0.4167513938431813;0.4519862350275711;0.4519880758610925;0.37916933665581437;-0.3646260003047216;0.5260375919929247;1.000000208536819
6.34;1.089152032037803;0.41619272947896785;0.38212129777505033;0.37326491010154533;0.34270992812435375;1.0976534119575017;0.9999940525414079;9.999994118162297;0.41675138513150534;0.4519862137848687;0.4519880767897246;0.37923229917789214;-0.34591100038597455;0.5132892975228468;1.0000002911496182
6.34;1.0891520167786843;0.4161927380849907;0.38212128672505963;0.37326491747479645;0.342709914963473;1.097653438465288;0.9999940456752501;9.999995865555364;0.416751378885607;0.45198619180985566;0.45198807616829334;0.3792322607178026;-0.3459110004691304;0.5132894273200939;1.0000003679271559
6.35;1.0914059803954141;0.4171625310307895;0.3822206730811105;0.3944462033230361;0.3614095774844026;1.1003644656203537;0.9999940350271579;9.99999762040767;0.41675137531618733;0.4519861688914018;0.4519880740655165;0.37917022159102387;-0.3646160005540883;0.5260317709500215;1.000000438236841
6.35;1.09140596479857;0.41716253647143753;0.3822206640663962;0.39444620975340255;0.36140956360773285;1.10036449301057;0.9999940205854664;9.999999379649873;0.41675137460088607;0.4519861448036817;0.45198807051612916;0.37917018211383846;-0.364616000640759;0.5260318935355436;1.0000005014964557
6.36;1.0891510106061493;0.41619246706866864;0.38212133232416495;0.37325412245559264;0.34270024599665166;1.097652520206372;0.999994002441398;10.000001140434238;0.4167513768493052;0.45198611934349847;0.4519880655564341;0.3792321425927501;-0.3459010007290698;0.5132830562726728;1.0000005572401525
6.36;1.0891509941788233;0.41619246923975656;0.3821213249605097;0.3732541282190061;0.3427002317156895;1.0976525467653104;0.9999939807593082;10.000002899653692;0.4167513820857382;0.4519860923201164;0.4519880592660069;0.37923210333750124;-0.34590100081895203;0.5132831723053023;1.0000006051995989
6.37;1.0914049164403892;0.41716258074065465;0.3822210264346553;0.39443497590685034;0.3613995427346737;1.1003635722746024;0.9999939556780045;10.000004653913289;0.4167513902509779;0.45198606352801257;0.45198805175583584;0.37917006467992415;-0.36460600091033224;0.5260253103437785;1.0000006453986705
6.37;1.0914048996170664;0.4171625796484008;0.3822210204275462;0.3944349815220905;0.3613995285825018;1.1003635963930427;0.9999939272947753;10.000006399619984;0.41675140122181115;0.45198603273874954;0.4519880431111391;0.37917002697780344;-0.3646060010031286;0.5260254200979474;1.0000006781844832
6.38;1.0891499446369324;0.416192505831829;0.38212169406343277;0.3732429352863108;0.34269021148620576;1.0976516188960825;0.999993895765529;10.000008132859467;0.4167514148402425;0.4519859997235489;0.45198803334972065;0.3792329905843502;-0.3458910010972329;0.5132775017545302;1.0000007041200636
6.38;1.0891499278426642;0.4161925015455499;0.3821216892935197;0.37324294116817375;0.34269019824999736;1.0976516396737301;0.9999938613698883;10.000009849937024;0.41675143094819067;0.45198596428626664;0.4519880224454989;0.3792329557875447;-0.34589100119249966;0.5132776060656727;1.0000007238071105
6.39;1.0914038498211107;0.41716260453068;0.382221390686504;0.39442374797411783;0.36138951082658377;1.1003616586435514;0.99999382447511;10.000011548366205;0.4167514493997187;0.45198592627757056;0.45198801041027353;0.37917092278155945;-0.3645960012887526;0.5260195229065421;1.000000737808454
6.39;1.0914038323284183;0.41716259698260294;0.38222138726476607;0.3944237543615607;0.3613894989451303;1.1003616756724703;0.9999937854950862;10.000013226921466;0.4167514700340146;0.4519858855795085;0.45198799734431055;0.3791708917175516;-0.36459600138577897;0.5260196228712248;1.0000007466627738
6.4;1.0891488759357273;0.41619377624676984;0.38212322081323163;0.37323058964749667;0.34267911878256735;1.0976496905801698;0.9999937449026752;10.000014884864788;0.4167514926536834;0.45198584209689485;0.45198798341437085;0.3792328627541569;-0.3458810014833169;0.5132711674006073;1.0000007508806774
6.4;1.0891488568624077;0.4161937652094151;0.3821232186490785;0.3732305964768484;0.3426791081733191;1.0976497031830685;0.9999937032226813;10.00001652176892;0.4167515170369583;0.45198579579701864;0.4519879688099106;0.37923283603394886;-0.3458810015810615;0.5132712637779244;1.0000007509679851
6.41;1.091402775737675;0.4171638133471289;0.38222287532928517;0.3944125716466095;0.361379533131672;1.1003607133522721;0.9999936609592118;10.000018138077712;0.41675154295553074;0.4519857467475129;0.45198795372199363;0.3791708116415928;-0.36458600167869293;0.5260129808931667;1.0000007474998873
6.41;1.091402754371848;0.41716379884637245;0.38222287362530877;0.39441257817772735;0.36137952374854054;1.100360721072436;0.9999936185261504;10.000019735377567;0.4167515701739935;0.45198569508140146;0.45198793835009254;0.3791707896048912;-0.36458600177591016;0.5260130737849767;1.0000007410906138
6.42;1.0891477932951081;0.4161937614968059;0.3821236004069954;0.3732194059752183;0.3426691021013912;1.0976487264180392;0.9999935762394142;10.000021316256852;0.4167515984331071;0.45198564091327076;0.4519879229021808;0.37923376992861485;-0.3458710018724346;0.5132655426433159;1.0000007322478381
6.42;1.0891477686324067;0.4161937432933333;0.38212359804670804;0.3732194112244759;0.3426690941709729;1.0976487294505144;0.9999935343732015;10.00002288434615;0.41675162744608213;0.45198558428787633;0.4519879075671836;0.37923375261122333;-0.34587100196799014;0.5132656319993427;1.0000007213176585
6.43;1.0914006817922626;0.41716338555101473;0.38222323768540317;0.39440099667218825;0.36136953580175896;1.1003587301372324;0.9999934932476856;10.000024444515947;0.4167516569272558;0.4519855252143954;0.4519878924761354;0.3791717376217941;-0.3645760020623061;0.5260071317109555;1.0000007085795062
6.43;1.0914006530898477;0.41716336314928293;0.38222323377595724;0.3944010000166699;0.36136952961292923;1.1003587283224718;0.9999934532532965;10.000026002625157;0.4167516866166648;0.4519854637507185;0.4519878776746449;0.37917172488063594;-0.36457600215514013;0.5260072176559253;1.0000006943482775
6.44;1.0891456839724805;0.4161933203914961;0.3821239608022631;0.3732078842577379;0.342659111700411;1.0976467237517649;0.9999934147458615;10.000027564444117;0.41675171626946395;0.4519854000489889;0.45198786312688727;0.3792337142798084;-0.3458610022462856;0.5132591512998017;1.0000006789516702
6.44;1.089145650735327;0.41619329365384516;0.38212395496264745;0.37320788538652305;0.3426591075001574;1.0976467161313739;0.9999933778847098;10.000029134212866;0.4167517456382381;0.45198533433028165;0.45198784874003056;0.37923370572703;-0.3458610023355516;0.5132592338115359;1.0000006626284703
6.45;1.0913995543203612;0.41716332066310213;0.3822236008541758;0.3943897521251331;0.36135953896811607;1.1003577051598996;0.9999933425371598;10.00003071360046;0.4167517744999192;0.4519852668320944;0.45198783438200446;0.37917169917658144;-0.3645660024227375;0.5260005341525764;1.0000006455259338
6.45;1.0913995171101485;0.4171632894868624;0.3822235933133267;0.39438975067806914;0.3613595371740933;1.10035769054399;0.9999933083196975;10.00003230133988;0.4167518027228365;0.4519851977729273;0.45198781989860015;0.3791716946110575;-0.3645660025076265;0.5260006127808933;1.0000006277853033
6.46;1.0891445402913416;0.41619323992429413;0.3821243196518933;0.3731966711706021;0.3426491241768895;1.0976456720790388;0.999993274746545;10.000033893805263;0.41675183028257573;0.45198512734093377;0.45198780514396797;0.37923469197272625;-0.3458510025900073;0.5132534700405821;1.0000006095612683
6.46;1.0891445006429574;0.4161932041201348;0.382124310983872;0.37319666679403724;0.34264912496075317;1.09764564972914;0.9999932413571557;10.000035486156584;0.4167518571930388;0.45198505569781305;0.4519877899941246;0.37923469111826386;-0.3458510026697065;0.5132535443588699;1.0000005910024001
6.47;1.09139839951425;0.41716321983130056;0.38222395200519055;0.39437848626272265;0.36134956134171675;1.1003566235652715;0.9999932077641762;10.00003707249774;0.41675188343832414;0.4519849829776704;0.45198777431561654;0.37917269184731;-0.36455700274661057;0.5259953187619312;1.0000005722964225
6.47;1.091398359634422;0.41716317947342413;0.38222394286866257;0.3943784784983559;0.36134956463291795;1.1003565936754363;0.9999931736539903;10.000038645430697;0.4167519089541682;0.45198490927586465;0.45198775794705004;0.37917269392973585;-0.36455700282066733;0.5259953883483846;1.000000553753202
6.48;1.0891433823879533;0.4161931230926247;0.38212467092256525;0.3731854336634989;0.3426391568406569;1.0976435601959784;0.9999931387629494;10.000040197081034;0.41675193364187374;0.4519848346475748;0.45198774075498327;0.37923469709138247;-0.3458410028918597;0.5132470146212769;1.0000005358199318
6.48;1.0891433445270033;0.41619307890517643;0.38212466204943013;0.37318542224556644;0.3426391625748683;1.097643523366224;0.9999931028836928;10.000041720478503;0.4167519573943095;0.4519847591016981;0.4519877226923338;0.3792347010343577;-0.3458410029601638;0.5132470787757348;1.0000005189876187
6.49;1.0913972471432776;0.4171630366289874;0.38222425679350974;0.3943684047981668;0.36134071387873;1.100354483539176;0.9999930658982942;10.000043209013299;0.4167519801114296;0.45198468257909535;0.45198770377425296;0.3791727054929611;-0.36454700302553833;0.5259886499291092;1.0000005036846087
6.49;1.0913972124812765;0.4171629893531402;0.38222424899750107;0.3943683897023857;0.36134072196534445;1.1003544411652597;0.9999930277805235;10.00004465521767;0.41675200170414006;0.451984604963454;0.45198768402874573;0.37917271025006;-0.36454700308795546;0.525988708030386;1.0000004902551274
6.5;1.089142281247379;0.41619264991083726;0.3821247117622356;0.3731745627396587;0.3426295594324519;1.0976423967229856;0.999992988610326;10.000046050719458;0.4167520220965491;0.4519845261351088;0.45198766347293784;0.379235715102857;-0.34583200314743057;0.5132419275934732;1.0000004789719616
6.5;1.0891422495877532;0.41619259983375734;0.3821247061262935;0.3731745440580095;0.3426295698527617;1.0976423506506297;0.9999929486227167;10.000047387031792;0.416752041226919;0.45198444599348636;0.45198764208608366;0.3792357198062339;-0.34583200320403296;0.5132419796525505;1.0000004700253715
6.51;1.0913961578592972;0.41716253105455914;0.38222428610345066;0.3943574789826832;0.3613311249457444;1.1003533033483341;0.9999929082079702;10.000048656452025;0.4167520590432921;0.4519843644283629;0.4519876197953002;0.37917372403913396;-0.3645370032578897;0.5259826545822778;1.0000004635410253
6.51;1.0913961283620384;0.4171624783189546;0.38222428375553813;0.3943574572930147;0.3613311374609552;1.1003532551989148;0.999992867843719;10.000049852706345;0.41675207548744136;0.45198428130647045;0.4519875964970309;0.37917372742428845;-0.3645370033091788;0.5259827009641135;1.0000004596239866
6.52;1.0891411615303739;0.4161924332460451;0.3821250420283422;0.37316447864989066;0.3426207395811472;1.0976412065535468;0.9999928280235634;10.000050970813943;0.4167520904837437;0.4519841964979195;0.4519875720802621;0.37923572955116475;-0.3458220033580954;0.5132353806559641;1.000000458364934
6.52;1.089141132740578;0.41619237838146195;0.38212504376290884;0.37316445477102683;0.3426207539449945;1.0976411576811131;0.9999927892246616;10.00005200611127;0.41675210396312656;0.4519841099088872;0.4519875464312993;0.3792357299788393;-0.3458220034048155;0.5132354212256485;1.0000004598492724
6.53;1.0913940430601292;0.4171619553833434;0.38222466051407245;0.3943457889173171;0.36132121622646357;1.1003511087327662;0.9999927519146856;10.00005295348211;0.4167521158960114;0.45198402149231726;0.45198751943865234;0.3791737282716137;-0.3645280034494927;0.5259765850865159;1.0000004642056646
6.53;1.091394012988587;0.4171618991116664;0.3822246669928287;0.39434576364999663;0.36132123203533417;1.1003510597802393;0.9999927165596121;10.000053807656181;0.4167521262795617;0.4519839312589914;0.45198749100128366;0.3791737240586367;-0.36452800349227193;0.5259766194251626;1.0000004716143231
6.54;1.0891390436796835;0.4161918539934136;0.3821254378744488;0.37315284238384977;0.3426108372342704;1.0976390108897696;0.9999926835898816;10.000054564291784;0.41675213510368686;0.4519838393073939;0.45198746101531695;0.37923671705923634;-0.345812003533291;0.5132295252184637;1.0000004822455315
