time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
6.54;1.0891390105065168;0.41619179670875966;0.38212544944441196;0.3731528164736037;0.3426108538199061;1.0976389622051326;0.9999926533449227;10.000055220887239;0.4167521423406241;0.4519837458165711;0.45198742934955716;0.3792367070815441;-0.34581200357264336;0.5132295535197003;1.0000004961714406
6.55;1.0913929138353522;0.4171617651031833;0.3822250863106913;0.39433443499781023;0.3613113035366307;1.1003499140174096;0.9999926260657102;10.000055776773836;0.4167521479339876;0.4519836509891016;0.4519873958410165;0.3791746940196247;-0.3645180036103351;0.5259704949754831;1.0000005132915308
6.55;1.0913928759491922;0.4171617071399031;0.38222510320214276;0.39433440907512135;0.36131132047284686;1.1003498667455978;0.9999926019526417;10.000056232651348;0.41675215177178937;0.4519835550038052;0.4519873602973951;0.37917467783022174;-0.36451800364630466;0.5259705178435458;1.000000533345507
6.56;1.0891378974546984;0.41619166276584313;0.382125887319352;0.37314152917908683;0.3426009265274725;1.0976378208388304;0.9999925812210617;10.000056590507166;0.4167521536709643;0.45198345799533834;0.4519873225159805;0.37923665849569704;-0.34580200368047526;0.5132228843372315;1.000000556007194
6.56;1.0891378540026517;0.4161916044352597;0.3821259096504884;0.3731415038421858;0.3426009433534125;1.0976377766742438;0.999992564090803;10.000056853589992;0.41675215339135646;0.451983360050886;0.4519872823264657;0.3792366360081058;-0.34580200371277536;0.5132229022086987;1.0000005809631776
6.57;1.0913917462203482;0.4171615216482833;0.38222551058539656;0.39432429379432626;0.36130250290997973;1.100348734510953;0.9999925507252831;10.000057025866777;0.4167521506733752;0.4519832612231188;0.451987239594335;0.37917461036650657;-0.3645090037431482;0.5259643343625445;1.0000006079611599
6.57;1.0913916965735373;0.4171614628553084;0.38222553848235435;0.39432426942774423;0.361302519172531;1.1003486945464005;0.9999925411953373;10.000057111645006;0.4167521452839097;0.4519831615559921;0.4519871941868501;0.37917458156591194;-0.3645090037715655;0.5259643479590314;1.000000636859598
6.58;1.08913670578046;0.41619146787824507;0.38212638053339704;0.37313022115251543;0.34259101409526466;1.097635657033207;0.9999925354922062;10.000057115942868;0.4167521370554198;0.45198306112180325;0.45198714597070455;0.3792375495910337;-0.3457930037980224;0.5132176181226121;1.0000006676601056
6.58;1.0891366496411323;0.4161914085025385;0.38212641405658937;0.3731301980410861;0.34259102956138937;1.0976356223269341;0.999992533565686;10.000057044839089;0.41675212589855665;0.4519829600486779;0.4519870948399407;0.37923751443257125;-0.34579300382252404;0.5132176281963086;1.0000007004652922
6.59;1.0913905290237451;0.4171613225604166;0.3822260235897172;0.39431294909501297;0.36129258746907916;1.1003465908252674;0.9999925354055387;10.000056905563415;0.41675211178838917;0.45198285851013725;0.45198704072923124;0.3791754761125837;-0.3644990038450836;0.5259581690435184;1.0000007353584766
6.59;1.0913904666204701;0.4171612628685991;0.38222606269743475;0.3943129273603006;0.3612926023536954;1.1003465628710438;0.9999925411156187;10.00005670683863;0.41675209475535974;0.4519827566984438;0.45198698360450495;0.37917543469588855;-0.3644990038657375;0.525958176258429;1.0000007723187012
6.6;1.0891354632493715;0.4161912694186775;0.3821269184907627;0.3731189231186432;0.3425810963518953;1.0976345386634228;0.9999925508888626;10.000056458855683;0.416752074893665;0.4519826548253702;0.45198692346411373;0.3792373902811196;-0.34578300388455796;0.513210912331881;1.0000008112472067
6.6;1.0891353947472384;0.4161912099368412;0.38212696289418424;0.373118902492969;0.3425811110864853;1.0976345182151084;0.9999925649388532;10.000056172326959;0.4167520523639189;0.4519825531391169;0.451986860355161;0.37923734297406503;-0.34578300390164995;0.5132109173375324;1.000000852022765
6.61;1.0913892621269385;0.4171610741299281;0.38222653606353146;0.39430282605505795;0.3612837786803852;1.1003455013742065;0.9999925834496028;10.000055857591072;0.41675202738014777;0.451982451914176;0.4519867943786497;0.37917529285289286;-0.3644900039171403;0.5259519543578757;1.000000894494365
6.61;1.0913891884405338;0.4171610155406397;0.3822265849870178;0.39430280609859536;0.361283793464261;1.1003454879067724;0.9999926065214803;10.000055524614208;0.41675200019805275;0.4519823514202112;0.45198672569894227;0.3791752399459968;-0.3644900039311545;0.5259519578948608;1.00000093843499
6.62;1.0891341750214287;0.41619107418675017;0.382127496606975;0.3731076328273244;0.3425711774218467;1.097632477636029;0.9999926341223119;10.000055183514606;0.416751971094364;0.45198225192559877;0.45198665455767045;0.37923818424783295;-0.345773003943787;0.5132049294878668;1.000000983508116
6.62;1.0891340981867224;0.41619101709933803;0.3821275491142011;0.37310761288307026;0.34257119212212445;1.0976324705057987;0.9999926660666206;10.000054844944822;0.4167519403268838;0.4519821537508287;0.45198658124381125;0.3792381257659703;-0.34577300395510646;0.5132049321134329;1.0000010292685506
6.63;1.0913879592592146;0.4171608821132311;0.38222712680790566;0.39429149511812195;0.3612738593124457;1.1003444664875663;0.9999927020902029;10.00005452000877;0.41675190810569274;0.45198205731483326;0.45198650603720303;0.37917506455117317;-0.3644800039651954;0.5259450358009332;1.0000010752136599
6.63;1.0913878814186984;0.417160826852433;0.3822271819069002;0.3942914745761937;0.3612738735602332;1.1003444655023074;0.9999927420511197;10.00005421973853;0.4167518745884659;0.45198196312922656;0.45198642918827536;0.3791750006915738;-0.3644800039741841;0.5259450377853523;1.0000011208500488
6.64;1.0891328659628006;0.41619084289296543;0.3821280569385281;0.37309755071757217;0.34256236697799985;1.097631467452553;0.9999927860731828;10.00005395450878;0.4167518398964374;0.45198187175288346;0.45198635093820616;0.37923793429131214;-0.3457640039822596;0.513198874459436;1.0000011657347594
6.64;1.0891327890726648;0.4161907898369878;0.38212811369899585;0.37309752913493266;0.3425623802560656;1.0976314722295664;0.9999928344653848;10.00005373387957;0.41675180414438434;0.4519817837317259;0.45198627154779725;0.37923786544996785;-0.3457640039896376;0.5131988761685434;1.0000012095062603
6.65;1.0913866519403415;0.417160657372756;0.3822276923553988;0.3942813704816526;0.3612650453124478;1.1003424796329486;0.9999928875373787;10.000053566729843;0.4167517674510903;0.45198169953872175;0.4519861912960689;0.3791757942705931;-0.36447100399650423;0.5259395270120046;1.0000012518717585
6.65;1.091386577614443;0.41716060715729575;0.3822277500355636;0.3942813476271074;0.36126505702403117;1.1003424893445224;0.9999929455079923;10.000053460812344;0.4167517299189107;0.45198161953276106;0.4519861104336509;0.3791757208940082;-0.36447100400297505;0.5259395288090409;1.000001292539555
6.66;1.0891306079485625;0.41618995679070575;0.3821283470044724;0.37308631951166715;0.3425528019242753;1.0976305010551266;0.9999930085067968;10.00005342177549;0.41675169160945236;0.4519815439624054;0.451986029149153;0.3792386455117351;-0.34575400400909345;0.5131928832375726;1.0000013311870486
6.66;1.0891305372684175;0.41618991046819986;0.38212840529623;0.37308629541627997;0.3425528117110219;1.0976305146089942;0.9999930765734908;10.000053452887947;0.41675165254721175;0.45198147301057023;0.4519859475894406;0.3792385683488549;-0.3457540040148549;0.513192885307898;1.000001367481781
6.67;1.0913844069907552;0.4171609759120076;0.38222907575465964;0.39427012322832505;0.36125551630703284;1.1003415299920605;0.9999931496541005;10.000053555923431;0.4167516127565756;0.4519814068200473;0.45198586587217043;0.3791754896398343;-0.3644620040202362;0.5259332981595272;1.0000014011131328
6.67;1.0913843402553978;0.41716093479426375;0.3822291345391286;0.39427009818731623;0.36125552420345175;1.1003415472125195;0.9999932276129471;10.000053732557191;0.41675157228330884;0.45198134547067065;0.4519857840558864;0.3791754096201736;-0.3644620040252108;0.525933300526282;1.000001431839564
6.68;1.089129337891238;0.4161898272262452;0.38212896882799485;0.37307501074638855;0.34254285751169616;1.097628566260985;0.9999933102350285;10.000053985284751;0.41675153116993735;0.4519812889621585;0.45198570212381456;0.3792383285371556;-0.34574500402974995;0.5131868290277302;1.0000014595295872
6.68;1.08912927526576;0.4161897922774498;0.3821290280823288;0.373074984787026;0.3425428638630985;1.0976285871934042;0.9999933972383601;10.000054317270992;0.41675148942178825;0.4519812372483862;0.45198561999596654;0.37923824665192146;-0.3457450040338268;0.5131868322402036;1.000001484140093
6.69;1.0913831533413467;0.4171608196000632;0.38222965272686965;0.39425998098801085;0.36124667544339967;1.1003396101764336;0.9999934882878339;10.00005473147521;0.41675144700320815;0.4519811902873817;0.45198553754519744;0.3791761642310542;-0.36445200403742095;0.5259271017098769;1.0000015056631826
6.69;1.0913830955032315;0.41716079128537426;0.3822297126629622;0.39425995382426904;0.36124668069492916;1.1003396354231234;0.9999935829564176;10.000055229433231;0.41675140386984655;0.45198114804027867;0.45198545462383455;0.3791760815477051;-0.36445200404051903;0.5259271069714773;1.000001524128397
6.7;1.0891281027790602;0.41619090805487474;0.38213066096960857;0.3730649512508315;0.3425340563780924;1.0976276631568018;0.9999936807205291;10.000055810317091;0.4167513600065459;0.4519811104354322;0.45198537108829384;0.37923899889519036;-0.34573500404310636;0.5131808501546904;1.0000015396459325
6.7;1.0891280505006964;0.4161896774329299;0.3821296116994656;0.3730648742748105;0.34253401649669923;1.0976276936574425;0.9999937810833063;10.000056471415226;0.41675131544246957;0.45198107735933984;0.4519852868122059;0.37923891659795284;-0.3457350040451566;0.5131808585691207;1.0000015524179513
6.71;1.0913819393566235;0.4171607647014343;0.38223028015563953;0.3942486170915584;0.3612367161971227;1.100338727283373;0.9999938836910446;10.000057209506213;0.41675127025352154;0.45198104865517585;0.45198520170599943;0.37917583498832974;-0.36444300404661634;0.5259208957920098;1.0000015626708214
6.71;1.0913818923491447;0.4171607501124168;0.38223034240881004;0.39424858694202625;0.3612367202354843;1.1003387644632434;0.999993988330988;10.000058021177113;0.4167512245474159;0.45198102410042146;0.45198511572530103;0.37917575436493484;-0.36444300404739033;0.5259209083554218;1.0000015705349241
6.72;1.0891269101475127;0.41619088268655086;0.3821312959314558;0.37305362266405256;0.34252409509815207;1.0976268057501504;0.9999940949116443;10.00005890194759;0.41675117842910214;0.4519810034015887;0.451985028873523;0.379238674990635;-0.34572600404735543;0.5131748331681167;1.0000015760054224
6.72;1.0891268678628587;0.41619087491538526;0.38213135973697815;0.3730535908698122;0.3425240988293004;1.0976268518686911;0.9999942034136088;10.000059845878015;0.41675113199364267;0.45198098621537064;0.4519849412331111;0.3792385971103814;-0.345726004046396;0.5131748508208652;1.0000015790317263
6.73;1.091380766132803;0.41716071637506824;0.3822308742526155;0.3942384523379884;0.3612278635346887;1.100337903632776;0.999994313727084;10.000060846155908;0.41675108535129524;0.45198097216417643;0.45198485298116264;0.37917652095090437;-0.36443400404441917;0.5259154459471318;1.0000015796233663
6.73;1.091380728014407;0.4171607155114114;0.38223093981430917;0.3942384188335592;0.36122786708252574;1.1003379617889506;0.9999944255498999;10.000061895797703;0.4167510386482686;0.4519809608642642;0.4519847643501779;0.3791764467304337;-0.36443400404135173;0.5259154696505765;1.0000015778821996
6.74;1.0891257543255628;0.4161908637759684;0.3821318991884813;0.3730434899776906;0.3425152417215137;1.0976250269050378;0.999994538459;10.00006298833956;0.41675099208395494;0.4519809519924178;0.4519846755838261;0.379238374679475;-0.34571600403713576;0.5131681852357484;1.0000015739446209
6.74;1.0891257204924363;0.4161908697030452;0.38213196652518716;0.37304345451730225;0.34251524511404624;1.0976250994060255;0.9999946520412604;10.000064118335663;0.41675094590312206;0.4519809453368864;0.45198458693279403;0.3792383050475703;-0.3457160040317212;0.5131682158953658;1.0000015678713683
6.75;1.0913796276065268;0.4171607228254783;0.3822314822373086;0.39422827310531555;0.36121900933600937;1.1003361797131224;0.9999947660184824;10.000065281156338;0.4167509003406543;0.4519809407810624;0.4519844986717376;0.37917623809763373;-0.36442500402505434;0.5259093252674444;1.000001559577782
6.75;1.0913795991433235;0.41716073551566546;0.3822315514846472;0.3942282351328109;0.36121901258764244;1.100336268299064;0.9999948803045491;10.000066473076368;0.41675085557169156;0.45198093825230234;0.4519844111004223;0.3791761740874757;-0.3644250040170704;0.5259093634592191;1.0000015488474778
6.76;1.0891246361236295;0.41619094769258225;0.3821325614581105;0.373032131079057;0.3425052768961076;1.0976243656710511;0.9999949949330117;10.000067691984096;0.41675081171198564;0.4519809376801697;0.4519843245271871;0.37923911324291626;-0.34570700400769805;0.5131630064497488;1.0000015353838594
6.76;1.0891246139146393;0.41619096731846217;0.38213263259923724;0.37303209038179874;0.3425052800168996;1.0976244723801405;0.9999951099419302;10.00006893713252;0.4167507688494687;0.4519809389731477;0.45198423924577935;0.37923905574549893;-0.3457070039968833;0.5131630525732616;1.0000015188672475
6.77;1.091378533442338;0.41716083217467415;0.38223214937894995;0.39421686219733165;0.3612090437720049;1.1003355890165136;0.9999952253244067;10.000070207965582;0.4167507270753696;0.4519809420151721;0.4519841555103462;0.3791770017386099;-0.3644160039846145;0.5259039865087557;1.0000014990176669
6.77;1.0913785180897342;0.41716085875557435;0.3822322220966819;0.39421681880544107;0.361209046718487;1.1003357161569192;0.9999953410283047;10.000071503814578;0.4167506865037007;0.45198094668272343;0.45198407352958503;0.3791769513306301;-0.36441600397091806;0.5259040409701603;1.0000014756276527
6.78;1.0891235688761693;0.41619103841948185;0.3821331934904386;0.3730219599528125;0.34249642115185586;1.0976228542878386;0.9999954569348787;10.000072824781295;0.41675064728087274;0.4519809528807946;0.45198399350114465;0.3792389045969232;-0.34569700395582886;0.5131564793592821;1.0000014485324031
6.78;1.0891235612245815;0.4161910714264149;0.38213326762881766;0.37302191402992013;0.34249642411662007;1.0976230037544368;0.9999955728137881;10.000074172223096;0.4167506095791076;0.4519809605841983;0.45198391565797075;0.379238861589525;-0.34569700393935243;0.5131565426091167;1.0000014176052503
6.79;1.0913774961442333;0.41716094706822276;0.38223278490209156;0.39420664202864725;0.3612001877557977;1.1003351647597972;0.9999956883487789;10.000075547828583;0.4167505735591133;0.45198096985291597;0.4519838402637181;0.379176822342671;-0.3644070039214532;0.5258979944558722;1.000001382855993
6.79;1.091377497014815;0.4171609855584769;0.3822328605449483;0.394206594155103;0.361200190977668;1.1003353373977751;0.9999958032448723;10.000076952318238;0.4167505393150036;0.45198098081311927;0.4519837675733592;0.37917678687419343;-0.3644070039020856;0.525898066738176;1.000001344519941
6.8;1.089121565429854;0.4161908310526244;0.3821338692445607;0.37301023430009095;0.34248646979852876;1.0976225217001971;0.9999959172655499;10.000078385062956;0.4167505068502066;0.45198099363229594;0.45198369782614684;0.3792397551903493;-0.34568800388122806;0.5131514354488624;1.0000013030234265
6.8;1.0891215747853353;0.41619087426644696;0.3821339466155782;0.3730101854972247;0.34248647319491854;1.0976227176435014;0.9999960301752365;10.000079844498037;0.41675047609837235;0.45198100849903416;0.45198363124140756;0.37923972730196565;-0.3456880038588839;0.5131515164169216;1.0000012588569365
6.81;1.0913765256197039;0.41716110463625344;0.38223343303535007;0.3941964088891139;0.36119133323194685;1.100334925068167;0.9999961417331205;10.00008132868306;0.41675044695148017;0.45198102559491976;0.4519835679768342;0.37917770325128264;-0.36439800383506477;0.5258927942891768;1.0000012124442248
6.81;1.0913765425163564;0.4171611521275468;0.3822335121904016;0.39419636027954347;0.3611913367786147;1.1003351435685917;0.9999962517452211;10.00008283548957;0.41675041927106027;0.4519810450732251;0.45198350810801136;0.3791776831185362;-0.36439800380977716;0.5258928834451175;1.0000011640854698
6.82;1.0891206659515593;0.41619068118595404;0.3821342127146949;0.37300043526842924;0.34247796672781194;1.0976223724863037;0.9999963600762705;10.000084361927964;0.41675039289017624;0.4519810670601563;0.4519834516573633;0.379239666989423;-0.3456790037830103;0.5131457208294655;1.0000011139690244
6.82;1.0891206891509095;0.4161907324688787;0.38213429393002407;0.3730003881396241;0.34247797065094876;1.0976226110552458;0.9999964666253374;10.000085902997062;0.4167503676302441;0.4519810916505657;0.4519833986200076;0.37923965490934686;-0.3456790037547204;0.5131458173602911;1.0000010621681943
6.83;1.09137565227411;0.4171609496296731;0.3822337657330205;0.3941865764479696;0.36118283062738366;1.1003338585713096;0.9999965713072958;10.00008745157465;0.4167503433270096;0.45198111889148623;0.45198334898405357;0.3791776468639602;-0.36438900372481897;0.5258869365122933;1.0000010086137172
6.83;1.0913756802771344;0.41716100396229006;0.3822338497713697;0.3941865322766738;0.36118283509781735;1.1003341144642798;0.9999966740309504;10.000088999909627;0.4167503198346205;0.45198114879323037;0.45198330278176824;0.3791776427963645;-0.3643890036931802;0.5258870389858823;1.000000953126784
6.84;1.0891197738045835;0.41619093519150835;0.38213493340850363;0.37298904662483023;0.34246800603353317;1.0976213783100142;0.9999967746829209;10.000090541177691;0.4167502970260014;0.45198118135664156;0.45198326011919204;0.3792406426302805;-0.3456700036596739;0.5131408005692134;1.0000008955054425
6.84;1.0891198059307372;0.41619099196648335;0.38213502090028456;0.37298900695637105;0.34246801084976664;1.0976216498162354;0.9999968731620446;10.000092069708387;0.4167502748066463;0.4519812165841286;0.4519832211322202;0.379240646273982;-0.34567000362419775;0.5131409070030704;1.0000008355993821
6.85;1.0913747773674667;0.41716116372971074;0.382234452668483;0.3941763745454279;0.36117398146504115;1.100333928756583;0.9999969694141458;10.00009358010894;0.41675025311451597;0.4519812544970517;0.45198318594120196;0.37917865362193576;-0.36438000358668887;0.52588184268297;1.000000773389398
6.85;1.0913748132218606;0.4171612224724446;0.38223454378146904;0.3941763408349161;0.36117398601662337;1.1003342149002866;0.999997063445557;10.000095066571154;0.4167502319017507;0.4519812951665204;0.45198315465713523;0.3791786645686644;-0.3643800035471268;0.5258819508308626;1.000000709038103
6.86;1.0891189139945108;0.41619115949098306;0.3821356369843949;0.3729789058653129;0.34245915654326115;1.0976215079705338;0.9999971554011017;10.000096523260707;0.41675021112264166;0.4519813387307889;0.45198312739391966;0.3792406790193434;-0.34566000350552945;0.5131344945328887;1.0000006428571768
6.86;1.0891189524094802;0.41619121940700693;0.3821357315536131;0.37297887912727523;0.34245916002060234;1.0976218075960213;0.9999972456384428;10.000097944772428;0.4167501907396647;0.4519813853772407;0.45198310425381594;0.37924069688930656;-0.345660003461924;0.513134601994021;1.0000005752460799
6.87;1.0913729296670434;0.4171609952340461;0.3822351545487118;0.3941658760429072;0.3611651422342704;1.1003341132803408;0.9999973347056268;10.000099325916171;0.4167501707272131;0.4519814352951656;0.4519830852831435;0.3791787180911427;-0.3643710034163214;0.5258760366755771;1.0000005066525186
6.87;1.0913729692151446;0.41716105540626436;0.3822352519315824;0.39416585697591344;0.36116514376463327;1.1003344244145556;0.9999974232603639;10.000100661784732;0.4167501510560369;0.45198148863987697;0.4519830704267305;0.3791787424994414;-0.3643710033687314;0.5258761412964613;1.0000004375401517
6.88;1.0891180716840205;0.41619139126922966;0.38213636622249786;0.37296882180311747;0.34245029665503823;1.0976217402978905;0.9999975119618085;10.000101947981682;0.4167501316812934;0.45198154552886183;0.4519830595524736;0.37924176991656056;-0.3456510033192029;0.5131295919580193;1.00000036835538
6.88;1.0891181116236408;0.41619145104768274;0.3821364654066221;0.3729688106785086;0.34245029545902056;1.0976220601813351;0.9999976014259818;10.000103180179492;0.41675011255492483;0.4519816060561376;0.4519830525401512;0.37924180009217606;-0.3456510032678463;0.5131296921379823;1.0000002995299755
6.89;1.0913720896981975;0.4171612723580494;0.3822359338090272;0.39415457284985955;0.36115516192396274;1.1003333833210314;0.9999976922901832;10.00010435328641;0.41675009364759336;0.4519816702992817;0.4519830493351823;0.37917983278809886;-0.36436200321482154;0.5258709267358215;1.000000231516805
6.89;1.091372129505804;0.4171613310984636;0.38223603373270054;0.3941545696029285;0.361155157621844;1.1003337089479988;0.9999977852408932;10.00010546100356;0.41675007497327043;0.45198173830591193;0.45198304992277427;0.37917986782159285;-0.36436200316030465;0.52587102152255;1.0000001648127157
6.9;1.0891172316822968;0.41619166698537513;0.38213715201925325;0.3729575916163686;0.3424403045764215;1.097621036181154;0.999997880913239;10.000106496722486;0.4167500566268247;0.45198181007771715;0.45198305426809715;0.3792419050662764;-0.3456420031044592;0.5131239139052118;1.0000000999875502
6.9;1.0891172707149683;0.4161917240341157;0.3821372512912677;0.37295759625287445;0.3424402971543558;1.0976213640193087;0.9999979797587255;10.000107455328067;0.41675003880290784;0.4519818855605612;0.45198306229013696;0.37924194443866505;-0.3456420030474317;0.5131240027962924;1.0000000377111495
6.91;1.0913712472613788;0.41716149165363303;0.3822366716147815;0.3941445444316223;0.36114626749049783;1.1003336914250745;0.9999980820238871;10.000108333667555;0.41675002176780024;0.4519819646266872;0.4519830738898939;0.37917998589076074;-0.3643530029893566;0.5258650521833855;0.9999999787046756
6.91;1.0913712850563402;0.41716154646065107;0.3822367689370421;0.39414455674762244;0.36114625722770005;1.100334017409213;0.9999981878523524;10.000109129371667;0.4167500058043074;0.4519820470706731;0.4519830889806964;0.37918002941365087;-0.3643530029303548;0.5258651344635198;0.999999923640064
6.92;1.0891163850366357;0.41619187982864353;0.38213788572593765;0.3729476328571366;0.34243139879592394;1.0976213411095823;0.9999982973736674;10.000109840142136;0.4167499911457614;0.45198213265307535;0.4519831074854161;0.3792430750479458;-0.3456330028705349;0.5131189261208496;0.9999998730624523
6.92;1.0891164221362015;0.41619193184416736;0.3821379798626006;0.3729476520910129;0.34243138634256326;1.0976216619005459;0.9999984106710947;10.000110464175625;0.4167499779331522;0.451982221155152;0.4519831293316542;0.37924312289240625;-0.34563300281000187;0.5131190009883517;0.9999998273136853
6.93;1.0913703975346238;0.4171628552869216;0.38223845755535085;0.3941358350084072;0.3611385064172944;1.1003339794341243;0.9999985276866951;10.000111000527557;0.4167499662273879;0.45198231239592335;0.4519831544537046;0.3791801730983407;-0.3643440027488504;0.5258591232945361;0.9999997864777495
6.93;1.0913704354570526;0.4171629037257085;0.38223854764690574;0.394135859879928;0.3611384920182028;1.1003342935080223;0.9999986481698698;10.000111448901123;0.4167499560510466;0.45198240622602304;0.45198318278120586;0.37918022584468475;-0.36434400268714023;0.5258591906271465;0.99999975046384
6.94;1.0891155372202483;0.4161920685199746;0.38213859284338664;0.37293772618679405;0.34242247540477316;1.0976216038999336;0.9999987716589014;10.000111809331688;0.4167499474230055;0.4519825025176315;0.4519832142291624;0.37924328130111096;-0.3456240026248858;0.5131131407580833;0.9999997191836743
6.94;1.0891155779792006;0.41619211283781604;0.3821386785759602;0.3729377551901754;0.3424224591136708;1.0976219103433633;0.9999988975110532;10.000112082076313;0.41674994036514706;0.45198260114797045;0.45198324870741247;0.3792433395929321;-0.34562400256208514;0.5131132008380123;0.9999996926383763
6.95;1.0913695589545516;0.4171630262350801;0.3822391452972857;0.3941259075468927;0.36112957522797007;1.1003342125786664;0.9999990250427481;10.000112267696124;0.4167499348948188;0.4519827019794794;0.45198328614375854;0.37918140079236706;-0.36433600249876197;0.5258545492105866;0.9999996708727645
6.95;1.0913696042241943;0.4171630664569463;0.382239226936216;0.3941259393175675;0.3611295571200011;1.1003345103549727;0.9999991536706673;10.000112367050635;0.4167499310359514;0.4519828048482278;0.4519833265105062;0.37918146493765653;-0.36433600243498043;0.5258546023556858;0.9999996538900124
6.96;1.0891147147471685;0.41619222513483695;0.382139266467061;0.3729278501131125;0.3424135371473756;1.097621803379707;0.9999992829366934;10.000112381192666;0.4167499288218416;0.4519829095714589;0.4519833698444829;0.379243532039556;-0.3456150023708278;0.5131072981107389;0.9999996415850357
6.96;1.0891147651925026;0.41619226172389784;0.3821393447126515;0.37292788355636486;0.3424135176303824;1.097622091304527;0.9999994124831004;10.000112311380514;0.41674992824977425;0.4519830159614698;0.4519834162415008;0.3792436020756144;-0.34561500230639103;0.5131073445478591;0.9999996337245313
6.97;1.0913687563955707;0.4171631658305123;0.3822398022142907;0.39411600046440187;0.36112063073724204;1.1003333737887875;0.9999995420303355;10.000112158797645;0.41674992924326815;0.45198312382284955;0.4519834658207015;0.3791816750157769;-0.364327002241747;0.5258485061339017;0.9999996299988559
6.97;1.091368812298901;0.4171631990571397;0.38223987769460194;0.39411603480545965;0.36112061019182934;1.1003336505234318;0.9999996713174844;10.00011192412048;0.4167499316998135;0.451983232950203;0.45198351870095604;0.3791817508458824;-0.36432700217696146;0.5258485461238461;0.9999996301186188
6.98;1.0891129347208763;0.41619200585116917;0.3821399459069609;0.3729164503977734;0.3424034921173852;1.0976209212056063;0.9999998000367893;10.000111607389886;0.4167499355796685;0.451983343147237;0.45198357500996206;0.3792448295352118;-0.3456060021120848;0.5131021416776335;0.9999996338599201
6.98;1.0891129968509856;0.41619203608291633;0.38214001906473904;0.3729164853285152;0.3424034708381704;1.097621185577622;0.9999999278431223;10.000111207999112;0.41674994093698725;0.4519834542423653;0.4519836348801323;0.3792449109913618;-0.3456060020471511;0.5131021758491208;0.9999996410192966
6.99;1.0913679995982077;0.4171632794490755;0.3822404375832932;0.39410610067918145;0.36111167849286924;1.1003334434591165;1.0000000544249044;10.0001107253686;0.41674994788542996;0.45198356609720947;0.45198369841391467;0.379182995060972;-0.36431800198218006;0.5258431344190719;0.9999996513911558
6.99;1.0913680684851412;0.41716330724540196;0.3822405085370554;0.3941061363748312;0.361111656738098;1.1003336947441178;1.000000179556819;10.000110159817766;0.41674995653788127;0.45198367863151917;0.4519837656709691;0.3791830815631888;-0.3643180019171723;0.5258431634841255;0.999999664798526
7.0;1.0891122444140813;0.41619178421452496;0.3821402605332494;0.37290698796692845;0.3423948884526689;1.0976209394274963;1.0000003031010867;10.000109511606722;0.4167499669507837;0.45198379182876275;0.45198383669318476;0.3792451703248296;-0.3455970018521007;0.5130962010765626;0.9999996810428761
7.0;1.0891123205128914;0.4161918099456722;0.38214032908031076;0.3729070247874298;0.3423948663840245;1.097621177568058;1.0000004249853716;10.000108779467665;0.4167499791147891;0.4519839056772739;0.45198391151237294;0.37924526122178737;-0.34559700178691355;0.513096225354444;0.9999996998161765
7.01;1.0913673373818416;0.4171630284685972;0.38224072384147645;0.3940966042196421;0.3611030726055933;1.100333409187466;1.0000005451678768;10.000107961140252;0.4167499929799141;0.45198402009964606;0.451983990120945;0.37918335420651816;-0.36431000172154204;0.5258376937734737;0.9999997207441409
7.01;1.0913674208267103;0.41716305251058433;0.3822407895470849;0.39409664233048153;0.3611030503959569;1.1003336342250085;1.0000006635775627;10.000107054322022;0.4167500084650227;0.4519841349519855;0.4519840724519149;0.37918344927756653;-0.3643100016559052;0.5258377134407716;0.99999974348654
7.02;1.0891115715374349;0.4161918736632752;0.38214086885887577;0.3728971391096469;0.3423859321301268;1.0976208525585178;1.00000078006223;10.000106056580593;0.41675002546873346;0.4519842500729089;0.45198415840852424;0.3792465464142875;-0.3455880015899178;0.5130909614735847;0.999999767737703
7.02;1.0891116618603063;0.41619189633697484;0.38214093121255993;0.3728971786238654;0.3423859102605696;1.0976210640774073;1.0000008943957817;10.000104965428825;0.41675004389163983;0.4519843653171844;0.4519842479166705;0.3792466455387215;-0.34558800152350444;0.5130909762366719;0.9999997931812779
7.03;1.0913666922792697;0.41716311014887186;0.38224131697486696;0.3940867218567515;0.361094116994215;1.1003332687381988;1.0000010063147153;10.000103778571278;0.41675006362499994;0.451984480583308;0.4519843409266216;0.3791847465240205;-0.3643010014566049;0.5258322433401503;0.9999998195079155
7.03;1.0913667883533955;0.41716313171359687;0.3822413758856665;0.39408676245403795;0.36109409602054154;1.100333466529083;1.0000011155258381;10.000102494044947;0.4167500845168199;0.4519845958546598;0.4519844373606559;0.37918484921002465;-0.3643010013891614;0.5258322526109612;0.9999998464557867
7.04;1.0891109506710999;0.4161931617622217;0.3821425611194951;0.3728873485902135;0.34237702420701027;1.0976196574244046;1.000001221695286;10.000101111109942;0.41675010636039145;0.4519847112220142;0.4519845370839643;0.3792469533929657;-0.3455790013211022;0.5130849421319192;0.999999873814681
7.04;1.089111051591635;0.4161919733164598;0.38214150693074117;0.3728873412326401;0.34237696050435773;1.0976198413506995;1.0000013244085963;10.000099630999548;0.4167501288901276;0.45198482687567637;0.4519846399361036;0.37924705882435306;-0.34557900125233887;0.5130849456816202;0.9999999014620039
7.05;1.0913660916620407;0.417163183356531;0.3822418845637984;0.3940768464207096;0.36108517049057354;1.1003320181366714;1.0000014231240189;10.000098056154823;0.4167501517725309;0.4519849430951141;0.4519847457800442;0.3791851652463695;-0.3642920011827726;0.5258260281025839;0.999999929446752
7.05;1.0913661964613761;0.4171632031187337;0.38224193844199933;0.39407688712819444;0.36108515381681006;1.1003321875474603;1.0000015172300742;10.000096389231452;0.4167501746381525;0.4519850602390197;0.45198485449964465;0.37918527241505234;-0.36429200111229443;0.5258260263247513;0.999999958000274
7.06;1.089110366507091;0.41619323322981816;0.3821431217649572;0.37287751154119014;0.34236808729446183;1.0976193494029574;1.0000016061670582;10.000094633204352;0.4167501971536425;0.45198517868708155;0.4519849659374912;0.3792483800790642;-0.3455700010407805;0.5130796179410445;0.9999999874354599
7.06;1.0891104741037108;0.4161932519431554;0.38214317418311844;0.3728775512449606;0.34236807382754897;1.0976195036602656;1.0000016894688364;10.000092791662102;0.41675021905849063;0.45198529874047655;0.45198507986006253;0.37924848795511107;-0.3455700009680912;0.5130796115978024;1.000000018014865
7.07;1.0913655198562018;0.4171632006052187;0.38224239202729837;0.3940681788847545;0.36107735581821643;1.1003316504504947;1.0000017667564693;10.000090868340033;0.4167502401474691;0.45198542057258834;0.45198519601455545;0.37918559573514826;-0.36428400089407603;0.5258204650957786;1.0000000498803006
7.07;1.0913656294138052;0.41716321834877074;0.38224244348060366;0.3940682171292476;0.36107734595925695;1.1003317900774732;1.0000018377805668;10.000088866527232;0.4167502602459675;0.4519855442471687;0.4519853141957197;0.3791857031116756;-0.3642840008185762;0.5258204549466646;1.0000000830772573
7.08;1.0891098032271262;0.41619329674681727;0.382143671353618;0.37286766601469873;0.3423591766346914;1.0976189229288922;1.000001902467024;10.000086789199539;0.416750279184038;0.45198566974619414;0.45198543422469545;0.37924880978081965;-0.34556100074141965;0.5130735196702736;1.0000001176069562
7.08;1.0891099134155071;0.4161933137559859;0.38214372192164997;0.37286770292488425;0.34235917095012824;1.0976190493426432;1.0000019608763178;10.000084639712702;0.4167502967722135;0.45198579698690505;0.45198555590496253;0.37924891541721434;-0.345561000662428;0.5130735064826131;1.000000153446667
7.09;1.0913649604521491;0.417163258951073;0.38224293559417316;0.39405828910660534;0.3610684611893743;1.100331169566098;1.0000020131285792;10.000082422407491;0.41675031281873887;0.4519859258198152;0.45198567903678427;0.37918701966872703;-0.3642760005814461;0.5258155943878289;1.0000001905420766
7.09;1.0913650700467616;0.41716327530819264;0.3822429853527768;0.3940583251204386;0.3610684604685748;1.1003312838284784;1.0000020594117858;10.000080142593685;0.41675032716686033;0.4519860560020173;0.45198580343896483;0.3791871221905375;-0.36427600049837017;0.5258155789031183;1.0000002288050542
7.1;1.0891092428851101;0.4161933543557172;0.3821442140972369;0.37285781099780435;0.3423503011785673;1.097618392386485;1.0000021000431305;10.000077806208894;0.4167503396963435;0.45198618719230177;0.45198592893429407;0.3792502226809555;-0.3455520004131466;0.5130681377887327;1.0000002681671756
7.1;1.08910935135729;0.41619337018008645;0.3821442633929284;0.37285784619219997;0.3423503059928394;1.0976184954881525;1.0000021354503994;10.00007541957101;0.41675035029593377;0.4519863189861384;0.4519860553431093;0.37925032088196114;-0.34555200032574596;0.513068120651756;1.0000003086418574
7.11;1.0913643961273012;0.4171633125102259;0.38224347364888733;0.3940483917970401;0.3610596070186033;1.1003305933309346;1.0000021660472913;10.0000729888209;0.4167503588397931;0.4519864509317845;0.4519861825141536;0.37918741656959554;-0.36426700023615494;0.5258092925670913;1.0000003502950938
7.11;1.0913645030255623;0.41716332848724025;0.3822435225154334;0.3940484259955417;0.36105961748497245;1.1003306860394275;1.0000021921339257;10.000070519011379;0.41675036518100395;0.4519865825295248;0.4519863103383185;0.37918750957445563;-0.36426700014439656;0.52580927422003;1.00000039316883
7.12;1.0891086728648938;0.4161934099253349;0.3821447526736985;0.37284794877427446;0.3423414695276887;1.0976167736413558;1.0000022139012592;10.000068013474872;0.41675036916280517;0.4519867132661113;0.45198643869530003;0.3792505997964131;-0.34554400005054536;0.5130626777301129;1.0000004372370352
7.12;1.0891087782310942;0.416193427255074;0.3821448006547966;0.37284798180189527;0.3423414852122856;1.0976168560460609;1.0000022314245023;10.00006547389235;0.41675037064195175;0.45198684266595274;0.45198656739479176;0.3792506871896891;-0.345543999954718;0.5130626586517278;1.0000004824070172
7.13;1.0913638200585378;0.4171633221553271;0.3822439624868717;0.39403969789298937;0.3610519065922594;1.1003289330529162;1.0000022446150905;10.000062900681824;0.4167503695134844;0.45198697032811785;0.45198669618088316;0.3791887717617147;-0.36425899985705223;0.5258043961278808;1.000000528572764
7.13;1.091363924464988;0.4171633422293077;0.3822440089157814;0.3940397297052277;0.3610519264624277;1.1003290044324041;1.0000022532809023;10.00006029312892;0.4167503657337051;0.451987095944395;0.45198682476404956;0.3791888535829458;-0.36425899975770265;0.5258043769779888;1.0000005756603634
7.14;1.089108092512822;0.4161934793098437;0.38214528264722747;0.37283807724562107;0.3423326766702985;1.097616070065126;1.0000022572771905;10.000057649560661;0.4167503593415043;0.4519872192793771;0.4519869528504446;0.3792509327686141;-0.3455349996568529;0.5130565400193532;1.0000006235864536
7.14;1.0891081969806142;0.4161935034176549;0.38214532715482513;0.3728381076889466;0.3423326992114272;1.097616130036644;1.0000022565875983;10.00005496797529;0.41675035046362574;0.4519873401202109;0.4519870801778078;0.379251009443482;-0.3455349995547021;0.5130565217546894;1.0000006721881092
7.15;1.0913632389490318;0.41716340435590205;0.3822444828651565;0.39402978218899026;0.3610431258367862;1.1003281846095518;1.000002251300772;10.000052246938491;0.4167503392961105;0.45198745824588943;0.4519872065421275;0.3791890837157023;-0.3642499994514288;0.5257980876651905;1.0000007212520348
7.15;1.0913633446362603;0.41716343347852536;0.38224452553377636;0.3940298111470745;0.361043149705995;1.1003282341413883;1.0000022415579262;10.000049485951138;0.4167503260702596;0.4519875734423625;0.4519873318127749;0.3791891556611374;-0.3642499993471854;0.5257980716311328;1.0000007706223024
7.16;1.0891075151072973;0.4161935824519063;0.3821457980313524;0.37282819455029714;0.342323902724847;1.0976152790687193;1.0000022275196967;10.000046684779518;0.4167503110273492;0.45198768553066776;0.4519874559368055;0.3792522253056211;-0.34552599924212435;0.5130511518192092;1.0000008202300876
7.16;1.0891076230326882;0.4161936172251092;0.3821458391414251;0.37282822168170343;0.34232392658872635;1.0976153199233232;1.0000022092926268;10.000043843097417;0.41675029442125616;0.45198779436890796;0.4519875789177534;0.37925229261345766;-0.3455259991364112;0.5130511391823327;1.000000870026939
7.17;1.0913626693367158;0.4171634792144917;0.382244945174136;0.39402106520957036;0.36103546331353503;1.1003273572900685;1.0000021868300988;10.000040961134676;0.41675027652650476;0.45198789984124305;0.45198770077894507;0.3791903575220614;-0.3642419990302275;0.5257932131083732;1.0000009199610458
7.17;1.0913627800489107;0.41716352001878076;0.38224498513514515;0.3940210898187257;0.3610354860235716;1.1003273917184346;1.0000021599674738;10.000038039783906;0.4167502576396812;0.45198800185323895;0.45198782154325917;0.37919042000623887;-0.36424199892378595;0.5257932048687971;1.0000009700088366
7.18;1.0891069959385435;0.4161934044534705;0.38214598787713355;0.37281869094109954;0.34231547741821655;1.0976134236514261;1.0000021285885596;10.000035079950349;0.4167502380815784;0.451988100321912;0.4519879412528292;0.37925248009558216;-0.3455179988173447;0.5130457268994881;1.0000010201794376
7.18;1.0891071093660858;0.4161934515629987;0.3821460271307818;0.3728187123191138;0.3423154983996869;1.097613453444585;1.000002092755951;10.000032082170307;0.4167502181832296;0.4519881951611911;0.45198805998101343;0.37925253783389945;-0.3455179987112071;0.5130457238267379;1.000001070539459
7.19;1.0913621607468025;0.41716330538059937;0.38224511286457524;0.394011511327254;0.3610270310201584;1.1003264814654437;1.0000020526912796;10.000029046453625;0.41675019825103415;0.4519882862828894;0.4519881777970558;0.3791905932422311;-0.36423399860570044;0.5257876537004843;1.0000011212824607
7.19;1.0913622763999826;0.41716335884872835;0.382245151857155;0.3940115289309443;0.36102705027356824;1.1003265081623395;1.000002008631669;10.000025972650018;0.4167501785294525;0.451988373616178;0.45198829475606783;0.37919064631202515;-0.36423399850114035;0.5257876558991711;1.0000011727253937
7.2;1.089106457113412;0.41619355503772526;0.3821464425704791;0.3728099742834641;0.34230779871622685;1.0976125340312959;1.0000019607543449;10.000022861573601;0.41675015919530883;0.45198845712263425;0.4519884109361974;0.37925369701329587;-0.3455089983978018;0.5130404083863481;1.0000012252178168
7.2;1.089106574806144;0.41619361457307574;0.38214648156437464;0.3728099877386593;0.3423078165826839;1.0976125594692063;1.0000019092299495;10.000019715009284;0.4167501404096012;0.45198853678252837;0.45198852644238524;0.379253745326677;-0.3455089982959224;0.5130404154532024;1.0000012790927617
7.21;1.0913616299732756;0.417164690246424;0.38224667523162736;0.39400279036350483;0.3610193904905918;1.100325584620882;1.0000018542243647;10.000016533910571;0.4167501223867094;0.4519886125576574;0.4519886413671141;0.37919079128091915;-0.36422599819572476;0.5257821350574132;1.0000013346626446
7.21;1.0913617484746219;0.4171647551260159;0.38224671404586036;0.39400279947507766;0.36101940740917465;1.1003256094286489;1.000001795828411;10.00001331736463;0.41675010541260454;0.45198868438051637;0.4519887557590218;0.3791908349476028;-0.3642259980974277;0.5257821464553757;1.0000013921791424
7.22;1.0891059303647308;0.41619380057274113;0.38214694071907795;0.372800015168125;0.3422989996904031;1.0976116338430353;1.000001734069078;10.000010063378179;0.41675008979517514;0.45198875219627094;0.45198886961134677;0.3792538764015805;-0.3454999980012445;0.5130343884400813;1.0000014518223208
7.22;1.0891060468285703;0.41619387015191117;0.382146978964211;0.3728000198026719;0.3422990161042783;1.0976116579179984;1.0000016690055515;10.00000676994116;0.41675007581337986;0.45198881599058693;0.4519889828660175;0.37925391568057976;-0.3454999979073854;0.5130344035946675;1.0000015137590434
7.23;1.0913610979156751;0.4171649532637998;0.3822471690735715;0.3939927745580045;0.3610105888769227;1.1003236817363953;1.0000016007959287;10.000003435683961;0.4167500637393608;0.4519888757565216;0.45198909542153753;0.3791919527709664;-0.364217997816057;0.5257773711530831;1.0000015781641927
7.23;1.09136120941928;0.41716502684182455;0.3822472062705391;0.39399277449064146;0.3610106053386562;1.1003237053306014;1.0000015296926639;10.000000060352592;0.4167500538848016;0.451988931468175;0.45198920713671276;0.3791919876286197;-0.36421799772745084;0.5257773896010636;1.0000016451873714
7.24;1.0891053816034193;0.4161940820942138;0.3821474332057351;0.3727900197481795;0.34229019779501907;1.0976107286508812;1.000001456009761;9.999996645143169;0.41675004658823367;0.4519889831101962;0.4519893178492865;0.3792550201960934;-0.3454919976417389;0.5130298106628569;1.0000017149679163
7.24;1.0891054859355835;0.4161941584761662;0.3821474687094447;0.3727900150140395;0.3422902145542902;1.0976107515523967;1.0000013800744545;9.999993192621593;0.41675004216399686;0.4519890307058113;0.4519894273983654;0.3792550503796286;-0.3454919975590858;0.5130298324820269;1.0000017877022882
7.25;1.0913605226306173;0.41716519697974214;0.3822476087852369;0.39398393331072323;0.3610028979185078;1.1003227737897943;1.0000013021258334;9.999989706057955;0.41675004084706146;0.45198907429750157;0.4519895356199385;0.379192078025566;-0.36420899747964397;0.5257712207169819;1.0000018636540193
7.25;1.0913606175332897;0.41716527480241905;0.3822476417620008;0.3939839243225735;0.36100291495931625;1.100322795012166;1.0000012222171548;9.999986188863168;0.41675004275342614;0.451989113919341;0.4519896423430483;0.3791921029525615;-0.36420899740352963;0.5257712464257867;1.0000019431163505
7.26;1.0891047710069388;0.4161943831216626;0.3821479102220985;0.37277998834087056;0.34228139791816037;1.0976098148176145;1.0000011402270854;9.999982644743271;0.4167500479034732;0.45198914958029424;0.4519897474136295;0.37925512499453806;-0.3454829973308293;0.5130238487750155;1.0000020263911138
7.26;1.0891048548115898;0.4161944610564357;0.38214793975071637;0.3727799756268344;0.34228141525380956;1.097609832861786;1.000001055965595;9.99997907800679;0.4167500562840525;0.4519891812364481;0.4519898507222464;0.3792551439986376;-0.34548299726163556;0.5130238786406485;1.0000021137500232
7.27;1.091359869682014;0.4171654496735097;0.382248026327089;0.3939750592464747;0.36099520936886437;1.100321848881627;1.0000009693057301;9.999975493407156;0.41675006787486824;0.45198920877921334;0.45198995221890953;0.3791931598144467;-0.36420099719605725;0.5257665156110288;1.0000022054188107
7.27;1.0913599420645463;0.4171655266467818;0.38224805149925833;0.3939750433383744;0.3609952273517569;1.100321862616344;1.0000008802745446;9.999971896046587;0.41675008263438956;0.451989232066827;0.451990051882085;0.3791931723007259;-0.36420099713421095;0.5257665499454686;1.000002301624401
7.28;1.0891040727943477;0.41619463489417136;0.38214831353017614;0.37277113731413114;0.3422737118003303;1.0976078738056065;1.0000007890492133;9.999968291583397;0.4167501004841435;0.45198925097006576;0.451990149638118;0.3792551813380145;-0.3454749970762178;0.5130185944292224;1.0000024026387877
7.28;1.0891041339097902;0.4161947100303203;0.3821483338425401;0.3727711186231656;0.34227373092033964;1.0976078823057551;1.0000006958933865;9.999964685828454;0.4167501213019435;0.45198926539265366;0.4519902453245772;0.3792551868506313;-0.34547499702218176;0.5130186338356227;1.0000025087805045
7.29;1.0913591262999296;0.41716574143752466;0.38224845285227355;0.393964948656892;0.3609864168476436;1.1003208881128967;1.0000006010976905;9.999961083692092;0.4167501449109696;0.45198927526162264;0.45199033873475164;0.3791931888135538;-0.36419299697214996;0.5257611265522915;1.0000026203761143
7.29;1.0913591764920518;0.41716581400105873;0.3822484682737635;0.39396492755282175;0.3609864373203087;1.1003208912504183;1.000000504934416;9.999957488643776;0.4167501710724614;0.451989280517408;0.4519904296654051;0.37919318720982687;-0.36419299692611085;0.5257611711107791;1.0000027377328105
7.3;1.089103285329111;0.4161949190936404;0.3821487229035318;0.37276105555188327;0.3422649245166758;1.0976068916894677;1.0000004076223659;9.999953903159986;0.4167501995038394;0.4519892811173455;0.4519905179043854;0.3792561819948998;-0.3454659968840345;0.5130134459040021;1.000002861137241
7.3;1.0891033248372288;0.4161949885232767;0.3821487333748816;0.3727610322203787;0.34226494610337715;1.0976068893833508;1.0000003093215906;9.99995032935973;0.4167502299250637;0.4519892770399309;0.4519906031955062;0.3792561731380029;-0.3454659968458978;0.5130134950029832;1.000002990826591
7.31;1.091358296013333;0.41716596356811103;0.3822487958585022;0.39395603049655337;0.36097874432663124;1.1003198843613304;1.0000002101677659;9.999946768943866;0.4167502621044984;0.4519892682801667;0.45199068526670244;0.3791941606842929;-0.36418499681165867;0.5257564977353028;1.0000031269371066
7.31;1.091358325682903;0.4171660296503071;0.3822488011905226;0.393956004863391;0.36097876683355995;1.1003198767416522;1.00000011033517;9.999943222786593;0.4167502958675901;0.45198925485817376;0.45199076390346216;0.37919414475446295;-0.36418499678122385;0.5257565500536157;1.0000032694533108
7.32;1.089102415086059;0.4161951783077112;0.3821490921293867;0.37275095550285847;0.3422561459942379;1.0976058666435577;1.0000000100943542;9.999939690957795;0.41675033108162446;0.4519892368607242;0.4519908389862973;0.37925612549641446;-0.3454579967544536;0.5130082643307274;1.0000034181877657
7.32;1.0891024366035256;0.4161952410733002;0.3821490921533542;0.3727509274471661;0.3422561698771212;1.0976058541436031;0.9999999098061407;9.999936173368273;0.41675036765598983;0.4519892144690757;0.4519909104784275;0.3792561030413585;-0.34545799673118577;0.5130083183135026;1.0000035728408485
7.33;1.0913573914283103;0.4171661592203579;0.38224909755903974;0.39394709361572966;0.3609710810139757;1.100318839312752;0.9999998098642583;9.999932670714944;0.416750405551829;0.4519891879483594;0.451990978378944;0.3791940774999134;-0.3641769967112495;0.5257511701303987;1.0000037331270244
7.33;1.0913574063416192;0.417166218470766;0.3822490925430158;0.39394706290275483;0.36097110717008807;1.10031882220226;0.9999997106738076;9.999929184688733;0.41675044477479073;0.451989157623365;0.45199104266828105;0.37919404898867903;-0.36417699669447584;0.5257512242384405;1.0000038988765891
7.34;1.0891014822947334;0.41619536192714307;0.3821493755586486;0.37274204458049237;0.34224849110238903;1.0976048027477383;0.9999996127027153;9.99992571705964;0.41675048534153963;0.4519891238193867;0.4519911032831348;0.3792570176383325;-0.3454499966807121;0.5130038323050236;1.0000040700417008
7.34;1.0891014912343213;0.4161954175426243;0.38214936574500985;0.3727420108854562;0.34224852063672806;1.0976047807598202;0.9999995165035896;9.999922268568135;0.4167505272436457;0.45198908678014127;0.451991160128395;0.3792569835778396;-0.3454499966698155;0.5130038847599926;1.0000042466856793
7.35;1.091356433950647;0.41716632670451914;0.38224935935641413;0.39393813480355844;0.3609634383118132;1.100317756045138;0.9999994226209057;9.999918838420548;0.41675057045309144;0.45198904664560285;0.4519912131111696;0.3791939469209744;-0.36416899666161895;0.5257458397417363;1.0000044290132994
7.35;1.0913564370031574;0.4171663789018752;0.38224934492285784;0.39393809809499714;0.3609634721411361;1.1003177285113122;0.999999331511862;9.999915424897011;0.41675061493789883;0.45198900351591603;0.4519912621563739;0.3791939077744728;-0.3641689966559045;0.5257458888333916;1.0000046173326536
