time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
7.36;1.0891005413127786;0.41619523910984;0.38214935136045686;0.372732296585668;0.3422401051140497;1.0976026982187066;0.9999992435593038;9.99991202653687;0.4167506606314867;0.4519889575417178;0.45199130718635455;0.3792568662776225;-0.3454409966524174;0.5129979712037586;1.0000048119236165
7.36;1.0891005390250308;0.4161952884661881;0.382149332659196;0.3727322570592284;0.3422401437940641;1.0976026654099984;0.9999991590628331;9.999908642568624;0.4167507074092039;0.4519889089498216;0.4519913481166815;0.37925682263107036;-0.34544099665091155;0.5129980154869169;1.0000050129300706
7.37;1.0913554709438644;0.4171661230377764;0.38224925465584936;0.39392954883045783;0.360956180532184;1.100315630492966;0.9999990781853075;9.999905272571922;0.4167507551324684;0.45198885797892513;0.451991384895522;0.37919477707949856;-0.36416199665118537;0.5257418939600652;1.000005220343078
7.37;1.0913554641847354;0.41716617035190995;0.38224923210814443;0.39392950651042546;0.360956224337425;1.1003155939765543;0.9999990009790071;9.999901916150542;0.4167508037065142;0.4519888048053479;0.45199141754614497;0.37919472987819675;-0.3641619966530757;0.5257419323732242;1.0000054340697062
7.38;1.0890995196581696;0.4161953737776303;0.38214956354225416;0.37272333944656977;0.34223251769383667;1.0976015563885924;0.9999989275142143;9.999898572936885;0.41675085308654697;0.45198874953457;0.451991446173575;0.3792566812633383;-0.345432996656424;0.5129927436820272;1.0000056540400535
7.38;1.0890995088879898;0.4161954198950488;0.38214953760159115;0.37272329416690436;0.34223256664361534;1.0976015182268113;0.9999988579315613;9.999895242703255;0.4167509032547369;0.45198869226858496;0.4519914709385754;0.3792566314272321;-0.34543299666105554;0.5129927760798321;1.0000058802528167
7.39;1.0913544326633176;0.4171662501303981;0.38224945053209874;0.3939205436735588;0.3609486133510898;1.1003144799949909;0.999998792340591;9.999891925234921;0.4167509542069912;0.4519886332076397;0.4519914920299884;0.37919458052701466;-0.3641539966667797;0.525736488427443;1.0000061127173123
7.39;1.0913544178942356;0.41716629540964006;0.3822494213368456;0.3939204953477433;0.3609486669063532;1.100314442276367;0.9999987307395866;9.999888620215986;0.41675100594614717;0.4519885727030476;0.45199150963940166;0.37919452872753306;-0.36415399667340076;0.525736515439015;1.0000063513709916
7.4;1.0890984653388223;0.4161955472352891;0.3821497928936777;0.3727131494757573;0.3422238593669213;1.0976004057163555;0.9999986730459961;9.99988532758835;0.4167510584819206;0.4519885112169463;0.4519915239140802;0.37925747621893585;-0.34542499668072596;0.512988209696123;1.0000065960242521
7.4;1.0890984464028046;0.416195591632715;0.38214976061452915;0.3727130981307241;0.34222391673918073;1.0976003709201512;0.9999986191307099;9.99988204805928;0.4167511118434456;0.45198844923244613;0.4519915348988119;0.37925742319553574;-0.34542499668855653;0.5129882321484791;1.0000068463197331
7.41;1.0913533618211815;0.4171664182345736;0.38224966489591056;0.39391030274445876;0.3609399708113989;1.1003133384091601;0.9999985688074892;9.999878783309459;0.4167511660819168;0.4519883871820054;0.4519915425164026;0.37919536984953234;-0.3641459966966755;0.5257317629734043;1.000007101759976
7.41;1.091353338501325;0.4171664620148998;0.38224962942636287;0.39391024852249995;0.36094003088286175;1.100313308614852;0.9999985218243427;9.99987553624091;0.4167512212526513;0.45198832542766426;0.4519915466026855;0.37919531638318643;-0.3641459967048552;0.5257317814446848;1.0000073618070935
7.42;1.08909737717576;0.41619687548971324;0.3821510627253737;0.37270419331883026;0.34221638357205886;1.0975992818066471;0.9999984778590787;9.999872311300226;0.4167512774101225;0.45198826427258665;0.45199154696896343;0.3792572630117243;-0.34541599671287576;0.5129822273917833;1.0000076258927348
7.42;1.0890973491714055;0.4161957104429796;0.3821499134838569;0.372704087998818;0.3422164008198686;1.0975992580605047;0.9999984364856509;9.999869114473535;0.4167513346348238;0.4519882039688311;0.45199154348805565;0.3792572099605652;-0.34541599672054;0.5129822420911195;1.000007893331474
7.43;1.0913522550970916;0.41716653586779173;0.3822498085694624;0.3939012507434152;0.3609324579839789;1.100312237378366;0.9999983971549709;9.999865953149897;0.41675139305048103;0.4519881447021838;0.4519915361490744;0.37919515745917803;-0.3641379967276794;0.5257262842960336;1.0000081633131872
7.43;1.0913522216645917;0.4171665813102491;0.3822497658080791;0.39390119103084237;0.3609325203580239;1.100312219816955;0.99999835927145;9.999862835936877;0.41675145279314924;0.45198808657372347;0.4519915249989226;0.3791951057364329;-0.3641379967341573;0.5257262948746364;1.0000084349735274
7.44;1.0890962493425174;0.41619704765618315;0.3821512380543874;0.3726939575112422;0.34220776439815026;1.0975982054690738;0.9999983223080349;9.99985977184021;0.41675151395816595;0.4519880296337028;0.45199151006605687;0.37925805501265997;-0.3454079967398748;0.5129776260436939;1.000008707453271
7.44;1.0890962092334737;0.4161970953817103;0.38215119080957616;0.3726938948467358;0.3422078266039092;1.097598194369831;0.9999982858401997;9.999856768998995;0.41675157657391393;0.45198797394664225;0.45199149137359085;0.3792580054674286;-0.3454079967447653;0.5129776312878792;1.0000089799312213
7.45;1.091351101880805;0.4171666659957192;0.38224992003071223;0.39389217607306964;0.360924949079152;1.1003111864576798;0.9999982495287211;9.999853834175099;0.4167516406202467;0.4519879196112856;0.4519914689672055;0.37919495719970225;-0.3641309967487753;0.5257214617726449;1.00000925160328
7.45;1.0913510540870528;0.4171667166404424;0.38224986725993715;0.39389211033666466;0.3609250103535444;1.1003111815964224;0.9999982131400336;9.999850973173801;0.4167517060659748;0.4519878667266166;0.451991442912977;0.37919491022879087;-0.3641309967518629;0.5257214602467603;1.0000095216435618
7.46;1.0890950664865842;0.41619719043261266;0.3821513306858594;0.37268490712138325;0.34220025286824385;1.0975961796084253;0.9999981765864449;9.999848191134758;0.41675177287990683;0.4519878153439479;0.45199141330069875;0.3792578645456064;-0.34539999675401406;0.5129722396677489;1.000009789247009
7.46;1.089095010324205;0.41619724390964014;0.382151271522992;0.37268483839630934;0.3422003130424183;1.0975961803185097;0.9999981399074898;9.999845492177354;0.4167518410210555;0.4519877654497286;0.4519913802439788;0.3792578201522427;-0.3453999967552301;0.5129722300797938;1.0000100537384264
7.47;1.0913508853715863;0.41716721456134115;0.38224999898355033;0.3938834227196504;0.36091741926562243;1.100310183633342;0.9999981032100418;9.999842878959495;0.41675191045131266;0.4519877169931185;0.45199134387711487;0.37919577706535046;-0.36412299675548;0.5257166114692252;1.0000103146308266
7.47;1.0913508198467778;0.4171672703141244;0.38224993279420416;0.39388335118171075;0.36091747838957955;1.1003101895717649;0.9999980666701692;9.999840352930608;0.4167519811515195;0.45198766990364536;0.45199130438215224;0.37919573532287854;-0.3641229967546762;0.5257165927885951;1.000010571560918
7.48;1.0890938140253505;0.4161974025723255;0.38215141580856804;0.37267462416354485;0.3421916226878886;1.0975951981424494;0.9999980305546389;9.999837915330655;0.41675205310809693;0.45198762405714243;0.4519912620180539;0.37925769498026185;-0.3453919967527003;0.5129667872104421;1.0000108241881027
7.48;1.089093737119242;0.41619746009652325;0.38215134271272283;0.37267454996917393;0.3421916808477102;1.0975952091919883;0.9999979951957981;9.999835567973314;0.41675212629107916;0.4519875792439212;0.4519912170970416;0.3792576560840646;-0.34539199674944626;0.5129667587400998;1.00001107220382
7.49;1.091349589314764;0.41716854750845733;0.38225107604303726;0.3938755616944891;0.36091104958052633;1.1003092224084694;0.9999979610032886;9.99983331318056;0.4167522006236101;0.4519875351969637;0.4519911699362884;0.3791956186610194;-0.36411499674484316;0.5257109663631128;1.000011315395647
7.49;1.0913494986288752;0.41716860635203834;0.38225099709224036;0.39387548536284556;0.3609111066457001;1.100309237441734;0.9999979284823214;9.999831153275803;0.4167522759415939;0.45198749165544905;0.45199112084193394;0.379195582726871;-0.3641149967388468;0.5257109279663111;1.0000115536137115
7.5;1.0890924653431038;0.4161975797520939;0.382151404618914;0.37266553070283825;0.34218409438439257;1.0975942539783239;0.9999978981769678;9.999829089868154;0.41675235199215654;0.4519874484023428;0.4519910701138807;0.3792585482911988;-0.34538399673141346;0.5129619964248773;1.0000117866700198
7.5;1.08909235889054;0.4161976397983094;0.3821513212089705;0.37266545311710203;0.34218414987206386;1.0975942717002853;0.9999978706141518;9.999827123046176;0.41675242848644295;0.45198740525878317;0.45199101804183833;0.3792585153449204;-0.34538399672248615;0.5129619484876242;1.0000120142685136
7.51;1.0913481798698539;0.4171687277921595;0.38225104342890603;0.3938664258467063;0.36090351528148584;1.1003082902024046;0.999997846294071;9.999825251017949;0.41675250516054696;0.4519873620794749;0.45199096491943325;0.3791964838336134;-0.36410799671199795;0.5257066573221012;1.0000122359917942
7.51;1.0913480568375147;0.4171687888906707;0.38225095691489824;0.39386634754975036;0.36090356863062206;1.1003083089601564;0.9999978256616903;9.999823470510789;0.41675258180293423;0.4519873187592521;0.4519909110830608;0.3791964536411934;-0.3641079966998819;0.5257066005104996;1.0000124513512525
7.52;1.089090990653747;0.4161977661656459;0.38215136039586006;0.3726564277990682;0.34217655222113447;1.0975933273466976;0.999997809050158;9.999821777566464;0.4167526582498273;0.4519872752156045;0.4519908569210464;0.3792584246072164;-0.3453759966860875;0.5129563917978136;1.0000126598553398
7.52;1.0890908512985187;0.4161978280425099;0.38215127208412275;0.3726563490942695;0.3421766027520832;1.0975933446541488;0.9999977966874343;9.999820168418756;0.4167527343781761;0.4519872313536598;0.45199080284027005;0.379258396554358;-0.3453759966705883;0.5129563270989987;1.000012861040279
7.53;1.0913466398801104;0.41716891578565524;0.38225098855372047;0.3938572846864094;0.36089596229861326;1.1003063601029983;0.9999977887904745;9.99981864046644;0.41675281010105775;0.4519871870457874;0.4519907492262556;0.3791963692811837;-0.364099996653375;0.5257008659047444;1.0000130544738643
7.53;1.091346485440279;0.41716897811891873;0.38225089985016764;0.3938572060598551;0.36089600904885233;1.100306372874665;0.9999977856716841;9.999817192499433;0.4167528853511459;0.4519871421550351;0.45199069641818296;0.3791963425384209;-0.3640999966344554;0.5257007947025251;1.0000132397519907
7.54;1.089089429264747;0.41619767980269495;0.38215103531729594;0.37264650927654336;0.34216822551871345;1.0975923821893954;0.9999977877573506;9.999815823797714;0.41675296006252815;0.4519870966030296;0.4519906447022242;0.37925931604272956;-0.34536799661386824;0.5129514668195898;1.000013416471388
7.54;1.0890892618269703;0.4161977419749634;0.3821509479662389;0.37264643127141744;0.3421682671776598;1.0975923873448779;0.9999977954788297;9.999814533545342;0.4167530341657557;0.45198705042386966;0.45199059430784094;0.3792592895150747;-0.34536799659167866;0.5129513906398026;1.0000135841578457
7.55;1.0913449847917198;0.4171691057088873;0.38225093447370273;0.39384814529157924;0.3608883760712414;1.100305387649579;0.999997809157812;9.999813321214837;0.4167531075948103;0.45198700375891876;0.45199054540067063;0.37919626270228063;-0.3640929965679538;0.5256957182683608;1.0000137422185715
7.55;1.0913448077276937;0.417169166714232;0.3822508502285939;0.39384806833328706;0.360888411570181;1.1003053823783113;0.999997828968425;9.99981218695192;0.4167531802881407;0.4519869568112579;0.45199049808523223;0.37919623539995023;-0.36409299654273786;0.5256956383346423;1.0000138900000592
7.56;1.089087732304167;0.4161978679362831;0.38215099396407665;0.3726374099915281;0.34216061594765435;1.097591370872521;0.9999978549272546;9.999811131216106;0.4167532521760658;0.4519869098013425;0.451990452406706;0.37925920748426606;-0.3453599965160362;0.5129457647329105;1.0000140268913726
7.56;1.0890875490527565;0.41619792697710667;0.38215091412104824;0.37263733427550355;0.34216064447552974;1.097591352678261;0.9999978869286327;9.999810154138114;0.4167533231892593;0.45198686294953255;0.45199040834509824;0.37925917891154487;-0.3453599964878092;0.5129456820567317;1.0000141524058221
7.57;1.0913432992269156;0.417168939770505;0.38225057674313595;0.39383941057326316;0.3608810892452984;1.100304327576023;0.9999979248119858;9.999809255611737;0.41675339330013506;0.4519868164696433;0.45199036582445273;0.37919714968736284;-0.3640849964579754;0.5256905710966383;1.0000142662370857
7.57;1.0913431125785147;0.4171689967563367;0.38225050222859647;0.3938393358530761;0.3608811100239209;1.1003042955228017;0.9999979683619407;9.99980843557378;0.41675346255106865;0.4519867705460701;0.45199032473042544;0.37919711984828136;-0.36408499642643605;0.5256904864595062;1.000014368249169
7.58;1.0890859905724635;0.41619804116760173;0.38215098916958656;0.37262831955865033;0.3421529491357185;1.097589256572003;0.9999980172630991;9.999807693433272;0.4167535310453567;0.4519867253148532;0.45199028492145416;0.379259089453557;-0.3453519963931133;0.5129400420378689;1.000014458439297
7.58;1.089085803180445;0.41619809637808586;0.38215092067965006;0.3726282454009726;0.34215296154455666;1.097589210795806;0.9999980710693639;9.999807027449739;0.4167535989237178;0.4519866808889003;0.4519902462632077;0.37925905855421943;-0.3453519963579746;0.5129399562013895;1.0000145369763422
7.59;1.09134155181936;0.41716910372625127;0.38225059306734616;0.39383028644818985;0.3608733893755048;1.1003031582623608;0.9999981291810227;9.999806434727077;0.41675366635249766;0.4519866374169365;0.45199020867537265;0.379197027169173;-0.36407799632103205;0.5256853811194675;1.00001460420248
7.59;1.0913413661205156;0.4171691571018601;0.38225053089773914;0.3938302124345954;0.36087339266917684;1.1003030990365814;0.9999981908918346;9.999805911448718;0.4167537335238849;0.45198659511254324;0.45199017213907594;0.37919699530349793;-0.3640779962823215;0.5256852950906035;1.0000146604542042
7.6;1.0890842472999878;0.4161981994768767;0.38215103256123467;0.372619232840314;0.34214521364667033;1.0975880331416938;0.9999982555293617;9.999805453524026;0.41675380064361855;0.45198655422005946;0.45199013667999205;0.3792599629631548;-0.34534399624189094;0.5129350515723491;1.0000147058930458
7.6;1.0890840650204996;0.41619825034589336;0.38215097662203085;0.37261915866113765;0.34214520683170474;1.0975879605984948;0.999998322525572;9.999805057503279;0.4167538679011851;0.4519865149658737;0.45199010235617576;0.3792599301476653;-0.34534399619982004;0.5129349664942923;1.0000147405338535
7.61;1.0913398204045963;0.41716920262088203;0.38225061501372554;0.3938223747873153;0.3608667244865646;1.1003018815506522;0.9999983913758923;9.99980472084372;0.4167539354407606;0.4519864775500835;0.4519900692459504;0.37919789686714017;-0.36406999615624835;0.5256802208826835;1.0000147643250823
7.61;1.0913396428475266;0.41716925020354634;0.38225056488589554;0.39382230071548463;0.3608667064610716;1.1003017962534525;0.9999984616672889;9.999804441650877;0.4167540033503582;0.45198644216498585;0.4519900374405894;0.3791978631777399;-0.3640699961113841;0.5256801378660028;1.0000147771589678
7.62;1.0890825333853147;0.4161983360822711;0.3821511244867462;0.3726101462554277;0.34213739497629425;1.0975867049049863;0.9999985331757517;9.999804218470427;0.4167540716863886;0.45198640900967696;0.45199000704328096;0.3792598291909312;-0.3453359960654842;0.5129293314699838;1.00001477886539
7.62;1.0890823615216527;0.41619837970660106;0.38215107952380906;0.3726100731615694;0.3421373647493954;1.0975866075266827;0.9999986058592164;9.999804050061554;0.4167541404999505;0.4519863783081769;0.4519899781620746;0.37925979507058205;-0.34533599601882287;0.5129292512481496;1.0000147691930519
7.63;1.0913381282514547;0.41716932223960984;0.38225072606426785;0.3938132549037253;0.36085885793961137;1.1003005040002865;0.9999986797550683;9.999803935648302;0.41675420981431915;0.4519863503240611;0.45198995089345373;0.3791977610398921;-0.3640629959716707;0.5256750493867168;1.0000147477984715
7.63;1.0913379628873576;0.41716936118442866;0.38225068558916364;0.39381318382553426;0.36085881493701694;1.1003003941998584;0.9999987549154937;9.99980387570442;0.4167542795833689;0.45198632533891553;0.45198992532316806;0.37919772736055407;-0.36406299592427815;0.5256749725628488;1.0000147143275488
7.64;1.0890808663951803;0.416198439536341;0.3821512563397344;0.3726010697091252;0.3421294782576006;1.0975852781007818;0.9999988313742146;9.99980387202685;0.41675434968444863;0.4519863036029149;0.45198990155502616;0.37926069428934206;-0.3453279958768611;0.5129243741663723;1.000014668556668
7.64;1.0890807082091287;0.4161984731986755;0.38215121961992493;0.3726010013667206;0.342129422638445;1.097585155793804;0.9999989091112754;9.999803926953279;0.41675441996170337;0.45198628530642243;0.45198987972065996;0.37926066207934406;-0.3453279958296072;0.5129243010256207;1.000014610472328
7.65;1.0913364892695059;0.4171694034336046;0.3822508713861124;0.3938041520982561;0.36085089056101666;1.100299027419313;0.9999989881046875;9.999804042553144;0.4167544902861281;0.45198627058445345;0.45198985996064456;0.3791976310079955;-0.36405599578269177;0.5256699053077873;1.000014540230326
7.65;1.0913363388174087;0.4171694314334515;0.3822508373304338;0.3938040868778814;0.3608508229631313;1.100298893122388;0.9999990684340173;9.999804219969766;0.41675456056079974;0.45198625950683474;0.4519898424071217;0.3791976013596392;-0.3640559957362734;0.5256698362144832;1.0000144580462995
7.66;1.0890792576535337;0.4161985486131355;0.38215146000304995;0.372590806361206;0.3421203522355565;1.0975837530940367;0.999999150302108;9.999804459014666;0.4167546306748156;0.4519862520601227;0.4519898271520466;0.3792605733770515;-0.34531999569049204;0.5129187078691739;1.0000143641358237
7.66;1.089079114918089;0.41619857049894227;0.3821514274522501;0.3725907448628815;0.34212027321067984;1.097583607621249;0.9999992340156917;9.999804757954399;0.41675470047921653;0.45198624817093297;0.4519898142188226;0.3792605472355382;-0.3453199956454853;0.5129186433454419;1.0000142587493663
7.67;1.0913349111863955;0.417169390098361;0.38225099145589153;0.3937962874264121;0.3608439384738691;1.1002974570558692;0.9999993199658838;9.99980511362157;0.41675476979598053;0.451986247738546;0.45198980359859187;0.37919852304241297;-0.36404799560139284;0.525664823771887;1.000014142221397
7.67;1.0913347753238234;0.4171694054725891;0.38225095937732917;0.3937962303444388;0.360843848213795;1.1002973017486528;0.9999994085420975;9.999805522414203;0.4167548384345774;0.4519862506533792;0.4519897953183876;0.37919850084372647;-0.3640479955583416;0.5256647645184226;1.0000140149716208
7.68;1.0890777077764298;0.41619855976093667;0.3821516294431331;0.37258178333932884;0.342112244924782;1.097582142036474;0.9999995000385887;9.999805981298012;0.41675490621747224;0.45198625682398463;0.45198978945042695;0.37926048063220613;-0.34531299551643463;0.5129137529818164;1.0000138775180507
7.68;1.0890775774484245;0.41619856858760973;0.38215159708897106;0.3725817310252354;0.34211214354849373;1.0975819782686014;0.9999995946686547;9.999806487617416;0.416754972993953;0.4519862661808784;0.45198978606159224;0.3792604623616338;-0.3453129954757478;0.5129136993302905;1.000013730506994
7.69;1.0913343840984269;0.417169769701239;0.38225117163069483;0.393787591963868;0.36083577257521054;1.1002958108117016;0.9999996926099961;9.999807038676465;0.4167550386296662;0.45198627865042645;0.45198978517544336;0.3791984459754702;-0.3640409954363254;0.5256597556051615;1.000013574660349
7.69;1.0913342583100647;0.4171697723282739;0.38225113868473826;0.39378754430810164;0.3608356605406922;1.1002956400190567;0.9999997939904515;9.999807632001342;0.4167551030046672;0.45198629414737357;0.45198978678133156;0.37919843142169796;-0.36404099539817314;0.5256597070354943;1.000013410688825
7.7;1.08907620070915;0.41619851966759736;0.38215179666284654;0.3725727975979423;0.34210405014242556;1.0975804661943087;0.9999998988973505;9.999808264962983;0.4167551660209906;0.4519863125909265;0.4519897908599595;0.37926141861466106;-0.34530499536124976;0.5129089069933781;1.000013239289481
7.7;1.089076078817914;0.41619851628700516;0.38215176310189675;0.3725727542121319;0.3421039283319727;1.0975802895754414;1.0000000074087005;9.999808933446719;0.4167552276018816;0.4519863339118242;0.45198979738254363;0.37926140738190445;-0.3453049953254751;0.5129088628002458;1.0000130612091647
7.71;1.0913328934795696;0.4171696552907789;0.38225129008379094;0.39377979898184795;0.360828647921373;1.1002941103263681;1.0000001195426897;9.999809631558854;0.4167552876843928;0.4519863580402342;0.45198980628475083;0.37919839746501377;-0.36403399529076425;0.5256547265692184;1.0000128773189996
7.71;1.0913327757106226;0.41716964590315037;0.3822512560676486;0.3937797596195932;0.3608285173992503;1.1002939285148199;1.0000002351669723;9.999810352542724;0.41675534621876875;0.4519863849108172;0.45198981744880345;0.37919838857500976;-0.36403399525706615;0.5256546862457022;1.0000126886529466
7.72;1.0890747266409289;0.4161984312993149;0.3821519595355759;0.37256384568317574;0.3420957795015806;1.0975787441076288;1.0000003539591404;9.999811089681115;0.416755403198893;0.45198641449348215;0.4519898307209288;0.37926138045325397;-0.3452969952243779;0.5129033559180776;1.0000124963701995
7.72;1.089074614223322;0.41619841598577484;0.382151925312358;0.3725638099080943;0.3420956413303825;1.0975785570581766;1.0000004754497092;9.999811837100907;0.4167554586830344;0.451986446782566;0.45198984596089675;0.3792613728893771;-0.3452969951927277;0.5129033190270987;1.0000123016450984
7.73;1.0913314395700506;0.4171695413298149;0.3822514496880349;0.39377082536559377;0.36082034547996783;1.1002923674347962;1.0000005991230632;9.9998125900393;0.41675551275069506;0.4519864817464578;0.45198986306183847;0.379199365703693;-0.3640269951621436;0.525650449174901;1.0000121055403701
7.73;1.0913313338004877;0.41716952019421005;0.38225141544908403;0.3937707924226912;0.3608202008237779;1.1002921754664186;1.0000007244793876;9.999813344287038;0.41675556545075376;0.45198651931995754;0.4519898819004283;0.3791993587431633;-0.3640269951326484;0.5256504154556322;1.000011908961487
7.74;1.0890733380305295;0.41619796927181907;0.3821518071616795;0.37255531610626674;0.34208780083951945;1.0975759815404695;1.0000008510363534;9.999814095814207;0.4167556168032386;0.451986559422039;0.4519899022822303;0.37926135189178095;-0.34528899510428174;0.5128978321775483;1.000011712698558
7.74;1.0890732402675865;0.4161979426057695;0.38215177297080394;0.37255528527910214;0.3420876512175064;1.0975757861800084;1.0000009783471575;9.999814840888066;0.4167556668268714;0.4519866019448138;0.45198992392848325;0.3792613450717607;-0.3452889950770997;0.5128978017801357;1.0000115174433426
7.75;1.0913300417072291;0.4171693334170958;0.38225156501220614;0.3937630847109599;0.3608131048952338;1.10029058994635;1.0000011060055463;9.999815576122232;0.4167557155475886;0.45198664675361855;0.4519899464904803;0.3791993382499874;-0.3640199950511515;0.5256454767344823;1.0000113237429455
7.75;1.0913299535233356;0.41716930166307586;0.3822515312815852;0.393763055456186;0.3608129518976229;1.1002903933294463;1.000001233570589;9.999816298656103;0.4167557629980683;0.45198669371700045;0.4519899696129921;0.37919933146692403;-0.3640199950264778;0.5256454501799788;1.000011131983935
7.76;1.089071976857397;0.41619779062020884;0.38215197049854155;0.3725464071377229;0.3420794351172702;1.0975741967113468;1.0000013605309694;9.999817006406538;0.41675580922399086;0.4519867427047522;0.4519899930179032;0.37926232484657135;-0.34528199500312984;0.5128937492762612;1.0000109424412442
7.76;1.0890718995930624;0.41619775421089017;0.38215193833151356;0.3725463791135422;0.3420792804175638;1.097574000388823;1.000001486418094;9.999817697896363;0.41675585426688166;0.4519867935430605;0.4519900165253667;0.37926231854005926;-0.3452819949811757;0.5128937271993973;1.0000107553182414
7.77;1.0913287625127128;0.417168788487051;0.3822514009179432;0.39375454083949396;0.3608050805129859;1.1002888045876673;1.0000016109132512;9.999818372138687;0.41675589814443265;0.4519868460035424;0.4519900400279445;0.37920031265247556;-0.3640119949606719;0.5256405653716354;1.0000105707326674
7.77;1.0913286970527245;0.41716874752234656;0.3822513712919646;0.3937545134935058;0.36080492576163037;1.100288609432563;1.000001733820275;9.99981902876257;0.4167559408919881;0.4519868998491216;0.4519900634692937;0.3792003072310449;-0.3640119949416228;0.5256405483432004;1.000010388652531
7.78;1.0890707041472425;0.41619752607199034;0.38215210359405705;0.37253871574976105;0.34207216920503314;1.0975724149343629;1.0000018549942415;9.99981966789815;0.41675598261021923;0.4519869548831497;0.45199008682783137;0.3792623023085805;-0.3452739949239752;0.5128882906128548;1.0000102088837903
7.78;1.0890706509767636;0.4161974804959766;0.38215207708101145;0.37253868848814864;0.34207201576762947;1.0975722210396706;1.0000019743217798;9.999820290050202;0.4167560234353725;0.45198701099494415;0.45199011009854567;0.3792622979377638;-0.3452739949076454;0.5128882789597934;1.0000100311820361
7.79;1.0913275382987673;0.4171697155724663;0.38225265408061115;0.39374686471414144;0.36079786240729983;1.1002870276924124;1.0000020917583372;9.999820896362941;0.41675606348939703;0.45198706820386264;0.4519901332817611;0.379200294177593;-0.36400499489253973;0.525635665728012;1.0000098553439072
7.79;1.0913274973224685;0.41716966552390433;0.3822526308614905;0.3937468368758185;0.3607977111681664;1.1002868349198227;1.0000022073509192;9.999821489015538;0.4167561028716768;0.45198712665965574;0.45199015639294954;0.3792002910666201;-0.364004994878567;0.5256356590646822;1.0000096811794668
7.8;1.0890695287299823;0.41619727359027164;0.38215230579500636;0.3725298145703455;0.34206380469318737;1.0975706429526828;1.0000023211883535;9.99982207113924;0.41675614166024727;0.4519871865762745;0.451990179476952;0.3792632886223064;-0.3452669948656606;0.5128842858712256;1.000009508446648
7.8;1.089069499484709;0.4161972193934673;0.3821522856729443;0.37252978566003453;0.34206365637793296;1.0975704522479477;1.0000024333479294;9.9998226462373;0.41675617991737285;0.4519872481145495;0.4519902026032303;0.3792632868512575;-0.345266994853797;0.5128842833143394;1.0000093368612222
7.81;1.0913264102133258;0.41716944441459564;0.38225286664539276;0.3937379234620516;0.360789508818623;1.1002852634037334;1.000002543866247;9.999823217668155;0.4167562177197427;0.4519873112805391;0.45199022585879256;0.3792002857529815;-0.3639979948429687;0.5256308036852051;1.0000091662025379
7.81;1.0913263920749934;0.41716938658516683;0.3822528492279242;0.3937378934140824;0.3607893645458371;1.100285077095516;1.0000026526650554;9.999823788225386;0.4167562551806923;0.4519873759223817;0.45199024934055176;0.3792002853149506;-0.36399799483311995;0.5256308044096885;1.0000089963884717
7.82;1.0890694450451628;0.41619738477057705;0.3821525442920346;0.37252123179244034;0.3420554523369323;1.097568894043896;1.0000027595345955;9.999824359785125;0.4167562924221833;0.45198744181647227;0.4519902731240528;0.379263285509654;-0.3452589948241176;0.5128788998385857;1.0000088274541197
7.82;1.0890694379910804;0.4161973240055668;0.38215252914993314;0.37252120071046885;0.34205531340176437;1.0975687149857183;1.0000028642953527;9.999824933627684;0.41675632951116237;0.45198750875648197;0.4519902972347434;0.3792632863061491;-0.34525899481578565;0.5128789031141827;1.0000086594906614
7.83;1.0913263712427785;0.4171694938451535;0.3822530689411131;0.3937305304265386;0.3607822865693614;1.1002835406756246;1.0000029669516637;9.999825511496965;0.41675636642432645;0.45198757658142974;0.45199032166270897;0.3792012876775906;-0.36399099480795594;0.5256266881182539;1.000008492584144
7.83;1.0913263765099765;0.41716943070407925;0.38225305580182334;0.3937304983042202;0.3607821538403427;1.1002833719082374;1.0000030676443188;9.999826096292646;0.41675640307621425;0.45198764514137085;0.45199034638679353;0.3792012895995017;-0.36399099480048247;0.5256266935700614;1.0000083267572344
7.84;1.0890684549975798;0.41619707787203547;0.3821527880772515;0.37251231406918467;0.3420471577512697;1.0975672094832196;1.0000031665010796;9.99982669177268;0.41675643937963475;0.4519877142640914;0.45199037135436965;0.37926329204766257;-0.3452519947932281;0.5128742072350411;1.0000081619170385
7.84;1.089068474103369;0.4161970128653105;0.3821527766433608;0.37251228084202553;0.34204703149673354;1.097567054099538;1.00000326356404;9.999827302287304;0.4167564752948546;0.451987783767032;0.4519903964463775;0.3792632949895316;-0.3452519947860664;0.5128742148260168;1.000007997849146
7.85;1.0913254347003538;0.4171691288992493;0.3822532735326908;0.3937227836539223;0.3607751275941828;1.1002819063047435;1.0000033588384347;9.999827933290195;0.416756510844845;0.4519878534851136;0.45199042147769297;0.3792012983827777;-0.36398399477890625;0.5256218690235798;1.0000078342735743
7.85;1.0913254679280715;0.4171690623931979;0.3822532637381494;0.3937227495736743;0.3607750077637544;1.1002817665766678;1.00000345233151;9.99982859153534;0.41675654610348084;0.45198792328625736;0.4519904462284002;0.37920130218424825;-0.36398399477171245;0.5256218790528735;1.0000076709147518
7.86;1.0890675741963616;0.41619796557799243;0.3821541559721072;0.3725034369417306;0.34203895894752356;1.0975656354076062;1.0000035439692088;9.999829284163761;0.41675658118440884;0.45198799305875126;0.45199047048982943;0.3792643063523313;-0.3452439947644999;0.5128695991797607;1.0000075075214074
7.86;1.0890676200738085;0.41619668836194973;0.3821530378293839;0.3725033543391226;0.34203880123910413;1.0975655132566726;1.0000036335384948;9.99983001763925;0.416756616240437;0.4519880626769267;0.4519904941170751;0.3792643108464373;-0.3452439947573051;0.51286961203328;1.0000073438459245
7.87;1.0913246057981993;0.4171687511100562;0.3822534921096365;0.39371503205270825;0.36076802044288037;1.1002804004789584;1.0000037207782464;9.999830797260222;0.4167566514541975;0.45198813200065624;0.45199051707704957;0.379201315624674;-0.3639779947501668;0.5256177627512004;1.0000071796405645
7.87;1.0913246621995512;0.41716868114888095;0.3822534863795377;0.39371499828841844;0.36076791363912825;1.1002802973514023;1.0000038054820994;9.99983162729412;0.4167566870005058;0.45198820091908876;0.45199053945317;0.37920132063516193;-0.3639779947431384;0.5256177784416186;1.000007014645747
7.88;1.0890667896718251;0.41619763072813404;0.38215442936950433;0.3724945112681327;0.3420307676336139;1.097564204090164;1.0000038875118762;9.999832511867336;0.41675672301204636;0.4519882693752462;0.45199056137387145;0.3792643258120331;-0.34523699473630504;0.5128649467925087;1.000006848598966
7.88;1.0890668549050961;0.416197558820413;0.3821544261681791;0.37249447819928533;0.34203066693702366;1.097564120775601;1.0000039667884788;9.999833455826453;0.4167567595890623;0.4519883373426899;0.4519905829355414;0.37926433107108476;-0.3452369947297671;0.5128649645049269;1.0000066813344135
7.89;1.091323858242521;0.4171684066835228;0.38225377313686315;0.3937060724604098;0.3607598537108887;1.1002790472969737;1.0000040433222501;9.999834464611249;0.4167567968226849;0.4519884047819224;0.4519906042108005;0.379202336292957;-0.3639709947236052;0.5256137053550423;1.000006512848934
7.89;1.0913239305196665;0.4171683324429574;0.3822537728933985;0.39370604010283494;0.3607597585244969;1.1002789834309292;1.0000041172568985;9.999835543363023;0.4167568348039037;0.45198847160216804;0.4519906253047335;0.37920234131774594;-0.363970994717871;0.5256137237127957;1.0000063432417352
7.9;1.0890660719873846;0.4161972307072314;0.38215467957956767;0.37248680003172546;0.3420237338926251;1.097562928964631;1.0000041888686526;9.999836695912768;0.4167568736265466;0.45198853766621255;0.45199064638307634;0.37926434596072905;-0.34522899471260715;0.5128596340950099;1.0000061726432188
7.9;1.0890661490499676;0.4161971535418014;0.38215468288778426;0.3724867684137429;0.3420236435208935;1.0975628837074558;1.0000042584665878;9.99983792438274;0.416756913371307;0.4519886028605626;0.45199066767573454;0.37926435003278713;-0.3452289947078665;0.5128596519496922;1.0000060011847596
7.91;1.091323161714603;0.41716799402504245;0.3822540351112112;0.3936983303124409;0.3607528398348251;1.100277847421787;1.0000043262385023;9.999839229945936;0.41675695406824176;0.4519886671652604;0.45199068947046217;0.3792023533742018;-0.36396399470371416;0.5256089298373926;1.0000058289600615
7.91;1.091323240525556;0.4171679137242859;0.3822540428745611;0.3936982996266407;0.36075275380970717;1.100277819813309;1.0000043922201705;9.999840613942474;0.4167569956778563;0.4519887306580734;0.45199071207475566;0.3792023558865981;-0.3639639947002251;0.5256089464319752;1.0000056560118888
7.92;1.0890653855361587;0.41619685574761484;0.3821550047470327;0.3724778862239668;0.34201562787736417;1.0975618005841175;1.0000044564350954;9.999842077822663;0.41675703812273884;0.45198879346195714;0.4519907357421697;0.37926535752389323;-0.3452219946974783;0.5128557291296518;1.000005482410964
7.92;1.0890654631220495;0.4161967721357521;0.3821550175157803;0.3724778566914913;0.34201554601907713;1.0975617894342307;1.000004519020807;9.999843622071484;0.4167570813200927;0.4519888556689001;0.451990760616175;0.379265358263539;-0.3452219946955419;0.5128557439761517;1.000005308360736
7.93;1.091322473498662;0.417167555981791;0.38225433321305824;0.3936905961216058;0.3607458607571288;1.1002767860114648;1.0000045801982633;9.999845245846418;0.4167571251639076;0.4519889173046077;0.45199078672923854;0.3792023580959149;-0.3639569946944784;0.5256041437553262;1.0000051342215515
7.93;1.091322547612375;0.41716746895336626;0.3822543509196062;0.3936905680603901;0.36074578297079274;1.1002767898730377;1.0000046401461258;9.999846947695298;0.41675716950326014;0.4519889783678587;0.45199081401578556;0.37920235700757693;-0.3639569946943735;0.525604156767241;1.0000049604690613
7.94;1.0890647259829354;0.4161961277241944;0.38215505513177744;0.3724693781012036;0.34200790573398265;1.0975608004571353;1.0000046989166382;9.999848726070836;0.4167572141438611;0.4519890388783858;0.4519908423310103;0.37926535494758645;-0.34521499469535133;0.5128510710516117;1.0000047876124667
7.94;1.0890647954860349;0.41619603717088177;0.3821550772361362;0.3724693524257981;0.3420078319391338;1.0975608171162963;1.0000047564531358;9.999850579025154;0.41675725885985093;0.451989098896294;0.4519908715137046;0.3792653518272174;-0.3452149946975626;0.5128510821007131;1.0000046160962692
7.95;1.0913227559217735;0.41716748666918024;0.38225468225901343;0.39368322159917557;0.3607389001678206;1.100275839222001;1.000004812697558;9.999852503590834;0.41675730341623163;0.45198915853333566;0.45199090143477283;0.3792033475473475;-0.3639499947011626;0.5256000641004732;1.0000044462808002
7.95;1.0913228199701848;0.41716739243198825;0.38225470807722844;0.39368319939834917;0.36073883022739367;1.1002758662100625;1.000004867699351;9.999854495467863;0.41675734757208477;0.45198921794729763;0.4519909319783019;0.37920334200559275;-0.36394999470629386;0.5256000726803377;1.0000042784841126
7.96;1.0890639881309212;0.4161956492320121;0.3821554085692857;0.37246170503043813;0.3420009747324517;1.097559897550343;1.0000049216294382;9.999856549180457;0.416757391057474;0.4519892773195914;0.45199096303168845;0.3792653351123037;-0.34520699471309274;0.5128457226091109;1.000004112965969
7.96;1.089064045616357;0.41619555127533564;0.3821554375995985;0.3724616873538988;0.3420009083398529;1.0975599327360026;1.0000049747391047;9.9998586584909;0.4167574335675031;0.45198933682615744;0.451990994515014;0.37926532682948927;-0.34520699472171457;0.5128457278453208;1.0000039498855713
7.97;1.0913219931110465;0.4171669916893124;0.38225504718790326;0.39367553163791363;0.3607319834859659;1.1002749712933166;1.0000050273165182;9.99986081689708;0.41675747480322445;0.4519893966016577;0.45199102639427424;0.3792033171703015;-0.3639439947323369;0.5255959335388101;1.0000037893186735
7.97;1.0913220435445283;0.41716689003153573;0.3822550792517492;0.393675519348653;0.3607319201770875;1.1002750128069498;1.0000050795941264;9.999863018384605;0.41675751451464477;0.4519894567159406;0.45199105867351375;0.37920330615618286;-0.3639439947451278;0.5255959346931401;1.0000036312908376
7.98;1.0890631976070562;0.4161951894396054;0.38215583213858423;0.37245286043755177;0.3419929606656656;1.097558056991911;1.000005131640927;9.999865258135207;0.4167575524835743;0.4519895171734143;0.45199109137156296;0.37926629378882126;-0.3451999947602118;0.51284175893778;1.0000034757657879
7.98;1.0890632404867815;0.4161950839998866;0.3821558668724085;0.372452853938338;0.3419928995895209;1.097558103752226;1.0000051833692492;9.999867532327716;0.4167575884918525;0.4519895779255555;0.45199112447990536;0.3792662800525772;-0.34519999477766844;0.5128417556446762;1.0000033226193703
7.99;1.0913212124084164;0.4171661215943866;0.3822551050529826;0.3936682812414087;0.36072543924282674;1.1002741531338476;1.0000052346347137;9.999869837487475;0.41675762232158675;0.45198963889212557;0.4519911579366839;0.3792032649360853;-0.3639369947975616;0.5255910777832397;1.0000031716652975
7.99;1.0913212464105855;0.41716601235630524;0.3822551418171348;0.39366828065806153;0.3607253794338985;1.1002742051966794;1.0000052853012829;9.99987217046351;0.41675765375500395;0.4519896999906377;0.451991191641071;0.3792032484399286;-0.3639369948199604;0.5255910701985999;1.0000030226930328
8.0;1.0890633421440552;0.41619504653222655;0.38215624358873684;0.37244559764133484;0.34198605859637693;1.0975572599027292;1.000005335251286;9.99987452899023;0.41675768256512724;0.45198976115400524;0.4519912254838762;0.37926623054294867;-0.345192994844937;0.5128370213358139;1.000002875431847
8.0;1.0890633659405937;0.41619493324319984;0.3821562817686507;0.3724456031445687;0.34198599914356764;1.0975573170745523;1.000005384374902;9.99987691208168;0.41675770851102145;0.45198982231211454;0.45199125935623563;0.37926621117675546;-0.3451929948725595;0.5128370102009941;1.0000027295049505
8.01;1.0913203184925886;0.4171655654387024;0.3822555081707389;0.393660682261178;0.3607185534539133;1.1002733764227166;1.0000054325760686;9.999879319312392;0.4167577313555527;0.4519898833750887;0.45199129312622605;0.3792041902534716;-0.36392999490287664;0.5255869113961348;1.000002584473618
8.01;1.0913203316759545;0.4171654474422103;0.3822555468121166;0.39366069390381186;0.3607184937058061;1.1002734376082126;1.0000054798014153;9.999881749342052;0.41675775089861894;0.45198994427064737;0.45199132662028757;0.3792041677067023;-0.36392999493589934;0.5255868971947179;1.000002439950753
8.02;1.089062406445583;0.41619452227700504;0.38215669585074585;0.3724368478475997;0.3419780623306163;1.0975565003025216;1.000005526007344;9.999884199260848;0.4167577669686228;0.4519900049882288;0.4519913596422786;0.379266143500184;-0.3451859949716078;0.5128322558385325;1.000002295679139
8.02;1.0890624096347465;0.41619439902827887;0.3821567338385314;0.3724368652309516;0.3419780021376827;1.09755656421115;1.000005571070498;9.999886664970655;0.4167577793804604;0.45199006557739224;0.4519913919846789;0.3792661176064766;-0.345185995009974;0.5128322384027308;1.000002151497323
8.03;1.091319342389728;0.4171649708052223;0.3822559125486363;0.39365313096959886;0.3607116658018088;1.1002726290484275;1.0000056147975018;9.999889141573226;0.4167577879367182;0.4519901261448627;0.4519914234028652;0.37920408998305355;-0.36392399505096623;0.5255826902224566;1.0000020072900881
8.03;1.0913193369835295;0.41716484224238765;0.3822559487209603;0.3936531534451625;0.3607116056468369;1.1002726945146197;1.000005657064528;9.99989162351927;0.41675779248059436;0.451990186854201;0.45199145362661197;0.3792040605776314;-0.36392399509453977;0.5255826690815111;1.0000018630080547
8.04;1.0890613947472787;0.41619390819420876;0.3821570960276813;0.3724293515495033;0.341971174550279;1.0975557603424713;1.0000056979479028;9.999894104984323;0.41675779294267506;0.4519902478799383;0.45199148243361226;0.3792670293608818;-0.34517799514063086;0.5128275297495615;1.0000017186236938
8.04;1.0890613828769997;0.41619377458850476;0.38215712905897875;0.3724293787237383;0.3419711151525022;1.0975558263841445;1.0000057377801512;9.999896580146757;0.416757789335515;0.4519903093484538;0.451991509705739;0.37926699634607236;-0.34517799518915654;0.512827504757628;1.0000015739690438
8.05;1.0913193020290994;0.41716473097351287;0.3822563127163878;0.39364596524234713;0.360704766248821;1.1002718926195962;1.0000057771216058;9.999899043066574;0.4167577817111294;0.4519903713127976;0.4519915354249272;0.37920496158318395;-0.36391699524000937;0.5255784688626455;1.0000014286314023
8.05;1.0913192862538594;0.4171645928368544;0.38225634137512365;0.3936459968844137;0.3607047083347712;1.100271959070778;1.0000058165868277;9.999901488010277;0.4167577701425515;0.45199043375896736;0.45199155963909204;0.37920492515399196;-0.36391699529305566;0.5255784406567765;1.000001282037367
8.06;1.08906033695087;0.41619330356032974;0.3821575132342515;0.372420683441267;0.341963184038538;1.0975550257193694;1.0000058566171632;9.999903910486065;0.41675775473004306;0.451990496646547;0.45199158244866916;0.37926688717072676;-0.34517099534814694;0.5128227087811361;1.0000011336291996
8.06;1.0890603196656272;0.41619316170218495;0.38215753661869784;0.3724207191254151;0.3419631282133217;1.0975550924535717;1.0000058974220232;9.999906308022195;0.4167577355982088;0.45199055995971343;0.4519916040092382;0.37926684775849223;-0.3451709954051437;0.512822678275897;1.0000009829543166
8.07;1.0913182356624045;0.4171640605247896;0.38225666357823324;0.3936384889300649;0.3606978934616635;1.1002711590244052;1.0000059390760154;9.999908680054084;0.4167577129102848;0.45199062372353205;0.45199162449566693;0.3792048070358593;-0.3639109954639332;0.5255741949041376;1.0000008296532106
8.07;1.0913182187417716;0.4171639155129314;0.3822566815949739;0.39363852815437034;0.3606978399533403;1.100271225036984;1.0000059815827143;9.999911027259571;0.41675768690834875;0.45199068800757386;0.45199164405502223;0.3792047651226006;-0.36391099552442807;0.5255741629162054;1.0000006734524853
8.08;1.0890592699868324;0.41619262153363695;0.3821578447520965;0.37241325558934696;0.3419563203395336;1.0975542900045143;1.0000060248478904;9.99991335058076;0.4167576579357183;0.4519907529267097;0.45199166280474384;0.3792677221562017;-0.3451639955865563;0.512818610400172;1.000000514184685
8.08;1.0890592545672642;0.4161924737382777;0.3821578576636243;0.3724132974613418;0.34195626898700726;1.0975543534171817;1.0000060686389445;9.999915649933044;0.41675762642172814;0.45199081859910434;0.45199168084337765;0.37926767827738206;-0.3451639956502504;0.5128185771734373;1.000000351825029
8.09;1.0913171734024305;0.4171645769847912;0.3822580826741916;0.39363108684192033;0.3606910825677851;1.1002704147561297;1.000006112629394;9.999917923546295;0.4167575928333872;0.45199088510388624;0.4519916982529785;0.3792046336022532;-0.3639039957154329;0.5255692164167571;1.000000186543498
8.09;1.0913171599820461;0.41716442687064054;0.38225809069435285;0.3936311302566032;0.36069103311420475;1.1002704734631659;1.00000615651518;9.999920168461639;0.41675755761285926;0.4519909525085557;0.4519917151130341;0.37920458823997194;-0.363903995782019;0.525569181956623;1.0000000186708247
8.1;1.0890582150051422;0.41619196663022623;0.382158180206554;0.3724046374369921;0.341948363133288;1.097553528888059;1.0000062000555803;9.9999223811647;0.4167575211482505;0.4519910209257586;0.4519917315103398;0.37926754234734633;-0.34515699584994225;0.5128137623234723;0.9999998485613022
8.1;1.089058203144037;0.41619181446424;0.3821581835121652;0.37240468153974743;0.34194831568820877;1.0975535802376115;1.0000062430287933;9.999924557956472;0.4167574837793977;0.4519910905101321;0.4519917475321468;0.3792674961449629;-0.3451569959191761;0.51281372667274;0.9999996765184778
8.11;1.0913161247443166;0.41716386347266843;0.38225835273676884;0.3936236474801538;0.3606842434048241;1.100269626601674;1.0000062852217322;9.999926695514388;0.4167574457835534;0.45199116140077605;0.45199176324728957;0.3792054498740252;-0.36389799598972583;0.5255656421870847;0.9999995028203426
8.11;1.0913161127120679;0.41716370918564827;0.382258351594795;0.3936236913846169;0.3606841983037512;1.1002696670910472;1.000006326432286;9.999928791494781;0.41675740734099315;0.45199123368904115;0.45199177867417734;0.37920540375561457;-0.36389799606160333;0.5255656055320337;0.9999993277586731
8.12;1.0890571672577019;0.4161912463452063;0.38215843421094337;0.37239723204297837;0.341941533215324;1.0975527010164388;1.0000063664622048;9.99993084488722;0.41675736853084977;0.45199130741191856;0.4519917937659863;0.3792673580002451;-0.34514999613480857;0.5128089054362482;0.9999991516910938
8.12;1.0890571527900903;0.4161910898003869;0.38215842905374087;0.37239727476588874;0.3419414909705696;1.097552727972817;1.000006405135678;9.999932856307511;0.4167573293703408;0.4519913825296907;0.4519918084418728;0.37926731283067083;-0.3451499962093232;0.5128088683704429;0.999998975080451
8.13;1.0913160689018104;0.41716352899400916;0.3822586014472992;0.393616549714362;0.3606774102930038;1.1002687477652664;1.0000064423048023;9.999934828283997;0.4167572898605143;0.4519914589183843;0.4519918226227851;0.3792052684657529;-0.3638909962851093;0.5255606478078405;0.9999987984929565
8.13;1.0913160503104538;0.4171633702612869;0.38225859272565693;0.39361659049463593;0.3606773713243126;1.1002687602551189;1.0000064778430733;9.999936764612775;0.4167572499986628;0.45199153640182604;0.45199183621968925;0.37920522508379617;-0.3638909963621184;0.5255606110672565;0.9999986225964818
8.14;1.0890570965943767;0.41619090399443986;0.38215866953005484;0.37239014231122414;0.3419347127070896;1.0975517652579656;1.0000065116450925;9.999938668506514;0.41675720975392505;0.451991614781224;0.45199184910422624;0.37926818280890745;-0.3451429964403231;0.5128047864065481;0.999998448117623
8.14;1.089057072167452;0.41619074339133216;0.3821586575177647;0.3723901801966798;0.3419346769426316;1.0975517625685771;1.000006543613376;9.999940541297974;0.41675716903806437;0.4519916938257427;0.45199186111579365;0.3792681417330258;-0.3451429965197407;0.5128047501187264;0.9999982757116566
8.15;1.0913149773327118;0.4171627334106435;0.3822587645285567;0.3936103006779495;0.3606717266930686;1.100267752013616;1.0000065736277621;9.999942382565557;0.416757127702626;0.45199177325126555;0.45199187208473;0.3792051019423605;-0.363884996600422;0.5255563477979587;0.9999981058645516
8.15;1.0913149452417066;0.4171625712167371;0.382258749174807;0.3936103347763919;0.3606716936879751;1.1002677333958848;1.000006601536409;9.999944190785456;0.41675708555590274;0.45199185272491654;0.45199188183692285;0.37920506350970296;-0.36388499668241475;0.525556311630138;0.9999979389212565
8.16;1.0890560164960046;0.4161898735820921;0.38215859616157777;0.37238188793913846;0.341927170889883;1.09755070643689;1.0000066271938008;9.99994596426627;0.41675704238672845;0.45199193188199965;0.45199189019078606;0.379268026487861;-0.34513599676572615;0.5127999303987162;0.9999977751511759
8.16;1.089055975899656;0.41618970973063035;0.3821585774383795;0.37238191802339926;0.34192714009982367;1.097550670830377;1.0000066504705536;9.999947702414195;0.4167569979935285;0.4519920103547397;0.4519918969627896;0.3792679909445082;-0.3451359968503154;0.5127998947123036;0.999997614740689
8.17;1.091313824089093;0.41716197263367233;0.3822589451462531;0.39360281026638244;0.3606649537397736;1.1002666263118002;1.000006671251593;9.999949406747263;0.41675695219241154;0.45199208782513756;0.4519919019803576;0.37920595697642867;-0.3638789969361141;0.5255527721088448;0.9999974577391567
8.17;1.0913137744039079;0.4171618065400171;0.38225892334419986;0.3936028365596589;0.36066492465667455;1.100266572720078;1.0000066894986117;9.99995108108398;0.41675690478704025;0.45199216405969106;0.45199190509187404;0.3792059246635654;-0.3638789970230417;0.525552737975242;0.9999973040482356
