time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
8.18;1.089054827556536;0.4161891060320595;0.38215876616542444;0.3723744159693557;0.3419204053823005;1.0975495100486976;1.0000067052993504;9.99995273087303;0.4167568555422577;0.4519922389119342;0.4519919061790763;0.3792678940281164;-0.3451289971110157;0.512795081550951;0.9999971534550978
8.18;1.0890547684062526;0.4161889369292058;0.3821587417459212;0.37237443840701195;0.3419203773425734;1.0975494383944777;1.000006718825268;9.999954362295881;0.4167568042123631;0.45199231232471854;0.451991905176129;0.37926786503281484;-0.34512899719996776;0.512795050906779;0.9999970056849697
8.19;1.0913125976945244;0.41716119227438975;0.38225910229727417;0.39359528893483814;0.36065819288448786;1.1002663578862866;1.000006730236776;9.999955981461747;0.4167567506058657;0.4519923843062132;0.4519919020777862;0.37920583758480636;-0.3638719972898586;0.5255478000023657;0.9999968604848118
8.19;1.0913125289154462;0.41716101984094406;0.38225907584462954;0.3935953071169997;0.3606581651406024;1.1002662687240645;1.0000067396618497;9.999957593548324;0.41675669462748055;0.4519924548467839;0.4519918969398787;0.37920581152985694;-0.3638719973806773;0.5255477749762518;0.9999967176482296
8.2;1.089053562916509;0.41618831447649884;0.38215891656401874;0.3723669120502862;0.34191364672075525;1.0975481712101418;1.00000674728532;9.999959202481515;0.41675663627673476;0.4519925238359026;0.45199188988819966;0.3792687866599173;-0.3451219974724102;0.5127910045931652;0.9999965769363037
8.2;1.0890534846041704;0.416188138953133;0.3821588886990269;0.37236692597490356;0.34191361893906175;1.0975480656468541;1.0000067534292658;9.999960811565364;0.4167565756167162;0.4519925910544466;0.4519918811221416;0.3792687627543075;-0.34512199756500933;0.5127909865951292;0.9999964380481479
8.21;1.0913113344086678;0.41716004140643753;0.3822589142346579;0.39358813048531577;0.3606517844270124;1.1002649522524914;1.0000067585732066;9.999962423966512;0.4167565127352865;0.45199265622746965;0.45199187089912435;0.37920573963483634;-0.36386599765840505;0.5255435669382968;0.999996300734449
8.21;1.0913112459919732;0.4171598634660454;0.3822588855157535;0.3935881405280804;0.3606517569455236;1.1002648312137242;1.0000067633190126;9.999964042193746;0.41675644772991755;0.45199271908830396;0.45199185951048876;0.37920571719321206;-0.36386599775251927;0.5255435565011037;0.9999961649462121
8.22;1.089052219816052;0.416187548451668;0.38215910108211526;0.372358166258934;0.34190577918544485;1.0975467027563126;1.0000067682917513;9.999965667271878;0.4167563807193799;0.4519927794240217;0.45199184724611696;0.379268695378733;-0.34511599784724295;0.5127869170648325;0.9999960308814826
8.22;1.0890521200623355;0.41618736868613393;0.38215907189454196;0.37235817294738766;0.3419057528493965;1.0975465671916924;1.0000067740312537;9.99996729851337;0.4167563118419041;0.45199283707167015;0.45199183435766715;0.37926867418794946;-0.3451159979424248;0.5127869138705667;0.9999958989440837
8.23;1.0913109466212858;0.4171595654843162;0.3822590190719131;0.3935821026725366;0.36064612704250765;1.1002634249445513;1.0000067809441595;9.999968934082354;0.41675624121325217;0.45199289189367614;0.4519918210637388;0.37920665368011414;-0.36385999803791397;0.525540114134957;0.9999957696802603
8.23;1.091310835104346;0.41715938439265965;0.3822589898224701;0.39358210643097713;0.36064610290759763;1.1002632764915037;1.000006789323043;9.999970571899464;0.4167561688729079;0.45199294379322685;0.4519918075769598;0.37920663397830773;-0.36385999813361675;0.5255401174092182;0.9999956436858388
8.24;1.0890507864732746;0.41618672035936427;0.38215923826709586;0.37235060341769194;0.3418990334701302;1.0975451222660062;1.0000067993649293;9.999972210118045;0.41675609475604314;0.45199299273955706;0.4519917941063326;0.3792686152399681;-0.34510899822950786;0.5127822124042698;0.9999955215022427
8.24;1.0890506637801047;0.41618653857763654;0.38215920935873987;0.3723506045672127;0.34189901284386603;1.0975449626505345;1.0000068111329345;9.9999738469377;0.4167560187077526;0.4519930387496378;0.45199178085793273;0.3792685976075084;-0.3451089983256002;0.51278222144001;0.9999954035556324
8.25;1.0913094680673407;0.41715873234829526;0.3822591552510518;0.39357449518427085;0.36063939392205707;1.1002617980450726;1.000006824521732;9.999975480461256;0.416755940524137;0.4519930818423199;0.4519917680470014;0.3792065811495437;-0.36385399842191063;0.5255359902805196;0.9999952901529584
8.25;1.0913093352227365;0.4171585505475959;0.38225912700986825;0.39357449403849076;0.3606393781434088;1.1002616289159377;1.0000068393072166;9.999977109145396;0.41675585996694003;0.4519931219964704;0.4519917558905274;0.3792065658457311;-0.36385399851843364;0.5255360044587066;0.9999951814979642
8.26;1.0890502656158518;0.4161862836252935;0.3821593912684984;0.3723433465624702;0.34189230438616797;1.0975434557727677;1.0000068552243364;9.999978732052927;0.41675577676823805;0.45199315914140287;0.4519917445826365;0.3792695516252916;-0.34510199861513235;0.5127782922919849;0.9999950777084711
8.26;1.089050124054319;0.4161861023563037;0.38215936395256184;0.37234334294976235;0.34189229434526575;1.097543279124812;1.0000068720060742;9.9999803482178;0.41675569068492213;0.4519931931871017;0.4519917342828057;0.3792695383920922;-0.34510199871195185;0.5127783106026294;0.9999949788629722
8.27;1.0913079116806095;0.41715785173763736;0.3822592530485917;0.3935680798749415;0.3606338109677388;1.1002600994994842;1.0000068894271474;9.999981955721209;0.4167556015575852;0.4519932240500543;0.45199172510917074;0.37920652603125676;-0.36384799880881985;0.5255319050742018;0.9999948850688261
8.27;1.091307762816487;0.41715767142755295;0.3822592271473307;0.3935680731912678;0.36063380732702377;1.1002599174939325;1.0000069073353641;9.999983550934683;0.4167555093217208;0.45199325164609183;0.45199171712261504;0.3792065144530197;-0.3638479989056231;0.5255319264505273;0.9999947964897121
8.28;1.0890486786098494;0.41618545630081083;0.382159540460272;0.37233574185456647;0.34188563621892054;1.0975417337647362;1.0000069256029596;9.999985128132305;0.41675541398839994;0.4519932758771285;0.45199171034033253;0.37926950364487294;-0.345094999002198;0.5127736633649858;0.9999947133018051
8.28;1.0890485238167047;0.41618527732094013;0.38215951668655085;0.3723357314040897;0.34188563938565203;1.0975415489332394;1.0000069440780377;9.999986680123904;0.4167553156010289;0.45199329662884025;0.45199170480292433;0.379269493659055;-0.3450949990983533;0.512773686386842;0.9999946356348274
8.29;1.091306299562685;0.41715702774836033;0.38225940806497144;0.3935604270065548;0.36062716942753387;1.100258363490419;1.0000069626187844;9.999988199723031;0.41675521419395123;0.45199331377362506;0.4519917006344684;0.3792064845699678;-0.36384199919389637;0.5255278411627659;0.9999945635670401
8.29;1.091306140238844;0.4171568506031647;0.38225938715139524;0.393560412491266;0.3606271796160064;1.1002581778506948;1.0000069811343293;9.99998968077175;0.4167551097832501;0.4519933271833137;0.4519916980388367;0.379206476464277;-0.36384199928864774;0.5255278644842869;0.9999944971700946
8.3;1.0890470470835958;0.4161846408023256;0.3821597082568615;0.37232810702795693;0.3418790226409125;1.09753999251772;1.000006999587136;9.999991118362908;0.41675500237666396;0.45199333674717507;0.45199169727251814;0.37926946944158857;-0.345087999382449;0.5127690450423922;0.9999944365583188
8.3;1.0890468849050976;0.41618446602289566;0.3821596912922764;0.3723280885171567;0.3418790397904231;1.097539808137362;1.0000070179967482;9.999992508567715;0.41675489199769206;0.4519933424028202;0.45199169862922045;0.3792694635950334;-0.34508799947516955;0.5127690671927055;0.9999943819070007
8.31;1.091305654082052;0.4171565676042191;0.3822595574595078;0.3935542990776153;0.3606216797326038;1.1002566254320811;1.000007036430418;9.99999384775312;0.4167547787011531;0.4519933441760115;0.4519917023912562;0.37920745898162067;-0.36383499956670673;0.5255238057119982;0.9999943333964708
8.31;1.0913054906062474;0.4171563957600236;0.382259545139554;0.39355427710345964;0.3606217031612392;1.1002564451502495;1.0000070549675257;9.99999513225721;0.41675466254916005;0.45199334217968434;0.4519917087608855;0.3792074555995436;-0.3638349996569749;0.5255238247609245;0.9999942910838714
8.32;1.0890453956139916;0.4161838454315142;0.38215990827584057;0.37232044203746256;0.34187246249561637;1.097538268041076;1.0000070736878812;9.999996358530332;0.4167545435931398;0.4519933365737329;0.4519917178697974;0.37926945337924467;-0.34508199974589515;0.5127650859335586;0.9999942548372883
8.32;1.0890452320554702;0.4161836771504099;0.3821599003676181;0.37232041765469986;0.3418724911590755;1.0975380948758957;1.0000070926725697;9.999997523095406;0.4167544219079485;0.45199332753726407;0.4519917298621322;0.37926945219707453;-0.34508199983340454;0.5127650999832164;0.9999942243874868
8.33;1.0913040007071908;0.4171557842415622;0.3822597733996246;0.39354658948092996;0.3606151415385906;1.1002549265248194;1.0000071119604728;9.999998622698417;0.416754297633284;0.45199331525829334;0.45199174492669836;0.3792074519110474;-0.3638289999194835;0.5255197127325361;0.9999941993241269
8.33;1.0913038371660388;0.4171556202876787;0.38225976956177626;0.39354656373609687;0.3606151747940129;1.1002547639870681;1.0000071315112693;9.99999965435152;0.41675417096567036;0.45199329991090176;0.4519917632438555;0.3792074523933014;-0.36382900000416796;0.525519720818959;0.9999941790368932
8.34;1.0890437422495656;0.4161830802263699;0.38216014283984195;0.37231275972789746;0.3418659435816438;1.097536608292563;1.0000071512244482;10.000000614577699;0.41675404211391087;0.4519932816377451;0.45199178493859116;0.3792704535524423;-0.3450750000875303;0.512761152982712;0.9999941628202318
8.34;1.0890435786920405;0.41618292115270167;0.3821601429197481;0.3723127331087418;0.34186598124392725;1.09753646034107;1.0000071709321459;10.000001499046247;0.41675391127143213;0.45199326058078715;0.4519918100824948;0.3792704553469552;-0.3450750001696438;0.5127611547292289;0.9999941500506428
8.35;1.0913023471117391;0.41715498793823697;0.3822599776558267;0.39354008068149804;0.3606097505487669;1.1002533208229983;1.0000071903284433;10.000002303368706;0.41675377862076257;0.45199323690841914;0.4519918387008526;0.37920745776967746;-0.3638230002505519;0.5255155720412511;0.9999941402129645
8.35;1.0913021829095038;0.4171548337453395;0.38225998159135555;0.39354005295303157;0.3606097925907273;1.1002531902361117;1.0000072089045944;10.000003024123297;0.416753644336909;0.45199321078011206;0.4519918707694165;0.3792074608197642;-0.36382300033025533;0.5255155670324714;0.9999941328541914
8.36;1.0890430859007358;0.41618274893538104;0.3821604213101628;0.3723053952737507;0.3418594460945688;1.097535068897959;1.0000072259523556;10.000003659491124;0.41675350859773064;0.4519931823228052;0.45199190623830177;0.3792704644878182;-0.3450680004087219;0.5127564288214307;0.9999941275667182
8.36;1.0890429204003043;0.41618259984453404;0.3821604291411273;0.3723053658026687;0.34185949275250094;1.097534956930789;1.0000072406787988;10.000004209095884;0.41675337163309123;0.45199315167828413;0.4519919450771338;0.37927046873447784;-0.34506800048590575;0.5127564166987585;0.9999941239591889
8.37;1.091301686539206;0.4171546761386594;0.38226027034868487;0.39353269469520114;0.36060327127785313;1.10025285429277;1.0000072523766321;10.000004672968858;0.4167532337683828;0.4519931190506835;0.4519919872741025;0.3792084734648946;-0.3638180005617553;0.525512790687521;0.9999941216370665
8.37;1.0913015202359437;0.4171545330459211;0.3822602822429686;0.39353266255619274;0.3606033229021503;1.1002527608936956;1.0000072605146626;10.000005051099459;0.4167530954062421;0.4519930846821074;0.4519920327725529;0.3792084785356805;-0.3638180006362136;0.5255127713648742;0.9999941202262986
8.38;1.0890414226608585;0.41618206564694166;0.38216071886692127;0.37229768841945865;0.34185300028419036;1.097533676702971;1.0000072647414138;10.000005344622389;0.41675295697627746;0.4519930487937927;0.4519920814141866;0.37927048380351774;-0.3450620007092229;0.5127523209130234;0.9999941194021198
8.38;1.089041257031174;0.41618192969838524;0.38216073487592944;0.372297652951974;0.3418530567649673;1.097533601736366;1.0000072648783154;10.000005556990912;0.41675281890974153;0.4519930115636243;0.4519921329524984;0.3792704891871421;-0.3450620007807326;0.5127522942170487;0.9999941189178729
8.39;1.0913000247012725;0.41715397036648316;0.3822605380381893;0.39352615302263366;0.36059795506595055;1.1002515359933398;1.0000072608850583;10.000005693418643;0.4167526816400716;0.4519929731324826;0.451992187112584;0.37920849469701806;-0.3638120008507065;0.5255085373695078;0.9999941186159466
8.39;1.0912998620032497;0.41715384268749633;0.38226055774690904;0.39352611415836525;0.3605980161797773;1.100251479473113;1.000007252776135;10.000005759720358;0.4167525455947141;0.4519929336132506;0.4519922436288353;0.3792085004132878;-0.36381200091911026;0.5255085030663001;0.9999941183903994
8.4;1.0890398104982686;0.41618232452218124;0.3821618443529458;0.3722903996175244;0.3418469878071551;1.0975334322069292;1.0000072405609564;10.000005761938771;0.4167524111794533;0.45199289309166574;0.4519923022638548;0.37927150644786245;-0.3450550009858855;0.5127482203371978;0.9999941181466361
8.4;1.0890396537549225;0.41618099714798323;0.3821607566013576;0.3722903094610068;0.3418470088620472;1.097533394243026;1.0000072242257796;10.00000570607032;0.4167522787841751;0.4519928516098379;0.45199236282996613;0.3792715129211696;-0.3450550010509247;0.5127481785198614;0.9999941177870305
8.41;1.0912983932589508;0.4171545926896668;0.3822619871950778;0.3935184225442651;0.3605916092708634;1.1002503656506244;1.0000072037244783;10.000005597323101;0.4167521487838554;0.45199280917685325;0.4519924251796163;0.3792085199434363;-0.36380600111405864;0.5255042238275138;0.9999941172031911
8.41;1.0912982451528084;0.4171532728438221;0.3822609011260146;0.3935183302221612;0.36059163448391607;1.1002503465049838;1.0000071789982676;10.00000543954398;0.41675202149480045;0.4519927658142379;0.45199248917655244;0.37920852760477985;-0.3638060011750606;0.5255041745590949;0.9999941162412527
8.42;1.089038210547881;0.4161817763735164;0.38216219307069293;0.3722826448983386;0.34184061410886873;1.0975323367979566;1.0000071500355718;10.00000523515404;0.4167518971257543;0.451992721573238;0.45199255469269917;0.3792715359910985;-0.3450490012336667;0.512743993038023;0.9999941146509239
8.42;1.0890380724197497;0.41618167856096605;0.3821622178362605;0.37228259880217957;0.3418406869425493;1.0975323364015743;1.0000071169715687;10.000004985421759;0.4167517757833585;0.4519926765237749;0.45199262161169074;0.37927154521475326;-0.34504900128960586;0.5127439363892877;0.9999941121158153
8.43;1.0912968317598613;0.41715403597531187;0.38226229328285966;0.39351183709514337;0.360586359862584;1.1002493451338011;1.0000070801644614;10.000004690865241;0.4167516575231634;0.4519926307613415;0.4519926898089788;0.3792095554305817;-0.36380000134263885;0.5255005725598452;0.9999941083841077
8.43;1.0912967044159214;0.41715394896581354;0.38226231775539615;0.3935117890396188;0.3605864357252084;1.1002493628018206;1.0000070401377916;10.000004351715306;0.4167515423903295;0.4519925844182332;0.45199275914013337;0.3792095668157673;-0.363800001392591;0.5255005088908153;0.9999941033826054
8.44;1.0890366913632352;0.4161813124978534;0.3821625452592321;0.37227487386776603;0.34183426722174914;1.097531389192822;1.0000069974490395;10.000003968414866;0.4167514304312434;0.45199253764244;0.45199282946652897;0.3792715795288847;-0.34504200143935276;0.5127390349097206;0.9999940972292143
8.44;1.0890365755094609;0.4161812369637577;0.3821625692661843;0.37227482382788163;0.34183434605796653;1.0975314240723812;1.0000069526212523;10.000003541686008;0.41675132169706225;0.4519924905765752;0.45199290067259007;0.37927159368202146;-0.3450420014828547;0.5127389646703515;0.9999940901719103
8.45;1.0912963569707954;0.41715396378841135;0.38226261079174334;0.3935055809611798;0.36058112105659;1.1002484671888824;1.0000069061203427;10.000003072116023;0.4167512162335167;0.4519924433694948;0.45199297264929833;0.3792096093265755;-0.3637940015230529;0.5254961445878712;0.999994082503264
8.45;1.0912962529828105;0.4171539006283548;0.38226263433241425;0.39350552907524333;0.3605812027643358;1.1002485182665547;1.0000068583251658;10.000002560004903;0.4167511140518633;0.45199239617778525;0.4519930452928121;0.37920962645028455;-0.363794001559943;0.5254960683739025;0.999994074475854
8.46;1.08903626333556;0.4161813379854283;0.3821629064550478;0.37226741389814466;0.34182792974777954;1.097530577001523;1.0000068095362828;10.000002005835613;0.4167510151070391;0.45199234913047937;0.4519931185218471;0.3792726450109131;-0.3450360015935758;0.512735438379717;0.9999940662510941
8.46;1.0890361704386384;0.416181287883063;0.38216292946543123;0.3722673609356893;0.3418280139579399;1.097530643041891;1.0000067600085705;10.000001410839204;0.41675091929353647;0.451992302287171;0.4519931922673458;0.37927266498626283;-0.3450360016240466;0.5127353571672361;0.9999940578955663
8.47;1.0912950145202374;0.4171532501151887;0.3822625810644717;0.393499363725128;0.36057626807851834;1.1002477159184947;1.0000067099155752;10.000000776899412;0.41675082645308337;0.4519922556247805;0.45199326644560606;0.3792096863740892;-0.36378800165147707;0.5254916713678055;0.999994049449211
8.47;1.091294931345234;0.4171532130789619;0.3822626034849519;0.39349931082443074;0.36057635440211777;1.1002477950039118;1.0000066593197627;10.000000106041336;0.4167507363868576;0.45199220907344206;0.4519933409572771;0.37920970914067487;-0.3637880016760108;0.5254915864180592;0.9999940410484355
8.48;1.0890349212937351;0.4161810714675006;0.3821632507593396;0.3722596216795054;0.34182162555288925;1.0975298795930886;1.0000066082457286;9.999999400354367;0.4167506488617707;0.45199216257204444;0.451993415708414;0.37927273318124294;-0.34502900169780093;0.5127303921625562;0.9999940329554814
8.48;1.0890348461252888;0.4161810471026782;0.3821632725944723;0.3722595696194389;0.3418217136947987;1.0975299690163929;1.000006556761638;9.999998662508041;0.4167505636251952;0.4519921160845295;0.45199349061898203;0.3792727583251811;-0.34502900171699386;0.5127303047919902;0.9999940254537808
8.49;1.0912937060938037;0.4171530329655584;0.3822629210940192;0.3934915401385022;0.36056997133970825;1.1002480626689493;1.000006505007557;9.999997896435401;0.41675048042737267;0.4519920695868367;0.45199356559790205;0.37921078436847006;-0.36378200173373454;0.5254878926046694;0.9999940187830886
8.49;1.0912936369541253;0.41715302066649734;0.3822629424375925;0.39349148948790075;0.36057006115945595;1.1002481600012155;1.000006453218753;9.999997107887989;0.41675039902187005;0.4519920230733674;0.4519936404949473;0.37921081111794097;-0.3637820017481856;0.525487804051945;0.9999940131530993
8.5;1.0890336393422253;0.4161808564261157;0.3821635462838253;0.3722530460541713;0.3418164460504142;1.097529260530024;1.000006401771532;9.999996304545935;0.41675031916392596;0.4519919765851044;0.45199371507719005;0.3792728384367518;-0.34502300176052064;0.5127260018800607;0.9999940087262075
8.5;1.0890335754288967;0.4161808554534783;0.38216356737016455;0.3722529969874724;0.3418165374196252;1.0975293638289392;1.0000063512215884;9.999995495329577;0.4167502406404686;0.45199193023228457;0.45199378906315546;0.3792728662599667;-0.345023001770898;0.5127259132075405;0.9999940056048422
8.51;1.0912934450513634;0.4171532587499727;0.38226322681580704;0.3934852843357248;0.36056478399802366;1.1002474694753377;1.000006302243944;9.999994689578545;0.4167501633071956;0.4519918841808662;0.4519938621703422;0.3792108945770768;-0.3637770017794485;0.5254840769316693;0.999994003912729
8.51;1.091293385740636;0.4171532682858108;0.3822632480426078;0.3934852369476924;0.3605648764757473;1.1002475770056168;1.0000062554601437;9.999993896961254;0.4167500870849679;0.45199183861043957;0.4519939341272375;0.3792109233933416;-0.3637770017862809;0.5254839890872597;0.9999940039037676
8.52;1.0890323981441816;0.4161807785712397;0.38216388524766287;0.3722452741499315;0.3418101673754342;1.0975286858934166;1.000006211300993;9.999993127552251;0.41675001193078004;0.4519917937017699;0.45199400466004913;0.37927395267501557;-0.3450170017915042;0.5127223520777242;0.9999940059437167
8.52;1.0890323428559843;0.4161807975187578;0.3821639072595284;0.37224522856951764;0.34181026030448663;1.0975287955398265;1.00000617001609;9.999992391240987;0.4167499378363168;0.4519917496419153;0.4519940734834915;0.3792739823279416;-0.3450170017952529;0.5127222656869495;0.9999940103810314
8.53;1.0912922206066806;0.41715316977754635;0.38226352215922565;0.3934786971473055;0.3605596179341592;1.1002469053228936;1.0000061317770474;9.9999916969658;0.4167498648352956;0.4519917065944984;0.45199414032004515;0.3792110122310865;-0.3637710017976836;0.5254795764261165;0.9999940174735549
8.53;1.091292169023919;0.41715319718788413;0.38226354578189065;0.39347865334534665;0.3605597108776077;1.1002470147187118;1.000006096761317;9.9999910527144;0.4167497929857344;0.4519916646808822;0.4519942049343988;0.3792110422717462;-0.36377100179894817;0.5254794918839994;0.9999940273862046
8.54;1.0890311887446922;0.4161807744441791;0.38216423238817937;0.3722375164873565;0.34180389180063736;1.0975281234114647;1.0000060651351454;9.999990465745187;0.4167497223433678;0.45199162399718434;0.45199426714618435;0.3792740723579255;-0.345010001799171;0.5127173018412879;0.9999940401866388
8.54;1.089031140282238;0.4161808098699284;0.38216425849430813;0.3722374745604392;0.3418039846285493;1.097528231337207;1.000006036974861;9.999989941925048;0.41674965294414246;0.45199158461346456;0.45199432682551655;0.37927410242415466;-0.3450100017984327;0.5127172196336846;0.9999940558609828
8.55;1.091291024363045;0.41715314824302907;0.3822638321291585;0.3934721246184774;0.36055445214024856;1.1002463386518757;1.0000060122558923;9.999989485042104;0.416749584804955;0.45199154656512297;0.45199438388725544;0.37921213243046004;-0.36376500179677235;0.5254758136043575;0.999994074375969
8.55;1.0912909787909701;0.4171531912178305;0.38226386133066703;0.393472084918564;0.360554544810458;1.1002464456284424;1.000005990906045;9.999989097441984;0.4167495179410082;0.4519915098843604;0.4519944382779249;0.3792121623537299;-0.3637650017942149;0.5254757346484777;0.999994095742454
8.56;1.0890310037125768;0.4161812289435055;0.3821646127347654;0.37223010119585986;0.3417976012112024;1.0975275525614614;1.000005972810768;9.999988781260736;0.4167494523875475;0.45199147464965145;0.45199448995507746;0.37927419217570923;-0.34500400179079027;0.5127129456180269;0.9999941200210934
8.56;1.089030961572107;0.4161812787637451;0.38216464521091614;0.372230064408668;0.3417976933663042;1.0975276597342711;1.0000059577780551;9.999988538925129;0.4167493882071482;0.4519914409819831;0.45199453886558544;0.37927422187259174;-0.3450040017865367;0.5127128708322648;0.999994147289002
8.57;1.0912908525886198;0.41715358161124366;0.3822641796560425;0.3934659167964599;0.3605492699623238;1.1002457674223167;1.0000059455591856;9.999988372607106;0.4167493254713664;0.4519914089815313;0.4519945849493591;0.37921225141634923;-0.3637600017815064;0.5254720491560303;0.9999941776133602
8.57;1.091290814759321;0.4171536372223476;0.38226421492177354;0.39346588369102153;0.360549360999;1.1002458758837537;1.0000059359282274;9.999988283199386;0.4167492642396291;0.4519913786911169;0.4519946281815799;0.37921228077746444;-0.36376000177575873;0.5254719790160417;0.9999942110410937
8.58;1.0890298491618025;0.4161812916709716;0.38216496036156017;0.3722235935896658;0.3417924292651322;1.0975269853121912;1.0000059287373715;9.999988269986869;0.41674920457767;0.4519913501375558;0.45199466859779586;0.37927530992661407;-0.3449980017693331;0.5127093627591551;0.9999942476240556
8.58;1.089029816734073;0.41618135176066556;0.3821649974665284;0.37222356457738043;0.3417925186734308;1.097527095824871;1.0000059239528512;9.999988331165754;0.4167491466100444;0.4519913233942088;0.45199470626077676;0.37927533885133424;-0.3449980017622431;0.5127092970861943;0.9999942874596572
8.59;1.091289718525732;0.4171536620536836;0.38226453388408926;0.3934593935959397;0.3605440919733475;1.1002452075199338;1.0000059216937442;9.999988464238147;0.41674909053347226;0.4519912985845961;0.4519947412034983;0.3792123675626931;-0.36375400175449496;0.5254676283900362;0.9999943306822219
8.59;1.0912896925113793;0.41715372528893124;0.38226457189068297;0.3934593685050584;0.3605441796494237;1.1002453205101592;1.0000059221756015;9.999988666311802;0.41674903657044216;0.4519912758409515;0.451994773412283;0.37921239606499746;-0.3637540017460919;0.5254675667475396;0.9999943774264703
8.6;1.089028739663921;0.41618143594186835;0.3821653652996496;0.3722159084886816;0.3417861344865622;1.0975264349029175;1.000005925585996;9.999988934676871;0.41674898491841184;0.45199125528334233;0.4519948028824491;0.3792754243280824;-0.3449920017370191;0.5127050749023269;0.9999944278345236
8.6;1.0890287207525726;0.4161815010695363;0.38216540336334803;0.37221588676942213;0.341786220720979;1.0975265507729521;1.0000059320174755;9.999989267199018;0.4167489357231133;0.45199123702519145;0.4519948296886604;0.3792754523066155;-0.3449920017272381;0.5127050174095618;0.9999944820650921
8.61;1.0912886366328707;0.4171537653071674;0.38226489386704376;0.3934529001923107;0.36053890114133225;1.1002456681472765;1.0000059414479787;9.999989662336933;0.41674888908151125;0.4519912211790425;0.45199485398745604;0.37921247997534324;-0.36374900171670255;0.5254639331360174;0.9999945402333783
8.61;1.091288625066516;0.4171538312757627;0.38226493161050457;0.3934528812213471;0.3605389859492014;1.1002457870380913;1.0000059537480825;9.999990119069313;0.4167488450704975;0.45199120784820157;0.45199487596066773;0.379212507322646;-0.3637490017053717;0.5254638801282858;0.9999946023321076
8.62;1.0890276867808775;0.41618159352800044;0.3821657706384653;0.37220824900988697;0.34177982768594345;1.0975259075159511;1.0000059687094665;9.999990636463142;0.4167488037660797;0.4519911971219065;0.45199489575833135;0.37927553431759903;-0.34498500169321117;0.512700148458386;0.9999946682142145
8.62;1.0890276823103797;0.41618165938862484;0.3821658080550569;0.37220823204049985;0.34177991048230477;1.097526029721013;1.000005986073073;9.999991212596363;0.4167487652231062;0.45199118910097696;0.4519949134670698;0.3792755608977806;-0.3449850016801922;0.5127001007369802;0.9999947376359004
8.63;1.0912886115517109;0.41715426988773324;0.38226526483205103;0.39344677220612284;0.36053368298996075;1.100245153822426;1.000006005563682;9.999991843878783;0.41674872943826297;0.4519911839224373;0.45199492911147704;0.37921358697655394;-0.36374300166628903;0.5254603054792888;0.9999948103197384
8.63;1.0912886137288187;0.4171543349819201;0.38226530172058676;0.39344675662875356;0.3605337630247926;1.1002452799970612;1.0000060269316247;9.999992525530436;0.4167486963367305;0.45199118175764447;0.451994942698991;0.37921361246916335;-0.3637430016514788;0.5254602640444817;0.9999948860164926
8.64;1.0890277285967151;0.4161817703494269;0.3821658271647975;0.3722025354371798;0.3417749499582926;1.0975264083788092;1.0000060499916723;9.999993252171347;0.4167486657908949;0.45199118279509215;0.45199495428027;0.37927563734011976;-0.3449790016357474;0.5126959394284227;0.9999949645239439
8.64;1.0890277364869811;0.41618183451699325;0.38216586303226247;0.3722025210643096;0.3417750266024338;1.0975265389804494;1.0000060746504433;9.999994017643754;0.41674863765565484;0.4519911872193558;0.45199496395840466;0.37927566162103904;-0.34497900161908646;0.5126959050978316;0.9999950456729271
8.65;1.0912876378619993;0.41715437238905234;0.3822656170473468;0.39344031058677814;0.3605284556093523;1.1002446716628314;1.000006100894214;9.99999481462222;0.4167486117864349;0.45199119522307896;0.45199497183506515;0.3792136853758301;-0.3637380016014815;0.5254566999826966;0.9999951293846703
8.65;1.0912876502486424;0.4171544356636882;0.3822656513168176;0.39344029763835264;0.36052852836001503;1.100244806191141;1.0000061287116695;9.999995634977273;0.41674858802863884;0.4519912070290728;0.45199497795655713;0.3792137086714362;-0.3637380015829056;0.5254566731225803;0.9999952157658535
8.66;1.0890267743276976;0.41618191917240505;0.3821662198300095;0.37219490162499885;0.34176859748090194;1.0975259423748558;1.000006157999116;9.999996470771318;0.41674856620658723;0.4519912228496417;0.451994982307154;0.379276731583865;-0.3449730015633341;0.5126925272324133;0.9999953051051383
8.66;1.0890267906898952;0.4161819817058782;0.38216625228433704;0.37219489024226965;0.34176866607431633;1.0975260801743034;1.0000061885323388;9.999997314763851;0.4167485461270644;0.4519912428337581;0.4519949848387627;0.3792767542029285;-0.34497300154276767;0.5126925083512454;0.9999953977659505
8.67;1.0912867000769895;0.41715446828352415;0.38226595657281887;0.39343386044347944;0.36052319696240936;1.1002442196992783;1.000006220031052;9.99999816020912;0.4167485276014202;0.4519912670915671;0.45199498550271494;0.3792137766203159;-0.363732001521232;0.5254524633702263;0.9999954940637388
8.67;1.0912867201438496;0.4171545305435938;0.3822659872387896;0.39343385036245315;0.3605232615256105;1.1002443611443489;1.0000062522411495;9.999999000754778;0.4167485104874686;0.4519912957523631;0.45199498425599605;0.379213798926326;-0.3637320014987652;0.5254524533875295;0.9999955942121277
8.68;1.089025851481181;0.41618201503176294;0.3821665538860938;0.372188488312409;0.34176332269575393;1.0975255046881265;1.0000062849499582;9.999999830780721;0.4167484947200582;0.45199132896382344;0.45199498103650837;0.37927682121447753;-0.3449670014754065;0.5126884415656513;0.9999956983378007
8.68;1.0890258744638917;0.4161820775561372;0.38216658276849236;0.3721884790206643;0.3417633832603714;1.0975256504246018;1.0000063179606804;10.000000645950717;0.4167484802931806;0.4519913668366006;0.4519949757378985;0.3792768435652392;-0.3449670014511824;0.5126884416891131;0.9999958065128448
8.69;1.0912867888329816;0.4171549594377498;0.3822662949687313;0.39342776442422994;0.36051789197980555;1.1002437983547924;1.000006351090423;10.000001443660508;0.4167484672094856;0.4519914094170091;0.45199496821749724;0.3792148660181156;-0.36372700142610337;0.5254497147509535;0.9999959188086045
8.69;1.0912868136968956;0.41715502271059884;0.38226632230667656;0.3934277554376076;0.3605179482338345;1.100243948363857;1.0000063841910871;10.000002223149483;0.4167484554563903;0.4519914567133938;0.4519949583328313;0.3792148885608473;-0.3637270014001684;0.5254497265248337;0.9999960353526807
8.7;1.0890259488373137;0.4161825578348503;0.3821669314846803;0.37218119758166107;0.34175689060719877;1.0975251001931912;1.0000064171713638;10.00000298539505;0.41674844504411585;0.4519915087116951;0.4519949459701243;0.3792769111439977;-0.3449610013733672;0.5126844403195212;0.9999961563153233
8.7;1.0890259747857614;0.4161826223961438;0.382166957699178;0.37218118860960264;0.3417569422996478;1.0975252534446382;1.0000064500412134;10.000003732775086;0.4167484360574098;0.4519915653548581;0.4519949310369291;0.37927693371764803;-0.3449610013456933;0.5126844653420926;0.9999962817970477
8.71;1.0912858923671807;0.41715506142752184;0.38226660890558245;0.39342132554353293;0.36051256624017103;1.1002444076191669;1.0000064829408957;10.00000446791064;0.4167484286486459;0.451991626538219;0.45199491344723075;0.37921495625054025;-0.3637220013171689;0.5254463408435787;0.9999964117023012
8.71;1.091285919475969;0.41715512778478214;0.38226663426606555;0.3934213165085422;0.3605126139233001;1.1002445622337922;1.000006516085962;10.000005192059863;0.4167484229935364;0.4519916921379431;0.45199489313231306;0.37921497870090115;-0.3637220012878567;0.5254463803778573;0.9999965457305211
8.72;1.0890250570165556;0.41618266788811326;0.38216724332270674;0.3721747899649206;0.34175154849802436;1.0975247169658886;1.0000065496996027;10.000005904876092;0.4167484192622742;0.4519917620214852;0.4519948700472423;0.37927800098063436;-0.34495500125785655;0.5126812869173585;0.9999966834934969
8.72;1.0890250856715646;0.4161827361149661;0.3821672675730946;0.3721747808165512;0.34175159304320596;1.0975248717214299;1.0000065839785388;10.00000660556739;0.4167484176001768;0.45199183602204734;0.4519948441520017;0.3792780229475586;-0.34495500122728195;0.5126813419163766;0.9999968246506379
8.73;1.091285046122019;0.417154832346909;0.38226658464265084;0.3934152823316116;0.36050756050131244;1.1002440266305076;1.000006619069342;10.000007293336555;0.4167484181126527;0.4519919139192742;0.4519948154030815;0.3792150444159919;-0.363716001196226;0.5254423922639758;0.9999969689835888
8.73;1.0912850768396878;0.41715490248717335;0.3822666071520329;0.39341527277013905;0.36050760252763325;1.1002441819715054;1.000006655101805;10.000007967024981;0.4167484208645521;0.4519919954314036;0.4519947837735146;0.3792150651760322;-0.36371600116476194;0.5254424632875605;0.9999971163940805
8.74;1.089024178979834;0.41618284147537155;0.38216758897982706;0.3721671715076419;0.3417450718980309;1.097524338043702;1.000006692253972;10.000008625356706;0.41674842588176153;0.4519920802095953;0.45199474926625893;0.3792780850173368;-0.3449490011329756;0.5126775181031296;0.9999972668420674
8.74;1.0890242131149335;0.41618291409673713;0.3821676090827569;0.372167161375405;0.341745111710518;1.0975244950899272;1.0000067307694545;10.00000926720178;0.41674843314635385;0.45199216786996366;0.4519947118929137;0.3792781037525652;-0.3449490011009778;0.5126776056431346;0.9999974202927453
8.75;1.091285179717376;0.41715652519271484;0.38226795434978417;0.3934104442607341;0.36050332524498424;1.1002436532783741;1.0000067709139406;10.000009891180083;0.4167484426030026;0.4519922580448121;0.4519946716382758;0.379215121224952;-0.3637110010688951;0.5254392649544032;0.9999975767515665
8.75;1.091285219162488;0.41715538980478567;0.3822668611870616;0.3934103852878614;0.36050331865914065;1.1002438126784124;1.0000068129000832;10.000010495376856;0.4167484541966763;0.45199235040310237;0.4519946284504836;0.3792151372913794;-0.36371100103686704;0.5254393692312403;0.9999977363456669
8.76;1.0890233327400256;0.4161829893019779;0.3821678698128942;0.372160757713652;0.341739687483236;1.0975239732654551;1.0000068568650984;10.000011077480261;0.41674846791811426;0.45199244465911464;0.451994582263434;0.37927815178246116;-0.34494300100505154;0.5126738814582564;0.999997899329681
8.76;1.0890233793431436;0.4161830698481287;0.38216788346397984;0.3721607465696463;0.3417397228772882;1.0975241349772333;1.000006902934104;10.000011635251179;0.416748483812931;0.4519925405761595;0.4519945330230765;0.37927816445111;-0.34494300097362723;0.5126740023257377;0.9999980660177628
8.77;1.0912843599384374;0.4171566879088705;0.3822682201619668;0.39340399727887043;0.36049793181516326;1.1002432977512127;1.0000069512779184;10.000012167149299;0.41674850196164376;0.4519926379438944;0.45199448071106585;0.3792161749578644;-0.36370600094278643;0.5254369924677077;0.9999982367140589
8.77;1.091284414430736;0.4171567727382263;0.3822682300320059;0.3934039861841709;0.36049796495078124;1.1002434615150747;1.0000070020876815;10.00001267236175;0.41674852246687183;0.4519927365500499;0.45199442537185325;0.3792161829226171;-0.3637060009127266;0.5254371295186916;0.9999984116587316
8.78;1.0890235427305461;0.41618361447865065;0.38216817959784444;0.37215345907516084;0.3417331609775146;1.097523626146451;1.0000070555113976;10.000013150184106;0.41674854546094187;0.45199283616650254;0.4519943671133258;0.37927818800627583;-0.34493700088365026;0.5126703763366308;0.9999985910236632
8.78;1.089023604768251;0.4161837029042046;0.38216818542643904;0.3721534487194442;0.3417331919900102;1.0975237914518299;1.0000071116305969;10.000013599502392;0.4167485711197376;0.45199293654417516;0.451994306070655;0.3792781899505258;-0.3449370008557554;0.5126705287639122;0.9999987749350557
8.79;1.0912836011103793;0.4171568827307773;0.38226845540245413;0.3933975523881084;0.3604925209120538;1.1002439572304124;1.0000071704620157;10.000014018808395;0.4167485996517678;0.45199303740832525;0.4519942423763604;0.3792161885537738;-0.36370100082921125;0.5254341255173895;0.9999989634536206
8.79;1.091283669879509;0.4171569740153639;0.3822684571694584;0.3933975435416153;0.36049255034974037;1.1002441233767997;1.000007231973323;10.000014406901508;0.4167486312646595;0.45199313844543537;0.451994176138064;0.3792161836532629;-0.3637010008041413;0.5254342919804728;0.9999991565761542
8.8;1.0890228117396343;0.41618382298288686;0.3821684003646582;0.37214705087502936;0.3417277433812751;1.0975242899456688;1.000007296122275;10.000014763524044;0.41674866614558476;0.451993239301183;0.4519941073979264;0.37927917513212195;-0.3449310007806283;0.5126677305808145;0.9999993543120557
8.8;1.0890228866546123;0.4161839163740123;0.3821683981829547;0.3721470443008439;0.3417277718286138;1.0975244571626022;1.000007362834285;10.000015089048867;0.4167487044464492;0.4519933396220476;0.4519940361222808;0.3792791628962852;-0.3449310007587298;0.5126679091470498;0.9999995567510989
8.81;1.0912838945101084;0.4171574952084754;0.3822686717485632;0.39339146608125874;0.3604870845479591;1.100243625333849;1.0000074319079473;10.000015383882422;0.4167487462519574;0.45199343911526607;0.451993962250794;0.37921614684744853;-0.36369500073847527;0.5254306739297596;0.9999997640515932
8.81;1.091283975117303;0.4171575899965879;0.38226866601574094;0.3933914624847208;0.36048711206817524;1.1002437946751429;1.0000075029724143;10.000015648404538;0.41674879158227685;0.4519935375719998;0.45199388573323696;0.37921612692689777;-0.3636950007198536;0.5254308620577531;0.9999999763770445
8.82;1.0890221291617692;0.41618404706843615;0.38216859079726123;0.37214066215606423;0.34172231720827273;1.097523965215122;1.0000075755259443;10.000015883270375;0.41674884045856325;0.4519936348548227;0.4519938065003027;0.37927910320838765;-0.3449250007028119;0.5126644359654233;1.0000001938693615
8.82;1.089022214986984;0.41618414291288863;0.38216858229336576;0.3721406620303272;0.3417223434106206;1.097524136833183;1.0000076489966043;10.000016089299884;0.416748892950472;0.45199373088437356;0.4519937244179688;0.3792790759115272;-0.3449250006872551;0.5126646308471889;1.000000416678001
8.83;1.091283233214697;0.41715767417704364;0.38226880440340727;0.39338627080312083;0.3604827635395649;1.1002433093366306;1.000007722813472;10.000016266741104;0.4167489491488816;0.45199382563941837;0.4519936392982062;0.3792170453012312;-0.3636900006730467;0.5254287068567596;1.0000006449749739
8.83;1.0912833235972987;0.4171577710224277;0.3822687939509098;0.393386274256225;0.3604827878628611;1.1002434825192855;1.0000077964851348;10.000016414666083;0.4167490091181447;0.4519939191676417;0.451993550935565;0.37921701161541055;-0.36369000066003476;0.5254289057870519;1.0000008789204373
8.84;1.0890214867781411;0.416184328248671;0.38216880503212386;0.37213309184230386;0.3417157689886646;1.097523656209569;1.000007869622904;10.00001653062205;0.4167490728897228;0.4519940115926603;0.4519934591189529;0.3792789750881886;-0.34491900064809683;0.5126611902035099;1.0000011185845954
8.84;1.0890215811028923;0.4161844260653684;0.38216879285465744;0.37213309880545586;0.3417157910783506;1.0975238302899504;1.000007941905136;10.000016610722064;0.4167491404764638;0.45199410310350013;0.4519933636603346;0.3792789359941239;-0.3449190006371712;0.512661390724699;1.000001363864156
8.85;1.0912836064880094;0.41715830560725486;0.3822689784022575;0.3933802371511869;0.3604773029538794;1.1002430046550837;1.000008013069505;10.000016650801205;0.41674921185733427;0.4519941939300012;0.4519932644388381;0.3792168946796778;-0.36368500062727194;0.5254260459788644;1.0000016144643118
8.85;1.0912837044372121;0.41715840414726346;0.3822689643726975;0.39338024729829923;0.36047732268247024;1.1002431791144025;1.0000080829109008;10.000016647787938;0.4167492869372924;0.4519942843142232;0.45199316141620355;0.37921685157774354;-0.3636850006184843;0.5254262461134263;1.0000018699438262
8.86;1.0890218749619744;0.41618496359739343;0.38216897294250696;0.37212708380802434;0.34171029906741346;1.097523353296464;1.000008151198931;10.00001660007862;0.41674936552832553;0.4519943744755188;0.45199305464136225;0.37927980717228094;-0.3449140006109134;0.5126593666827968;1.0000021297378747
8.86;1.089021976531975;0.4161850627706762;0.3821689570763829;0.37212709661378307;0.341710316121079;1.0975235266376895;1.000008217575877;10.00001650706192;0.4167494473637481;0.4519944645667569;0.45199294423065633;0.37927976193960616;-0.34491400060460603;0.5126595652184285;1.0000023931290767
8.87;1.0912830099259891;0.41715854664729773;0.3822691245882407;0.3933738826767275;0.3604718365497755;1.1002436984700228;1.0000082815871802;10.000016368432462;0.4167495321076428;0.45199455465205385;0.45199283030403486;0.37921671633499515;-0.3636800005995234;0.5254233806529863;1.0000026592496334
8.87;1.0912831151426328;0.41715864676038905;0.38226910658489177;0.3933738975570662;0.3604718506449302;1.1002438681068285;1.0000083428310196;10.000016183715351;0.4167496193541999;0.4519946447356368;0.4519927129467813;0.3792166708143816;-0.36368000059558186;0.5254235767144492;1.0000029271788262
8.88;1.08902129313049;0.4161852096493174;0.38216911249037705;0.3721207696793749;0.341704821314559;1.0975230348701055;1.0000084010701895;10.000015952320844;0.41674970864897226;0.45199473480946756;0.45199259223576665;0.37927962583831776;-0.3449080005927065;0.5126561165737328;1.0000031960729865
8.88;1.0890214024644096;0.4161853111906008;0.38216909164296053;0.3721207861865358;0.34170483241006977;1.0975231981171758;1.0000084562679463;10.000015673896868;0.4167497995176416;0.4519948248521653;0.45199246828095174;0.379279581848725;-0.3449080005908469;0.5126563098212336;1.0000034652315675
8.89;1.0912824439197488;0.41715874812552306;0.3822692075855867;0.3933687558169748;0.3604674570197513;1.1002433573042523;1.0000085085569705;10.000015348361329;0.4167498914728166;0.451994914771608;0.45199234124964865;0.379216539234384;-0.363675000589962;0.5254206956747925;1.0000037340748043
8.89;1.0912825573977438;0.4171588513991557;0.3822691833578292;0.3933687741060429;0.36046746541481395;1.1002435120773144;1.000008558125407;10.000014975652702;0.41674998400450763;0.4519950043624734;0.4519922113632166;0.37921649830553733;-0.3636750005900136;0.5254208861609145;1.0000040020648835
8.9;1.0890207837184305;0.41618514122242567;0.3821689150415012;0.3721148653169069;0.3416996713091706;1.0975226623304373;1.0000086051056536;10.000014555254948;0.41675007657860597;0.4519950933233382;0.45199207884016707;0.3792794592978915;-0.34490200059097237;0.5126528444836338;1.0000042686287294
8.9;1.0890208614477817;0.4161855721578063;0.3821692008746033;0.3721144905134417;0.34169932693228683;1.0975228081377673;1.0000086495377134;10.0000140855654;0.4167501686568185;0.45199518131167093;0.45199194381743;0.3792794224057791;-0.3449020005928192;0.5126530319178932;1.0000045331447984
8.91;1.0912829106075979;0.4171594068175576;0.38226932139868003;0.39336277848089;0.3604619332149379;1.100242949602086;1.0000086913920212;10.000013564075173;0.4167502597170557;0.4519952679968639;0.4519918063489954;0.3792173878199064;-0.36367000059554566;0.5254187094202749;1.0000047950055828
8.91;1.0912830327807497;0.417159512515709;0.38226929049680636;0.39336280208391683;0.36046193792211634;1.1002430867876853;1.0000087306145955;10.000012988270512;0.4167503492727842;0.4519953530754619;0.4519916664836013;0.379217355736715;-0.36367000059914845;0.5254188938049461;1.000005053698356
8.92;1.0890212680308227;0.4161858049006554;0.3821690169070828;0.3721089116431391;0.3416941406454506;1.0975232197836289;1.0000087671190425;10.000012355964056;0.4167504369071094;0.45199543625898037;0.45199152432502915;0.37927932633283457;-0.34489600060361464;0.5126495485357302;1.0000053088311243
8.92;1.0890213950150374;0.4161859109227935;0.382168983150863;0.3721089384885682;0.34169414403421494;1.0975233487853115;1.000008800762772;10.00001166521691;0.4167505222888144;0.4519955172806092;0.4519913800624122;0.37927929973821406;-0.34489600060890846;0.5126497303858346;1.0000055600816091
8.93;1.0912824148362643;0.4171596271793754;0.38226935304927795;0.3933576914405926;0.3604575211169836;1.1002424741215382;1.0000088314244138;10.000010914581448;0.41675060514918794;0.45199559592377453;0.45199123399078683;0.3792172760383393;-0.3636650006149679;0.5254159787975553;1.0000058071207123
8.93;1.0912825478654256;0.4171597332535018;0.38226931698224453;0.39335772193551405;0.36045752327578134;1.1002425962435665;1.000008859099734;10.00001010343126;0.4167506852494198;0.45199567203179364;0.45199108649058056;0.3792172553055338;-0.3636650006217159;0.5254161588636161;1.0000060495619774
8.94;1.0890207954092876;0.41618612389139625;0.38216912916808055;0.3721014495833195;0.34168750323939334;1.0975227157133622;1.000008883905044;10.000009232340133;0.41675076236069075;0.45199574548302895;0.45199093798329404;0.37928023761496193;-0.34489100062907296;0.5126476466398818;1.0000062869530566
8.94;1.089020936453344;0.41618622978385145;0.382169091464646;0.37210148412662714;0.34168750427826805;1.0975228332184865;1.0000089060303152;10.000008303368379;0.4167508362504274;0.45199581616236895;0.45199078890891276;0.3792802229970747;-0.3448910006369551;0.5126478251699673;1.0000065188081297
8.95;1.0912829714675627;0.417160292093126;0.3822694250845004;0.39335176778793984;0.36045197526526374;1.1002429495411217;1.0000089257020643;10.000007319483343;0.416750906671026;0.4519958839537301;0.45199063970897446;0.37921721138661146;-0.36366000064527704;0.5254132336067172;1.0000067446397796
8.95;1.0912831223475825;0.4171603976508889;0.38226938641894354;0.3933518068183544;0.3604519752895306;1.1002430654131596;1.0000089431907448;10.000006283502596;0.4167509733680595;0.45199594875926086;0.4519904907941899;0.3792172026559323;-0.36366000065397164;0.5254134101559353;1.0000069639713292
8.96;1.0890203901275708;0.4161863929083208;0.38216918510509323;0.37209522988357097;0.34168196725328215;1.0975221813899727;1.0000089588125247;10.000005197893266;0.41675103610583736;0.45199601052507365;0.451990342519565;0.3792801966734025;-0.3448850006630034;0.5126443179318675;1.0000071763501461
8.96;1.0890205517512026;0.416186498216495;0.38216914556079584;0.3720952737668604;0.34168196618795094;1.097522297852003;1.0000089728638508;10.00000406528195;0.41675109470037186;0.45199606922926794;0.45199019518328426;0.3792801933031439;-0.3448850006723663;0.5126444913481236;1.0000073813480743
8.97;1.091282607867163;0.41716051020305217;0.38226943134737734;0.3933467473299752;0.3604475450388931;1.10024241507153;1.0000089855385899;10.00000288873374;0.4167511490624984;0.4519961248673423;0.4519900490311702;0.3792171923959343;-0.36365500068207984;0.5254104693204671;1.0000075785389997
8.97;1.0912827796863303;0.41716061517047914;0.38226939047459574;0.39334679655174426;0.3604475426405357;1.1002425332701182;1.0000089969083985;10.000001672060298;0.41675119920928794;0.45199617748359866;0.4519899042621226;0.3792171938107458;-0.363655000692203;0.5254106381360117;1.0000077674914662
8.98;1.089021066812309;0.41618705504324166;0.3821692450046803;0.37208937622185406;0.34167640785987546;1.0975216526150626;1.0000090070262695;10.000000420356955;0.4167512452261174;0.4519962271938118;0.451989761070883;0.37928019741523167;-0.3448790007028421;0.5126409608668873;1.0000079478226584
8.98;1.0890212473388952;0.41618715961237196;0.3821692024553203;0.3720894310784907;0.341676404053513;1.097521773186919;1.0000090160755106;9.9999991398711;0.41675128723096627;0.45199627417882166;0.4519896197286657;0.379280203058204;-0.34487900071412614;0.5126411235571604;1.000008119279666
8.99;1.0912823217154577;0.41716077386705197;0.382269470846652;0.3933405583074186;0.3604419940424934;1.100241895003854;1.0000090243658586;9.999997837095536;0.4167513253446938;0.45199631866941264;0.4519894806287442;0.3792182105717306;-0.36365000072617626;0.5254083868663225;1.0000082817389817
8.99;1.0912825095129877;0.4171608783992142;0.3822694271113565;0.393340618905665;0.36044198895422214;1.100242018071795;1.0000090321546689;9.999996518400252;0.41675135966287863;0.45199636090343304;0.4519893442528023;0.3792182198189564;-0.3636500007391036;0.5254085418119909;1.0000084351306353
