time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
9.0;1.0890208110940844;0.41618731981775264;0.3821692811205387;0.37208324147709865;0.3416708516798227;1.0975211424252524;1.0000090394906385;9.999995190428924;0.4167513902786545;0.4519964010954141;0.45198921109957396;0.37928023074052586;-0.34487400075302327;0.512638224379036;1.0000085794243605
9.0;1.0890210044954138;0.41618742504875716;0.38216923713280626;0.3720833078213704;0.3416708451880001;1.0975212681924216;1.000009046186527;9.999993860169967;0.4167514173372342;0.4519964394558937;0.4519890816276914;0.37928024335715327;-0.3448740007680663;0.5126383706094879;1.000008714696367
9.01;1.0912830893964296;0.4171613872573038;0.3822694720981983;0.3933359716129697;0.3604375284622037;1.1002423956285567;1.0000090518314246;9.999992534532065;0.4167514410337873;0.45199647620278777;0.4519889562358241;0.37921825772932644;-0.36364500078437456;0.5254055198708215;1.000008841144704
9.01;1.0912832870930071;0.4171614939772422;0.38226942837288524;0.3933360436368301;0.36043752023468245;1.1002425250472072;1.000009055827724;9.999991219602567;0.41675146155214643;0.4519965115557307;0.45198883528027045;0.37921827391561524;-0.3636450008020744;0.5254056573805062;1.000008959001789
9.02;1.0890205981676406;0.4161875917665533;0.3821693155911619;0.3720771524744823;0.3416652833761691;1.0975206567190767;1.0000090575342746;9.99998991994422;0.4167514790297977;0.4519965457611342;0.4519887190900641;0.37928129197534904;-0.34486800082125374;0.5126354864898666;1.000009068454149
9.02;1.089020799308367;0.4161877005254955;0.3821692722217515;0.37207723003507176;0.34166527319533335;1.0975207908420723;1.0000090564357542;9.999988638651212;0.4167514935893442;0.4519965791014431;0.4519886079507977;0.37928131200015164;-0.34486800084196806;0.5126356151325697;1.0000091696818285
9.03;1.0912829309572283;0.41716127203499315;0.3822691319518651;0.3933314812761369;0.3604334126856206;1.1002419275637365;1.0000090521945186;9.999987377514739;0.41675150538557737;0.4519966118284415;0.45198850207814795;0.37921833412501604;-0.36364100086425033;0.5254032747694811;1.0000092629664903
9.03;1.0912831348990848;0.41716138310884326;0.3822690890324407;0.39333156397279934;0.36043340042561983;1.1002420669848794;1.0000090446273413;9.999986136942661;0.4167515146057324;0.4519966440945719;0.45198840160239373;0.3792183585056029;-0.3636410008881015;0.5254033944805888;1.00000934872452
9.04;1.089021410802329;0.41618827573985656;0.3821693656415613;0.37207143270596404;0.3416596852995653;1.0975212091409488;1.0000090336964313;9.99998491675409;0.4167515214286894;0.4519966759697695;0.4519883065709409;0.3792813852829766;-0.3448630009134952;0.5126326107325797;1.0000094274537332
9.04;1.0890216162927355;0.41618838932302654;0.38216932322250396;0.37207151996346094;0.3416596709300243;1.0975213539920476;1.0000090194966404;9.999983717337663;0.4167515259886861;0.45199670751092075;0.45198821696710095;0.3792814145603743;-0.34486300094040145;0.5126327221049136;1.000009499698679
9.05;1.0912837510372002;0.4171619651121251;0.3822691827924495;0.39332576774037936;0.3604278061624701;1.1002415014338234;1.0000090022362274;9.999982539635933;0.41675152837226215;0.4519967388003442;0.4519881327281442;0.37921844639742003;-0.36363600096879506;0.5254002680942875;1.0000095660693664
9.05;1.0912839567855217;0.41716208135590993;0.3822691407701044;0.3933258590801938;0.36042778970948586;1.1002416512995603;1.000008982227518;9.999981384235458;0.4167515286515453;0.4519967699203449;0.4519880537610255;0.3792184808129574;-0.3636360009986538;0.5254003715105734;1.0000096272729162
9.06;1.0890212342077246;0.4161885844576005;0.3821694066288795;0.3720654225959668;0.34165408454459467;1.0975208033323358;1.0000089598456425;9.999980251010085;0.4167515269231878;0.4519968009089473;0.45198797995917545;0.37928151777581104;-0.34485700102995515;0.5126289957910094;1.0000096841021457
9.06;1.0890214396902294;0.41618870331539615;0.38216936440870314;0.372065517937534;0.3416540662018996;1.0975209571901847;1.000008935450254;9.999979140065937;0.4167515233082355;0.45199683174947736;0.4519879111952848;0.3792815571710292;-0.34485700106265904;0.5126290906976534;1.0000097373566574
9.07;1.0912835740271913;0.41716223454782575;0.3822691774941138;0.39332095390979493;0.3604233077751284;1.1002421125209576;1.0000089093595623;9.999978052878152;0.41675151792646875;0.4519968623906809;0.4519878472943428;0.37921959877976746;-0.3636310010967113;0.5253979172847117;1.0000097877649001
9.07;1.0912837791141021;0.41716235587929995;0.3822691338864338;0.39332105337051654;0.36042328789014194;1.1002422690042395;1.000008881897346;9.999976992222749;0.41675151091995916;0.4519968927672415;0.4519877880296476;0.37921964231740746;-0.36363100113207714;0.5253980031642306;1.0000098359802398
9.08;1.0890210554798498;0.4161889137778599;0.38216944282557935;0.37205944494224613;0.3416484696134622;1.0975204263131297;1.000008853433344;9.999975961578908;0.4167515025285892;0.45199692279785914;0.45198773314551394;0.3792816875134897;-0.34485200116876036;0.5126259847532517;1.0000098826054287
9.08;1.0890212592674793;0.4161890377638603;0.38216939632792096;0.3720595484502453;0.3416484487401598;1.097520584088931;1.000008824382634;9.999974965086137;0.4167514931219285;0.4519969523829654;0.45198768239234866;0.37928173418539224;-0.3448520012067932;0.5126260617750137;1.0000099281881047
9.09;1.091283391267978;0.41716252458866937;0.3822691577312772;0.39331617257609786;0.36041879844140173;1.1002417419634387;1.0000087951712393;9.999974007454387;0.41675148314134125;0.451996981429316;0.4519876355791289;0.37921978225974456;-0.3636260012462181;0.5253947737581132;1.0000099732124046
9.09;1.0912835937460617;0.41716265158537075;0.3822691069817781;0.39331627975957284;0.360418777244682;1.1002418995927221;1.0000087662010169;9.999973092996264;0.41675147300831167;0.4519970098502924;0.45198759262028754;0.3792198317265765;-0.3636260012870792;0.5253948422983837;1.000010018066872
9.1;1.0890218670118477;0.41618966079730163;0.38216946605062674;0.3720538245871429;0.3416428342849406;1.0975200566465573;1.0000087378447025;9.999972224213277;0.41675146307785815;0.4519970375141879;0.4519875535280019;0.37928288257984705;-0.34484600132942894;0.5126229711138173;1.0000100629841453
9.1;1.0890220693067316;0.4161897911615381;0.38216941025938606;0.37205393480228066;0.34164281372886696;1.0975202127575638;1.0000087104414535;9.999971401232484;0.41675145364846905;0.4519970642070959;0.4519875183598529;0.379282934795877;-0.3448460013733267;0.5126230317607128;1.0000101080562918
9.11;1.0912842008403276;0.4171632838689454;0.3822691606015888;0.39331055225133266;0.3604131646832655;1.1002413675320768;1.0000086842830678;9.99997062274569;0.4167514449841772;0.4519970896394554;0.4519874871891226;0.3792199883329939;-0.36362200141882367;0.5253922559597956;1.0000101533124366
9.11;1.091284403805291;0.4171634175138412;0.38226909959961863;0.3933106644072394;0.3604131458161583;1.1002415205936835;1.0000086596335092;9.9999698869317;0.41675143731381925;0.4519971134737192;0.45198746010076557;0.3792200431185888;-0.36362200146595713;0.5253923093160128;1.000010198715454
9.12;1.0890216791200849;0.41619124741141644;0.38217054718217697;0.3720479480476019;0.34163726473466155;1.0975196715680033;1.0000086367864274;9.999969191006192;0.4167514308046271;0.4519971353698741;0.45198743717187306;0.3792830990354365;-0.34484100151477215;0.5126198283681928;1.0000102441036136
9.12;1.0890218832596412;0.4161901747236877;0.3821693710606679;0.37204801267851845;0.3416372041262737;1.0975198200711467;1.0000086161242734;9.999968530871442;0.41675142555480404;0.45199715502325066;0.4519874184570393;0.37928315594258233;-0.34484100156534314;0.512619874872039;1.0000102892388272
9.13;1.0912840171734752;0.4171648347244797;0.38227017596342494;0.39330586026462205;0.36040871473850583;1.1002419657455214;1.0000085981339157;9.999967901916746;0.41675142161629714;0.45199717218082036;0.45198740401124404;0.3792202137074352;-0.3636170016177628;0.5253889883209749;1.0000103339558897
9.13;1.0912842231372701;0.41716497334112895;0.3822701057424801;0.3933059731931925;0.36040870214905063;1.100242108295424;1.0000085833522618;9.999967299918106;0.41675141899687557;0.4519971866752091;0.45198739393214765;0.37922027220554005;-0.36361700167209876;0.5253890280048354;1.0000103782985847
9.14;1.0890215022139778;0.4161916459471072;0.3821704804432325;0.37204202827097044;0.3416316738536903;1.0975202475134969;1.0000085723287022;9.99996672166305;0.4167514176625871;0.45199719847238395;0.4519873883778643;0.37928333130637926;-0.34483500172835085;0.512615957557909;1.000010422545528
9.14;1.0890217110206062;0.41619178641460564;0.3821704066680569;0.37204214012044506;0.3416316654151731;1.0975203833008946;1.0000085656652058;9.999966165409804;0.4167514175860539;0.45199720767758267;0.45198738754377044;0.3792833908719934;-0.3448350017864379;0.5126159900113072;1.0000104670564491
9.15;1.0912848498315693;0.4171655875342239;0.3822700613889039;0.39330146223677015;0.36040423596958127;1.1002415156534435;1.0000085639942307;9.99996563061784;0.4167514187801879;0.4519972144850943;0.4519873916223015;0.37922145077083347;-0.3636120018462178;0.5253863864976848;1.0000105121184162
9.15;1.0912850626024797;0.4171657291150441;0.3822699846452763;0.39330157217314726;0.3604042319266146;1.100241644602538;1.0000085678677857;9.999965116994735;0.4167514212749679;0.45199721910735924;0.45198740076951394;0.37922151089199835;-0.3636120019075205;0.525386410955071;1.0000105580110392
9.16;1.0890223496302407;0.4161924043778044;0.3821703542966125;0.3720376336190804;0.3416272123832672;1.0975197701290946;1.0000085777323091;9.99996462377573;0.4167514250942175;0.45199722172202744;0.4519874150847356;0.3792835711218408;-0.3448300019701747;0.5126126995507454;1.000010605156539
9.16;1.0890225674716272;0.4161925457743908;0.38217027511104495;0.3720377411556279;0.3416272126969503;1.0975198920860418;1.0000085939652146;9.999964149493811;0.4167514302622568;0.4519972224530559;0.4519874346025186;0.37928363129794757;-0.3448300020340189;0.51261271482652;1.00001065412704
9.17;1.091284717036475;0.4171659496104895;0.3822699109607178;0.3932967034742825;0.36039980585008524;1.1002410102020164;1.0000086168613178;9.999963691896998;0.4167514368112394;0.45199722137626774;0.45198745930687456;0.37922169121273136;-0.3636080020989008;0.5253836881887556;1.0000107054989962
9.17;1.0912849404605283;0.4171660894271756;0.3822698300308875;0.3932968081877467;0.36039981040122426;1.1002411241957517;1.0000086466226945;9.999963247994852;0.4167514447748864;0.4519972185297676;0.45198748915918235;0.379221750671568;-0.36360800216466427;0.5253836933939204;1.0000107597116599
9.18;1.0890222385074746;0.41619281138672576;0.38217024208337247;0.3720316839408177;0.34162168922541464;1.0975192338906412;1.00000868337208;9.999962814432186;0.4167514541810471;0.4519972139264537;0.4519875241015374;0.3792848095360749;-0.34482500223112894;0.5126101067594335;1.0000108170313577
9.18;1.0890224672929347;0.41619294862114825;0.3821701599973485;0.37203178570556344;0.3416216978312539;1.0975193392576965;1.0000087271964966;9.999962388589568;0.4167514650564735;0.4519972075891637;0.45198756404916024;0.37928486770719466;-0.34482500229807883;0.512610101447498;1.0000108775916687
9.19;1.0912856264489368;0.41716669397501677;0.38226976079290426;0.39329226733392736;0.3603953952354844;1.1002414404067227;1.000008778248543;9.999961969656235;0.41675147745210966;0.45199719960973966;0.4519876089064539;0.37922192507749436;-0.3636030023652757;0.5253802170209758;1.000010941457569
9.19;1.0912858591798227;0.41716682809846906;0.38226967830974234;0.3932923666617357;0.3603954076465203;1.100241537502565;1.0000088367972442;9.999961558245461;0.41675149146263163;0.45199719017871043;0.4519876585733702;0.3792219815230761;-0.36360300243248744;0.5253802012368981;1.0000110086360554
9.2;1.08902220572449;0.41619287127172794;0.3821698089364601;0.37202610810166614;0.3416165485245611;1.0975186306735791;1.0000089031479857;9.999961155270444;0.4167515071998443;0.45199717953994006;0.4519877129119253;0.3792850369394906;-0.3448200024995058;0.5126066908455675;1.0000110790341394
9.2;1.0890224402194828;0.416193001996857;0.38216972685137923;0.37202620571041745;0.3416165642847921;1.0975187200169179;1.0000089775210157;9.99996076153772;0.4167515247579446;0.4519971679166837;0.4519877717182716;0.3792850912569563;-0.34482000256614376;0.5126066654035112;1.0000111524514783
9.21;1.0912855628009994;0.41716706517312424;0.3822696400623479;0.39328625682719637;0.36038991755535427;1.100240805630757;1.0000090600197247;9.9999603780238;0.4167515442271619;0.4519971554878994;0.4519878347452261;0.3792221444294052;-0.36359900263222317;0.5253773568855232;1.000011228618684
9.21;1.0912857963867426;0.4171671924548578;0.38226955887079067;0.3932863530900561;0.36038993608901065;1.1002408875778409;1.000009150694009;9.99996000586157;0.41675156572405975;0.4519971424109181;0.45198790175036996;0.3792221964314284;-0.36359900269755874;0.5253773229899052;1.0000113072931436
9.22;1.0890231401092443;0.4161936257671009;0.38216970559488;0.37202044924751343;0.3416110686997035;1.097518965815332;1.0000092495622175;9.999959645336622;0.41675158939376983;0.4519971288396811;0.45198797252896306;0.37928524724581464;-0.3448140027619595;0.5126025278898527;1.0000113883626631
9.22;1.089023369402459;0.41619374950991367;0.3821696258352933;0.3720205441073335;0.34161108971875853;1.0975190401701942;1.0000093565426718;9.999959294860945;0.41675161538941907;0.4519971149233892;0.4519880469177814;0.37928529683859535;-0.34481400282526004;0.5126024866860318;1.0000114718095032
9.23;1.0912864834295346;0.41716775661460753;0.38226949649418507;0.3932817912861622;0.3603855582700146;1.1002401103763046;1.0000094714355467;9.999958951525185;0.41675164384021735;0.45199710078185507;0.4519881247659426;0.37922334513975314;-0.3635940028873501;0.5253744609940234;1.000011557591423
9.23;1.0912867050320907;0.41716787668518024;0.3822694184759523;0.3932818843727383;0.36038558195954795;1.1002401761419272;1.000009594036136;9.999958612626605;0.41675167481949577;0.4519970864653437;0.45198820590294564;0.3792233920190671;-0.36359400294815747;0.5253744132165924;1.0000116456179426
9.24;1.0890230340783624;0.4161939561459998;0.3821696014352676;0.3720144519960377;0.3416056238451859;1.0975182371865813;1.0000097242211856;9.999958276266788;0.4167517083315551;0.4519970719470092;0.45198829015160463;0.3792854372773514;-0.3448090030075951;0.512598980005341;1.0000117357938023
9.24;1.0890232443027847;0.4161940725331901;0.3821695252512441;0.3720145429322202;0.3416056507308411;1.0975182932017806;1.0000098618858702;9.999957941172587;0.4167517443202308;0.45199705715947186;0.45198837736241465;0.37928548068083984;-0.34480900306553763;0.5125989259352702;1.0000118279887946
9.25;1.0912863355867812;0.41716802249928764;0.3822693535534651;0.3932769658191075;0.3603812358059233;1.1002403437787451;1.0000100068432904;9.999957606859457;0.41675178268580576;0.4519970420278345;0.45198846742168286;0.37922352201375287;-0.3635900031218337;0.5253714828572742;1.000011921928635
9.25;1.0912865308594482;0.41716813516850915;0.38226927895017493;0.39327705384868744;0.36038126661523245;1.100240388364853;1.0000101587803392;9.999957273741705;0.41675182329913385;0.4519970264872782;0.4519885602369976;0.3792235611187498;-0.363590003176321;0.5253714230662376;1.000012017162475
9.26;1.0890238295128019;0.41619460407022224;0.38216947900089165;0.3720099705880046;0.34160130251981646;1.097517426304771;1.0000103172393646;9.999956942720043;0.4167518660181303;0.451997010504332;0.45198865571359115;0.37928659790690916;-0.34480400322885063;0.5125961233154918;1.0000121131643245
9.26;1.0890240073892925;0.4161947129235608;0.38216940528579135;0.37201005475624177;0.3416013382112968;1.097517456962834;1.0000104816297195;9.999956614419888;0.4167519107136595;0.4519969940966981;0.45198875374672814;0.37928663232790083;-0.3448040032793104;0.512596058509677;1.0000122094079942
9.27;1.0912860649424714;0.41716825842226474;0.3822692212704466;0.3932721150138689;0.3603769468950452;1.1002394797768424;1.0000106512857505;9.999956288689301;0.4167519572786154;0.45199697734143;0.45198885423862;0.3792236643319163;-0.3635850033276224;0.5253677683887302;1.0000123053445669
9.27;1.0912862241069685;0.41716836359628395;0.38226914754958113;0.3932721946001529;0.36037698824536585;1.1002394941658395;1.0000108254914508;9.999955965165173;0.416752005593817;0.4519969603659809;0.4519889571089275;0.3792236938718032;-0.3635850033737351;0.5253676989120809;1.0000124003687665
9.28;1.0890234856784082;0.41619487500035035;0.3821693935162499;0.37200392212910355;0.3415959253252415;1.0975164994597393;1.0000110034569791;9.999955644390877;0.4167520554829528;0.4519969433310302;0.4519890623051878;0.3792867209344804;-0.3447990034176259;0.5125924866994732;1.0000124937885326
9.28;1.0890236260028412;0.4161949770013657;0.3821693188759351;0.3720039966655334;0.341595972910053;1.0975164949874472;1.0000111843362425;9.999955328529778;0.41675210671298096;0.45199692641756756;0.4519891698212706;0.3792867455568387;-0.3447990034592975;0.5125924124344551;1.0000125847932801
9.29;1.091286645112327;0.4171688626825854;0.3822691002823452;0.39326757184282657;0.3603726901973983;1.1002384801796585;1.0000113672767679;9.999955021204523;0.41675215903317553;0.45199690980649737;0.4519892796761655;0.3792237678337928;-0.3635810034987567;0.5253647078245488;1.0000126724826817
9.29;1.0912867667690063;0.41716896190612734;0.38226902396027057;0.3932676409516281;0.3603727444614297;1.1002384545553718;1.0000115514459942;9.999954726339613;0.41675221219720515;0.45199689365479234;0.4519893918362764;0.37922378792538525;-0.36358100353599554;0.5253646286802386;1.0000127559793128
9.3;1.0890229918899963;0.4161951209807721;0.38216929927469434;0.3719978326533713;0.34159059859001883;1.097516417698382;1.0000117360081593;9.999954447052314;0.4167522659630188;0.45199687807543365;0.45198950614691247;0.37928680603987525;-0.3447940035709928;0.5125888117702749;1.0000128345245864
9.3;1.0890230953402407;0.41619521697417694;0.3821692202776353;0.37199789603256095;0.34159065942976924;1.097516369277548;1.0000119200642876;9.999954185487509;0.4167523200995557;0.45199686311960513;0.4519896223477995;0.3792868223995773;-0.3447940036037272;0.5125887280433616;1.0000129074277273
9.31;1.0912860781625546;0.4171690462140118;0.38226895046125975;0.3932626399248026;0.3603684999028805;1.1002383090315688;1.0000121026442086;9.999953943471898;0.4167523744129081;0.45199684878817625;0.4519897401514788;0.3792248372111474;-0.3635770036341795;0.5253623311726675;1.0000129739460923
9.31;1.0912861644216736;0.41716913770766856;0.3822688679646708;0.39326269753809623;0.3603685669536574;1.1002382367442751;1.0000122827565212;9.999953723530055;0.41675242879016994;0.45199683505036437;0.4519898592885366;0.37922485066898626;-0.3635770036623322;0.5253622431794356;1.0000130332599702
9.32;1.0890233545015218;0.41619568468204965;0.38216915035197346;0.3719932328468905;0.3415864195507166;1.0975151522997326;1.0000124593904665;9.999953529528867;0.4167524832171894;0.4519968218269724;0.45198997948710884;0.3792868629859248;-0.3447890036881744;0.5125851008762602;1.0000130845038653
9.32;1.089023425081472;0.4161957703546426;0.38216906368719117;0.371993285263259;0.3415864922515808;1.0975150557784585;1.0000126315065232;9.999953366800483;0.4167525377448751;0.4519968089781102;0.45199010042037213;0.3792868743840218;-0.3447890037116886;0.5125850090433858;1.0000131267931078
9.33;1.0912863766300958;0.4171695874087063;0.3822687847127465;0.39325800871187655;0.3603643439603675;1.100236947495452;1.0000127981391191;9.999953241769733;0.41675259244738305;0.45199679631497536;0.4519902216604384;0.37922488503468293;-0.36357200373283405;0.5253585075957292;1.0000131592682555
9.33;1.0912864334146526;0.417169666085092;0.38226869351935505;0.3932580566845371;0.36036442163412197;1.1002368279266475;1.0000129585214037;9.999953160871693;0.41675264739843665;0.4519967836085111;0.4519903426995221;0.37922489501921247;-0.363572003751561;0.5253584127006574;1.0000131811006934
9.34;1.0890225967420806;0.416195852445756;0.3821689997210582;0.37198705811097255;0.34158118801678383;1.0975136975634872;1.0000131120692597;9.99995312951299;0.41675270265366837;0.4519967706017223;0.45199046304084245;0.3792879043376733;-0.3447830037678415;0.5125814286999641;1.0000131914269084
9.34;1.089022641663834;0.41619592267464256;0.38216890393190434;0.37198710234248705;0.3415812699413302;1.0975135568474066;1.0000132583065295;9.999953151664428;0.4167527582450983;0.4519967570362628;0.45199058226175265;0.3792879129285146;-0.3447830037816971;0.5125813318587659;1.0000131892987725
9.35;1.0912856090273546;0.4171692798877741;0.38226819570609744;0.39325460629053643;0.3603617004752476;1.1002354062356412;1.00001339687208;9.99995322972464;0.41675281420371607;0.45199674269320284;0.4519907000116377;0.3792249206886367;-0.3635680037931985;0.5253553542023345;1.000013173715575
9.35;1.0912856432033191;0.4171693399896272;0.3822680954492026;0.3932546474672666;0.36036178589125706;1.100235246286498;1.000013527543834;9.999953364804712;0.41675287057747173;0.45199672744624103;0.45199081599054236;0.3792249274967673;-0.3635680038024268;0.5253552563670112;1.0000131437346367
9.36;1.0890217451262632;0.4161959007067357;0.38216876845548126;0.3719820638083183;0.34157709923101737;1.097512077667279;1.0000136501872274;9.999953557174193;0.41675292740964187;0.451996711281092;0.4519909299159728;0.37928793322238097;-0.3447780038094429;0.5125776753672567;1.0000130986045743
9.36;1.0890217690794672;0.41619594947408156;0.38216866413259354;0.37198210238272256;0.3415771877128284;1.0975119010571042;1.0000137646739498;9.999953805711424;0.41675298471554406;0.45199669423620487;0.45199104148295743;0.379287937744527;-0.34477800381428314;0.5125775774808026;1.0000130378333503
9.37;1.0912857150353672;0.41716967914816394;0.3822679595096389;0.3932499168423816;0.3603576103685519;1.1002347170413342;1.00001387086969;9.99995410689833;0.416753042497098;0.45199667633436913;0.4519911503423312;0.37922494099166126;-0.3635640038169715;0.5253521947591548;1.0000129611777018
9.37;1.0912857286832562;0.4171697160784572;0.38226785187978907;0.3932499525152335;0.3603577017099445;1.1002345261481994;1.0000139687123835;9.999954455259719;0.4167531007800879;0.4519966575721177;0.4519912560886692;0.3792249429569062;-0.363564003817541;0.5253520978070768;1.0000128686013923
9.38;1.0890218099228013;0.41619630218284914;0.3821685636426783;0.37197616399528655;0.3415719105143669;1.0975113289760787;1.0000140582739845;9.999954845019424;0.4167531596311002;0.45199663790816585;0.45199135826723846;0.3792879436908909;-0.34477300381604825;0.512573923698316;1.0000127602133555
9.38;1.0890218128823448;0.4161963271306744;0.3821684536440191;0.371976195990637;0.3415720042552896;1.0975111262011046;1.0000141397168705;9.999955270786812;0.41675321912382135;0.4519966172530672;0.4519914564237414;0.3792879432887707;-0.34477300381257986;0.5125738287454815;1.0000126362175534
9.39;1.0912847382727024;0.4171695875539585;0.38226768593326615;0.39324485713635876;0.36035355570245875;1.1002329184565716;1.0000142132270546;9.999955727249626;0.41675327930123196;0.45199659552666;0.4519915501635039;0.37922594185166814;-0.3635590038072402;0.5253490748271954;1.000012496919467
9.39;1.0912847302761117;0.4171696003782635;0.3822675749677225;0.3932448845114713;0.3603536508797466;1.1002327062865327;1.0000142790424753;9.999956209599091;0.4167533401954593;0.4519965727086638;0.4519916391618935;0.3792259394584048;-0.36355900380011713;0.5253489828010917;1.0000123427191578
9.4;1.0890207898367568;0.41619616358737244;0.3821682863868502;0.3719711157552997;0.3415678625972355;1.0975094901859628;1.0000143375304753;9.999956713998607;0.41675340185879;0.45199654879609774;0.45199172314026764;0.3792879361784695;-0.3447680037912714;0.512570189686229;1.000012173996087
9.4;1.089020771477401;0.4161961641111854;0.38216817618776805;0.3719711377637254;0.34156795789510186;1.0975092705877643;1.0000143892046969;9.99995723717561;0.41675346433997246;0.4519965237420625;0.45199180188221666;0.37928793208041095;-0.3447680037807553;0.512570101382731;1.0000119909647436
9.41;1.0912846756035677;0.4171697949073901;0.3822674215811544;0.3932401041199131;0.36034949550317713;1.1002320478138148;1.0000144346726612;9.999957776445882;0.41675352763896234;0.4519964974598821;0.4519918752810539;0.3792259272346394;-0.3635550037686212;0.5253459499405146;1.0000117936615502
9.41;1.0912846484252308;0.417169783074365;0.38226731364087857;0.39324012015668347;0.36034958954615687;1.100231822067394;1.0000144745351858;9.999958330412614;0.416753591693124;0.45199646985704667;0.45199194333909254;0.3792259217364095;-0.36355500375492295;0.5253458660892711;1.0000115820653037
9.42;1.0890206903554407;0.4161963706172611;0.38216807478887693;0.37196514062401764;0.34156268859369776;1.097507593478014;1.0000145092860884;9.999958899192816;0.4167536563948268;0.4519964408455088;0.4519920061054235;0.37928891571483647;-0.34476400373972915;0.51256789932169;1.0000113562623112
9.42;1.0890206560026554;0.416196346649571;0.382167970105969;0.3719651505100543;0.3415627801231754;1.0975073621776112;1.0000145393007522;9.999959483953628;0.41675372162753094;0.45199641033949717;0.4519920636047265;0.3792889093141385;-0.3447640037231256;0.5125678201177896;1.0000111165904078
9.43;1.0912835465322386;0.41716950795417757;0.38226716343878364;0.39323495876898323;0.36034543691006576;1.100230128355429;1.000014564893122;9.999960086116621;0.41675378731058305;0.4519963782647839;0.4519921158212489;0.3792259026746594;-0.36355100370519794;0.5253428604342347;1.0000108636592786
9.43;1.0912835065026563;0.4171694723019799;0.3822670626334862;0.3932349627145191;0.36034552497974726;1.1002298922657576;1.0000145863642256;9.999960706453823;0.41675385343195154;0.45199634457331106;0.45199216274038306;0.37922589592024214;-0.36355100368601795;0.5253427862354975;1.0000105982232927
9.44;1.0890195370301081;0.41619603783478365;0.3821678329978052;0.3719600002752117;0.3415586173494623;1.0975066542300667;1.0000146040191948;9.999961344630908;0.41675392005000667;0.4519963092423666;0.45199220436526555;0.3792888891547486;-0.34475900366564033;0.512564234551837;1.0000103210407891
9.44;1.089019492538879;0.4161959909181558;0.382167736523482;0.3719599987089142;0.3415587014528128;1.0975064146284323;1.0000146181568608;9.99996199955459;0.4167539872516847;0.45199627225298455;0.45199224069435656;0.37928888247543924;-0.34475900364411516;0.5125641658813807;1.0000100328303814
9.45;1.0912833731690124;0.41716952458981277;0.3822669501535737;0.3932301120270058;0.3603413363341058;1.1002281738306088;1.0000146290503429;9.999962669813618;0.4167540550871;0.45199623357012164;0.45199227173033857;0.37922587598462054;-0.36354700362150394;0.5253398120547088;1.000009734320671
9.45;1.0912833248762357;0.4171694667252609;0.3822668584551207;0.39323010594655267;0.36034141629704497;1.1002279321268058;1.0000146369109912;9.999963353527269;0.41675412354518354;0.45199619314915757;0.45199229750763237;0.37922586978378636;-0.3635470035978648;0.5253397487287181;1.0000094263248083
9.46;1.089018348718916;0.41619566394734275;0.3821676711900835;0.3719536095372462;0.3415534041653658;1.0975046897412684;1.0000146418220475;9.999964047991517;0.41675419257818036;0.4519961509577491;0.45199231807996737;0.37928886396117006;-0.34475400357322555;0.5125606126178711;1.0000091097446404
9.46;1.089018297621689;0.41619559594146904;0.382167584772561;0.3719535999995418;0.3415534795966881;1.097504446891612;1.0000146436838784;9.99996474972451;0.41675426210463784;0.4519961069825507;0.4519923334818416;0.37928885857971;-0.3447540035475931;0.5125605539071092;1.0000087855006161
9.47;1.0912821726791322;0.41716901149427027;0.3822667187808301;0.39322609802429015;0.36033832568562196;1.1002272038296033;1.0000146422268537;9.999965454870036;0.41675433198711587;0.4519960612274935;0.451992343720516;0.37922685366703296;-0.3635430035209914;0.525337526200366;1.0000084544731127
9.47;1.0912821199893143;0.41716893476571254;0.3822666379885755;0.3932260859045997;0.3603383960192482;1.1002269608453;1.000014637090863;9.999966159518241;0.4167544020348751;0.45199601371876164;0.45199234881798744;0.37922684921561745;-0.36354300349347624;0.525337471407911;1.0000081174872932
9.48;1.089018139900288;0.41619555970447586;0.3821675201516429;0.3719487276532758;0.34154924962522615;1.0975027182408539;1.0000146279098094;9.999966859729135;0.41675447201525856;0.45199596448359597;0.45199234884853917;0.3792888452007772;-0.3447490034651123;0.512557026246791;1.000007775348737
9.48;1.08901808709175;0.4161954757831862;0.3821674451151511;0.3719487136541063;0.34154931453819176;1.0975024762869252;1.0000146143498914;9.999967551501726;0.41675454167228954;0.451995913504473;0.4519923439291082;0.3792888416048153;-0.3447490034359308;0.512556974479225;1.000007428915612
9.49;1.0912819622084868;0.41716887628973437;0.38226658985023626;0.3932211978515762;0.360334149843895;1.1002252351515232;1.0000145961124305;9.999968231015828;0.41675461078017967;0.4519958607243368;0.4519923342043095;0.3792268384078128;-0.3635390034058984;0.5253345476806794;1.0000070791261653
9.49;1.09128191175903;0.41716878642147825;0.38226652107855236;0.39322118274644896;0.3603342093498521;1.1002249948301799;1.0000145729353365;9.999968895165626;0.4167546791755125;0.4519958061038273;0.451992319858419;0.37922683554414405;-0.36353900337492956;0.525334497630225;1.000006726949972
9.5;1.0890169771377196;0.41619472680254466;0.382167135201771;0.37194269292139487;0.34154430664094104;1.0975007551839349;1.0000145445955457;9.999969541709204;0.41675474673653323;0.4519957496472929;0.45199230111990024;0.37928983288786455;-0.3447440033429348;0.5125542010267575;1.0000063733528646
9.5;1.0890168913549398;0.41619495773965326;0.382167386617814;0.37194228210658375;0.34154401009807295;1.0975005160958138;1.0000145108869338;9.999970168717242;0.4167548133571345;0.4519956913963637;0.4519922782370142;0.3792898302871791;-0.34474400330986593;0.5125541516356736;1.000006019323738
9.51;1.0912807752703046;0.4171682980965693;0.3822664988981385;0.39321594603671267;0.3603299447225094;1.1002242776030093;1.0000144715909554;9.999970774260758;0.4167548789255356;0.45199563143479515;0.4519922514499663;0.3792268276062439;-0.3635350032757368;0.5253315812357487;1.0000056658755438
9.51;1.0912807344432334;0.4171681985056635;0.38226644377300134;0.39321593149790934;0.3603299935149435;1.100224039899945;1.0000144264941124;9.999971356859959;0.4167549433083435;0.45199556988518813;0.4519922209808968;0.37922682477196173;-0.36353500324061455;0.5253315318966845;1.0000053139973055
9.52;1.0890168083697824;0.4161945267706626;0.38216708552374334;0.37193779808243443;0.34154006630829964;1.0974998032454972;1.0000143754314998;9.999971916161579;0.41675500635125;0.4519955068854529;0.4519921870443032;0.37928982184028925;-0.34473900320459727;0.5125506405675695;1.000004964621702
9.52;1.08901677080767;0.41619442351841507;0.38216703694098464;0.3719377851254575;0.34154010999832957;1.0974995678601045;1.000014318296369;9.99997245287612;0.4167550678809077;0.4519954425805535;0.4519921498704246;0.37928981903444603;-0.34473900316779155;0.512550591091013;1.0000046185992864
9.53;1.0912806215216757;0.41716924528199556;0.38226754088248793;0.39321230630160636;0.3603268380987092;1.100222333853766;1.0000142550148194;9.999972967675047;0.41675512770010065;0.4519953771431633;0.4519921097258783;0.37922681670310066;-0.363531003130295;0.5253286154619311;1.0000042766893587
9.53;1.0912805862010255;0.41716913932236016;0.38226749883767996;0.39321229538608315;0.3603268766856939;1.100222101209451;1.0000141855210596;9.999973460202579;0.4167551855839888;0.45199531078617167;0.45199206692632354;0.379226815215915;-0.36353100309219527;0.5253285660359504;1.000003939634743
9.54;1.089015665484518;0.41619390391669003;0.38216707609056433;0.3719325902443195;0.34153579885423935;1.0974978698488773;1.0000141097890956;9.99997392899733;0.41675524129463365;0.45199524373267175;0.45199202183139253;0.37928981486547075;-0.34473400305358637;0.5125470799523388;1.0000036082690642
9.54;1.089015631719596;0.41619379626101166;0.3821670409194583;0.371932581334952;0.34153583217352396;1.0974976397028087;1.0000140279262695;9.999974372409934;0.41675529461373995;0.4519951761746197;0.4519919748179458;0.37928981583502663;-0.34473400301459195;0.5125470310139476;1.0000032835187422
9.55;1.0912794854927426;0.4171686133849906;0.38226755717836725;0.3932070774657591;0.3603225496848713;1.1002204107021587;1.000013940211449;9.99997479010636;0.41675534535714376;0.45199510827902784;0.451991926268279;0.3792268182282276;-0.3635270029753723;0.5253256512423338;1.0000029663050396
9.55;1.0912794525391623;0.4171685054362728;0.3822675294667861;0.3932070701027835;0.3603225778310988;1.1002201827775415;1.0000138470136455;9.99997518349707;0.4167553933773452;0.4519950402403608;0.4519918765759746;0.3792268221098179;-0.36352700293610796;0.5253256030211967;1.0000026574702376
9.56;1.0890155328356408;0.41619371471019784;0.38216718007060396;0.37192651393280973;0.34153036555867194;1.0974959559417383;1.0000137486994132;9.999975554532524;0.41675543858311903;0.45199497232103064;0.4519918261200028;0.3792898275170544;-0.3447300028969712;0.5125441959811837;1.0000023577584665
9.56;1.0890155005492799;0.41619360784971415;0.3821671602532625;0.37192650759673584;0.3415303887462942;1.0974957303665174;1.0000136456333075;9.999975904362119;0.41675548092934456;0.4519949048408421;0.4519917752208023;0.3792898344426899;-0.34473000285810146;0.5125441484638851;1.0000020677923243
9.57;1.0912793556680715;0.41716837815553093;0.3822676469016957;0.39320220473181816;0.36031820649170554;1.1002195063564122;1.0000135382265471;9.999976233089548;0.41675552035526614;0.45199483815260616;0.4519917241350074;0.37922784283007943;-0.36352300281958266;0.5253234142902513;1.0000017880309755
9.57;1.091279323966939;0.41716827363429443;0.3822676351611844;0.3932021989326967;0.3603182248264265;1.1002192842457224;1.000013426938826;9.99997654048423;0.41675555674867026;0.4519947726389705;0.45199167308056537;0.3792278525994236;-0.36352300278142896;0.5253233672603768;1.0000015187514242
9.58;1.0890144061101736;0.4161930924826062;0.3821672901942784;0.3719213279790427;0.3415260169168494;1.097495064352964;1.0000133122420891;9.999976826624055;0.41675558997428136;0.45199470868269054;0.45199162224526923;0.37928986366894024;-0.3447250027435943;0.5125406443500911;1.00000126008062
9.58;1.0890143744661964;0.41619299098989004;0.38216728641879566;0.3719213223076616;0.341526030467282;1.0974948470676198;1.0000131945829303;9.999977092012733;0.4167556199183305;0.45199464660106453;0.45199157177655264;0.3792898759543164;-0.3447250027059932;0.51254059744564;1.00000101207948
9.59;1.0912782296183694;0.4171677177204705;0.3822677433066635;0.3931982023975199;0.3603149487213611;1.1002176329506066;1.0000130743384699;9.999977337741136;0.41675564651148017;0.45199458661709446;0.4519915217826681;0.3792278893610582;-0.3635190026685108;0.5253204584420353;1.0000007748301798
9.59;1.0912781971665524;0.41716761986047174;0.3822677474265183;0.3931981967164632;0.3603149574884808;1.100217422715098;1.0000129517872667;9.99997756580837;0.4167556697416305;0.4519945288795758;0.45199147234861553;0.3792279037747735;-0.3635190026310127;0.5253204112382838;1.0000005484430166
9.6;1.0890132775432853;0.4161924956824103;0.3821674640083678;0.37191614309637483;0.3415216298922741;1.0974932171233265;1.0000128271024202;9.999977778575046;0.4167556896647564;0.45199447348439353;0.4519914235480064;0.37929091906256385;-0.3447200025933678;0.5125378328364416;1.0000003330124814
9.6;1.0890132428498729;0.41619240236853755;0.3821674761424625;0.37191613713946337;0.3415216337921301;1.0974930168842936;1.0000127003970656;9.999977977424082;0.416755706385441;0.4519944204888817;0.4519913754415814;0.3792909350896514;-0.34472000255546903;0.5125377848782746;1.0000001286109976
9.61;1.0912780926727679;0.4171675331279681;0.38226796076419906;0.39319333245564325;0.3603105282238714;1.1002168225833195;1.0000125718443078;9.999978162831637;0.41675572000386296;0.45199436992732983;0.45199132807160464;0.3792279517243358;-0.36351500251724184;0.525317499316668;0.9999999352749412
9.61;1.0912780541819378;0.41716744529188343;0.382267981298369;0.3931933256123882;0.3603105270870411;1.100216634665508;1.000012441760592;9.999978336020071;0.41675573058105997;0.4519943218231417;0.45199128146043444;0.37922796881644605;-0.36351500247864904;0.5253174503924435;0.9999997529151144
9.62;1.08901312728188;0.4161923326179258;0.38216771558466545;0.37191128027903325;0.3415171894178632;1.0974914534847122;1.0000123105706085;9.9999784994931;0.4167557381663085;0.4519942761986505;0.4519912356148927;0.37929098617061924;-0.3447160024396978;0.5125349479292893;0.9999995812250627
9.62;1.0890130845890842;0.4161922510238211;0.3821677448818745;0.37191127183133255;0.3415171829521078;1.0974912793994847;1.000012178670213;9.999978656001067;0.41675574286486544;0.45199423307840897;0.45199119053359127;0.37929100354308015;-0.34471600240044264;0.5125348984924621;0.9999994197053166
9.63;1.0912779262457801;0.41716734533674577;0.3822682018594582;0.39318966554770435;0.36030717689815456;1.1002151128485238;1.0000120462685729;9.999978807836325;0.41675574487728917;0.45199419247701933;0.45199114619613545;0.379228020671653;-0.36351100236097367;0.525314534257388;0.999999267795374
9.63;1.091277879829571;0.4171672703511337;0.38226824011818855;0.3931896553324095;0.360307164727421;1.1002149543002075;1.0000119133437126;9.999978956983599;0.41675574447605546;0.45199415438210516;0.45199110253140273;0.3792280373149452;-0.363511002321386;0.5253144848080221;0.9999991249673797
9.64;1.0890119462143035;0.4161918724367973;0.382168069358863;0.3719048702239429;0.3415116092989707;1.097490804140893;1.0000117796928631;9.999979105500639;0.4167557419352074;0.4519941187475006;0.4519910594111235;0.37929105326202595;-0.34471100228175416;0.5125313872085102;0.9999989907357696
9.64;1.0890118963631341;0.41619180385478766;0.38216811680523316;0.37190485884853597;0.3415115911790635;1.0974906626762193;1.0000116449535776;9.999979255845993;0.41675573745407046;0.4519940854804208;0.4519910166994576;0.3792910683239444;-0.34471100224214185;0.5125313374392779;0.9999988646748864
9.65;1.0912767310047617;0.417166861123911;0.38226854615316797;0.393184430399055;0.3603026834115557;1.1002145301827817;1.000011508592843;9.999979410945112;0.4167557311430372;0.45199405442069257;0.4519909743127924;0.37922808235479394;-0.3635070022026189;0.525311567316873;0.9999987464342642
9.65;1.0912766774983351;0.41716679834381987;0.38226860275490904;0.3931844187739844;0.3603026594647117;1.1002144069038564;1.0000113699327606;9.999979573467519;0.41675572307823366;0.4519940253499953;0.45199093223756953;0.37922809528593626;-0.36350700216326026;0.5253115163678255;0.9999986357167523
9.66;1.0890117357774016;0.4161918088156658;0.38216846421953865;0.37189998806962066;0.3415070785777814;1.0974892930712965;1.00001122823578;9.999979744452649;0.41675571334056416;0.4519939980480426;0.4519908905181839;0.3792911071162864;-0.3447060021241546;0.512527821601322;0.9999985322446718
9.66;1.0890116783708361;0.4161917508235003;0.3821685294618368;0.37189997711488143;0.3415070493103405;1.0974891889662797;1.000011082805935;9.999979922719978;0.4167557020095061;0.45199397236308575;0.45199084923084265;0.3792911178640838;-0.3447060020854072;0.5125277687947338;0.9999984356926284
9.67;1.091276505284478;0.4171667688384554;0.3822689309281859;0.39318075143438513;0.3602992411584091;1.1002130949194677;1.0000109330369606;9.999980105526879;0.41675568915182093;0.45199394822411415;0.4519908084447367;0.3792291275320445;-0.36350300204711944;0.5253093117909028;0.999998345632807
9.67;1.0912764439847602;0.4171667146280346;0.3822690041040141;0.39318074190748514;0.3602992073072783;1.100213011238241;1.0000107783976888;9.99998028950916;0.41675567481396225;0.4519939255726115;0.45199076820181755;0.3792291361132153;-0.3635030020093811;0.5253092565570756;0.9999982615688385
9.68;1.0890104952909345;0.4161913860909509;0.38216891402111586;0.37189478651483304;0.3415025210766338;1.0974879381230265;1.000010618400651;9.999980471667731;0.41675565902358147;0.4519939042915761;0.45199072852262356;0.3792911436109973;-0.3447020019722796;0.512524912665019;0.9999981829899215
9.68;1.0890104301376924;0.41619133508709966;0.38216899446110153;0.3718947786389816;0.3415024833486349;1.0974878756219715;1.000010452557256;9.999980649853944;0.41675564180403846;0.45199388418808584;0.4519906894063885;0.3792911500439142;-0.344702001935904;0.5125248542719045;0.999998109390513
9.69;1.0912752491840705;0.41716635818283676;0.38226940901609074;0.39317552716731746;0.36029466734244;1.1002128236270068;1.0000102803454174;9.999980822247384;0.41675562317242043;0.45199386502360633;0.4519906508300785;0.37922915544125724;-0.3635000019003555;0.5253070052371582;0.999998040294427
9.69;1.091275179563464;0.41716630998002346;0.3822694962922261;0.39317552063254113;0.3602946265606435;1.1002127818607481;1.0000101012426634;9.99998098689393;0.41675560313175464;0.4519938465632157;0.45199061275776287;0.37922915983317834;-0.3635000018657614;0.5253069428943803;0.9999979752948828
9.7;1.089010220746422;0.41619138393712324;0.38216943399184666;0.37188992276609234;0.3414979203307166;1.0974877498528441;1.000009914772644;9.999981141805579;0.41675558169479915;0.4519938286118054;0.45199057514989943;0.37929216324110343;-0.3446970018322656;0.5125220443729354;0.9999979140865749
9.7;1.0890101446566525;0.416191338118295;0.3821695279385348;0.37188991700702323;0.34149787733353787;1.097487726968755;1.0000097205438412;9.999981285428694;0.4167555589121689;0.45199381104504877;0.4519905379821884;0.37929216568809276;-0.344697001800003;0.5125219775356676;0.9999978564506513
9.71;1.0912749905148795;0.41716597236666836;0.3822695808788149;0.39317226479004913;0.3602915170509311;1.100211712494099;1.0000095182864788;9.999981417409167;0.4167555348606792;0.451993793813449;0.45199050126081847;0.37922916722046524;-0.36349600176908653;0.5253039744682886;0.9999978021919775
9.71;1.0912749057616633;0.41716592857091306;0.3822696815100272;0.39317225899673175;0.36029147245184223;1.1002117057375314;1.00000930781715;9.999981538704514;0.4167555096171517;0.45199377688651454;0.4519904649922133;0.3792291678936933;-0.3634960017396042;0.5253039030821507;0.999997751082229
9.72;1.089008890942127;0.4161910047366996;0.38216999495623194;0.3718847373420981;0.3414933168328333;1.0974867061319364;1.0000090889773914;9.999981650443239;0.41675548325934114;0.451993760219907;0.45199042913520393;0.37929216771829616;-0.3446930017116155;0.5125190732599628;0.9999977028351122
9.72;1.0890087965331718;0.416190962859535;0.38217010197505913;0.3718847306579205;0.34149327123886847;1.0974867132868191;1.0000088616295693;9.999981752695277;0.4167554558688125;0.45199374378559437;0.4519903936129038;0.3792921666290327;-0.34469300168516004;0.5125189976337395;0.9999976571074756
9.73;1.0912736234448708;0.4171655514721351;0.38227012193964227;0.3931682593337455;0.3602880190987121;1.100210726948179;1.0000086256635035;9.999981844513261;0.416755427503168;0.4519937275775331;0.45199035836860896;0.3792291645055961;-0.36349200166027545;0.5253009084073883;0.9999976135191516
9.73;1.0912735197447163;0.4171655119319478;0.38227023487315176;0.3931682511256797;0.3602879732526562;1.1002107469037106;1.0000083809785545;9.999981925013053;0.41675539816862295;0.45199371158512297;0.4519903233784169;0.3792291612049376;-0.36349200163699713;0.5253008289035802;0.9999975717008017
9.74;1.089008485576824;0.41619103800563567;0.3821706183841379;0.37187986974184006;0.341488693056644;1.0974857728860048;1.0000081274641293;9.999981993981443;0.4167553678334274;0.45199369579137566;0.4519902886087288;0.3792921565747;-0.34468800161534924;0.5125153964955047;0.9999975313740378
9.74;1.089008373208952;0.41619100162093836;0.382170736655993;0.37187985934206885;0.34148864793631456;1.0974858044977815;1.000007865035896;9.999982051096413;0.4167553364718212;0.4519936801829833;0.4519902539582194;0.3792921504654681;-0.3446880015953434;0.5125153135656355;0.9999974923956195
9.75;1.0912731828990394;0.4171655960701322;0.3822707662742694;0.39316337352538433;0.36028339725204567;1.10021084120526;1.0000075937547799;9.999982094725574;0.41675530408833505;0.4519936647411309;0.45199021922245186;0.3792301427403068;-0.3634880015769773;0.5252985344481583;0.9999974547015926
9.75;1.0912730628396565;0.41716556407901095;0.38227088888661825;0.3931633602462883;0.3602833539701302;1.1002108824247854;1.0000073139151364;9.999982121353977;0.4167552707001667;0.4519936494201274;0.4519901841144183;0.379230133252403;-0.36348800156023203;0.5252984491641665;0.9999974181967025
9.76;1.0890070140756924;0.4161907040436195;0.3821712693842813;0.3718746573632464;0.34148409148473274;1.0974859276423619;1.0000070259888143;9.999982125613014;0.41675523632006006;0.4519936341477575;0.451990148306007;0.37929212183439753;-0.34468400154507445;0.5125123679288248;0.9999973826553524
9.76;1.0890068873047276;0.41619067786630826;0.3821713951275827;0.3718746408322967;0.3414840510608978;1.0974859764443592;1.000006730502299;9.999982101261402;0.41675520096252616;0.45199361885987477;0.45199011145228135;0.37929210834541455;-0.3446840015314635;0.5125122817928989;0.9999973476707722
9.77;1.0912716835298506;0.4171652342948552;0.3822713853805137;0.39315933119186336;0.3602799162136328;1.1002100284697236;1.0000064279993697;9.999982043112693;0.4167551646455;0.45199360353274437;0.45199007321169926;0.37923009269991836;-0.36348500151935315;0.525296115322029;0.9999973127009928
9.77;1.0912715509683477;0.41716521519270194;0.38227151333437037;0.39315931133837767;0.36027987968743025;1.100210083413327;1.0000061190753544;9.999981948397783;0.4167551273912838;0.4519935881852388;0.4519900332613212;0.3792300748248024;-0.363485001508697;0.5252960301738425;0.9999972771896192
9.78;1.0890054908302593;0.4161904187857256;0.38217194405574223;0.37186941921938;0.34147951480388805;1.0974851410456123;1.0000058043770936;9.999981816468484;0.41675508923823296;0.4519935728582416;0.45198999132008616;0.3792930546168034;-0.344680001499473;0.5125100768165363;0.9999972406331512
9.78;1.089005354055175;0.41619040752201153;0.38217207366131994;0.37186939598026747;0.3414794828812247;1.0974852011830785;1.0000054846192992;9.999981647811786;0.4167550502356516;0.45199355760735904;0.4519899471811887;0.3792930319511355;-0.3446800014917222;0.5125099947462012;0.9999972025539315
9.79;1.0912711410695985;0.4171653261935767;0.3822720347221197;0.39315560691018164;0.360276453310299;1.100210263660906;1.000005160662833;9.99998144378811;0.4167550104308363;0.45199354253836616;0.4519899006958017;0.3792300067164774;-0.3634810014855639;0.5252930164554496;0.9999971625080545
9.79;1.0912710017506224;0.4171653230138693;0.3822721657579608;0.3931555801156052;0.3602764263477779;1.100210328299413;1.0000048335111964;9.999981206869109;0.41675496988743665;0.45199352782669455;0.4519898517098424;0.3792299788486294;-0.3634810014811627;0.5252929388090206;0.9999971201691734
9.8;1.0890049363823195;0.4161905915271089;0.3821726445297195;0.37186447945723644;0.34147496115501347;1.0974853948586074;1.0000045042072783;9.99998094055012;0.41675492871471254;0.4519935136707037;0.451989800042676;0.37929294834242033;-0.3446750014786716;0.5125063993222296;0.9999970753429599
9.8;1.0890047956369868;0.4161905963635874;0.382172776993956;0.371864449013838;0.3414749393433209;1.0974854630185467;1.0000041738028005;9.99998064875186;0.41675488707101266;0.4519935002555132;0.4519897455306433;0.3792929152323543;-0.34467500147819874;0.5125063268330465;0.9999970278872543
9.81;1.0912695803490051;0.41716513411799855;0.38227272675901214;0.39315029781724053;0.3602719339155775;1.1002095323798788;1.0000038433806853;9.999980334654147;0.4167548451515193;0.45199348778498805;0.4519896880604516;0.3792298795636057;-0.3634770014798064;0.5252899537098306;0.9999969776540324
9.81;1.0912694382910417;0.41716514664204174;0.3822728603061828;0.3931502638304491;0.3602719172078258;1.1002096024901358;1.000003514005468;9.999979999675064;0.4167548031661654;0.45199347651878596;0.45198962756696076;0.37922984138325;-0.36347700148351375;0.5252898870924341;0.9999969244735006
