time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
9.82;1.0890033699357864;0.4161904317734902;0.38217334272265563;0.37185918511223104;0.3414704622947215;1.0974846728885055;1.0000031867010974;9.999979643612239;0.41675476130108;0.45199346674552887;0.4519895640417912;0.3792928007637606;-0.34467100148928037;0.5125034369413238;0.9999968682105843
9.82;1.0890032254115056;0.4161904512505817;0.3821734768765177;0.37185914790972296;0.34147045043976093;1.0974847431401593;1.000002862538388;9.999979265619444;0.4167547197017967;0.45199345870928387;0.45198949755418455;0.37929275783585603;-0.34467100149698326;0.5125033764476001;0.9999968088901334
9.83;1.091269004546521;0.4171653496649615;0.38227339525937015;0.3931465176679218;0.3602685509084409;1.1002098128786688;1.0000025426755412;9.999978865421532;0.4167546785075098;0.45199345256486134;0.45198942825262056;0.37922971278131284;-0.36347400150643416;0.5252876296898714;0.9999967467176984
9.83;1.0912688569339422;0.4171653755203678;0.38227352945951026;0.3931464776518942;0.3602685436985686;1.1002098818558206;1.0000022282772958;9.99997844424629;0.4167546378776089;0.45199344840327865;0.45198935634907306;0.37922966578268363;-0.3634740015174294;0.5252875750938003;0.9999966819484418
9.84;1.0890027827474544;0.4161907222839716;0.38217405702060586;0.3718541918048785;0.3414659877900537;1.097483949927011;1.0000019204362602;9.999978004796578;0.4167545979559564;0.45199344629478566;0.45198928209225264;0.3792926169814223;-0.34466600152977334;0.5124998499481902;0.9999966147354113
9.84;1.0890026325681677;0.4161907540754272;0.3821741904678784;0.3718541491852696;0.34146598471017053;1.0974840169773876;1.0000016201668087;9.999977550610001;0.41675455881747026;0.4519934462843797;0.45198920573946183;0.37929256646004705;-0.34466600154327753;0.5124998008356983;0.99999654505233
9.85;1.0912684063823759;0.41716561539640223;0.38227406219129434;0.3931427151312394;0.3602652035590125;1.1002090829212632;1.000001328452152;9.999977085429881;0.41675452046533445;0.45199344836445415;0.451989127550924;0.37923051422347537;-0.36347000155777076;0.5252853818202877;0.9999964727330617
9.85;1.0912682535914044;0.41716565222496077;0.38227419391273476;0.3931426699571685;0.36026520381179494;1.10020914776836;1.0000010462909796;9.99997661265153;0.41675448287710787;0.45199345246889755;0.4519890477949956;0.3792304602027393;-0.3634700015730995;0.5252853378271456;0.9999963975764843
9.86;1.0890012147930184;0.4161903364111639;0.3821744372136923;0.37184924727659097;0.341461909104701;1.09748421158804;1.0000007746646022;9.999976135220237;0.41675444604656575;0.45199345847722355;0.45198896673632855;0.3792924043128145;-0.34466200158910504;0.5124969787045691;0.999996319432186
9.86;1.089001058753456;0.4161903771615836;0.38217456592258015;0.37184919989179416;0.3414619119850184;1.0974842743920457;1.0000005144676505;9.999975656079334;0.4167544099880507;0.45199346621999303;0.45198888461956244;0.3792923465140037;-0.3446620016056073;0.5124969394842545;0.9999962382470814
9.87;1.091266786375058;0.4171655226504044;0.3822746991210519;0.3931385484386891;0.3602618955330259;1.1002093360795615;1.0000002665254262;9.999975178373273;0.4167543747204717;0.45199347549678237;0.4519888016671508;0.3792302868237083;-0.3634670016224242;0.5252831442461049;0.9999961540562124
9.87;1.0912666274911096;0.41716556631873714;0.38227482322255707;0.3931384990910099;0.3602619003904713;1.100209396436297;1.000000031657307;9.999974705426824;0.4167543402590022;0.45199348611034607;0.45198871807712976;0.3792302252876956;-0.3634670016394019;0.5252831094445166;0.9999960669703074
9.88;1.089000582412239;0.416190701511461;0.3821751156351509;0.3718442157664287;0.34145748552970584;1.0974834551679846;0.9999998106788841;9.999974241123692;0.4167543066102232;0.45199349790737553;0.451988634005528;0.3792931619359246;-0.3446580016564091;0.5124948850018776;0.9999959772280889
9.88;1.0890004218205018;0.4161907471976395;0.38217523376283435;0.37184416458760966;0.34145749178722234;1.0974835119601927;0.9999996043702963;9.999973790205864;0.4167542737558092;0.4519935108051908;0.4519885495572919;0.37929309674254896;-0.3446580016733079;0.5124948541513842;0.999995885210487
9.89;1.091266145859347;0.4171658961417674;0.38227535422830344;0.39313349945488396;0.360257478077271;1.1002085664764154;0.9999994134751625;9.99997335804077;0.41675424164582153;0.45199352479255755;0.451988464812666;0.37923002961810226;-0.36346300168993606;0.5252802490548432;0.999995791357736
9.89;1.0912659841711827;0.417165942987757;0.3822754655401513;0.39313344688920926;0.3602574851147848;1.1002086183420343;0.9999992387291666;9.999972950407894;0.4167542102194577;0.4519935398870933;0.45198837986540213;0.37922996045627094;-0.36346300170610024;0.5252802219171545;0.9999956960943132
9.9;1.0889989376501668;0.41619068556338534;0.3821757328738572;0.3718388451346567;0.34145308590610324;1.0974826672311693;0.9999990808402658;9.999972573524733;0.41675417942294624;0.45199355607164493;0.45198829484311287;0.37929288919883253;-0.34465400172158167;0.5124920828120689;0.999995599801808
9.9;1.0889987752953771;0.4161907327297145;0.3821758371954906;0.3718387921703675;0.3414530931399062;1.0974827129487146;0.999998940390488;9.99997223365776;0.4167541492259198;0.45199357327873485;0.45198820989889477;0.3792928158505851;-0.34465400173616784;0.5124920596929783;0.9999955028318862
9.91;1.0912644980830957;0.4171658327309444;0.3822758980211661;0.393129308972281;0.36025418989952834;1.1002087553807454;0.9999988178171025;9.99997193609803;0.41675411963962466;0.4519935914087303;0.45198812518277415;0.37922974044323055;-0.36346000174968973;0.5252780767597669;0.9999954055653555
9.91;1.0912643357279637;0.417165879461455;0.3822759954227403;0.3931292571103245;0.36025419669835035;1.1002087944049834;0.9999987135115174;9.999971684391038;0.41675409069409897;0.4519936103374127;0.45198804083012384;0.37922966301479705;-0.36346000176202803;0.5252780577301375;0.9999953084522645
9.92;1.0889982883416625;0.4161910178510192;0.38217626274621386;0.37183500987036705;0.3414497827276345;1.0974828298532018;0.9999986278331325;9.999971480442978;0.4167540624070226;0.45199362993956677;0.4519879569742141;0.37929258362855395;-0.344649001773088;0.5124886400380769;0.999995211947294
9.92;1.0889981264526438;0.4161910631800191;0.3821763533966823;0.3718349605539501;0.3414497885291672;1.0974828615252286;0.9999985610019089;9.999971324875387;0.4167540347883287;0.45199365012707954;0.45198787375343813;0.37929250238118184;-0.3446490017827857;0.51248862486217;0.9999951163970255
9.93;1.0912638500774425;0.41716615991943734;0.3822764001457152;0.39312547478712956;0.3602508832983726;1.100207889250813;0.9999985130199551;9.999971217290842;0.4167540078352394;0.4519936708543289;0.45198779129041133;0.3792294193861302;-0.36345600179106125;0.5252752443596261;0.9999950220424184
9.93;1.0912636886541216;0.41716620281838646;0.3822764845958524;0.39312542912230286;0.3602508876325326;1.1002079129482893;0.9999984836651767;9.999971157163765;0.41675398150354526;0.45199369209745677;0.45198770965744195;0.37922933478149273;-0.36345600179788495;0.5252752326574673;0.9999949291084235
9.94;1.088996642743857;0.4161909897242165;0.3821767721527626;0.37182966172991583;0.341445374531543;1.097481932639312;0.9999984724945287;9.999971145209505;0.41675395569872964;0.45199371385860204;0.4519876288639511;0.3792922487491369;-0.34464500180324803;0.5124858997276192;0.9999948378283796
9.94;1.0889964809478734;0.416191029409349;0.3821768511711377;0.3718296203612899;0.34144537684678167;1.097481948435953;0.9999984788465462;9.999971183774202;0.41675393031556557;0.4519937361986792;0.45198754886694065;0.3792921614947694;-0.3446450018071615;0.5124858912840061;0.9999947484358638
9.95;1.0912622039267932;0.4171672817020421;0.3822779516004566;0.39312137394368063;0.36024762195551635;1.1002079604757962;0.99999850191508;9.999971275896092;0.41675390530753786;0.4519937592326817;0.4519874695992717;0.379229073229962;-0.3634530018096718;0.5252731313963215;0.9999946611778628
9.95;1.0912620412277043;0.41716731756971875;0.382278026102692;0.39312133722863796;0.36024762193838106;1.1002079688198159;0.999998540869618;9.999971424633085;0.41675388070990926;0.4519937830637484;0.4519873910100109;0.3792289841895535;-0.3634530018108842;0.52527312564169;0.9999945762579973
9.96;1.0889959928252035;0.41619133040632933;0.382177252723171;0.37182467416843246;0.3414409359107664;1.0974819734413093;0.9999985948724085;9.999971633077168;0.41675385659036523;0.45199380774049747;0.4519873130810367;0.3792918946448507;-0.34464100181097207;0.5124831837509856;0.9999944937312485
9.96;1.0889958290333355;0.4161913617651623;0.3821773238630077;0.3718246422961812;0.3414409335767615;1.097481974323026;0.999998663022789;9.999971903506657;0.4167538330066325;0.4519938332895551;0.451987235804625;0.3792918048901691;-0.3446410018101636;0.5124831795502424;0.9999944135073926
9.97;1.0912615496405185;0.41716755621327434;0.38227837245068347;0.39311760694506825;0.36024428430389255;1.1002069715275655;0.9999987444171555;9.999972236029564;0.41675381000639866;0.45199385976352685;0.4519871591471734;0.3792297152066222;-0.36345000180872394;0.5252717590074849;0.9999943354378554
9.97;1.0912613839564682;0.41716758241757634;0.38227844143504264;0.3931175798490086;0.360244279858679;1.100206965172186;0.999998838295164;9.999972628620315;0.41675378761880566;0.4519938872529051;0.45198708303190627;0.37922962583959824;-0.3634500018069505;0.5252717555560674;0.9999942593511449
9.98;1.0889943325503522;0.4161912383170901;0.3821776963352114;0.37181939895795;0.34143649337584736;1.09748095533232;0.9999989440855269;9.99997307837904;0.4167537658257984;0.45199391586748366;0.4519870073506338;0.3792925370237991;-0.3446370018051685;0.512481219402652;0.9999941850639773
9.98;1.0889941641401182;0.41619125894055103;0.3821777643499992;0.37181937634662826;0.3414364867690329;1.0974809419678713;0.9999990612977895;9.999973582721228;0.41675374456008624;0.45199394571489476;0.4519869319803124;0.37929244901550657;-0.34463700180371243;0.512481216813828;0.9999941124189526
9.99;1.0912608787780242;0.41716778893306256;0.38227877828886736;0.39311387724857527;0.3602409292555288;1.1002069249593303;0.999999189370268;9.999974139818418;0.4167537237358319;0.4519939769069246;0.4519868567984057;0.3792293620906279;-0.3634460018028771;0.5252689801784685;0.9999940412896163
9.99;1.0912607077959475;0.4171678036229143;0.38227884607371626;0.3931138586378321;0.36024092016885695;1.1002069042056184;0.9999993276226894;9.999974748149054;0.4167537032655368;0.45199400958281866;0.45198678170751294;0.37922927653075955;-0.36344600180285686;0.5252689788288213;0.999993971562728
10.0;1.0889936513505416;0.41619149651474496;0.38217814555803176;0.37181448422632607;0.3414320185709567;1.0974798796796503;0.999999475321221;9.999975405850694;0.41675368304841176;0.4519940439142152;0.45198670664710866;0.3792921926086873;-0.34463300180372997;0.5124785230569863;0.9999939031728575
10.0;1.088993478393369;0.41619150504852476;0.3821782135451994;0.3718144688631766;0.34143200678731805;1.0974798514100272;0.9999996317447024;9.999976110473312;0.41675366295611227;0.45199408007787667;0.45198663158266095;0.3792921105583272;-0.3446330018054929;0.51247852381023;0.999993836145854
10.01;1.0912591899098825;0.4171675777083837;0.38227916962681024;0.39310983296360263;0.36023756801346785;1.1002058194486757;0.9999997961832046;9.999976859109077;0.4167536428365199;0.451994118211927;0.45198655648709746;0.37922903054751944;-0.363443001808083;0.5252669055729597;0.9999937705434436
10.01;1.0912590158475282;0.4171675803081091;0.3822792381832617;0.39310982008774314;0.3602375533381263;1.1002057838642207;0.999999967903022;9.999977648813456;0.4167536225294442;0.4519941584028838;0.4519864813286959;0.37922895266779705;-0.36344300181138306;0.525266909329938;0.9999937063306344
10.02;1.0889919574729217;0.41619126261311273;0.3821785400310488;0.3718104771910753;0.34142864606900486;1.0974797447339977;1.0000001461761805;9.999978476632924;0.4167536018727275;0.4519942007108784;0.4519864060797986;0.3792918769375815;-0.34462900181524786;0.5124758451974236;0.9999936433550328
10.02;1.088991784038439;0.41619125970722914;0.3821786093496034;0.37181046639744153;0.34142862824933806;1.0974797021539628;1.000000330363727;9.99997933888653;0.41675358071286084;0.4519942451848005;0.45198633074323435;0.3792918033256773;-0.3446290018195417;0.5124758521417841;0.9999935814877419
10.03;1.0912584959191163;0.4171677163746458;0.3822795788214182;0.39310615308398367;0.36023416909811695;1.1002056562765155;1.0000005199323225;9.999980230842999;0.4167535589502892;0.4519942918531767;0.451986255381485;0.3792287317693451;-0.36344000182414177;0.5252648543913273;0.9999935206934825
10.03;1.0912583246195409;0.4171677082061838;0.38227964910318313;0.393106144432773;0.3602341477894106;1.1002056073009354;1.0000007143838876;9.999981147584927;0.41675353657894426;0.45199434069741135;0.4519861801226744;0.37922866217888895;-0.36344000182890573;0.5252648644323306;0.9999934609779983
10.04;1.0889912703551123;0.416191428884193;0.382178997970916;0.3718056044192765;0.34142412333978406;1.0974785554216324;1.0000009131719856;9.999982085213826;0.4167535136529081;0.4519943916305549;0.4519861051408286;0.3792915944630576;-0.34462500183364325;0.5124731922861346;0.9999934024006303
10.04;1.0889911020287932;0.4161914159285232;0.382179069301029;0.37180559819521675;0.3414240981807418;1.0974785008163357;1.0000011156373412;9.999983041133715;0.4167534902075357;0.4519944445245119;0.45198603064476184;0.3792915285495646;-0.34462500183812156;0.5124732050994737;0.999993345104536
10.05;1.0912568204223294;0.4171674180155545;0.38227998253126033;0.3931021465377415;0.3602307555240501;1.1002044436505036;1.0000013210033045;9.99998401361508;0.4167534662159951;0.45199449925502;0.45198595686709003;0.3792284643623493;-0.3634360018420995;0.5252621351144552;0.9999932892332896
10.05;1.0912566550555534;0.4171674012431944;0.382280054702792;0.3931021433243063;0.36023072639250614;1.1002043840494349;1.0000015284743664;9.99998500198721;0.41675344158883587;0.4519945557147196;0.4519858840280723;0.3792284017839812;-0.3634360018453607;0.5252621503492655;0.9999932348451585
10.06;1.0889896066263072;0.4161911639062935;0.3821794509776895;0.37180042671444735;0.34141958398473193;1.0974783220754984;1.0000017373474543;9.999986007057558;0.41675341618069406;0.45199461380333744;0.45198581230150375;0.3792913406413143;-0.3446210018477377;0.5124705609807408;0.9999931819301596
10.06;1.0889894439264574;0.41619114432844034;0.38217952380242737;0.37180042694233945;0.34141955105924365;1.0974782577330908;1.000001947026126;9.999987030098298;0.4167533898202438;0.45199467341120014;0.4519857418049513;0.37929128071934654;-0.34462100184912237;0.512470578853821;0.9999931304496635
10.07;1.09125616714986;0.41716748746677107;0.3822804057939618;0.3930985094177201;0.3602272969856846;1.1002041910036016;1.0000021569922093;9.99998807111016;0.41675336236804844;0.45199473441467203;0.45198567259363653;0.3792292217760657;-0.36343300184944727;0.525260850415258;0.9999930803124937
10.07;1.0912560078457172;0.4171674659746413;0.3822804791888475;0.39309851332380424;0.36022726053285653;1.1002041219318022;1.0000023668255507;9.999989128335741;0.4167533337417739;0.45199479668908593;0.45198560466031495;0.37922916355386843;-0.3634330018486645;0.5252608716416409;0.9999930313408409
10.08;1.0889889663761019;0.4161912252098581;0.3821798772260179;0.3717968116724361;0.3414161111358926;1.097477050682628;1.0000025762037101;9.999990198827978;0.41675330390127;0.4519948601182442;0.4519855379642746;0.379291105831435;-0.34461700184676;0.512467952870322;0.9999929833420177
10.08;1.088988811898242;0.41619120251738684;0.3821799509124105;0.371796819559709;0.3414160715471883;1.0974769774708681;1.0000027848417508;9.99999127892535;0.4167532728428315;0.45199492459160434;0.4519854724579682;0.3792910484952336;-0.3446170018437748;0.5124679783151367;0.9999929362588318
10.09;1.0912555448466936;0.4171675427361925;0.382280832784832;0.39309490243030965;0.36022381116152963;1.1002029024751996;1.0000029925050762;9.99999236457161;0.41675324059468755;0.4519949900003614;0.45198540807426724;0.3792289915317796;-0.3634300018397841;0.5252588725749558;0.9999928902570325
10.09;1.0912553969009613;0.41716751928011175;0.3822809063757608;0.39309491461142737;0.36022376877915413;1.1002028258681529;1.0000031991144198;9.99999345133003;0.4167532071863304;0.45199505624991265;0.451985344712612;0.37922893494204607;-0.3634300018348542;0.5252589034102598;0.9999928457418753
10.1;1.088987369247413;0.4161909302755264;0.3821803367524742;0.3717916941580871;0.3414115175876826;1.0974757478961144;1.0000034048022912;9.999994533870073;0.41675317260319544;0.4519951232765084;0.4519852822659723;0.3792918786956868;-0.3446130018290304;0.5124661212942272;0.9999928033553308
10.1;1.088987229302661;0.4161909064266275;0.3821804096738524;0.37179171060855515;0.3414114725940996;1.097475668898801;1.0000036098525016;9.99999560606541;0.4167531367601434;0.45199519103013397;0.4519852206507083;0.37929182274977824;-0.3446130018223475;0.5124661583017142;0.9999927638887478
10.11;1.091253977924031;0.41716719630689403;0.38228124444026923;0.3930909844957209;0.3602203170942965;1.1002025892692253;1.000003814568047;9.999996662433821;0.4167530995143013;0.4519952594257934;0.45198515980024495;0.3792287670583162;-0.3634270018148266;0.5252569388699013;0.9999927281061414
10.11;1.091253846265071;0.4171671726418844;0.38228131590093317;0.393091004825224;0.36022026967872117;1.1002025094234331;1.0000040191643835;9.999997699274086;0.4167530606918984;0.4519953283109405;0.4519850996509004;0.3792287115724894;-0.3634270018064499;0.5252569826400879;0.9999926966101245
10.12;1.0889868341447428;0.41619098075571925;0.38218075710502764;0.3717881443946296;0.3414079997119706;1.0974754297744889;1.0000042237512075;9.999998713887779;0.41675302009534676;0.45199539748433676;0.45198504014748137;0.37929165625764155;-0.3446090017971398;0.5124635999155838;0.9999926698325905
10.12;1.08898671010979;0.4161909578191335;0.38218082605627846;0.3717881680294027;0.3414079500190535;1.0974753506644648;1.0000044283893248;9.999999703298515;0.4167529774814436;0.4519954667414427;0.4519849812623563;0.37929160110162374;-0.3446090017867632;0.5124636509394548;0.9999926481237948
10.13;1.091253513723447;0.417166903828982;0.3822813252490926;0.39308783719798474;0.36021714001465555;1.1002022723153202;1.0000046331410433;10.000000664716806;0.4167529325349479;0.45199553589256186;0.4519849230104728;0.3792285461168613;-0.3634240017751534;0.5252550600315798;0.9999926318355816
10.13;1.0912533963673674;0.4171668815855553;0.38228139050637555;0.3930878633277268;0.360217088349467;1.100202194875307;1.0000048380377713;10.000001596699338;0.4167528848922097;0.45199560474524075;0.45198486543197847;0.37922849135887143;-0.36342400176213857;0.5252551183738579;0.999992621297534
10.14;1.088985358482905;0.41619068904535234;0.3821811867849332;0.3717830842364786;0.3414033683292531;1.0974741185113048;1.00000504301931;10.000002499014466;0.4167528342040845;0.45199567306701194;0.4519848085435411;0.37929143694301526;-0.34460500174756503;0.5124611360486501;0.9999926167295144
10.14;1.0889852464220888;0.41619066718892656;0.3821812472925079;0.37178311187229623;0.3414033153178955;1.0974740434370303;1.0000052479411086;10.000003372102347;0.41675278017232176;0.4519957405361304;0.45198475232252455;0.3792913830366393;-0.34460500173131625;0.5124612013363824;0.9999926182120722
10.15;1.0912530597975354;0.41716691248234783;0.3822816601759472;0.39308552296134674;0.360214709056575;1.1002009698493824;1.0000054526165707;10.000004216972554;0.41675272255969975;0.45199580672177997;0.4519846967471667;0.37922832983781946;-0.3634200017133256;0.5252525465777358;0.999992625756869
10.15;1.0912529514132163;0.4171668908987512;0.3822817148547749;0.39308555137647866;0.3602146555028037;1.1002008978580242;1.0000056567890943;10.000005034842522;0.416752661197762;0.45199587113598594;0.45198464181616377;0.37922827756044436;-0.3634200016935728;0.5252526184666485;0.999992639424657
10.16;1.0889849207529219;0.41619074760406266;0.3821815443724427;0.37177956995427125;0.3413998242191748;1.0974738274863114;1.0000058600516437;10.00000582689372;0.4167525959857308;0.4519959333174339;0.4519845875160407;0.3792912264339241;-0.34460100167206487;0.5124587270647786;0.9999926593575416
10.16;1.0889848141340428;0.4161907262660134;0.3821815921071445;0.3717795987039695;0.3413997710324241;1.0974737587343808;1.0000060618725508;10.000006594434188;0.4167525268824962;0.45199599286825126;0.45198453380839254;0.37929117670755863;-0.3446010016488169;0.5124588050349385;0.9999926856728407
10.17;1.0912516321092565;0.41716657536461527;0.38228197721169976;0.39308165819004287;0.36021117938971925;1.1002006916430485;1.0000062617500458;10.000007338358868;0.4167524538927314;0.45199604942658;0.4519844806789533;0.3792291286423627;-0.3634170016238484;0.5252514986534391;0.9999927183795582
10.17;1.0912515262543294;0.417166554469698;0.3822820166596706;0.39308168698419077;0.3602111273466623;1.1002006263076294;1.0000064593440066;10.000008058045877;0.41675237704356877;0.4519961026279064;0.45198442819416895;0.37922908250022663;-0.3634170015971925;0.5252515824643431;0.9999927574305826
10.18;1.0889844965587818;0.4161908572144887;0.3821818879087257;0.37177484904218333;0.3413951740959864;1.097472562848441;1.000006654503255;10.000008751300436;0.4167522963737505;0.4519961521011965;0.45198437649872053;0.3792910385352427;-0.3445970015688939;0.5124563665950446;0.9999928028485886
10.18;1.0889833922159124;0.41619044146615525;0.38218190539056374;0.3717745521309284;0.3413951375860749;1.0974725013892013;1.0000068471890111;10.000009415564802;0.4167522119605058;0.4519961974883715;0.45198432575727476;0.3792909969722056;-0.3445970015389965;0.5124564558433565;0.9999928548466037
10.19;1.0912512109909842;0.41716663852481345;0.38228223924830973;0.3930781391621227;0.3602076450608297;1.1001994420885604;1.0000070373938281;10.000010048826024;0.41675212396730776;0.45199623845175835;0.4519842760950453;0.3792289579976537;-0.3634140015075449;0.5252497743095674;0.999992913823789
10.19;1.0912511072639521;0.41716661892034396;0.38228225943996696;0.3930781683795445;0.36020759618108394;1.1001993851899081;1.0000072251908283;10.000010649470115;0.41675203267045635;0.4519962746768686;0.4519842275784896;0.3792289217882443;-0.36341400147459546;0.5252498680715513;0.9999929801794947
10.2;1.088983081441692;0.4161905277852264;0.3821820994089767;0.3717710127789861;0.34139166026668877;1.0974723310025154;1.0000074108121448;10.000011216263474;0.41675193844584474;0.45199630591003015;0.4519841802301369;0.3792918885407423;-0.34459300144021104;0.512454787210229;0.9999930541342157
10.2;1.088982980593141;0.41619050861574597;0.3821821102587941;0.37177104248423243;0.3413916130030175;1.0974722798248273;1.0000075945744693;10.0000117490483;0.4167518417285915;0.45199633200168854;0.45198413404273735;0.3792918584812916;-0.34459300140445237;0.5124548842510176;0.9999931357304505
10.21;1.091249805663665;0.41716630979024566;0.38228241175221916;0.3930742782115779;0.360204137565878;1.1001992318945026;1.0000077767220243;10.00001224908799;0.4167517429612881;0.45199635288481005;0.4519840889640307;0.3792288318791391;-0.3634110013674002;0.5252480832428469;0.9999932249427151
10.21;1.0912497083428636;0.4171662908981109;0.38228241429937515;0.3930743086242236;0.36020409161688666;1.1001991873787893;1.0000079573494594;10.00001271848468;0.41675164254906477;0.4519963685178592;0.4519840448515314;0.37922880905968515;-0.3634110013291916;0.5252481824105559;0.9999933217803431
10.22;1.0889826886042826;0.41619064555378904;0.3821822959729238;0.3717662976382354;0.34138703406142024;1.0974711463820233;1.0000081364058262;10.000013159251246;0.4167515408474202;0.45199637885127;0.4519840014486666;0.3792917903811377;-0.3445890012900239;0.5124524918083417;0.9999934263581426
10.22;1.0889825947972172;0.4161906270957769;0.38218229148277816;0.3717663287109208;0.3413869886083726;1.097471108993959;1.0000083137220463;10.000013572860531;0.41675143819404054;0.45199638379328483;0.4519839584490035;0.37929177618556575;-0.34458900125012276;0.5124525922444021;0.9999935388704673
10.23;1.091249426979042;0.4171663803206385;0.3822825337569985;0.3930707671401086;0.36020062425734023;1.1001980753548146;1.0000084890167629;10.000013960538741;0.4167513349687784;0.4519963831900736;0.45198391560460044;0.37922876676567946;-0.36340800120971234;0.5252464078860504;0.9999936594295465
10.23;1.0912493367549014;0.4171663625296808;0.38228252338452523;0.3930707986216236;0.3602005781345599;1.1001980456516203;1.0000086618620703;10.000014323594968;0.41675123162495226;0.45199637686866756;0.45198387274606566;0.3792287623622196;-0.36340800116900707;0.5252465088519243;0.9999937879495199
10.24;1.0889813245786593;0.4161903234245111;0.38218238132784554;0.37176247021787023;0.34138353340843075;1.0974710200370479;1.0000088317133093;10.000014663129408;0.4167511286483769;0.4519963646840098;0.45198382971814915;0.3792917631733369;-0.3445860011282184;0.5124508776670581;0.999993924225911
10.24;1.0889812365794522;0.4161903065196456;0.3821823658044522;0.3717625018490532;0.341383485822453;1.0974709985301376;1.0000089980223061;10.000014979714292;0.4167510264976304;0.45199634651842924;0.4519837863614484;0.37929176934864933;-0.34458600108757437;0.5124509784507237;0.9999940680917107
10.25;1.091249072077641;0.41716640838433405;0.3822825652542842;0.3930684703390546;0.3601982149034327;1.1001979809771352;1.0000091602781778;10.000015273826284;0.4167509255905924;0.4519963222833784;0.4519837425579969;0.3792287809699937;-0.36340500104732426;0.5252447354713204;0.9999942194770765
10.25;1.0912489837080903;0.4171663926846458;0.3822825446800676;0.3930685018147971;0.360198165834042;1.1001979671160722;1.0000093179736214;10.00001554662022;0.41675082630957033;0.45199629194633345;0.451983698262198;0.3792287980428166;-0.36340500100770806;0.5252448357450473;0.9999943783281018
10.26;1.0889810108883473;0.41619012727929355;0.3821821685595505;0.3717581557272642;0.3413792486117825;1.09746995670392;1.0000094706295137;10.000015799977119;0.4167507289870978;0.4519962555400813;0.45198365349823216;0.37929182051820665;-0.34458200096893;0.5124485896626503;0.9999945444815875
10.26;1.0889809198892615;0.4161901132134819;0.38218214280168233;0.3717581869835648;0.3413791988538367;1.0974699496414329;1.0000096178185867;10.000016035633658;0.4167506339045253;0.4519962131361029;0.45198360834246304;0.3792918483343647;-0.34458200093115526;0.5124486897455128;0.9999947176224839
10.27;1.0912477112690504;0.4171660990235866;0.38228258691263906;0.3930646162829373;0.36019470002390896;1.100196945997512;1.0000097590702228;10.00001625489509;0.41675054131726325;0.4519961648198045;0.45198356289056046;0.3792288814306877;-0.36340200089449787;0.525243060437839;0.9999948973080945
10.27;1.0912476167339276;0.4171660870472155;0.3822825559824152;0.39306464746494557;0.3601946504250258;1.100196945910974;1.000009893773069;10.000016459723765;0.41675045144783424;0.4519961106936544;0.4519835172205187;0.37922891973659173;-0.3634020008590104;0.5252431606114402;0.999995083005807
10.28;1.0889796372227827;0.4161898270897197;0.38218217082041783;0.3717543277580913;0.34137573353661704;1.097468949516858;1.0000100212063772;10.000016653437882;0.4167503644358613;0.4519960508860834;0.45198347138563294;0.37929196317787855;-0.3445780008247128;0.5124463005077439;0.9999952741567211
10.28;1.088979539548596;0.4161898178085247;0.3821821348793992;0.37175435921075073;0.3413756845492317;1.0974689569523342;1.0000101406265098;10.000016840122083;0.4167502803104754;0.45199598554931814;0.45198342544001563;0.3792920116872468;-0.34457800079163314;0.512446400481328;0.9999954702291293
10.29;1.091247323697177;0.4171662041099692;0.3822825809673466;0.3930611072606059;0.36019117282002416;1.1001969683548694;1.0000102513268396;10.000017024145635;0.4167501990078083;0.45199591485542157;0.4519833794584458;0.3792300651928143;-0.36339900075981846;0.5252421066952883;0.9999956707455866
10.29;1.0912472227851975;0.41716619817799505;0.3822825406903293;0.393061139304139;0.3601911246642515;1.1001969837982675;1.0000103526897923;10.000017210123122;0.4167501204139683;0.45199583899735435;0.45198333354512926;0.3792301236024285;-0.3633990007293235;0.5252422055999667;0.9999958753061902
10.3;1.0889792364768702;0.4161899936979006;0.382182192057882;0.3717496194377677;0.34137109923383024;1.097469003193124;1.0000104442459803;10.000017402447604;0.41675004440590685;0.4519957581847244;0.45198328784309066;0.3792921868042474;-0.3445740007001984;0.5124440073367441;0.9999960835897561
10.3;1.0889791310832304;0.4161899915751148;0.3821821484749112;0.3717496526620974;0.3413710520466521;1.0974690262764915;1.0000105256987757;10.000017604546981;0.4167499708522261;0.4519956726164223;0.4519832425228407;0.37929225467612093;-0.34457400067247973;0.512444104420578;0.9999962953221346
10.31;1.0912469062987749;0.4171662883855464;0.38228249872937997;0.39305881602242054;0.3601887626212994;1.1001970527332285;1.0000105969037036;10.000017818597039;0.41674989959928266;0.4519955824466554;0.4519831977652431;0.3792303270821699;-0.3633960006461904;0.5252404211255195;0.9999965101960598
10.31;1.0912467952740847;0.41716629040028647;0.3822824532832854;0.39305885093818627;0.36018871636135963;1.1001970823174223;1.0000106578570125;10.000018046016656;0.41674983048854153;0.4519954877887634;0.45198315376824344;0.37923040385475093;-0.363396000621349;0.5252405159406826;0.9999967277727874
10.32;1.088977798819244;0.41618974727038566;0.38218213333971074;0.3717458045687459;0.3413675966477028;1.0974681149111207;1.0000107086829064;10.000018288709962;0.4167497633826315;0.4519953887476434;0.45198311075025566;0.37929348478178143;-0.344571000597991;0.5124431117491595;0.9999969474758997
10.32;1.0889776821674113;0.41618975338455066;0.38218208769438605;0.3717458412332092;0.34136755133492164;1.0974681505379056;1.0000107495814143;10.000018550162086;0.4167496981784497;0.4519952854289148;0.4519830689319641;0.379293569619061;-0.34457100057618384;0.5124432040565335;0.9999971686872255
10.33;1.0912454462532366;0.41716605700319853;0.3822824361884017;0.39305498148802953;0.36018526363807446;1.1001961892888725;1.0000107807746956;10.000018835129332;0.4167496348062831;0.45199517792056076;0.4519830285087325;0.3792306581217086;-0.3633930005560229;0.5252387172036037;0.9999973908063686
10.33;1.0912453244417275;0.41716606661215755;0.38228239169922623;0.3930550194337636;0.36018521914572127;1.1001962311935267;1.0000108024658703;10.000019148334244;0.4167495732112282;0.45199506627612585;0.45198298963418426;0.37923075005535134;-0.3633930005376192;0.5252388068162361;0.999997613231123
10.34;1.0889773167437502;0.41618992724135406;0.3821820877914132;0.37174232786887795;0.3413640871237864;1.0974682761732188;1.000010814814883;10.000019493592479;0.41674951333564164;0.4519949505163802;0.4519829524432357;0.3792938451769738;-0.3445670005210872;0.5124407832902961;0.9999978353637099
10.34;1.0889771899356822;0.4161899397492529;0.3821820454717631;0.37174236648803105;0.3413640432296388;1.097468324088886;1.0000108179922917;10.000019873766401;0.4167494551128252;0.45199483066084706;0.4519829170929061;0.3792939432228861;-0.3445670005065408;0.5124408703263263;0.9999980566521949
10.35;1.0912449442178036;0.41716624877423963;0.38228239758812055;0.39305150055869253;0.36018175680290654;1.1001963747648549;1.0000108122854716;10.000020290880727;0.4167493984530164;0.4519947067725085;0.451982883757834;0.3792310439131029;-0.36339100049410544;0.5252376842761973;0.9999982766021374
10.35;1.0912448131944537;0.4171662637617129;0.38228235827359774;0.3930515394027988;0.36018171359375367;1.1001964279417795;1.0000107981221935;10.000020745575908;0.416749343220031;0.45199457898225903;0.45198285258426263;0.3792311469527853;-0.3633910004839343;0.5252377690314077;0.999998494758589
10.36;1.0889757980641972;0.416189734228068;0.3821820484247582;0.37173853004642626;0.34136059697457305;1.0974674832473517;1.0000107760032428;10.000021236200059;0.41674928922405075;0.45199444749035134;0.4519828236661901;0.37929425203126904;-0.3445630004761985;0.5124384350103456;0.9999987106793334
10.36;1.088975664449884;0.41618975115223117;0.38218201259503215;0.3717385686224922;0.34136055445165325;1.0974675402726886;1.0000107464728376;10.00002175892798;0.4167492362293644;0.45199431255544376;0.4519827970604064;0.37929435882435575;-0.3445630004710512;0.5124385176853997;0.9999989239529028
10.37;1.0912444130117007;0.4171664108418426;0.3822823392644922;0.39304923192764113;0.3601793654736929;1.1001955986543626;1.000010710130534;10.000022308975245;0.4167491839630084;0.45199417446956464;0.45198277282119315;0.37923146699840665;-0.36338800046861813;0.5252359415496273;0.9999991342485786
10.37;1.0912442793908248;0.417166428985603;0.38228230716073874;0.3930492697388361;0.36017932326457414;1.100195658062124;1.0000106676234155;10.000022881328832;0.4167491321410546;0.4519940335266932;0.4519827510341859;0.37923157621916415;-0.3633880004690237;0.5252360224056767;0.9999993412700527
10.38;1.0889752643167918;0.4161899990024757;0.38218209407975917;0.37173384585289015;0.3413559867187428;1.097467718166157;1.0000106196413827;10.000023470830165;0.4167490804957594;0.4519938900088899;0.45198273181919807;0.3792946861705658;-0.3445600004723942;0.5124367430525655;0.9999995446539178
10.38;1.0889751335613673;0.41619001776066517;0.3821820658537832;0.37173388233310084;0.3413559439982862;1.097467778601848;1.0000105668664003;10.00002407263566;0.41674902876614034;0.45199374419298294;0.45198271532080264;0.3792947965665674;-0.3445600004788354;0.5124368221765905;0.9999997439892057
10.39;1.0912428885495868;0.4171662335797925;0.3822823419680981;0.3930453997748244;0.3601758781592681;1.1001958389506155;1.0000105098507495;10.000024682680184;0.416748976688872;0.451993596363993;0.4519827017146719;0.3792319071303857;-0.3633850004884258;0.5252341843070722;0.9999999389291988
10.39;1.0912427631997421;0.4171662524973752;0.3822823175316421;0.39304543452116725;0.3601758341981936;1.1001958988234366;1.0000104489915995;10.000025297594172;0.416748924026017;0.45199344682485754;0.451982691199535;0.37923201756224406;-0.3633850005012189;0.5252342620972801;1.000000129226663
10.4;1.0889747580561733;0.41619021957629276;0.3821821257036839;0.37173035946583866;0.34135248137414737;1.0974669579621552;1.0000103846414137;10.000025914515792;0.4167488705990246;0.4519932958905708;0.45198268397011243;0.3792951275297606;-0.3445560005172331;0.5124343660571278;1.0000003146543825
10.4;1.0889746402991425;0.4161902382154469;0.38218210444208556;0.37173039222857446;0.3413524358478472;1.0974670162196842;1.0000103171556807;10.000026530928258;0.41674881629168703;0.4519931438674625;0.4519826801953354;0.37929523668389353;-0.34455600053644225;0.5124344428790726;1.0000004949459844
10.41;1.09124241044715;0.4171664048480923;0.38228234190791077;0.3930431097208619;0.36017347713588144;1.1001960734345093;1.0000102468174124;10.00002714440155;0.4167487610108759;0.4519929910318412;0.45198267999492664;0.3792323446930628;-0.36338200055876196;0.5252324170161399;1.000000669855531
10.41;1.0912423024102882;0.41716642293437317;0.3822823227764835;0.3930431404644618;0.36017342996271196;1.1001961293175977;1.000010173788151;10.000027752740776;0.41674870465336555;0.4519928376245531;0.4519826834140074;0.3792324512736376;-0.3633820005840375;0.525232493055932;1.0000008392306137
10.42;1.0889733176128282;0.4161912510208162;0.3821832777287109;0.371726580060112;0.3413490221575772;1.0974671834560747;1.0000100981698057;10.000028354428292;0.4167486471211137;0.4519926838648061;0.45198269042307593;0.37929555619507405;-0.34455300061205946;0.5124326540166879;1.000001003022693
10.42;1.0889732216913321;0.41619005911095425;0.3821821492831518;0.37172656055497844;0.34134892894879265;1.097467235401093;1.0000100200923296;10.00002894831729;0.41674858834883866;0.45199252997042505;0.45198270095096155;0.37929565926541464;-0.3445530006425922;0.5124327300008841;1.0000011613101285
10.43;1.091242015076481;0.4171678304765167;0.382283510776862;0.3930396408525416;0.3601699971296773;1.1001952847634127;1.0000099397516857;10.000029533257397;0.41674852832843456;0.4519923761645651;0.45198271490191133;0.37923376031967654;-0.3633790006753866;0.5252313676609135;1.0000013143184456
10.43;1.0912419329810592;0.41716784645289967;0.38228349265404843;0.393039668298429;0.3601699466229021;1.1001953312948465;1.0000098574543381;10.000030108929865;0.41674846713082225;0.45199222264762956;0.4519827321210862;0.37923385923139724;-0.3633790007101845;0.5252314442685346;1.000001462387278
10.44;1.0889729755379318;0.41619146135054547;0.3821833383140139;0.37172306442265995;0.3413454911783496;1.097466374914691;1.0000097736566804;10.000030676503213;0.4167484049009428;0.45199206956055005;0.45198275235702023;0.37929695593619756;-0.34454900074673345;0.5124310104880797;1.0000016059386667
10.44;1.0889729078147035;0.41619026761464795;0.38218220951187576;0.3717230427004073;0.34134539441194606;1.0974664156496203;1.000009688884463;10.000031237708345;0.4167483418358996;0.4519919169951276;0.4519827752714041;0.37929705042703443;-0.34454900078480966;0.5124310877758653;1.0000017454861112
10.45;1.0912407305634046;0.4171675925918968;0.3822835121081571;0.3930369807173575;0.3601675831742153;1.100195453531871;1.0000096035671435;10.000031793856325;0.41674827816122667;0.45199176503220484;0.4519828004924167;0.3792341427116001;-0.3633770008242388;0.5252302921988418;1.0000018816773963
10.45;1.0912406771663306;0.4171676076589782;0.382283492694557;0.39303700725285695;0.3601675292619092;1.1001954885518295;1.000009517941791;10.000032346140166;0.4167482141098191;0.4519916137588944;0.4519828276841802;0.3792342327705606;-0.3633770008648907;0.5252303692943601;1.0000020153200466
10.46;1.0889717485099641;0.4161913199110126;0.3821834266815589;0.37171800899486424;0.34134085038700646;1.0974665207044352;1.0000094320693738;10.000032896161857;0.41674814991077513;0.4519914632751958;0.45198285658681936;0.3792973205441619;-0.3445460009066364;0.5124293015745833;1.0000021473098122
10.46;1.0889717096607026;0.4161913349432086;0.3821834062903864;0.37171803591261676;0.3413407953395068;1.0974665500621974;1.0000093458585868;10.000033446002634;0.41674808577679473;0.4519913136809791;0.4519828870014603;0.3792974059404195;-0.3445460009493167;0.5124293771640136;1.000002278507274
10.47;1.0912365636758143;0.4171651882963188;0.3822825732642981;0.392996843798179;0.36013180411006757;1.100190576804168;1.0000092590573457;10.000033998105598;0.41674802189027593;0.45199116502569214;0.4519829187378952;0.379234488857125;-0.36334100099276;0.5252056897875989;1.0000024096774627
10.47;1.0912365389535907;0.4171664148392409;0.38228366202732506;0.3929969198061015;0.36013179238317033;1.1001906011983018;1.0000091713034152;10.000034554636095;0.4167479583953668;0.4519910172763043;0.45198295156142976;0.37923456920807125;-0.3633410010368055;0.5252057625214676;1.0000025414731635
10.48;1.0889696367865929;0.41619034778964564;0.38218309537832945;0.3716932391792316;0.34131840676701064;1.0974626235633547;1.0000090822244447;10.000035116946913;0.41674789540088675;0.4519908703471769;0.45198298518337415;0.3792976469279043;-0.3445230010812998;0.5124141305722193;1.000002674409331
10.48;1.0889696250172767;0.41619036285377353;0.3821830728166345;0.37169326826001026;0.3413183501191171;1.097462644236995;1.000008991493117;10.000035686176327;0.41674783301782126;0.4519907241735773;0.4519830193108237;0.3792977219556445;-0.3445230011261046;0.512414199479357;1.0000028088715094
10.49;1.0912355439446118;0.41716624978832323;0.38228373774090785;0.39298373194779096;0.36011977387684974;1.1001886635843172;1.0000088988369897;10.000036264414858;0.41674777141229913;0.45199057877738535;0.45198305370716807;0.37923579422843884;-0.3633300011711178;0.5251990813441884;1.0000029451656105
10.49;1.0912355439999792;0.4171662648521323;0.38228371392936006;0.39298376275895325;0.36011971654348995;1.100188682034414;1.0000088040157846;10.000036855539777;0.41674771081364853;0.45199043426649066;0.4519830881982338;0.379235863694141;-0.36333000121626624;0.5251991460000193;1.0000030835532896
10.5;1.088968625810103;0.4161916085562408;0.3821844545368385;0.3716834112950569;0.3413093548206696;1.0974617000611058;1.0000087067456587;10.000037464675431;0.41674765146867415;0.4519902907840434;0.4519831226149071;0.3792989303064412;-0.3445140012614739;0.5124090824602442;1.0000032242802281
10.5;1.088968637036569;0.41619041416229186;0.38218331903830133;0.3716833955519284;0.3413092523444971;1.097461718072098;1.000008606656168;10.00003809608154;0.41674759359244334;0.45199014848682323;0.4519831567215885;0.3792989939726632;-0.3445140013066406;0.5124091427622829;1.000003367596253
10.51;1.0912345784611355;0.4171661051863145;0.38228380172340554;0.39297866987834923;0.360115115392644;1.1001877362871113;1.0000085033789576;10.00003875181001;0.4167475373606907;0.4519900075688201;0.45198319020958494;0.3792370545136984;-0.3633250013516358;0.5251965900418666;1.0000035137156242
10.51;1.0912346007100322;0.41716611863264325;0.38228377464334634;0.3929787041309837;0.3601150564653847;1.1001877547283943;1.0000083966769888;10.000039432319461;0.41674748291512076;0.4519898682664756;0.45198322278466824;0.37923711170078045;-0.36332500139630297;0.5251966460649038;1.000003662763083
10.52;1.0889677044403956;0.416191461367753;0.3821845131823287;0.37167838487722993;0.3413046931401133;1.097461773355098;1.000008286488836;10.000040137103852;0.4167474303485482;0.45198973081643606;0.45198325425390945;0.3792991653209834;-0.34451000144047256;0.5124066213177978;1.000003814779755
10.52;1.0889677371760422;0.4161914728911615;0.38218448402079014;0.3716784205343473;0.3413046333019826;1.0974617921955696;1.0000081728882442;10.000040864406989;0.41674737971285175;0.45198959542231865;0.45198328453687164;0.3792992151995938;-0.34451000148397765;0.5124066725764683;1.0000039697820202
10.53;1.091234698667964;0.41716629773000996;0.3822838196647711;0.39297517647539104;0.3601115463585338;1.100187811359144;1.0000080560039248;10.000041611276679;0.41674733106287976;0.4519894622788878;0.45198331365129735;0.37923726118825374;-0.3633210015266529;0.525194032430481;1.0000041278094065
10.53;1.0912347408679786;0.41716630650118697;0.3822837879110782;0.3929752134338765;0.36011148597754034;1.1001878310199484;1.0000079359351794;10.000042374575722;0.4167472844907795;0.4519893316066681;0.4519833416947695;0.37923730316929016;-0.36332100156832;0.5251940780363381;1.0000042888911709
10.54;1.0889669042138406;0.41619097134505;0.3821842406747245;0.37167376516315315;0.34130037608554;1.0974608514200204;1.0000078126972662;10.000043151895571;0.4167472401213286;0.45198920363387335;0.45198336879469153;0.37930034107405697;-0.3445060016087816;0.5124048601073037;1.0000044529948144
10.54;1.0889669545319287;0.4161909767709536;0.38218420581484697;0.37167380339096373;0.34130031557205237;1.0974608728336837;1.0000076862067706;10.000043941162982;0.4167471980847512;0.45198907857914905;0.45198339506179513;0.3793003748845146;-0.34450600164783224;0.5124048993943764;1.0000046200478347
10.55;1.0912338923969784;0.41716607124576044;0.38228380284250035;0.3929713488728017;0.3601079877796058;1.1001868955539116;1.0000075563009363;10.000044739478165;0.4167471584995756;0.45198895670403316;0.4519834205806233;0.3792374046110689;-0.3633180016852835;0.5251921204072252;1.0000047899810571
10.55;1.0912339499159969;0.41716728495777505;0.38228487511233944;0.3929714365155801;0.3601079717286956;1.1001869199198868;1.0000074228414275;10.00004554255962;0.4167471214488398;0.45198883835156234;0.45198344541476293;0.37923743026047885;-0.36331800172097306;0.5251921529337912;1.0000049627407133
10.56;1.088967126884095;0.4161911285810964;0.38218422537061947;0.371670294567021;0.3412968041970156;1.0974599462918877;1.000007285860184;10.000046345187656;0.41674708695094836;0.45198872389042016;0.45198346961737157;0.37930045182813843;-0.34450200175473483;0.5124023076254932;1.0000051382644637
10.56;1.0889671907954448;0.41619112785666335;0.38218418475103194;0.3716703351399585;0.34129674450719266;1.097459974977327;1.0000071455613568;10.000047142216749;0.41674705498190023;0.4519886136562664;0.4519834932476776;0.3793004692976234;-0.3445020017863854;0.5124023333639741;1.0000053164480582
10.57;1.0912341414760809;0.4171674276227126;0.382284885999447;0.3929679236512425;0.36010446204620083;1.1001870061690542;1.0000070022138148;10.00004792914584;0.41674702553404974;0.45198850797321666;0.4519835163676854;0.379237482621512;-0.3633150018157477;0.52519015487971;1.000005497154363
10.57;1.0912342110926094;0.4171674244136173;0.38228484312102956;0.3929679654322488;0.36010440329627097;1.100187039917056;1.0000068561677988;10.000048702014688;0.4167469986330263;0.45198840719759126;0.4519835390137147;0.379237491736091;-0.3633150018426601;0.5251901742285251;1.0000056802274864
10.58;1.088967399526559;0.4161912636065878;0.38218418943033045;0.3716668334033112;0.34129323780206056;1.097460076121704;1.0000067079888142;10.000049457788185;0.4167469743081187;0.4519883117133531;0.4519835611759896;0.3793004966174478;-0.3444990018669655;0.5124003746058624;1.0000058654959432
10.58;1.088967474308712;0.4161912586427462;0.38218414432340836;0.3716668761342692;0.34129318080163296;1.0974601145405558;1.0000065584561026;10.000050195183114;0.4167469525878246;0.4519882218636399;0.4519835828144628;0.3793004973051114;-0.34449900188851684;0.5124003882477705;1.0000060528232646
10.59;1.0912334359770786;0.417167109816852;0.38228478315214953;0.3929653257788668;0.3601020260153383;1.1001861548489862;1.0000064083654463;10.000050914848277;0.4167469335434095;0.45198813786336994;0.4519836039044914;0.37923849386106767;-0.3633120019072016;0.5251888619525477;1.0000062421313292
10.59;1.091233515018407;0.4171671035018788;0.3822847360606917;0.39296536877122124;0.36010197172266656;1.1001861967425002;1.0000062583771787;10.000051618852103;0.41674691731144564;0.45198805977147594;0.45198362446400664;0.3792384863141628;-0.3633120019229657;0.5251888701319487;1.0000064333228824
10.6;1.0889667121618494;0.41619103764810983;0.3821841684499318;0.3716618430948668;0.3412885912953388;1.097459240013316;1.0000061090096424;10.00005230977363;0.41674690405278003;0.4519879875237221;0.4519836445268828;0.37930147465827757;-0.34449500193580995;0.5123984637619751;1.0000066262309286
10.6;1.0889667951053463;0.4161910296635915;0.38218412002890884;0.37166188531562233;0.34128854061803804;1.097459284587221;1.0000059606461316;10.00005299011497;0.4167468938868391;0.4519879209754675;0.45198366409776775;0.3793014588928155;-0.3444950019457578;0.512398466631873;1.0000068206801385
10.61;1.0912337637257963;0.4171672242018307;0.3822847235764765;0.39296186053556925;0.36009848923889665;1.10018633048903;1.0000058135163412;10.000053662996116;0.4167468868490597;0.4519878599341814;0.45198368315946114;0.3792384390269559;-0.3633100019528169;0.5251874952333014;1.0000070165747637
10.61;1.091233849968911;0.41716721420855196;0.38228467436693425;0.39296190081332455;0.3600984431062153;1.100186377726408;1.0000056676917253;10.000054333063671;0.41674688289254574;0.4519878041742726;0.45198370173639213;0.3792384150398307;-0.3633100019569599;0.5251874930215142;1.0000072139306035
10.62;1.0889670533153264;0.4161911448671206;0.3821841057480199;0.37165837894992376;0.34128507170738065;1.0974594261802868;1.0000055231058722;10.000055006252655;0.416746881910359;0.45198775343922765;0.45198371992920205;0.37930138686995496;-0.34449100195813;0.5123957708186573;1.000007412865558
10.62;1.0889671409522819;0.416191132889559;0.38218405591027504;0.371658416537728;0.3412850307508197;1.0974594755872191;1.0000053795799428;10.00005568936095;0.41674688375170754;0.4519877074417291;0.4519837378857061;0.37930135444944124;-0.34449100195625515;0.5123957640070019;1.0000076135731732
10.63;1.0912341124705134;0.41716732316633215;0.3822846575724724;0.39295837892343094;0.3600949896294391;1.1001865256481609;1.0000052368185746;10.00005639023021;0.4167468882536584;0.45198766587386724;0.45198375576780414;0.37923831774086975;-0.36330700195125964;0.5251853974539038;1.000007816232161
