time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
10.63;1.0912341998179;0.4171673097649296;0.3822846074297721;0.3929584135689699;0.3600949541685198;1.100186576170837;1.0000050944211851;10.000057117525028;0.4167468952790967;0.4519876284416196;0.451983773748917;0.3792382767599443;-0.36330700194309046;0.5251853868426183;1.000008020882703
10.64;1.0889664034651692;0.416190842501087;0.3821840264195584;0.37165456772468863;0.3412816077067757;1.0974586270906141;1.000004951956703;10.000057879464686;0.41674690471499665;0.45198759488792917;0.4519837920160937;0.3793012315753205;-0.34448800193175977;0.5123937154496694;1.0000082274022226
10.64;1.0889664892701;0.41619082831194304;0.3821839765488989;0.37165459936619405;0.3412815776393616;1.0974586784131306;1.0000048090283078;10.000058683002104;0.41674691643954326;0.45198756497089276;0.4519838107605331;0.3793011822862053;-0.3444880019173568;0.5123937019627347;1.0000084355975372
10.65;1.0912334579644316;0.41716696751835897;0.3822845332470107;0.3929557408251917;0.360092657377005;1.1001857302020468;1.000004665260566;10.000059534774744;0.4167469303029594;0.45198753844655387;0.4519838301598023;0.37923812899543713;-0.36330400189999645;0.525183271220049;1.0000086453059691
10.65;1.0912335420133605;0.4171669531023834;0.3822844842000727;0.39295576946751737;0.3600926324611704;1.1001857825858077;1.0000045202773147;10.000060442238132;0.41674694613051194;0.4519875150857786;0.4519838503553257;0.3792380717978386;-0.3633040018797667;0.5251832555028237;1.0000088564204084
10.66;1.0889667416655355;0.4161909787622945;0.38218400730728075;0.3716498493585763;0.341277061987449;1.0974588357553456;1.0000043737479112;10.000061413043495;0.41674696372503184;0.4519874946837863;0.4519838714576193;0.3793010107965439;-0.34448400185673755;0.512390965633275;1.0000090688487568
10.66;1.0889668248279272;0.4161909645882415;0.382183959613973;0.3716498753203279;0.3412770421438039;1.0974588899792983;1.0000042254531887;10.000062453449768;0.416746982874075;0.4519874770536276;0.4519838935817729;0.3793009461239829;-0.3444840018309983;0.5123909481423218;1.0000092824787463
10.67;1.0912337916755543;0.4171670553966964;0.38228447383932834;0.39295221292162474;0.36008924223891614;1.1001859455866256;1.0000040752955568;10.000063567518257;0.41674700337243714;0.4519874620263917;0.4519839168587818;0.3792378779520575;-0.36330100180266617;0.525181128041473;1.0000094971764064
10.67;1.0912338746362193;0.41716704178466396;0.38228442784934874;0.3929522367758387;0.3600892274912032;1.1001860028951225;1.0000039232655071;10.000064757190266;0.41674702504711947;0.4519874494609386;0.4519839414167076;0.37923780650140604;-0.3633010017718636;0.5251811100695098;1.0000097127857144
10.68;1.0889660745393386;0.41619067346558986;0.38218394254846433;0.37164599420234257;0.3412736813407781;1.097458062175549;1.0000037693972283;10.000066022766529;0.416747047788774;0.4519874392553659;0.451983967370149;0.3793007320382541;-0.34448000173869825;0.5123882054624431;1.0000099291130229
10.68;1.0889661574315614;0.41619066063901206;0.38218389876295633;0.37164601616477055;0.34127367198219444;1.0974581236598167;1.0000036137268213;10.00006736359343;0.41674707156960494;0.45198743134269065;0.4519839948368087;0.37930065485418274;-0.34448000170326737;0.5123881888496079;1.0000101459257156
10.69;1.0912341231943012;0.4171670998272026;0.38228438516010593;0.3929498795866407;0.36008697915534804;1.1001851875155144;1.0000034563054487;10.000068778535583;0.4167470964057039;0.4519874256694857;0.4519840239565275;0.3792385752401507;-0.36329800166567405;0.5251797073363247;1.000010362958007
10.69;1.0912342055302864;0.4171670879400831;0.3822843444976817;0.3929498995943194;0.3600869759703113;1.1001852538163477;1.0000032972796422;10.000070266305036;0.4167471222972402;0.45198742217442456;0.45198405486474114;0.3792384934714166;-0.36329800162603104;0.5251796932721867;1.0000105798732932
10.7;1.0889664042063316;0.4161907702586813;0.38218391031061194;0.3716424491376733;0.3412703319885315;1.0974583225625931;1.000003136925847;10.000071825835231;0.4167471492106093;0.45198742077811543;0.45198408764269193;0.3793004098147039;-0.34447700158445105;0.51238612985827;1.0000107961983937
10.7;1.0889664851625276;0.4161907596518278;0.3821838736193742;0.37164246702077963;0.34127033582349203;1.097458393676966;1.0000029755890083;10.00007345670329;0.4167471771044869;0.45198742139503534;0.45198412230664786;0.37930032452834034;-0.3444770015410388;0.5123861188633212;1.0000110112976583
10.71;1.0912334491884832;0.41716680457291905;0.3822843540742388;0.39294597398089803;0.36008367076073583;1.1001854669209619;1.0000028136295342;10.000075159223693;0.4167472059587561;0.4519874239505181;0.4519841588345775;0.3792382378345666;-0.3632960014959001;0.5251782767491195;1.000011224430906
10.71;1.091233528760341;0.41716679537103873;0.38228432192575845;0.39294598940970843;0.3600836818035934;1.1001855418341786;1.0000026513962244;10.000076933550757;0.41674723576997924;0.45198742837895145;0.4519841972024595;0.37923814989468935;-0.3632960014491592;0.5251782687848049;1.0000114349021907
10.72;1.088966724176731;0.41619087724372056;0.38218391057593154;0.37163888618824187;0.34126703823600435;1.0974576177945843;1.0000024891632922;10.000078778638166;0.4167472665062164;0.4519874346273321;0.45198423739634275;0.3793010608163161;-0.34447300140096115;0.5123841458450572;1.0000116422329406
10.72;1.0889668035329614;0.4161908694935124;0.3821838833148327;0.371638898722525;0.34126705631337495;1.0974576941408645;1.0000023270936522;10.000080692146879;0.4167472980568333;0.45198744267604574;0.4519842793749913;0.37930097067894586;-0.3444730013514621;0.5123841401876157;1.0000118462232863
10.73;1.0912337672968855;0.417166868601552;0.38228432865628864;0.392943603847325;0.36008151553416096;1.1001857702532902;1.0000021652860824;10.000082670912395;0.4167473302336907;0.4519874525443199;0.45198432304808966;0.379237879547849;-0.36329300130081865;0.5251761762212596;1.0000120468516167
10.73;1.0912338482592974;0.4171668622552483;0.38228430665602586;0.3929436130735581;0.36008154047602015;1.1001858455897608;1.0000020038358826;10.00008471123564;0.4167473628217148;0.4519874642752446;0.45198436831716365;0.3792377874825565;-0.36329300124918135;0.5251761717667988;1.000012244124148
10.74;1.088966047696883;0.41619064847328896;0.3821839827190995;0.371633764640114;0.34126270421933275;1.097457919710057;1.0000018428489545;10.000086808625325;0.4167473956143697;0.4519874779263056;0.45198441509318615;0.37930069455787085;-0.34447000119669285;0.5123821097966742;1.0000124379847941
10.74;1.0889661321895325;0.41619064343248574;0.38218396665507054;0.3716337703903292;0.3412627357552032;1.0974579922649437;1.0000016824226614;10.000088957297704;0.41674742841600365;0.4519874935617891;0.45198446325427805;0.3793006008822375;-0.34447000114348014;0.5123821060115671;1.0000126282747879
10.75;1.0912341022849825;0.417166991894429;0.3822843912370925;0.3929399957851504;0.3600783042985426;1.1001850629691725;1.0000015226198968;10.000091150009954;0.4167474610426414;0.4519875112212344;0.4519845126323577;0.37923750659884414;-0.36329000108963844;0.5251740851456534;1.0000128147011107
10.75;1.091234192514997;0.4171669882543603;0.3822843816118977;0.39293999821606557;0.360078342052463;1.100185131624285;1.0000013634571734;10.00009337861805;0.41674749332758565;0.4519875308912522;0.45198456304196977;0.37923741187894966;-0.3632900010352369;0.5251740820751312;1.0000129968315496
10.76;1.0889664035275577;0.41619077779647773;0.3821840710672486;0.37163015070698624;0.34125951820479206;1.0974571981466794;1.0000012048952576;10.000095635410243;0.4167475251265273;0.4519875525305994;0.4519846142823534;0.37930031691471633;-0.34446600098035707;0.51237940766557;1.0000131741293274
10.76;1.0889665020714265;0.4161907759353551;0.3821840677977013;0.37163014993379995;0.3412595615904364;1.0974572625454018;1.000001046840351;10.000097914430933;0.4167475563306125;0.45198757611456986;0.45198466612662963;0.3793002219003833;-0.3444660009251278;0.5123794054793032;1.0000133460124916
10.77;1.0912334896594358;0.41716668296708637;0.38228444705935916;0.39293722827719907;0.3600762654937062;1.100185324884864;1.0000008891985972;10.000100211849283;0.4167475868859809;0.45198760163989177;0.4519847183368505;0.379237127001587;-0.36328700086973226;0.5251720001934913;1.0000135119609974
10.77;1.091233599359866;0.4171666833256259;0.38228444999855;0.39293722439900536;0.36007631375963245;1.100185385245321;1.0000007319313238;10.000102524942863;0.41674761679390926;0.45198762910258905;0.4519847706759437;0.3792370323347281;-0.36328700081438486;0.5251719986695546;1.0000136716386543
10.78;1.0889658325905465;0.41619052670719825;0.382184197411162;0.37162618564967004;0.3412563895740782;1.0974574437098568;1.0000005750601104;10.000104850532853;0.41674764608586345;0.4519876584766175;0.45198482291375497;0.37929993796822314;-0.3444630007592894;0.5123773838326989;1.0000138249113817
10.78;1.0889659558383957;0.4161905294535388;0.38218420658255287;0.37162617887991634;0.34125644195655697;1.0974575004072056;1.0000004186577442;10.000107184797866;0.4167476748097778;0.4519876896937909;0.4519848748474063;0.37929984395005767;-0.3444630007046081;0.5123773822467572;1.0000139717615888
10.79;1.0912339692932174;0.41716683629821727;0.3822846101635684;0.3929335695919423;0.36007313998289253;1.1001845555015377;1.00000026283793;10.000109524466971;0.41674770303004854;0.45198772262554837;0.4519849263108462;0.37923675035055576;-0.363285000650459;0.5251706102159615;1.0000141121997368
10.79;1.0912341068085563;0.4171668414252359;0.3822846255952654;0.392933560291696;0.36007319559459344;1.1001846090597922;1.000000107751622;10.000111867382097;0.4167477308098132;0.4519877570798188;0.4519849771844801;0.37923665727637784;-0.3632850005969194;0.5251706077881827;1.0000142462173935
10.8;1.0889663680930333;0.416190690008662;0.38218438614944433;0.3716225241437908;0.3412532779636077;1.0974566609493295;0.9999999535900879;10.000114211861332;0.4167477582070909;0.45198779282846663;0.4519850274325746;0.37929956485246685;-0.34445900054402157;0.5123746855487895;1.0000143737892186
10.8;1.0889665188951;0.4161906974477454;0.3821844076735711;0.3716225129629834;0.3412533361691131;1.0974567108760762;0.9999998005734679;10.000116555874312;0.4167477853153792;0.4519878296396955;0.45198507711380137;0.3792994732099246;-0.3444590004917585;0.5123746812553518;1.0000144948934677
10.81;1.0912345589794095;0.41716696013096066;0.3822847785745844;0.39293110392279207;0.36007114970832016;1.1001847584514024;0.9999996489185057;10.000118896679762;0.416747812292647;0.45198786728931817;0.4519851263200645;0.3792363824656567;-0.3632820004401092;0.5251685193488891;1.000014609505415
10.81;1.0912347220414138;0.4171669694914043;0.3822848061206747;0.3929310917676375;0.36007121033158174;1.100184803199024;0.9999994987825556;10.000121230894981;0.4167478393519671;0.45198790559054725;0.45198517509976666;0.37923629269477693;-0.3632820003890549;0.5251685120268337;1.0000147175745897
10.82;1.0889660085152157;0.4161904750707832;0.38218461112614543;0.3716185240394333;0.34125020144145285;1.0974568445716366;0.9999993502239348;10.000123554539549;0.41674786674731484;0.4519879444400775;0.4519852234315992;0.37929920394927513;-0.3444560003385796;0.512372642207383;1.0000148190294937
10.82;1.08896618235001;0.416190485903765;0.3821846447742524;0.3716185118222856;0.3412502645928652;1.0974568820633188;0.999999203235638;10.000125862842344;0.4167478947558757;0.4519879838059791;0.451985271241197;0.37929911630841245;-0.34445600028868717;0.5123726308945719;1.0000149138345544
10.83;1.0912352429274237;0.41716709840312965;0.3822849954933905;0.39292863220048796;0.360069179374938;1.1001849153524352;0.9999990578197201;10.00012815019516;0.4167479236439813;0.4519880236680914;0.45198531843268863;0.3792370298969054;-0.36328000023943346;0.5251678164136558;1.0000150020490244
10.83;1.0912354251160041;0.4171671104164335;0.382285035280242;0.39292862051064276;0.3600692452601425;1.100184944298665;0.9999989140107681;10.000130410571439;0.4167479536242333;0.4519880639857425;0.4519853649400215;0.3792369448554752;-0.36328000019092893;0.5251677999065251;1.000015083813546
10.84;1.0889667282408326;0.416190667149576;0.38218489747281476;0.37161484989142407;0.3412471316387438;1.097455968827251;0.9999987718330775;10.000132638059908;0.4167479848249046;0.45198810469173556;0.45198541077354903;0.3792988613003108;-0.34445300014329855;0.5123705642621835;1.0000151592805775
10.84;1.0889669161484148;0.41619068040922563;0.382184943393226;0.37161483926259353;0.341247200481863;1.0974559889065254;0.9999986312726055;10.000134826883157;0.4167480172868503;0.4519881456852527;0.4519854560088017;0.37929877931263223;-0.34445300009663926;0.5123705415131455;1.0000152285597368
10.85;1.0912349891734092;0.41716689868159407;0.38228529237913617;0.3929246095745486;0.36006613510683855;1.10018400458975;0.9999984923275455;10.000136971122373;0.41674805096693457;0.45198818683860464;0.4519855007496635;0.37923669894582906;-0.36327700005100827;0.5251656562577943;1.0000152917174103
10.85;1.0912351810260106;0.4171669133860648;0.38228534378605905;0.3929246004004875;0.3600662071956818;1.100184015949497;0.9999983550849614;10.000139064660365;0.4167480857355037;0.4519882280236872;0.45198554512222244;0.37923662022194976;-0.3632770000064365;0.525165626624365;1.0000153487990193
10.86;1.088967491643319;0.4161908696979563;0.3821852306717271;0.37161118471286647;0.3412440861626252;1.0974560229513748;0.9999982197302237;10.00014110144665;0.4167481214027553;0.45198826912089757;0.45198558926942256;0.3792995431400083;-0.344448999962955;0.5123685037860687;1.0000153997993868
10.86;1.0889676870974985;0.4161908858309285;0.38218528656031425;0.3716111768809343;0.3412441617758104;1.0974560254532497;0.9999980864657602;10.000143076085752;0.4167481577802837;0.4519883099855606;0.4519856333196311;0.3792994677112571;-0.3444489999206172;0.5123684672772242;1.0000154446069052
10.87;1.0912358071954318;0.4171667136546173;0.38228527001520685;0.39292255003446597;0.36006456357066013;1.100184023361453;0.9999979553607967;10.000144984135124;0.41674819473338764;0.45198835042501184;0.4519856773657482;0.3792363939876937;-0.36327399987949405;0.5251634421912014;1.0000154830328252
10.87;1.0912360062913233;0.41716673098577417;0.382285329726731;0.392922543049462;0.3600646425305426;1.100184016785597;0.9999978262823566;10.000146821875155;0.4167482321933014;0.45198839023295323;0.45198572147483784;0.3792363220468309;-0.36327399983964903;0.525163400013824;1.000015514955811
10.88;1.088967285187554;0.4161906873377564;0.3821855863915298;0.3716072030720099;0.3412410818934414;1.0974550060566282;0.9999976990324224;10.000148586512104;0.41674827012880594;0.45198842922575644;0.4519857656988252;0.3792992519476262;-0.34444599980112484;0.5123663242768175;1.0000155405096385
10.88;1.0889674879181237;0.41619070528526225;0.38218564952444223;0.3716071962405926;0.3412411636863734;1.0974549916368945;0.9999975735002872;10.000150276810153;0.4167483085151097;0.451988467226399;0.4519858100886601;0.3792991837323985;-0.344445999763952;0.5123662777511797;1.0000155601417453
10.89;1.091236614412572;0.41716688105347927;0.38228560737952266;0.39292009931394783;0.360062667292372;1.100183973995065;0.999997449667384;10.000151892927189;0.4167483473332172;0.4519885040397248;0.4519858547341866;0.3792361174843885;-0.3632719997281556;0.5251618769895114;1.0000155744575117
10.89;1.0912368204862815;0.4171668985947219;0.3822856732119667;0.3929200919415283;0.360062751273688;1.1001839534744817;0.9999973275758086;10.000153435691345;0.4167483865689379;0.4519885394698857;0.45198589978305537;0.3792360533478579;-0.36327199969373475;0.5251618262794855;1.000015584031578
10.9;1.088968105952983;0.4161909028686793;0.38218598001959;0.3716035470747629;0.34123808471112277;1.0974549302325733;0.9999972073529582;10.000154906614537;0.41674842618504876;0.45198857335929066;0.4519859453981836;0.37929899148862667;-0.34444299966063435;0.5123641086003758;1.0000155893622404
10.9;1.0889683146265625;0.4161909191048161;0.3821860473194121;0.37160353886903297;0.3412381698833652;1.0974549042946176;0.9999970892430253;10.000156308070176;0.41674846610980304;0.45198860561848736;0.4519859916991698;0.3792989320740863;-0.3444429996287548;0.5123640529355352;1.0000155909107793
10.91;1.0912364470161082;0.4171666955847399;0.3822859943301113;0.392916088070218;0.3600596897370731;1.1001828756342888;0.9999969735703202;10.000157642587792;0.4167485062836662;0.4519886362328145;0.4519860387344833;0.3792358753053278;-0.363268999597988;0.5251595838693583;1.000015589063991
10.91;1.091236657171697;0.4171667099002258;0.3822860619032192;0.3929160786239835;0.3600597749404348;1.1001828442537314;0.9999968606888684;10.00015891212289;0.4167485467047313;0.4519886652253474;0.4519860864827227;0.37923582144256374;-0.3632689995682238;0.525159522465583;1.0000155840380336
10.92;1.088967945550334;0.41619071154839804;0.3821863705403472;0.3715995577515909;0.3412351086667104;1.0974538102823344;0.9999967509906399;10.000160118154016;0.41674858740188403;0.4519886925945806;0.4519861348763095;0.379298770771786;-0.3444389995393321;0.5123611795225077;1.000015575872752
10.92;1.0889681558462598;0.41619072327565815;0.3821864372652336;0.37159954663481454;0.3412351931002918;1.09745377398088;0.9999966448808819;10.000161262241356;0.4167486283819773;0.4519887182912436;0.45198618382797723;0.3792987235457477;-0.3444389995111709;0.5123611118292003;1.0000155644741349
10.93;1.091237287801843;0.4171668412859191;0.38228635029241287;0.39291362214677933;0.36005780766621287;1.1001827356021718;0.9999965427084567;10.000162346101671;0.4167486696077292;0.4519887422508362;0.4519862332329026;0.3792356799540341;-0.36326699948361135;0.525157935814203;1.0000155496092678
10.93;1.0912374972588033;0.4171668492578281;0.38228641531322854;0.3929136090474926;0.360057890868882;1.1001826952643416;0.9999964447568023;10.000163370997237;0.4167487109952996;0.45198876441703006;0.4519862829676233;0.37923564011815963;-0.3632669994565377;0.5251578614597605;1.0000155309376697
10.94;1.0889687842057187;0.41619089195413816;0.38218676549812886;0.37159588026060625;0.3412321119572779;1.0974536529506937;0.9999963512602678;10.000164337789288;0.41674875242536585;0.4519887847320065;0.45198633291381984;0.3792986040848807;-0.34443599942984937;0.5123588720144415;1.0000155081347137
10.94;1.088968992739973;0.4161908945432435;0.3821868281724115;0.371595864806639;0.34123219357067147;1.0974536085730442;0.9999962623851816;10.000165248003528;0.41674879377709906;0.4519888031539156;0.4519863829787462;0.3792985718276384;-0.34443599940348923;0.5123587911779883;1.000015480976953
10.95;1.091238122966499;0.4171669531624454;0.3822866915593609;0.3929111394603953;0.3600559151389376;1.100182562007146;0.9999961782157671;10.000166104631498;0.41674883497079174;0.4519888196971333;0.45198643307079367;0.379235543281374;-0.3632649993774518;0.5251562357051227;1.000015449285035
10.95;1.0912383309424072;0.41716694896731216;0.3822867510964013;0.3929111210107985;0.36005599472997407;1.1001825131172505;0.9999960987800628;10.0001669120395;0.4167488759796708;0.4519888344282895;0.45198648304102984;0.3792355183917322;-0.3632649993517527;0.5251561492040757;1.0000154128453798
10.96;1.088969616690823;0.41619102696607857;0.38218713990841496;0.3715921823714163;0.3412291015332752;1.0974524618387316;0.999996024116891;10.000167675340384;0.4167489167936342;0.451988847431436;0.4519865326478213;0.37929849712540037;-0.34443299932638144;0.5123565151063567;1.0000153714297304
10.96;1.0889698242084307;0.4161910152644488;0.38218719550805724;0.3715921605407918;0.3412291785382705;1.097452408268068;0.9999959543190889;10.000168399929501;0.4167489573658476;0.4519888588040768;0.4519865815772631;0.379298479441724;-0.34443299930125915;0.5123564238222197;1.0000153248255512
10.97;1.0912379542857804;0.4171666139871952;0.38228699300572705;0.3929082879333647;0.3600540190782793;1.1001813526337179;0.9999958894811668;10.000169091282638;0.41674899756879724;0.4519888686772323;0.4519866294879843;0.37923646527819;-0.3632619992762342;0.5251545225923023;1.0000152728225493
10.97;1.0912381614110458;0.4171665945254391;0.3822870439375425;0.3929082628193167;0.36005409290537027;1.100181295183858;0.9999958296316249;10.000169754914182;0.4167490371695686;0.4519888771937534;0.4519866760443136;0.3792364545571227;-0.3632619992511304;0.5251544276274167;1.0000152152000954
10.98;1.0889694465260897;0.41619070653467904;0.3821874689474275;0.3715881326735172;0.341226083242057;1.0974522361382324;0.9999957747625632;10.000170396778861;0.4167490758542436;0.45198888444000923;0.4519867209464424;0.37929844718621925;-0.3444299992257921;0.5123541224529514;1.0000151517136289
10.98;1.088969653739621;0.41619067932485043;0.3821875146126104;0.3715881047668619;0.3412261533301508;1.0974521757098914;0.9999957248944692;10.000171023544357;0.41674911330950176;0.45198889041125245;0.45198676396089826;0.37929844305407234;-0.34442999920010253;0.5123540249641308;1.0000150820849911
10.99;1.0912387831137718;0.4171666094667726;0.3822872692213867;0.39290575616287743;0.3600520826417602;1.100181114128798;0.9999956800624692;10.000171642180904;0.41674914929986795;0.4519888950501884;0.4519868049265994;0.3792364420333728;-0.363259999173999;0.5251527519625034;1.0000150060046675
10.99;1.0912389906888929;0.4171665747959791;0.38228730908506264;0.3929057259084939;0.3600521487253702;1.1001810516805222;0.9999956402714526;10.000172259300232;0.41674918368188557;0.4519888983117931;0.4519868437279119;0.37923644399627626;-0.36325999914748036;0.5251526530268094;1.0000149231346787
11.0;1.088970316497962;0.41619039492819504;0.3821874543731645;0.3715847825982182;0.34122337160867416;1.0974519887244525;0.9999956055181165;10.000172880401804;0.4167492163872357;0.4519889002107429;0.45198688025296285;0.37929944883035205;-0.34442699912059715;0.5123524520741798;1.0000148330981842
11.0;1.0889705245684094;0.4161903531622187;0.38218748821989457;0.3715847502069939;0.3412234337057968;1.0974519256377746;0.9999955758477471;10.000173509042803;0.4167492474180568;0.45198890084326715;0.45198691437140587;0.37929945643077706;-0.3444269990934322;0.5123523531196086;1.0000147354427555
11.01;1.0912396148352155;0.4171665942972237;0.382287543316057;0.392901994178428;0.3600490043237024;1.1001798627490311;0.999995551391059;10.000174146349035;0.41674927683358176;0.45198890037003725;0.4519869459489288;0.3792364666762506;-0.3632569990660677;0.5251502814606259;1.0000146296482866
11.01;1.0912398230700695;0.41716775720229915;0.3822886815206609;0.3929020079685481;0.36004910666157497;1.100179800289171;0.999995532375344;10.000174791227046;0.41674930472214067;0.4519888989580972;0.45198697487106226;0.3792364794231597;-0.36325699903856373;0.5251501843200019;1.0000145152381856
11.02;1.0889711489143763;0.4161903525513314;0.38218770546249775;0.37158101982224623;0.34122027743334754;1.0974507383357701;0.9999955190606067;10.00017544156559;0.416749331174872;0.4519888967232477;0.45198700104952455;0.3792994945186374;-0.3444229990109688;0.5123493730834727;1.000014391922674
11.02;1.088971355940273;0.4161902973254692;0.38218772756485647;0.3715809831967367;0.34122033167359006;1.097450676781558;0.9999955115925758;10.000176095718782;0.416749356268796;0.4519888937174927;0.4519870244070684;0.3792995118001335;-0.3444229989833256;0.5123492792818807;1.0000142596738777
11.03;1.09124044367114;0.417167688111559;0.3822888362234353;0.39289947498378863;0.3600470489679796;1.1001796153359225;0.9999955099049774;10.000176752691129;0.4167493800712251;0.4519888899624175;0.4519870448577441;0.37923653108755423;-0.363254998955657;0.5251485197545761;1.0000141187066784
11.03;1.0912406476464707;0.41716762664643947;0.38228885233923277;0.39289943596721105;0.36004709949511154;1.1001795535585128;0.9999955137665083;10.000177411176454;0.4167494026538533;0.4519888854842518;0.4519870623118654;0.37923655221079666;-0.36325499892796065;0.5251484304644631;1.000013969426013
11.04;1.0889709683490598;0.4161898143208536;0.38218785226068974;0.371578122443159;0.3412182768580481;1.0974504909458795;0.9999955229030053;10.000178068835533;0.4167494241129533;0.45198888031079765;0.4519870766961482;0.3792995750511381;-0.3444199989002153;0.5123469949392253;1.0000138123692346
11.04;1.0889711680486907;0.4161897471123458;0.3821878623964764;0.3715780808095757;0.341218323715435;1.09745042702448;0.9999955370853992;10.000178722231281;0.4167494445900171;0.45198887445387437;0.4519870879696858;0.37929959953940184;-0.34441999887239344;0.5123469111500774;1.0000136481123452
11.05;1.0912402474940301;0.4171671253111893;0.3822889581352446;0.39289654340816205;0.36004503352666456;1.1001793614250324;0.9999955561439877;10.00017936730781;0.4167494642331011;0.4519888679076419;0.4519870961312576;0.3792366256355513;-0.36325299884448725;0.5251467957258242;1.000013477183576
11.05;1.0912404426232052;0.41716705279126226;0.3822889626753966;0.39289649893774664;0.3600450766450078;1.1001792939919885;0.9999955799366402;10.000180000288676;0.4167494831269677;0.45198886064782534;0.4519871011895135;0.3792366533284967;-0.363252998816527;0.5251467177632768;1.0000133000350049
11.06;1.0889717533368437;0.4161896748374908;0.38218800959619603;0.37157432042234073;0.3412151223937422;1.097449224866282;0.9999956083209056;10.000180618308615;0.41674950130770066;0.45198885262875294;0.45198710310488427;0.37929968262934227;-0.34441699878856813;0.5123446605236498;1.000013117035314
11.06;1.0889719436095537;0.41618959742693423;0.38218800951294374;0.3715742731306717;0.3412151617391244;1.0974491544336802;0.9999956411369453;10.000181219194287;0.4167495188356002;0.4519888437904498;0.4519871017703038;0.379299713549449;-0.3444169987606648;0.5123445883522835;1.0000129284506998
11.07;1.0912410135651256;0.41716691723817084;0.3822890511075495;0.3928939340607947;0.36004297421453374;1.1001780831857924;0.9999956781701449;10.000181801060746;0.41674953582466273;0.45198883407615803;0.45198709704960066;0.3792367460990546;-0.36324999873284747;0.5251444260566855;1.0000127344213647
11.07;1.0912411994418982;0.417166835663933;0.38228904736690544;0.392893884147437;0.36004300972258424;1.100178011569375;0.9999957191291869;10.000182362095837;0.41674955243231643;0.4519888234505614;0.4519870888193959;0.3792367803102868;-0.36324999870512814;0.5251443594688887;1.0000125349567461
11.08;1.0889715023487316;0.4161891026175347;0.3821881191837711;0.37157017088846955;0.34121195152764267;1.0974489398862861;0.9999957637135333;10.000182899980034;0.41674956884106096;0.45198881190530565;0.45198707697543317;0.37929981624653153;-0.34441399867754147;0.5123423716059964;1.0000123299536836
11.08;1.08897168508499;0.41618901788265733;0.38218811224650123;0.37157011885934915;0.34121198282619924;1.0974488683130492;0.9999958117155466;10.000183411527788;0.4167495852322808;0.45198879946123705;0.4519870614250527;0.3792998539831932;-0.3444139986501711;0.5123423095606447;1.0000121192309517
11.09;1.0912417481458192;0.41716667820999737;0.38228911509344576;0.3928913051687353;0.3600408831053663;1.1001777969624806;0.9999958630387539;10.000183893373578;0.41674960177609566;0.4519887861834653;0.45198704208863205;0.3792368935783191;-0.3632479986231214;0.5251427895052234;1.000011902588813
11.09;1.0912419295795937;0.417166591323453;0.3822891053872511;0.392891251658291;0.36004090998790667;1.1001777259160819;0.9999959176445967;10.000184342960386;0.41674961865108;0.4519887722028459;0.4519870189137256;0.3792369350449243;-0.3632479985964639;0.5251427304652726;1.0000116798701997
11.1;1.088972229582463;0.41618890263395525;0.38218821656818236;0.3715663315304617;0.34120873283149117;1.0974476552765113;0.9999959755037319;10.000184758800854;0.4167496360614122;0.4519887577194973;0.4519869919078526;0.3792999783442351;-0.3444109985702057;0.5123401153436237;1.0000114509857558
11.1;1.0889724104444465;0.4161888145090407;0.38218820456768865;0.37156627724640273;0.3412087554000615;1.0974475851800884;0.9999960365749623;10.00018513997184;0.4167496542306181;0.4519887429718621;0.4519869611692348;0.3793000234233407;-0.344410998544302;0.5123400577312757;1.0000112159130354
11.11;1.0912414726927813;0.41716602736624003;0.3822891448385188;0.39288832137222707;0.36003877125705247;1.1001775157510316;0.9999961008246964;10.000185485458978;0.4167496733867087;0.4519887282149024;0.45198692688269926;0.37923807026620876;-0.3632459985186866;0.5251418959781768;1.0000109746877115
11.11;1.0912416521533659;0.4171659389395229;0.3822891311570505;0.39288826692177786;0.3600387897901826;1.1001774471071732;0.9999961682392212;10.000185794050548;0.4167496937619334;0.45198871375959615;0.45198688927466457;0.37923811890479686;-0.3632459984932804;0.52514183827614;1.0000107273716659
11.12;1.088972948833708;0.41618864626022223;0.3821882526039542;0.3715636960049274;0.34120659054450503;1.0974473793768778;0.9999962387354476;10.000186064874521;0.41674971559689544;0.4519887000247392;0.4519868485705965;0.3793001693892792;-0.34440799846797576;0.5123378677165494;1.0000104740463784
11.12;1.088973126904123;0.41618855848496406;0.38218823804265156;0.37156364179664747;0.3412066050699094;1.0974473126808841;0.9999963120431663;10.000186297777802;0.41674973912120034;0.4519886875091519;0.4519868050024592;0.3793002217443666;-0.344407998442624;0.5123378090329139;1.000010214859147
11.13;1.091242186714759;0.41716577234818153;0.38228917616165803;0.3928856813526542;0.3600366129906989;1.1001772471687545;0.9999963877278184;10.000186492976384;0.41674976454491625;0.45198867670613474;0.4519867588375662;0.37923827593458703;-0.3632439984170566;0.5251402786377335;1.0000099499932058
11.13;1.0912423647913327;0.4171656861819389;0.3822891617153693;0.39288562777367325;0.360036623819662;1.1001771831103666;0.99999646531136;10.000186650317119;0.41674979209905305;0.45198866806513777;0.4519867103779828;0.379238331862335;-0.3632439983911372;0.5251402183177171;1.000009679577134
11.14;1.0889726624991316;0.41618804986114954;0.38218831567898204;0.37155952850172336;0.3412033210193252;1.0974461209283026;0.9999965443223894;10.000186769131494;0.41674982208006595;0.4519886620042878;0.4519866599250596;0.379301389393162;-0.3444049983648044;0.5123363516249452;1.000009403707465
11.14;1.088972842716314;0.4161879661381047;0.3821883020767333;0.37155947580579135;0.341203328502696;1.0974460611061392;0.9999966242637672;10.000186848900043;0.4167498548420546;0.4519886588982913;0.4519866077422334;0.37930144837701063;-0.34440499833807386;0.5123362892605243;1.0000091225376062
11.15;1.0912429058355277;0.4171655316077045;0.38228920939518723;0.39288304664893653;0.3600344258570177;1.1001760040135908;0.999996704592291;10.000186889527436;0.41674989074435276;0.45198865903879587;0.4519865540581976;0.37923850866873454;-0.36324099831100926;0.5251379561044823;1.0000088362989508
11.15;1.0912430897851197;0.41716545075380307;0.3822891968433999;0.39288299487620143;0.36003443022327214;1.100175949772366;0.9999967847818715;10.000186890908717;0.4167499301116418;0.4519886626279294;0.45198649909255895;0.37923857015678325;-0.3632409982836997;0.5251378916818112;1.0000085452605043
11.16;1.0889733948294193;0.4161878688280718;0.3821883976071953;0.37155569350015805;0.3412000110471163;1.0974458982665816;0.999996864449942;10.000186852633181;0.41674997323149193;0.45198866983051816;0.45198644303795543;0.3793016327763048;-0.34440199825625056;0.5123340792843654;1.0000082497073666
11.16;1.0889735836136556;0.41618779111646975;0.38218838557950446;0.37155564263351215;0.34120001272366784;1.0974458492673802;0.9999969433929637;10.000186774153208;0.4167500203482384;0.45198868082630045;0.4519863859973884;0.37930169650391476;-0.34440199822876705;0.512334012655281;1.0000079500117025
11.17;1.09124365639963;0.41716531418378805;0.3822892489749632;0.39288041927899986;0.36003221489137244;1.1001758025467439;0.9999970214606624;10.000186654835115;0.4167500716447874;0.4519886957979353;0.45198632794420124;0.37923876133813106;-0.36323899820133565;0.5251363082766914;1.0000076466967203
11.17;1.091243850983626;0.4171652398559911;0.38228923667771836;0.39288036949944705;0.36003221425241;1.1001757579202376;0.9999970983934094;10.000186493432626;0.41675012724538085;0.45198871487924924;0.4519862687358872;0.37923882725782204;-0.36323899817401634;0.5251362390779508;1.0000073403328702
11.18;1.0889741673606927;0.4161877132889577;0.38218848193450855;0.37155186642872295;0.34119668014833565;1.097445715294321;0.9999971737812794;10.000186287894717;0.4167501872251236;0.4519887381193037;0.4519862081607696;0.3793018941892957;-0.34439899814684005;0.5123317883879563;1.0000070313862914
11.18;1.0889743677177632;0.4161876422235127;0.38218846905916376;0.37155181817461513;0.34119667724901526;1.0974456747180452;0.9999972471858781;10.000186036062855;0.41675025161412715;0.45198876547166356;0.4519861460016149;0.37930196200963684;-0.3443989981198134;0.5123317165358992;1.0000067202199379
11.19;1.091243452572191;0.4171647267060974;0.38228927343094876;0.39287745727689977;0.36002999901112814;1.1001756363531272;0.999997318238484;10.000185736488849;0.41675032041353466;0.4519887968072508;0.4519860820915043;0.37923903056129543;-0.3632369980929402;0.5251346400441345;1.0000064071768853
11.19;1.0912436576936444;0.41716465838673483;0.38228926026876764;0.39287741096274253;0.3600299937610084;1.1001756004035965;0.9999973865727803;10.000185388943827;0.416750393608726;0.45198883195904604;0.4519860163214791;0.3792390996531568;-0.3632369980662385;0.5251345652816991;1.0000060926183403
11.2;1.0889739835883872;0.41618713840282057;0.3821885060805154;0.3715489355881174;0.3411944550488729;1.0974445670629798;0.9999974517516333;10.000184994510535;0.4167504711588628;0.4519888707642838;0.45198594860795954;0.37930216906650666;-0.3443959980397313;0.5123294754753446;1.000005776927848
11.2;1.0889741922527962;0.41618707234727453;0.3821884932615335;0.3715488911461866;0.3411944472820854;1.097444536516365;0.9999975133364586;10.000184555059814;0.41675055296582214;0.4519889130541665;0.4519858788626069;0.3793022385780119;-0.3443959980134263;0.5123293973222914;1.0000054605003317
11.21;1.0912442832915066;0.417164556660978;0.38228931045438624;0.39287485451272225;0.3600277499444505;1.1001745090068478;0.9999975710341824;10.000184072332603;0.4167506388509394;0.4519889586139337;0.4519858069902204;0.3792393079637942;-0.3632349979873117;0.5251329472841;1.0000051437357058
11.21;1.0912444939467094;0.41716449263070005;0.3822892987954869;0.39287481162418053;0.3600277394377288;1.1001744848582982;0.9999976247662823;10.000183547403665;0.4167507285743149;0.45198900717961665;0.451985732919523;0.3792393769782911;-0.3632349979613751;0.5251328652440133;1.000004827032864
11.22;1.0889748238037806;0.41618702540339814;0.3821885917610036;0.3715451354462254;0.3411910850362862;1.0974444644313164;0.9999976745937286;10.00018298101698;0.4167508218724926;0.45198905848055554;0.45198565664363477;0.3793024453509836;-0.34439299793560835;0.5123271344935819;1.0000045107244453
11.22;1.0889750348268585;0.4161869632445806;0.3821885818776652;0.37154509392581253;0.34119107158641737;1.0974444481116323;0.999997720602833;10.000182374194221;0.4167509184732704;0.45198911226627875;0.45198557824837676;0.37930251280680927;-0.3443929979099783;0.5123270483088324;1.0000041949838616
11.23;1.0912451267244259;0.4171644026324258;0.3822893576761681;0.3928722641576962;0.36002547866515183;1.1001744363041928;0.9999977628327037;10.00018172859259;0.4167510181117886;0.4519891682783041;0.4519854979228306;0.3792395790812972;-0.36323299788439994;0.5251312232975323;1.0000038798139341
11.23;1.0912453369864277;0.41716434229474236;0.382289349989642;0.39287222452375364;0.36002546239302674;1.100174429359651;0.9999978012444144;10.000181046544258;0.41675112056519403;0.4519892262164886;0.4519854159387856;0.3792396439345734;-0.3632329978587427;0.5251311329978257;1.000003565132552
11.24;1.088975665554196;0.41618687909140994;0.38218864781565015;0.3715425572881277;0.341188802343962;1.097443427539195;0.9999978357611781;10.000180330669757;0.41675122566513473;0.45198928575054187;0.4519853326100406;0.3793027071824441;-0.34438999783285895;0.5123247608445588;1.000003250851812
11.24;1.0889758747532197;0.4161868208282211;0.3821886427878483;0.37154252048753633;0.34118878330535607;1.097443431071899;0.9999978663456741;10.000179583814674;0.41675133326691854;0.4519893465446094;0.45198524826110886;0.37930276870402196;-0.3443899978066184;0.5123246666978056;1.0000029368857963
11.25;1.091245964580433;0.4171642640996127;0.38228942346757533;0.3928696913013877;0.3600231847565713;1.100174440166057;0.9999978930452234;10.000178809530388;0.4167514432062557;0.4519894082608339;0.45198516319841864;0.37923982839795084;-0.36323099777993345;0.5251294672241418;1.0000026231311203
11.25;1.091246172727731;0.41716420831659445;0.38228942160249346;0.392869658231465;0.36002316275393387;1.1001744549801775;0.9999979160083942;10.000178011969103;0.4167515552825736;0.4519894705650175;0.45198507767860696;0.37923988614807574;-0.3632309977527614;0.5251293694419734;1.0000023094306232
11.26;1.08897550002025;0.4161864032768264;0.3821887580527877;0.371538468884955;0.34118540066256436;1.097443475677346;0.9999979354608912;10.0001771955083;0.41675166926859425;0.4519895331650084;0.4519849918940716;0.3793029418346321;-0.3443879977250838;0.5123230288446577;1.0000019955119002
11.26;1.0889757071337691;0.4161863505113749;0.3821887596482621;0.3715384403304892;0.3411853756756195;1.0974435025043596;0.9999979516293813;10.000176364979966;0.4167517849192063;0.4519895958539179;0.4519849059907716;0.3793029953559014;-0.34438799769688355;0.5123229271063776;1.0000016809634154
11.27;1.0912457947095329;0.41716370206475234;0.3822894575741502;0.3928680165797063;0.3600219915805066;1.1001735357906826;0.9999979646842203;10.000175525714223;0.416751901973001;0.45198965849274464;0.4519848201243728;0.3792410466419257;-0.3632289976681415;0.5251284028939283;1.0000013652651938
11.27;1.0912460002046702;0.41716365274761774;0.3822894630321127;0.39286799276671536;0.36002196392563535;1.1001735759001552;0.9999979747524639;10.000174683299832;0.41675202016073776;0.4519897209421382;0.4519847345067545;0.37924109566281633;-0.36322899763883315;0.5251282967219711;1.0000010478827295
11.28;1.088976323286512;0.4161863478142854;0.3821889094993002;0.37153474182550295;0.3411819622158334;1.097442623174805;0.9999979819737345;10.000173844068401;0.4167521392407384;0.451989783020458;0.4519846493872653;0.37930314242783847;-0.34438499760891556;0.5123205919429009;1.000000728408051
11.28;1.0889765258216424;0.41618630224722286;0.38218891941655037;0.37153472240619034;0.3411819325488059;1.0974426778798692;0.9999979865581745;10.000173015788777;0.41675225903623064;0.45198984452360497;0.4519845650027722;0.37930318698434506;-0.34438499757832625;0.5123204812171592;1.0000004066025394
11.29;1.0912466072948952;0.4171636126556391;0.38228958138742747;0.39286551133898945;0.36001965463840024;1.1001737401949245;0.9999979888037083;10.000172207440878;0.41675237940136134;0.45198990527443456;0.4519844815391257;0.3792412294098226;-0.3632269975469998;0.5251265812270317;1.0000000823321253
11.29;1.091246804807175;0.4171635712507575;0.3822895964689781;0.3928654957993731;0.3600196236495143;1.1001738102268337;0.9999979890611049;10.000171428557348;0.41675250013104337;0.4519899651464513;0.45198439911418115;0.37924126978216793;-0.3632269975148787;0.5251264662334402;0.999999755554755
11.3;1.0889761184217037;0.41618587931736445;0.3821890412195278;0.3715319320550552;0.3411796332768531;1.0974428879806803;0.9999979877021138;10.00017068892306;0.41675262092074233;0.4519900240374651;0.45198431780290244;0.37930430815782123;-0.34438199748190645;0.5123188601961343;0.9999994263623948
11.3;1.0889763079286245;0.4161858421604759;0.3821890622784365;0.3715319198860807;0.34117960134881015;1.0974429733280162;0.999997985095772;10.000169998007982;0.4167527413994014;0.4519900818277985;0.4519842376791616;0.37930434458949813;-0.34438199744803305;0.5123187417444904;0.9999990949745674
11.31;1.091247372265818;0.4171635561983495;0.38228974825685513;0.39286303619184004;0.360017307381661;1.1001740660147512;0.9999979815671515;10.000169363829478;0.41675286116308036;0.4519901383864531;0.45198415881331705;0.37924137916429024;-0.36322499741323877;0.5251247278159734;0.9999987617130481
11.31;1.091247549608173;0.41716352302941506;0.38228977600090747;0.3928630271425166;0.36001727445685944;1.1001741656649104;0.9999979773866295;10.000168792396874;0.4167529797738368;0.45199019361755116;0.45198408124864287;0.379241412027508;-0.3632249973775412;0.5251246071530542;0.9999984270108131
11.32;1.0889768389062902;0.41618588781891724;0.38218927892332044;0.37152826576613646;0.3411761718349749;1.0974432717400489;0.9999979727779191;10.000168288066856;0.41675309677264183;0.4519902474696202;0.4519840050208348;0.37930444339273806;-0.34437899734099625;0.5123163634962508;0.9999980913885731
11.32;1.0889769999553423;0.41618585853601414;0.38218931370801873;0.3715282598194022;0.34117613760500737;1.0974433835029191;0.9999979679003745;10.00016785383551;0.416753211760104;0.4519902998991314;0.4519839301904301;0.3793044735304711;-0.3443789973037012;0.5123162420023711;0.9999977553545534
11.33;1.091248032001773;0.4171635316657906;0.38228996878580374;0.3928605862988256;0.3600149511851319;1.100173500114506;0.9999979628245308;10.000167491284177;0.41675332448256297;0.45199035084711203;0.4519838568351592;0.3792415027167588;-0.3632229972657643;0.5251228597146341;0.9999974193106721
11.33;1.0912481738173865;0.4171635061959758;0.38229001064724033;0.39286058357083475;0.3600149152245764;1.1001736208405364;0.9999979574836484;10.00016720081394;0.41675343482369775;0.45199040023833353;0.4519837850251608;0.37924153118229204;-0.3632229972272645;0.5251227390496006;0.9999970835676774
11.34;1.0889774251728075;0.41618587881333874;0.3821895281903701;0.37152583363416414;0.3411738092454;1.0974427451349793;0.9999979516183822;10.00016698235697;0.4167535427449737;0.45199044797268345;0.45198371481826494;0.3793045591050723;-0.34437599718825457;0.5123138638330521;0.9999967484398763
11.34;1.08897754677762;0.4161858567602491;0.3821895771781805;0.37152583400710976;0.341173771382628;1.097442872562809;0.9999979447945768;10.000166835657094;0.41675364825532035;0.4519904939268752;0.4519836462782708;0.3793045866248333;-0.3443759971487916;0.5123137455982425;0.999996414268953
11.35;1.091247539588542;0.4171631400852211;0.38229023291412734;0.3928578169813983;0.3600125950864286;1.100174002754515;0.9999979365223133;10.000166759770703;0.4167537513984467;0.45199053799199496;0.4519835794941188;0.3792416138461784;-0.363220997108947;0.525121001213885;0.9999960813420933
11.35;1.0912476416437793;0.4171631209203333;0.38229028901113105;0.3928578198762654;0.3600125552095238;1.1001741354509966;0.9999979264098177;10.000166752987667;0.4167538522501094;0.45199058010572424;0.4519835145843149;0.3792416408511018;-0.3632209970687862;0.5251208864460979;0.9999957498757746
11.36;1.088976854178858;0.41618554880060143;0.38218986615336337;0.3715218899244916;0.34117033507819094;1.0974432705397386;0.9999979142148074;10.000166813896131;0.4167539509266191;0.45199062026103726;0.45198345168006154;0.3793046677407097;-0.34437399702835503;0.5123120571297844;0.9999954201443607
11.36;1.0889769382757584;0.41618553203628517;0.3821899289583634;0.37152189459792284;0.3411702929924825;1.0974434080027933;0.9999978997639247;10.000166942357001;0.41675404756633305;0.45199065852038284;0.4519833908845238;0.37930469465987887;-0.34437399698768595;0.5123119466939814;0.9999950925755512
11.37;1.091247894212063;0.4171631187922919;0.3822905215378525;0.3928566222142238;0.36001131862161007;1.1001745478051388;0.9999978828980296;10.000167139129685;0.4167541422837714;0.4519906950106664;0.45198333224179393;0.3792417217867763;-0.3632189969468019;0.5251191719446157;0.9999947676890232
11.37;1.0912479615303363;0.4171631041142374;0.38229059064110654;0.39285662801975685;0.360011273935061;1.1001746898231546;0.9999978635326042;10.000167405098217;0.41675423514738524;0.4519907298665033;0.4519832757365186;0.37924174931830923;-0.36321899690572645;0.5251190665626857;0.9999944460034879
11.38;1.0889771405271047;0.4161855847956027;0.38219022508132156;0.371519493931516;0.34116793835965453;1.097442833854039;0.9999978416615691;10.000167740868289;0.4167543261900109;0.4519907631702148;0.4519832213065952;0.3793047774453491;-0.34437099686450223;0.5123096141425747;0.999994127980351
11.38;1.0889771922963793;0.4161855722103489;0.3821903001904568;0.37151950043247944;0.34116789056749275;1.0974429796503127;0.9999978172237308;10.000168146000224;0.4167544154222484;0.45199079493872324;0.45198316886279694;0.37930480632030217;-0.34437099682319305;0.512309514498396;0.9999938139514497
11.39;1.0912481172890098;0.4171631629346996;0.3822909043139807;0.39285422441730977;0.36000890998529483;1.1001751269156512;0.9999977900882872;10.000168618316286;0.41675450283976;0.4519908251252393;0.4519831183218963;0.37924183604365386;-0.36321699678186214;0.5251173844978775;0.9999935041255552
11.39;1.091248155232184;0.41716315273465937;0.38229098509329007;0.3928542313623026;0.3600088586613887;1.1001752752680074;0.9999977602388074;10.000169154324123;0.4167545884127992;0.4519908536113758;0.4519830696525241;0.37924186667028964;-0.3632169967405409;0.5251172915208623;0.9999931986929516
11.4;1.0889773064788155;0.4161856868577353;0.3821906757284547;0.3715158943414713;0.34116440591275027;1.0974434242456308;0.9999977278750327;10.00016975038601;0.41675467206947936;0.4519908802165097;0.4519830228927438;0.37930489822628927;-0.34436799669922336;0.5123072192494526;0.9999928978431665
11.4;1.0889773319624854;0.41618567927926214;0.38219076165652105;0.3715159018837959;0.34116435100893827;1.097443573397056;0.9999976933016479;10.000170403530108;0.41675475371617016;0.45199090471674447;0.4519829781168638;0.37930493070688737;-0.34436799665790147;0.5123071338786749;0.9999926017294933
11.41;1.0912482317761771;0.41716322649736315;0.3822913311092613;0.39285183110081856;0.3600064736283507;1.1001747223555334;0.999997656743525;10.000171111308338;0.4167548332741641;0.4519909268647161;0.4519829354022226;0.3792419640451226;-0.3632149966166077;0.5251156521812599;0.9999923105452297
11.41;1.0912482452516048;0.41716322157321933;0.3822914214511612;0.3928518398121565;0.360006415673846;1.1001748707968553;0.9999976182391505;10.000171870882388;0.4167549106926391;0.45199094642432935;0.4519828948227549;0.3792419981118244;-0.36321499657541717;0.5251155749664592;0.9999920246012817
11.42;1.0889773724698284;0.4161857613213853;0.38219112142074385;0.37151351022120743;0.34116195688075274;1.0974440183533232;0.9999975776693385;10.000172678443969;0.4167549859420493;0.45199096319421483;0.4519828564613995;0.3793050327646976;-0.34436599653441075;0.5123055578869031;0.9999917442635471
11.42;1.0889773742433102;0.4161857591267107;0.38219121555006236;0.3715135208097736;0.3411618965512235;1.0974441645871136;0.9999975348551644;10.000173530081971;0.41675505899221554;0.4519909769941239;0.45198282042869276;0.37930506787969126;-0.34436599649364863;0.5123054889104516;0.9999914698568908
11.43;1.0912482506090058;0.4171633114568174;0.3822917920883299;0.39284944870083666;0.3600040143068174;1.1001753090169086;0.9999974896078633;10.000174422826042;0.4167551297994987;0.45199098762664813;0.4519827868555611;0.37924310336462097;-0.36321299645317745;0.5251147067871307;0.9999912016592943
11.43;1.0912482407983013;0.41716331186335776;0.3822918893303321;0.3928494617819227;0.3600039519737975;1.1001754511720327;0.9999974417014126;10.00017535406571;0.4167551983181499;0.45199099485100863;0.4519827558679711;0.37924313920770786;-0.36321299641305455;0.5251146456845397;0.9999909399542728
11.44;1.0889763454814065;0.4161854614726795;0.3821915834943919;0.3715108165253872;0.3411595032243206;1.09744359064905;0.9999973908261857;10.000176320380621;0.4167552645075112;0.45199099839571466;0.45198272757921437;0.37930517551993115;-0.34436299637337264;0.5123032889153974;0.9999906850428516
11.44;1.0889763235928887;0.41618546394438377;0.38219168326320535;0.3715108322916453;0.34115943918196256;1.0974437271253468;0.9999973365934806;10.000177317394591;0.4167553283354581;0.45199099799473635;0.4519827021001394;0.3793052125037639;-0.3443629963342649;0.5123032351410739;0.9999904371715569
