time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
11.45;1.0912471757237594;0.4171629710181634;0.3822922194930796;0.39284795297384517;0.3600026636051653;1.1001758603497227;0.9999972785783132;10.000178340455376;0.4167553897784423;0.45199099343294474;0.45198267955139854;0.37924325038029016;-0.36321099629588427;0.5251131008984609;0.9999901964687025
11.45;1.0912471409852935;0.4171629748342303;0.38229232084765474;0.3928479711032372;0.36000259807670404;1.100175990142956;0.9999972163201619;10.000179385386838;0.4167554487976026;0.4519909845874363;0.4519826600721129;0.37924328935284884;-0.3632109962583822;0.5251130540322986;0.9999899629772686
11.46;1.0889762192456052;0.4161856205194929;0.38219212026841926;0.37150725951091085;0.3411559120191658;1.0974441163473023;0.9999971493062243;10.00018044885607;0.4167555053145165;0.45199097143085776;0.4519826438233257;0.3793063296193215;-0.34435999622189295;0.5123018183709992;0.9999897366990289
11.46;1.0889761711664716;0.4161856254256489;0.38219222174279455;0.3715072791685497;0.3411558453448079;1.0974442387332195;0.9999970770141936;10.000181528280057;0.4167555592036782;0.45199095399516837;0.45198263098318286;0.37930637138316864;-0.3443599961865181;0.5123017782944825;0.9999895176147157
11.47;1.0912469967951066;0.4171630860971761;0.38229271338102727;0.3928456067210072;0.3600001776941284;1.1001763570025849;0.9999969989808603;10.000182621701603;0.4167556102884056;0.4519909323355999;0.45198262174420745;0.37924341484849916;-0.3632099961523321;0.5251122421732173;0.9999893057316817
11.47;1.0912469354952274;0.4171630922504441;0.3822928137041133;0.39284562665922496;0.3600001102884751;1.100176470912334;0.9999969148408016;10.00018372789033;0.4167556583419867;0.45199090652916984;0.4519826163153659;0.3792434602092802;-0.3632099961194041;0.5251122090887894;0.9999891010618279
11.48;1.0889759872712053;0.4161857406814913;0.38219261137911115;0.37150492068370045;0.34115342280303074;1.0974445803876878;0.9999968243291284;10.000184846629246;0.41675570308788557;0.45199087669387034;0.45198261490553426;0.37930650762060153;-0.34435799608779494;0.5123003348339005;0.9999889035418037
11.48;1.0889759127760361;0.4161857481001424;0.3821927096733743;0.37150493958283604;0.3411533551375118;1.0974446855408078;0.99999672726142;10.000185978905733;0.4167557441993013;0.45199084297817493;0.4519826176772641;0.37930655716253514;-0.3443579960575373;0.5123003092699537;0.9999887130657524
11.49;1.0912467119741982;0.4171632109542758;0.38229319686380614;0.3928432599494384;0.3599976869518793;1.1001757866146655;0.9999966235604304;10.000187126496972;0.41675578132494967;0.45199080553707055;0.45198262470006817;0.37924360881599817;-0.36320799602862736;0.5251107491516039;0.9999885295864002
11.49;1.0912466241530856;0.41716321944241774;0.38229329250529476;0.3928432763422964;0.3599976195197043;1.1001758838939537;0.9999965133597919;10.000188291346264;0.4167558141410338;0.45199076455583975;0.4519826359569851;0.37924366245545055;-0.3632079960010064;0.5251107314964275;0.999988353173335
11.5;1.088974650090053;0.41618547471412176;0.3821930727863344;0.37150224483725147;0.34115094656367123;1.097443977619859;0.9999963970480249;10.000189475366794;0.4167558423858559;0.4519907202949442;0.45198265139310395;0.37930671787872244;-0.3443549959745441;0.5122982397461662;0.9999881840149152
11.5;1.0889745488592175;0.4161854838294828;0.3821931650927306;0.3715022573214784;0.3411508798555782;1.0974440679476811;0.9999962751702183;10.000190680019255;0.4167558658427686;0.45199067309166496;0.45198267093493116;0.3793067748813988;-0.34435499594907104;0.5122982297756729;0.9999880223537927
11.51;1.091246360289101;0.41716295036488305;0.3822932837560391;0.39284249837819246;0.3599966592753749;1.1001761549657405;0.9999961483308147;10.000191905322689;0.41675588430919974;0.4519906233173224;0.4519826944873365;0.3792438333167547;-0.3632059959244284;0.5251093178538445;0.9999878684342021
11.51;1.0912462458283334;0.4171629594140086;0.3822933718055134;0.39284250612917104;0.35999659352209323;1.1001762387552632;0.9999960172016044;10.000193149484758;0.41675589762171367;0.4519905713334132;0.45198272194547234;0.37924389308062073;-0.3632059959004808;0.525109314080271;0.9999877225293663
11.52;1.088974205652911;0.4161856559247305;0.3821935623823917;0.37149865359139517;0.34114735189978507;1.0974443194080001;0.9999958825574132;10.000194409730161;0.41675590572986726;0.45199051749378116;0.451982753200321;0.3793069540612887;-0.34435299587709184;0.5122968735940623;0.9999875849863643
11.52;1.0889740785796753;0.41618566399158063;0.38219364541804524;0.3714986564602035;0.34114728703054614;1.0974443969562733;0.9999957452564372;10.000195683298783;0.4167559087258618;0.4519904621884599;0.45198278814287246;0.37930701611883416;-0.34435299585409396;0.512296873990027;0.9999874562249812
11.53;1.0912448654970348;0.4171626836204798;0.3822936960508002;0.392839747233651;0.3599941924321099;1.1001764713237892;0.9999956061541168;10.000196967688918;0.4167559067804551;0.4519904058609949;0.4519828266706869;0.3792440790826919;-0.3632039958312889;0.5251079315081765;0.9999873366813953
11.53;1.091244726298624;0.4171626899977029;0.38229377340501536;0.39283974536379956;0.3599941285893697;1.100176542389042;0.9999954660028426;10.000198260511473;0.41675590007127805;0.4519903489639329;0.4519828686628493;0.37924414274486035;-0.363203995808477;0.5251079344005444;0.9999872267171038
11.54;1.0889736612647978;0.41618577982956934;0.3821939661809059;0.37149623299583867;0.34114487514267183;1.0974436100636373;0.9999953253732913;10.000199559822379;0.41675588877494313;0.4519902918989407;0.45198291396236145;0.37930720687288433;-0.34434999578547676;0.512294865873369;0.9999871265381631
11.54;1.088973510969789;0.4161857841508969;0.38219403714301003;0.3714962268533727;0.34114481266032537;1.0974436742667648;0.9999951845935707;10.000200864534365;0.41675587307382567;0.45199023499183744;0.45198296240006874;0.3793072712465853;-0.3443499957621238;0.5122948700830486;0.9999870362049633
11.55;1.0912442756302432;0.4171627511458142;0.3822940303808593;0.39283851564416183;0.3599928310178566;1.1001767348567968;0.9999950437942872;10.000202173896536;0.4167558531541828;0.4519901784994489;0.4519830138028103;0.3792443356764909;-0.36320299573827114;0.5251072551502488;0.9999869557321339
11.55;1.0912441151303767;0.4171627531663837;0.38229409442811063;0.39283850612539983;0.35999277032783505;1.1001767916189062;0.9999949030593683;10.000203486336101;0.41675582923030763;0.45199012262484706;0.45198306796603505;0.37924439999146176;-0.3632029957137996;0.5251072598005194;0.999986885137789
11.56;1.0889720304642663;0.41618549145635203;0.3821943055060101;0.37149345503366094;0.3411424243294015;1.0974438443158316;0.9999947624873226;10.000204798607383;0.41675580156459957;0.45199006752804904;0.45198312462330786;0.37930746402616267;-0.34434799568862234;0.5122935394879189;0.9999868244244524
11.56;1.0889718605679821;0.4161854910939684;0.38219436211151947;0.37149344327235245;0.34114236597751635;1.0974438927788537;0.9999946221403738;10.000206105940673;0.4167557704254023;0.4519900133286414;0.45198318343710747;0.3793075276280723;-0.3443479956626721;0.5122935437430882;0.9999867736096966
11.57;1.0912436057582093;0.4171628486040779;0.3822943525525048;0.39283604805955163;0.35999037488809843;1.100175936948849;0.9999944820270943;10.000207403149691;0.41675573602089006;0.4519899600997143;0.45198324403621165;0.37924459066333965;-0.36320099563588965;0.5251058890957423;0.9999867327739834
11.57;1.0912434277538865;0.41716284599173864;0.3822944012613331;0.3928360350948436;0.359990319216425;1.1001759768152013;0.9999943421226819;10.000208685636098;0.41675569848608746;0.45198990786104126;0.45198330608147896;0.37924465299718846;-0.3632009956082319;0.5251058924019119;0.9999867020231722
11.58;1.0889713670644758;0.41618525458778505;0.3821942841107694;0.37149138224568695;0.34114032929966487;1.0974440123537985;0.9999942023919187;10.000209949833096;0.4167556579112816;0.45198985659977736;0.45198336929423033;0.37930771446313694;-0.34434499557968534;0.5122915371036352;0.999986681381157
11.58;1.088971182983707;0.4161852501735987;0.38219432497335154;0.37149136929329224;0.34114027668570435;1.0974440435283013;0.9999940628493137;10.000211193600277;0.41675561435961056;0.45198980632076713;0.4519834334329091;0.37930777485316414;-0.3443449955502587;0.5122915391565651;0.9999866706833258
11.59;1.0912428761564346;0.41716288109144944;0.3822945681949856;0.3928347850357303;0.35998905128524744;1.1001760703242878;0.999993923624957;10.000212416315431;0.4167555678693359;0.4519897570777224;0.45198349826851136;0.3792448339478571;-0.363198995519958;0.5251045151638775;0.9999866695370805
11.59;1.0912426885256417;0.41716287526515766;0.3822946017117299;0.3928347733222001;0.35998900227901937;1.1001760927363065;0.9999937849902579;10.000213618193591;0.41675551845524106;0.4519897089577348;0.45198356358896374;0.37924489155467306;-0.36319899548877227;0.5251045156662069;0.9999866773763524
11.6;1.0889706206845213;0.41618537798843314;0.3821945590347529;0.3714877073964062;0.34113679911520095;1.0974431106382792;0.9999936473829834;10.000214799526292;0.41675546612422293;0.4519896620437915;0.4519836292275576;0.3793079475109157;-0.34434299545667935;0.5122901962056671;0.9999866935839592
11.6;1.0889704318549243;0.41618537117353427;0.38219458591063254;0.3714876976889815;0.34113675417567785;1.0974431236799296;0.9999935114234337;10.000215960262485;0.41675541090181956;0.4519896163910356;0.45198369508708985;0.3793080016838727;-0.3443429954236525;0.512290194638639;0.9999867175942105
11.61;1.0912421225131355;0.41716295147104543;0.3822947709081793;0.39283232116269307;0.35998664709399025;1.1001761313776464;0.9999933778513561;10.000217099691845;0.416755352841745;0.45198957203080975;0.4519837611348831;0.3792450539890569;-0.3631979953896674;0.5251038192013451;0.9999867488863997
11.61;1.0912419344266757;0.4171641557985179;0.3822959019049093;0.39283236168192504;0.3599866507997038;1.1001761332937812;0.9999932474208275;10.000218216543438;0.4167552920186867;0.45198952897995875;0.4519838273875553;0.37924510438767456;-0.3631979953547163;0.5251038151785813;0.9999867869461557
11.62;1.0889688688707646;0.41618505106495923;0.38219472457317233;0.37148493072110383;0.3411344262711042;1.0974431291396;0.9999931208450415;10.00021930967023;0.4167552285180444;0.4519894872403033;0.4519838938765003;0.37930815286798747;-0.3443399953188131;0.5122881660880415;0.9999868312388511
11.62;1.088968683482233;0.41618504423329633;0.3821947392832576;0.37148492409984485;0.3411343903324289;1.0974431187889389;0.9999929987640245;10.0002203788807;0.41675516243293564;0.4519894468003137;0.45198396059776863;0.37930819942666716;-0.3443399952819945;0.5122881595116107;0.9999868811033638
11.63;1.0912403797188217;0.4171637873306622;0.3822959770593135;0.39283078555486955;0.35998544670745414;1.100176102248416;0.9999928816910401;10.000221425216145;0.4167550938763943;0.45198940763074485;0.451984027525261;0.37924624404541984;-0.36319599524433455;0.5251031343132737;0.9999869356696606
11.63;1.0912401996354997;0.4171637812361348;0.3822959854862058;0.3928307790555048;0.359985415380983;1.1001760795764126;0.9999927700074708;10.000222450546682;0.41675502299266026;0.4519893696826996;0.4519840946586422;0.3792462866896842;-0.36319599520594753;0.5251031250739017;0.9999869939382495
11.64;1.0889681439206134;0.41618512276293224;0.3821948534105935;0.3714824864886728;0.3411320758849397;1.0974430507566628;0.999992664037713;10.000223457415538;0.41675494994961815;0.4519893329096784;0.4519841620050809;0.37930932733858247;-0.34433799516695596;0.5122875278907295;0.9999870549112619
11.64;1.0889679718640775;0.4161851175106979;0.38219485539515335;0.3714824795022374;0.3411320490804134;1.0974430156578454;0.9999925641025086;10.000224449022426;0.41675487491154145;0.45198929728050596;0.4519842295367168;0.37930936601979337;-0.34433799512746444;0.5122875159341652;0.9999871176384801
11.65;1.0912396840110674;0.4171638620228894;0.3822960798553501;0.39282833497554853;0.3599831144671983;1.100174974148841;0.9999924704762584;10.000225428206662;0.4167547980152753;0.45198926275981605;0.45198429719338473;0.3792464028278691;-0.3631939950875833;0.525101705866154;0.9999871811928286
11.65;1.0912395221229767;0.4171638577987924;0.38229607532944443;0.3928283271686371;0.35998309205164397;1.100174926192075;0.9999923832999257;10.000226396219162;0.41675471939493425;0.45198922929178004;0.45198436490645305;0.37924643791231333;-0.3631939950474707;0.5251016911318165;0.9999872446778783
11.66;1.0889674864861645;0.416185201704104;0.3821949306820251;0.37148003813096336;0.3411297613761689;1.0974418717711205;0.9999923025351534;10.000227352841094;0.4167546392499719;0.45198919682400285;0.4519844326181449;0.3793094714601897;-0.34433599500735684;0.5122861274763447;0.9999873072906565
11.66;1.0889673359483227;0.4161851987717528;0.3821949195411787;0.3714800295321889;0.34112974324268047;1.0974418107915742;0.9999922280130535;10.000228297160758;0.41675455787283144;0.4519891653460422;0.4519845002911567;0.3793095037018497;-0.3443359949675404;0.5122861101762409;0.9999873683782642
11.67;1.0912390706634743;0.41716389729632836;0.3822960860350266;0.3928270898853114;0.35998192729145295;1.1001747430853266;0.9999921595524001;10.000229227885017;0.416754475609475;0.4519891348755475;0.45198456791973995;0.37924653490830085;-0.36319299492836044;0.5251009477256698;0.9999874274732338
11.67;1.0912389321359346;0.4171638958794427;0.3822960679341344;0.3928270806115086;0.3599819129652586;1.1001746684539822;0.99999209703411;10.00023014362799;0.41675439282162235;0.45198910540717735;0.4519846355553922;0.37924656535646717;-0.36319299489017254;0.5251009283807476;0.9999874842883149
11.68;1.0889669205284824;0.4161852914283144;0.38219495396433495;0.3714775837542968;0.3411274796726703;1.0974415867127878;0.999992040372988;10.000231042933848;0.41675430987279805;0.4519890768960536;0.451984703315525;0.3793095952865237;-0.3443329948533328;0.5122840357164282;0.9999875386622299
11.68;1.0889667946124788;0.4161852919348026;0.38219492827269586;0.3714775738239034;0.3411274685425088;1.097441497770664;0.9999919894339956;10.000231923351851;0.41675422710474186;0.45198904928147626;0.45198477135101983;0.37930962488518893;-0.3443329948181698;0.5122840144430486;0.9999875905261384
11.69;1.0912385544137788;0.417163993940705;0.3822960791341945;0.39282462772826426;0.35997965891202094;1.100174401718531;0.9999919439693975;10.00023278101756;0.4167541448057942;0.4519890225119819;0.45198483979731496;0.3792466543098397;-0.3631909947849657;0.5250994812233982;0.999987639901316
11.69;1.091238441239817;0.417163996549533;0.3822960452728471;0.3928246169152572;0.3599796501970449;1.1001742988373717;0.9999919036219379;10.000233611732202;0.4167540632071416;0.4519889965366164;0.45198490875167663;0.37924668371860903;-0.3631909947539679;0.5250994578999769;0.9999876868173638
11.7;1.0889654558530508;0.4161850009928366;0.3821949030294681;0.3714747977763646;0.3411252357903309;1.0974411895155098;0.9999918679592166;10.00023441205194;0.41675398252299733;0.4519889712827031;0.45198497828995626;0.3793097132730352;-0.3443309947254026;0.5122826000735832;0.9999877311559573
11.7;1.0889653552604497;0.4161850055869679;0.38219486094051547;0.37147478581991095;0.34112522868709605;1.0974410741678364;0.9999918364839828;10.000235179621075;0.4167539030006677;0.4519889466836582;0.4519850484863071;0.37930974313170784;-0.3443309946994573;0.5122825742823242;0.9999877726163054
11.71;1.0912381393558153;0.41716405853393873;0.3822959633489557;0.39282336954265146;0.3599785184958368;1.1001739532105546;0.9999918086386053;10.00023591330286;0.4167538249330424;0.4519889227416084;0.4519851194179569;0.3792467734417934;-0.3631899946762537;0.5250986887138267;0.999987810849836
11.71;1.0912380509547206;0.41716406492417485;0.38229591350123604;0.39282335648116073;0.3599785123803638;1.1001738270609525;0.9999917838334492;10.000236612837273;0.4167537486166538;0.4519888995548054;0.45198519115367136;0.3792468043026121;-0.36318999465585217;0.5250986598296885;0.999987845595206
11.72;1.0889650899903636;0.41618516987162807;0.38219484488557715;0.37147111977191644;0.34112187959476276;1.0974396961247677;0.9999917614575787;10.000237277696778;0.4167536742846905;0.4519888773117106;0.45198526371225084;0.379309835721427;-0.34432899463827454;0.5122811431756544;0.9999878767044289
11.72;1.0889650135448887;0.41618517776166036;0.38219478792527595;0.3714711059231435;0.34112187411895883;1.0974395607702911;0.9999917408418465;10.000237906178022;0.41675360208687307;0.45198885628242375;0.4519853370311735;0.3793098676226289;-0.34432899462350525;0.5122811105218115;0.9999879040997969
11.73;1.0912368224824562;0.4171637887114069;0.3822958181085113;0.39282054750315254;0.35997628935046183;1.1001724213124096;0.999991721223607;10.00023849584093;0.4167535321273516;0.45198883677795315;0.4519854109858484;0.3792468999024483;-0.3631879946114823;0.525097178399098;0.9999879277521105
11.73;1.091236758212551;0.41716379783725377;0.38229575475710126;0.39282053316363985;0.3599762841886407;1.1001722779964054;0.9999917017754563;10.000239044662521;0.41675346447687495;0.45198881907206073;0.4519854854543174;0.3792469324650441;-0.3631879946021043;0.5250971413767029;0.9999879477178646
11.74;1.0889648207457752;0.41618530188798203;0.3821946869253753;0.3714686449205763;0.3411196381058335;1.097439130978368;0.9999916817270003;10.000239551562801;0.4167533991480178;0.4519888033487636;0.45198556039218113;0.3793099652106624;-0.3443259945952414;0.5122789829935168;0.9999879641852618
11.74;1.0889647687199004;0.4161853120485958;0.3821946178611993;0.3714686300385624;0.3411196329300131;1.0974389803669724;0.9999916604819341;10.000240016424577;0.416753336107422;0.45198878969984163;0.45198563582877477;0.3793099980055106;-0.3443259945907346;0.5122789413727324;0.999987977446046
11.75;1.0912366021562194;0.41716387647244746;0.38229559193543866;0.392819276969803;0.3599751583513998;1.1001718262969908;0.9999916375984674;10.000240440191353;0.41675327532308476;0.4519887781569466;0.45198571179024205;0.3792470306929516;-0.3631869945884087;0.5250963247787745;0.9999879878278559
11.75;1.0912365624885632;0.4171638873119948;0.38229551776947457;0.392819261427745;0.3599751528356572;1.1001716689222705;0.9999916127373205;10.000240824589714;0.4167532167932121;0.4519887687498422;0.45198578826108904;0.37924706313559375;-0.36318699458810616;0.5250962782707987;0.9999879956924137
11.76;1.088963650629038;0.4161850457809112;0.3821944718171721;0.37146583988927023;0.341117409887413;1.097438508361771;0.9999915856791729;10.00024117150989;0.4167531605461086;0.45198876153563217;0.4519858651984165;0.3793100952135587;-0.3443239945897028;0.5122774575585689;0.9999880014643918
11.76;1.0889636237121167;0.416185057135257;0.38219439290773116;0.3714658236585294;0.34111740368521093;1.0974383447133844;0.9999915563114667;10.000241482787992;0.4167531066228766;0.45198875654670934;0.45198594254789537;0.3793101267834397;-0.34432399459308993;0.5122774061142897;0.9999880055849835
11.77;1.0912364817879767;0.4171639697426785;0.3822953252111911;0.3928180011520156;0.35997402392304745;1.100171178136409;0.999991524563901;10.00024176028002;0.4167530550511418;0.4519887537129412;0.45198602024633716;0.37924715766585465;-0.3631849945981553;0.5250947407591435;0.9999880084386311
11.77;1.0912364678542419;0.4171639820396147;0.3822952414218539;0.3928179839921855;0.3599740167108185;1.100171008894919;0.999991490356363;10.000242005478878;0.4167530058175618;0.4519887528482567;0.4519860982298411;0.37924718767102866;-0.36318499460478804;0.5250946848710114;0.9999880103674608
11.78;1.0889635819432943;0.4161851909781131;0.38219423036429684;0.3714633541688207;0.341115161489822;1.0974368373255101;0.9999914535719437;10.000242218445212;0.41675295885620417;0.45198875369865393;0.45198617646129774;0.3793102166276818;-0.3443219946128992;0.5122758944468818;0.9999880116974509
11.78;1.0889635810690272;0.41618520486097327;0.38219414144627506;0.3714633358891553;0.341115152857401;1.097436663810937;0.9999914140499957;10.000242397292281;0.4167529140643862;0.4519887559747364;0.4519862549412577;0.37931024440757716;-0.34432199462243923;0.5122758351586487;0.9999880126825683
11.79;1.0912364651391602;0.4171641203580656;0.38229506303533056;0.39281550614339766;0.35997177034976036;1.1001704887820374;0.9999913716109577;10.000242539162027;0.4167528713322243;0.45198875935431554;0.4519863336800637;0.3792472709447421;-0.3631839946334042;0.5250938156712749;0.99998801348009
11.79;1.0912364770085246;0.41716413647846273;0.38229496871974256;0.39281548683613665;0.3599717602985564;1.1001703126623095;0.999991326121757;10.000242641254227;0.4167528305619324;0.45198876351779954;0.45198641266176337;0.37924729622136616;-0.363183994645831;0.52509375422292;0.9999880142327542
11.8;1.0889636165799887;0.4161853500931977;0.3821939472504137;0.3714608601080563;0.3411129024184463;1.0974361357571902;0.9999912775754399;10.000242700973956;0.4167527916532843;0.45198876821451767;0.4519864918251084;0.3793103202172447;-0.34431999465977586;0.5122743068613523;0.9999880151444027
11.8;1.0889636408057308;0.4161853687347508;0.38219384699601394;0.37146084014417685;0.3411128915594927;1.0974359582419624;0.9999912261478576;10.000242716004013;0.41675275447104526;0.45198877329704196;0.45198657106992746;0.3793103428690477;-0.34431999467528157;0.5122742445268761;0.9999880164429787
11.81;1.0912365496185632;0.4171642405411579;0.3822947119921228;0.392814215513163;0.35997061772353545;1.1001697802999384;0.9999911721759094;10.000242684603592;0.4167527188574506;0.451988778719612;0.45198665028668583;0.37924736407084364;-0.3631819946923651;0.5250921842768215;0.999988018287717
11.81;1.0912365858895903;0.4171642613120584;0.38229460511790697;0.3928141952647649;0.35997060695731165;1.1001696022386493;0.9999911160780006;10.00024260564841;0.4167526846884763;0.4519887845149647;0.45198672938261064;0.3792473837021965;-0.3631819947110291;0.5250921224519607;0.9999880207607988
11.82;1.088963749433166;0.41618552769376466;0.3821936151460769;0.3714583616054534;0.34111063899480654;1.0974354244345121;0.9999910583286118;10.000242478071042;0.41675265188575605;0.45198879075009357;0.45198680827464544;0.3793104016552848;-0.344316994731272;0.5122720430094666;0.9999880239507807
11.82;1.0889637969954022;0.4161855499869763;0.3821935011850924;0.3714583417299622;0.34111062899986416;1.0974352472111746;0.9999909994543223;10.000242300847042;0.4167526203686634;0.4519887975039925;0.45198688685521077;0.3793104178462708;-0.34431699475308114;0.5122719830788997;0.9999880279904533
11.83;1.0912367282230666;0.4171643762451319;0.3822943073821623;0.3928129243299115;0.35996946675948144;1.1001680708301393;0.9999909399376228;10.000242074022893;0.4167525900294939;0.4519888048688426;0.4519869649627493;0.37924843222113835;-0.3631809947764082;0.5250919735597842;0.9999880330205033
11.83;1.0912367857216678;0.4171643993261806;0.38229418607281807;0.39281290562529764;0.3599694576430529;1.1001678955647383;0.9999908800811831;10.000241798542541;0.4167525607562125;0.45198881292792403;0.45198704236851645;0.3792484447566234;-0.3631809948011569;0.5250919167438176;0.9999880391569304
11.84;1.0889629699428174;0.4161853203724085;0.38219321363093056;0.3714555422513734;0.3411083952243826;1.0974337217374022;0.9999908199716764;10.00024147461483;0.41675253244744914;0.45198882174194965;0.45198711877915343;0.37931045543078784;-0.34431499482721056;0.512270468594535;0.9999880464506481
11.84;1.08896303593897;0.41618534373798016;0.382193085057576;0.3714555253227332;0.34110838693469187;1.097433549726564;0.9999907595816823;10.000241101157844;0.41675250499001254;0.4519888313870166;0.4519871938827765;0.37931046417774705;-0.3443149948544589;0.5122704157374671;0.9999880548565644
11.85;1.0912359840885586;0.41716412130168296;0.38229383159165314;0.3928112989527445;0.35996833652320703;1.1001673799854335;0.9999906989151387;10.00024067652762;0.4167524782176555;0.4519888419871657;0.4519872674351072;0.37924847087976654;-0.3631789948827802;0.5250903749026283;0.9999880642563809
11.85;1.0912360569906274;0.4171641447250759;0.3822936963388166;0.3928112842016032;0.35996832919337773;1.1001672130081588;0.9999906380454958;10.000240198681704;0.4167524518885461;0.45198885369659936;0.4519873393076076;0.3792484754008734;-0.3631789949120048;0.5250903261134845;0.9999880744503513
11.86;1.0889632542970233;0.4161855107981449;0.382192768415885;0.3714530631454441;0.3411061445561892;1.097433049196717;0.9999905769938633;10.000239664669797;0.4167524257172543;0.4519888666761335;0.4519874094517556;0.37931147762776796;-0.3443129949418952;0.512269665549058;0.999988085105067
11.86;1.0889633326111756;0.41618553428799904;0.3821926273929288;0.3714530507220307;0.3411061384264982;1.0974328887202287;0.9999905156032632;10.000239071035029;0.4167523994386416;0.4519888810782638;0.4519874778184672;0.3793114775006398;-0.344312994972151;0.512269620876669;0.9999880957847613
11.87;1.0912362913270135;0.4171643117977967;0.3822933619572601;0.3928088238863188;0.3599660904664737;1.1001667315029657;0.9999904535868339;10.00023841502296;0.4167523728281919;0.45198889704061057;0.45198754430195764;0.37924847501551795;-0.36317799500242987;0.5250895006374241;0.999988106094326
11.87;1.0912363726036252;0.417164335715778;0.38229321619743134;0.3928088137174746;0.35996608603943164;1.100166577332926;0.9999903906758026;10.00023769466296;0.41675234565982033;0.45198891470229324;0.4519876087596909;0.37924847019754543;-0.36317799503238957;0.525089460697676;0.999988115795763
11.88;1.0889635755325577;0.4161857028668533;0.3821922793067263;0.3714506022098637;0.3411039048961699;1.0974324259213044;0.9999903266762037;10.000236907741977;0.41675231765973725;0.4519889341897409;0.45198767107054166;0.37931146307936825;-0.3443109950617309;0.5122681568525245;0.9999881247976692
11.88;1.0889636563137588;0.41618572735861703;0.38219213003504887;0.3714505941506907;0.34110390290093867;1.0974322768775244;0.9999902614090074;10.000236051644096;0.41675228851414237;0.4519889555699149;0.4519877311398019;0.37931145369347974;-0.3443109950902182;0.5122681218283044;0.9999881331120177
11.89;1.0912366142673595;0.4171644574449987;0.3822928129393085;0.39280757805241545;0.3599649699439382;1.1001661297423022;0.9999901946693237;10.000235124325329;0.4167522579307015;0.4519889788498298;0.4519877888618822;0.37924844206687497;-0.3631769951176701;0.5250886639017401;0.999988140836986
11.89;1.091236691788626;0.41716448255949834;0.3822926614796802;0.3928075721737257;0.35996497086897755;1.1001659840678761;0.9999901263117384;10.000234124670516;0.41675222568368225;0.45198900402223186;0.45198784411191256;0.37924842822034754;-0.3631769951439424;0.5250886334837132;0.9999881480679318
11.9;1.0889638883723465;0.4161858995953884;0.38219176477193506;0.3714481585799091;0.34110168526223184;1.0974308394246555;0.9999900563796191;10.00023305172321;0.4167521915936846;0.4519890311002084;0.4519878967451509;0.3793114121708267;-0.3443089951689266;0.5122666862294877;0.9999881548122798
11.9;1.0889639606106893;0.41618592574197877;0.3821916120511885;0.3714481550033522;0.34110168922442585;1.097430695392154;0.9999899851190736;10.000231904050676;0.4167521554967153;0.4519890600948791;0.4519879465684942;0.37931139394214863;-0.3443089951925538;0.5122666600385963;0.9999881610730215
11.91;1.0912369081562923;0.41716460945094613;0.38229224768209463;0.39280634999404707;0.3599638724629664;1.1001655516179132;0.9999899128631465;10.000230679508707;0.41675211724960826;0.4519890909454857;0.45198799334306666;0.3792483735898687;-0.3631749952147844;0.5250871715923753;0.9999881669711234
11.91;1.0912369737572205;0.4171646373913004;0.38229209433472894;0.39280634895674427;0.35996387924082324;1.1001654078338465;0.9999898398718244;10.000229375175548;0.4167520767394817;0.45198912348889914;0.45198803684081007;0.3792483512114656;-0.3631749952356016;0.5250871494167965;0.9999881727503348
11.92;1.088963158141412;0.4161856625718323;0.3821911841234364;0.3714466174265549;0.3411006133202326;1.097430263752988;0.9999897662246315;10.000227987890423;0.41675203387710263;0.45198915750632224;0.45198807687977244;0.37931132693537156;-0.34430699525502906;0.512265249178223;0.9999881787694068
11.92;1.088963216879474;0.41618569282650403;0.38219103094666435;0.3714466191649608;0.34110062273456093;1.0974301189843583;0.9999896918698897;10.000226514949933;0.4167519885836095;0.45198919278914496;0.4519881133166758;0.3793113009272581;-0.3443069952731613;0.5122652306786852;0.9999881855605416
11.93;1.0912371503966192;0.417164776334545;0.38229167925825736;0.3928051426994179;0.3599627973280773;1.1001639731065096;0.9999896167951685;10.000224954329024;0.4167519407873103;0.45198922916880657;0.4519881460392864;0.37924827340439715;-0.3631739952901718;0.5250864022373456;0.9999881938440536
11.93;1.091237203933438;0.4171648086820885;0.38229152717793374;0.3928051473756971;0.35996280963728783;1.1001638258493442;0.9999895411199241;10.00022330467332;0.41675189043537303;0.4519892665142079;0.45198817497064003;0.37924824461487766;-0.3631739953062745;0.5250863872210935;0.9999882044527024
11.94;1.0889633782398023;0.4161858865668415;0.3821906637685548;0.37144421527838556;0.34109843928929756;1.0974296772148229;0.9999894650311091;10.000221565150845;0.4167518374787771;0.45198930474469207;0.451988200086698;0.37931121479017166;-0.3443049953216653;0.5122638413838324;0.999988218247079
11.94;1.08896342939163;0.41618592066271703;0.38219051348784555;0.3714442230992907;0.34109845477718037;1.0974295274269457;0.9999893886968334;10.000219735184125;0.41675178183015915;0.4519893438566262;0.45198822143175055;0.37931118411260695;-0.3443049953364943;0.5122638298149679;0.999988236040451
11.95;1.0912373578711083;0.41716500748917584;0.3822911648774069;0.3928027479563439;0.3599606357006688;1.100163376799628;0.9999893122495912;10.000217814507181;0.4167517233690452;0.451989383908656;0.4519882391026169;0.37924815271622886;-0.36317299535087694;0.5250856609264956;0.999988258547728
11.95;1.0912374085928154;0.4171650433807973;0.38229101687425737;0.3928027594755415;0.35996065463216825;1.100163225705052;0.9999892357743306;10.00021580361284;0.4167516620036274;0.45198942496808603;0.451988253227812;0.3792481206876748;-0.3631729953649185;0.5250856529946402;0.9999882864030882
11.96;1.0889635817423404;0.4161861251493481;0.38219015852917343;0.37144183987512125;0.34109629122727375;1.0974290746127742;0.9999891592854389;10.000213704137735;0.41675159771100917;0.4519894670671125;0.4519882639716359;0.3793110880509232;-0.3443029953787352;0.5122624618886485;0.9999883201890067
11.96;1.088963632770551;0.4161861629061815;0.3821900134643453;0.37144185577903793;0.3410963139754746;1.097428924042938;0.9999890827600159;10.000211519086;0.4167515305149428;0.4519895101985857;0.4519882715326618;0.37931105478098354;-0.3443029953924651;0.5122624579600732;0.9999883603983738
11.97;1.0912365624368467;0.41716480855642063;0.3822906129985927;0.39280125135445165;0.35995962665809067;1.100162774455275;0.9999890061948266;10.00020925270951;0.41675146043777334;0.4519895543423595;0.45198827612643655;0.3792480208389284;-0.3631709954062633;0.52508425797837;0.9999884073781294
11.97;1.0912366137452374;0.4171648480403525;0.38229047176753855;0.3928012722221071;0.35995965352000564;1.1001626261900144;0.9999889296210158;10.000206909658464;0.4167513874851744;0.4519895994898156;0.4519882779801181;0.3792479861798672;-0.3631709954202906;0.5250842581666999;0.9999884613615319
11.98;1.088963786750317;0.41618637804288877;0.3821896788718848;0.37143950050935554;0.3410941741853324;1.0974274794945373;0.9999888531055805;10.000204494169314;0.41675131168398705;0.4519896456452124;0.45198827733071983;0.37931095074347215;-0.34430099543468184;0.5122611141678226;0.9999885225554833
11.98;1.0889638385222444;0.41618641886016344;0.3821895423300067;0.37143952668543645;0.34109420544024016;1.0974273345824486;0.9999887767635459;10.000202010276704;0.41675123312366946;0.45198969280839707;0.451988274413996;0.3793109144560714;-0.3443009954494993;0.5122611180498617;0.9999885911691027
11.99;1.0912367691001472;0.4171650186706298;0.3822901065253452;0.392800139276609;0.3599586371517513;1.1001621916699336;0.999988700710186;10.000199462537728;0.4167511519523201;0.4519897409695918;0.4519882694573871;0.3792478772576328;-0.36316999546471834;0.5250835781934874;0.9999886673968452
11.99;1.0912368214407417;0.4171650605340747;0.3822899753074945;0.3928001709112744;0.3599586731787803;1.1001620509710834;0.9999886249530779;10.000196856440532;0.4167510683579811;0.45198979013630286;0.45198826267776604;0.37924783913329785;-0.36316999548026213;0.5250835858038041;0.9999887513863817
12.0;1.088962996235282;0.4161862456962871;0.38218922505105635;0.37143687805642345;0.34109210720748856;1.0974269126555192;0.9999885493950726;10.000194198436517;0.4167509825604467;0.4519898403594845;0.4519882542738276;0.3793108000985146;-0.34429899549604215;0.5122597967916407;0.9999888431815747
12.0;1.0889630487709567;0.41618628854306583;0.3821890992546391;0.3714369149569003;0.3410921483745729;1.0974267768004842;0.9999884739811856;10.000191495709664;0.41675089479911404;0.45198989170921744;0.45198824442021535;0.3793107601521559;-0.3442989955119719;0.5122598086155226;0.9999889427040449
12.01;1.0912369789139535;0.417165237372099;0.3822896420733288;0.39279906991152125;0.35995768652007654;1.1001616433626855;0.999988398811673;10.000188755783986;0.41675080533094777;0.45198994421125;0.45198823329700955;0.3792477192738814;-0.36316899552797094;0.5250829297426647;0.9999890497692717
12.01;1.0912370310077555;0.4171652813770838;0.38228952147626494;0.3927991113998901;0.35995773310342766;1.1001615122016564;0.9999883241370373;10.000185986027029;0.4167507144435031;0.4519899978166104;0.45198822114464937;0.37924767746517885;-0.3631689955439745;0.5250829461852875;0.999989164053065
12.02;1.0889632046390023;0.41618651740705276;0.3821888263103492;0.3714346213564871;0.3410900677168362;1.0974263831591595;0.9999882502663315;10.000183192846492;0.41675062245458;0.4519900524315781;0.45198820826922437;0.37931063477346516;-0.3442969955599253;0.5122585137854899;0.999989285058452
12.02;1.0889632547117596;0.41618656278708777;0.3821887107746613;0.3714346669672162;0.3410901198609346;1.0974262561328287;0.9999881774607142;10.000180380557877;0.41675052968238135;0.45199010793923033;0.4519881949796927;0.37931059129088546;-0.344296995575749;0.5122585350307234;0.9999894121816577
12.03;1.0912371806961545;0.4171654657989758;0.3822892191359164;0.39279803663380697;0.35995677928892644;1.1001601311165305;0.9999881059020581;10.000177550850953;0.41675043641845727;0.45199016417532606;0.4519881815051669;0.37924754714565684;-0.36316799559135854;0.5250823181820009;0.9999895448436346
12.03;1.0912372266527497;0.4171655126833788;0.3822891088591602;0.392798086031878;0.35995683690864766;1.1001600081857659;0.9999880356886272;10.000174703582427;0.4167503429520031;0.4519902209268779;0.4519881679548983;0.3792475024914363;-0.3631679956066936;0.5250823438609348;0.9999896825811933
12.04;1.0889633920993191;0.41618675183390086;0.38218842449915114;0.37143360614399196;0.3410891823631538;1.0974248874148325;0.9999879667581854;10.000171837751996;0.41675024960947177;0.45199027798633573;0.45198815436884904;0.3793104574885443;-0.3442949956217576;0.5122572677502077;0.9999898250670817
12.04;1.0889634320108743;0.41618680019243987;0.382188319905899;0.3714336591713482;0.3410892449085554;1.097424768857907;0.9999878988612706;10.000168951643493;0.4167501567412771;0.45199033518635323;0.4519881407962767;0.3793104122711038;-0.3442949956366183;0.5122572974469561;0.9999899720934086
12.05;1.091237345950251;0.4171657059188367;0.38228883939760927;0.3927970336117715;0.35995591401652166;1.1001596526619655;0.9999878317206797;10.000166042944608;0.4167500646802568;0.45199039237333755;0.4519881273137005;0.3792473669186977;-0.36316599565138097;0.5250810496451885;0.9999901235181085
12.05;1.0912373780906186;0.41716575539898704;0.3822887408961588;0.39279709027941123;0.35995598032245707;1.1001595391423236;0.999987765215812;10.000163109606964;0.4167499737196046;0.45199044938817956;0.4519881140116456;0.3792473214536344;-0.36316599566616564;0.5250810831692637;0.9999902792320784
12.06;1.0889635280644934;0.416187045234003;0.3821881133565631;0.3714314111766772;0.34108722302061584;1.0974244287202588;0.9999876994111419;10.000160150759012;0.4167498841087476;0.4519905061065861;0.45198810101038894;0.3793102758719017;-0.34429299568108546;0.5122560537992807;0.9999904392267461
12.06;1.0889635508909783;0.41618709505940366;0.3821880212246951;0.3714314713339286;0.3410872916877098;1.0974243217997641;0.9999876344499014;10.000157166683493;0.41674979605484624;0.4519905624815351;0.45198808850477057;0.37931023018968213;-0.3442929956962201;0.5122560911208184;0.999990603650253
12.07;1.091237446088614;0.4171659528379897;0.3822885087844791;0.3927960591860586;0.3599550758357058;1.1001592187000813;0.9999875704011425;10.00015415844011;0.41674970972644276;0.4519906185230606;0.45198807679187647;0.3792481844636435;-0.36316499571159505;0.5250812258376285;0.9999907727129486
12.07;1.0912374577005017;0.4171660019255994;0.3822884233167554;0.3927961226135764;0.35995514582241384;1.1001591197242067;0.9999875071642422;10.000151128275464;0.41674962526692844;0.45199067424682327;0.4519880662358528;0.37924813877114777;-0.3631649957271826;0.525081267230767;0.9999909465365375
12.08;1.0889625859827963;0.41618694340905876;0.38218784130630634;0.3714289180605249;0.3410852950774653;1.0974240252609295;0.9999874444736754;10.000148080060914;0.4167495428117582;0.45199072963911535;0.451988057191215;0.37931109318533873;-0.34429099574294914;0.512255611611106;0.9999911251161203
12.08;1.0889625842658446;0.4161869910546734;0.3821877630014808;0.3714289844614934;0.34108536575546006;1.0974239357343654;0.9999873819484112;10.000145018372871;0.41674946251281053;0.4519907846544419;0.45198804995933656;0.37931104778272673;-0.34429099575891486;0.5122556573052498;0.9999913083923615
12.09;1.0912374521644717;0.4171661930757515;0.3822882327810773;0.39279511019424085;0.35995424762741524;1.1001588514215537;0.9999873191224088;10.000141947071697;0.41674938458625516;0.4519908392515065;0.451988044796269;0.37924800267101444;-0.36316399577517045;0.5250807127398354;0.9999914963293516
12.09;1.091237435566814;0.41716623908120903;0.3822881622883259;0.39279517914195367;0.359954318976462;1.1001587723269646;0.9999872554478664;10.000138869340416;0.41674930933168824;0.4519908934239544;0.45198804192838704;0.37924795799291383;-0.36316399579185976;0.5250807629487448;0.9999916889376141
12.1;1.0889625342076197;0.41618722577467043;0.3821876405933961;0.37142677321899914;0.34108335944200235;1.097423698229144;0.9999871902968244;10.0001357889334;0.41674923708003225;0.451990947192081;0.4519880415718825;0.37931091388564725;-0.3442889958091558;0.5122544638009794;0.999991886225121
12.1;1.0889625016324784;0.4161872697896375;0.38218757864008046;0.37142684415679694;0.34108343175445777;1.0974236288337775;0.9999871229616177;10.000132710545207;0.41674916813113816;0.4519910005806107;0.4519880439539286;0.37931087045241735;-0.3442889958272437;0.51225451875135;0.9999920881245481
12.11;1.0912363384010755;0.41716602293133;0.3822880076871863;0.39279383577792804;0.3599534396560271;1.1001585638839593;0.9999870526782574;10.000129638878585;0.4167491027271889;0.4519910535967301;0.45198804929030445;0.37924782779160726;-0.36316299584631717;0.5250802361099366;0.9999922944888001
12.11;1.0912362889548557;0.4171660644618945;0.38228795494664436;0.39279390793938584;0.35995351309057116;1.1001585031906325;0.9999869786887298;10.000126577924258;0.4167490410465376;0.4519911062091595;0.4519880577235517;0.37924778600443515;-0.36316299586657547;0.5250802955129155;0.9999925051421112
12.12;1.0889623531553674;0.4161874427200335;0.3821874649880335;0.371425851575622;0.3410825418903994;1.0974224466218396;0.9999869003003778;10.000123530955289;0.41674898321957465;0.4519911583368916;0.45198806929105245;0.37931074515792673;-0.34428699588820966;0.512253352472202;0.9999927199151076
12.12;1.0889622862110617;0.41618748153162805;0.3821874219342492;0.37142592458586615;0.34108261665821865;1.0974223940571917;0.9999868169250442;10.000120500731922;0.4167489293633523;0.4519912098495026;0.45198808396862405;0.3793107052904045;-0.34428699591138;0.5122534151841006;0.9999929386814189
12.13;1.091236087869804;0.41716622914796847;0.3822878700135144;0.3927929154401787;0.35995262724417965;1.100158345380804;0.9999867280938537;10.000117489818491;0.41674887960469825;0.45199126058546446;0.4519881017501143;0.3792476664457942;-0.36316199593620163;0.5250797916241023;0.9999931614074361
12.13;1.09123600249955;0.41716626525096734;0.38228783676943234;0.392792989200607;0.3599527036707267;1.100158300565605;0.9999866334346997;10.000114500677963;0.41674883407855723;0.45199131038829626;0.45198812267511435;0.3792476286818385;-0.36316199596274845;0.5250798560837667;0.9999933881927573
12.14;1.0889620300221718;0.41618768669672723;0.3821874111740939;0.37142372787499367;0.3410806255948716;1.0974222597644756;0.9999865326269655;10.000111535031868;0.4167487929176913;0.4519913591276013;0.4519881467749343;0.3793105920748499;-0.3442849959910531;0.5122522640015748;0.9999936193276826
12.14;1.0889619259860148;0.41618772032099716;0.38218738804403163;0.37142380222890764;0.3410807040662721;1.0974222233214537;0.9999864253743761;10.000108593031701;0.41674875625783675;0.45199140668339677;0.4519881740199463;0.37931055673486613;-0.34428499602109813;0.5122523287027863;0.9999938553305362
12.15;1.091235690721087;0.4171664144181717;0.3822878116914684;0.3927920006798199;0.35995182890382815;1.1001571917109958;0.9999863114099803;10.000105673538034;0.41674872425340015;0.4519914529227268;0.4519882043491141;0.37924752280659807;-0.3631609960528167;0.5250793581869949;0.999994096869996
12.15;1.0912355692374232;0.4171664457294023;0.3822877990637515;0.392792075329039;0.35995190960279355;1.1001571654670141;0.9999861905088879;10.000102775328797;0.41674869707507367;0.45199149770185887;0.4519882377165293;0.3792474904560052;-0.36316099608609637;0.525079421602985;0.9999943446177857
12.16;1.088961561957027;0.41618791101652075;0.38218743912048886;0.3714216080886669;0.3410787256554829;1.0974221451165749;0.9999860625304176;10.000099897559714;0.41674867487549855;0.4519915408861005;0.4519882740829692;0.3793104598717953;-0.3442829961207823;0.5122511743312665;0.9999945991408956
12.16;1.0889614247097108;0.41618793991811615;0.38218743726698096;0.3714216825309814;0.34107880831794934;1.0974221311067656;0.9999859275143126;10.000097039556946;0.4167486577398407;0.45199158234901987;0.4519883134139772;0.3793104312667347;-0.3442829961567026;0.5122512347677123;0.9999948608433842
12.17;1.0912351578993462;0.4171665806900944;0.38228783769962027;0.39279108706302146;0.359951047156481;1.1001571237431094;0.999985785736415;10.000094201324789;0.4167486456507195;0.4519916219487657;0.45198835571188706;0.3792474048414265;-0.3631599961937037;0.5250789109464473;0.999995129935285
12.17;1.0912350064423617;0.4171666072495247;0.38228784653095527;0.3927911609907767;0.35995113097911946;1.1001571231718121;0.9999856376208351;10.000091384132899;0.4167486384693579;0.45199165952435316;0.4519884010087053;0.37924738074973113;-0.3631599962316611;0.5250789670280332;0.9999954064396597
12.18;1.088959971424297;0.41618767263821266;0.38218749551879566;0.3714203698608479;0.34107796329046125;1.0974211294282927;0.9999854835833859;10.000088590039605;0.41674863593434297;0.4519916949113451;0.4519884493054654;0.37931035911044075;-0.344280996270479;0.5122500585847009;0.9999956902750586
12.18;1.0889598070050241;0.41618769751896156;0.3821875144294364;0.37142044341830227;0.34107804707011613;1.097421142510832;0.9999853239674863;10.000085821085968;0.41674863770653736;0.4519917279525318;0.45198850054221784;0.3793103400304585;-0.34428099631010106;0.5122501093278993;0.9999959813498821
12.19;1.0912345135925974;0.4171667303751312;0.38228794726172427;0.3927901702588027;0.3599502718244173;1.1001571624163038;0.999985159112942;10.000083079453493;0.4167486434425251;0.45199175849665457;0.4519885546334939;0.37924732361537145;-0.3631579963505047;0.5250777359020036;0.9999962795514524
12.19;1.0912343377586926;0.41716675447915985;0.3822879753891369;0.3927902438565652;0.359950354517961;1.1001571891320892;0.9999849894538199;10.000080368508433;0.41674865283402435;0.451991786382452;0.45198861149452046;0.37924730997802014;-0.3631579963916746;0.5250777808672605;0.9999965847021889
12.2;1.0889592798277856;0.41618786679031056;0.3821876874420518;0.37141824631868753;0.34107607453071576;1.097421222607839;0.9999848155394547;10.00007769317247;0.4167486656052541;0.45199181144356637;0.4519886710192407;0.3793102992359417;-0.3442799964335935;0.5122495722042234;0.9999968965584846
12.2;1.0889590938736688;0.41618789079133395;0.3821877237548516;0.37141832013068055;0.34107615541219155;1.097421262721162;0.9999846380219733;10.000075059222326;0.4167486815126778;0.45199183354158123;0.4519887330624028;0.37931029149808293;-0.3442799964762471;0.512249611644212;0.9999972147880481
12.21;1.091233780084406;0.4171668748503228;0.3822881282400055;0.392789253635562;0.3599494867667093;1.1001573092927073;0.9999844576801765;10.000072472529283;0.4167487003534049;0.4519918525902453;0.4519887974698934;0.37924728685859505;-0.363156996519619;0.5250772077162694;0.9999975389490888
12.21;1.0912335847476522;0.41716689923222094;0.3822881715621244;0.3927893271608618;0.3599495651764672;1.1001573622340557;0.9999842754230306;10.000069938374686;0.4167487219491886;0.451991868563006;0.4519888641411313;0.3792472853964193;-0.3631569965636863;0.5250772421900956;0.9999978685205594
12.22;1.0889585078755277;0.41618806083267157;0.38218794235768483;0.37141612264773544;0.3410741700331134;1.0974214217244556;0.9999840922576957;10.000067461030284;0.41674874611359036;0.45199188146532576;0.45198893305730203;0.3793102871612546;-0.34427799660841446;0.5122483709901033;0.9999982029161567
12.22;1.088958303294623;0.41618808600048723;0.38218799166017675;0.37141619545669974;0.34107424529819397;1.0974214881715711;0.9999839092439504;10.000065044084105;0.41674877262740967;0.4519918912958524;0.45198900424361527;0.3793102921482883;-0.34427799665375447;0.5122484008721112;0.9999985414684189
12.23;1.0912329711609254;0.4171670230448319;0.3822883634312823;0.39278833405988545;0.35994868054593226;1.1001575619858022;0.9999837274055249;10.000062691283285;0.4167488012128183;0.4519918980598667;0.4519890777264804;0.37924730029235404;-0.36315599669965654;0.5250766402217387;0.9999988834803188
12.23;1.0912327579788492;0.41716704923116543;0.38228841771468147;0.3927884060899161;0.3599487519295781;1.1001576434279539;0.9999835476504345;10.000060407244625;0.4167488315112454;0.45199190180211285;0.4519891535275595;0.3792473114946804;-0.36315599674608995;0.5250766655733304;0.999999228354741
12.24;1.0889576641213805;0.4161882129621535;0.38218819872137805;0.37141520263235595;0.3410733491116036;1.0974217325922704;0.9999833707723988;10.000058197393058;0.4167488630873111;0.45199190261538547;0.4519892316598731;0.3793103256627509;-0.3442759967930393;0.5122471328128575;0.9999995756707911
12.24;1.0889574437501468;0.4161882402173806;0.3821882570543214;0.37141527409415853;0.34107341612113123;1.0974218294019336;0.999983197477563;10.000056067470663;0.4167488954498525;0.4519919006359647;0.45198931210046056;0.37931034273218844;-0.34427599684049626;0.5122471538627991;0.9999999251519057
12.25;1.0912310979819477;0.4171667829819924;0.3822886235921764;0.39278706455599993;0.35994785654784767;1.100157933540985;0.9999830283790145;10.000054023265138;0.4167489280869055;0.4519918960193293;0.45198939476574634;0.3792473626769669;-0.3631549968884582;0.5250760372264595;1.0000002766062142
12.25;1.0912308717444803;0.41716681151431245;0.3822886851165868;0.39278713563143103;0.35994791866713827;1.1001580443689465;0.9999828640422487;10.000052070369131;0.41674896051031995;0.4519918888973174;0.4519894795440693;0.3792473855133542;-0.36315499693690767;0.5250760544279232;1.0000006298342352
