time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
12.26;1.0889557661367026;0.41618802718964004;0.38218851775441676;0.37141274389750395;0.3410713958412147;1.0974211609455304;0.9999827051142256;10.00005021395038;0.4167489922539705;0.45199187935155927;0.45198956637004484;0.37931041126283704;-0.3442739969857879;0.5122458614300968;1.0000009844978144
12.26;1.0889555351864935;0.4161880574202262;0.382188581567057;0.3714128147039426;0.34107145218881263;1.0974212821947247;0.9999825523936896;10.000048458622192;0.4167490228272442;0.4519918674254159;0.45198965525145046;0.37931043991965707;-0.3442739970350022;0.5122458753333208;1.0000013400933179
12.27;1.0912301790985213;0.41716695054904596;0.38228892057872793;0.3927861364713605;0.3599469772735032;1.100158407071649;0.9999824067615172;10.000046808342947;0.4167490517132239;0.45199185315271934;0.45198974624241983;0.3792474714752076;-0.3631539970844324;0.5250754047509519;1.000001696051086
12.27;1.091229944304059;0.4171669828293292;0.38228898591370397;0.39278620676997344;0.3599470270230683;1.100158534620606;0.9999822690381758;10.000045266519221;0.41674907841696834;0.4519918365902383;0.4519898394238278;0.37924750593197554;-0.36315399713397334;0.5250754162357093;1.0000020518158768
12.28;1.0889548310318182;0.41618820267591233;0.38218882188795805;0.37141181656661443;0.3410704910484944;1.0974216639934056;0.9999821398633528;10.000043835793498;0.4167491024933937;0.4519918178495332;0.45198993487716876;0.3793105432942968;-0.344272997183566;0.5122452379074465;1.000002406871917
12.28;1.0889545932837992;0.4161882371214885;0.3821888882289186;0.3714118861452263;0.3410705335243982;1.0974217945016407;0.9999820196788474;10.000042517427051;0.4167491235562313;0.4519917970914015;0.4519900326275415;0.3793105835848037;-0.34427299723319954;0.5122452477543392;1.0000027607918054
12.29;1.0912292312486125;0.4171671344688707;0.38228922904215884;0.3927852040244339;0.3599460440448;1.100157925614507;0.9999819087921987;10.000041311292392;0.4167491413087896;0.45199177449609673;0.45199013262308096;0.3792476268443348;-0.3631529972828871;0.5250747542411915;1.000003113307303
12.29;1.0912289913012263;0.41716717128429276;0.38228929593693883;0.39278527296321014;0.35994607852230565;1.1001580569114013;0.9999818074187766;10.000040216199908;0.4167491555805311;0.4519917502631075;0.45199023477845834;0.379247673103948;-0.3631529973326447;0.5250747627808424;1.0000034642943016
12.3;1.0889538735638729;0.41618844441701075;0.38218917767703464;0.37140967503328376;0.3410684162679126;1.0974221881157018;0.9999817157085685;10.000039229840095;0.4167491663202467;0.4519917246183614;0.45199033900943486;0.37931072238898345;-0.3442709973824748;0.5122439292124616;1.0000038136636196
12.3;1.088953631874898;0.4161884837718227;0.382189244648683;0.3714097434374361;0.34106844181337514;1.0974223191280685;0.9999816337672188;10.000038348774476;0.4167491735449821;0.45199169778484316;0.45199044521955933;0.37931077473981706;-0.3442709974323595;0.5122439364375725;1.0000041612834616
12.31;1.0912282662100083;0.41716733747662277;0.3822895409726525;0.3927842667291991;0.35994504475698264;1.1001584499629387;0.9999815616052461;10.000037568679904;0.4167491772995676;0.45199166994712003;0.4519905532704161;0.3792478302130315;-0.3631519974822803;0.5250740927640871;1.0000045069844417
12.31;1.0912280227102127;0.4171673788952282;0.38228960761649383;0.39278433483966496;0.3599450606849444;1.100158580651211;0.9999814990751688;10.000036884765343;0.416749177647184;0.45199164125341723;0.4519906629862566;0.37924788887097455;-0.36315199753223537;0.525074098372341;1.0000048505970964
12.32;1.088952901302305;0.4161887045476539;0.38218953331429034;0.3714075298998704;0.3410662690727649;1.09742271112529;0.9999814458977309;10.000036292677386;0.41674917466178313;0.45199161184838405;0.4519907741870621;0.37931095075967003;-0.34426899758222673;0.5122426089815776;1.0000051919660229
12.32;1.0889526557594507;0.4161887469978335;0.38218959900918026;0.37140759802541173;0.3410662750547945;1.0974228411549378;0.9999814017408855;10.000035789394104;0.41674916841862;0.4519915818903699;0.4519908866776308;0.3793110158709114;-0.34426899763224605;0.5122426124983325;1.0000055309171187
12.33;1.0912272861769434;0.41716755428323005;0.3822898486849404;0.39278332774221175;0.3599439683641706;1.1001589704289327;0.9999813662631644;10.000035372960816;0.4167491590007077;0.4519915515137314;0.45199100019315336;0.3792480841104057;-0.363151997682276;0.5250741088737191;1.0000058672197112
12.33;1.091227038997391;0.4171688084366726;0.38229102279744515;0.3927834442636036;0.35994400845431396;1.1001590986872267;0.9999813391124722;10.000035041704423;0.4167491465200149;0.4519915207941206;0.45199111438180545;0.3792481552991727;-0.36315199773229334;0.5250741101042825;1.000006200579906
12.34;1.0889519145797952;0.4161889232121781;0.3821898349762633;0.3714065938276956;0.3410651524255573;1.0974222257957944;0.999981319951331;10.000034794172217;0.4167491311346048;0.45199148979677845;0.45199122883507137;0.3793112291769693;-0.344266997782267;0.5122412720620358;1.0000065306473762
12.34;1.088951667177486;0.41618896557166984;0.3821898965458042;0.37140666208973544;0.3410651380912256;1.097422351760707;0.9999813084897048;10.00003462911837;0.41674911303872014;0.4519914586596259;0.4519913431327704;0.37931130538155616;-0.34426699783214737;0.5122412710738402;1.0000068570049327
12.35;1.0912262973518665;0.41716898366080724;0.38229125170574607;0.392782437457233;0.35994285527252456;1.100159476678422;0.9999813044456637;10.00003454493282;0.41674909242602853;0.4519914276329351;0.45199145689743514;0.3792493834566751;-0.3631509978818589;0.5250741378503619;1.0000071791394793
12.35;1.0912260519333827;0.4171690253353517;0.3822913109110595;0.39278250541725296;0.3599428309533314;1.1001596006535743;0.9999813074820115;10.000034539304773;0.4167490694583625;0.45199139705008073;0.45199156982216876;0.37924946291291217;-0.3631509979313042;0.5250741349073293;1.0000074964836305
12.36;1.0889499323242529;0.41618879180418517;0.3821901506203592;0.3714041225105796;0.3410628589172238;1.0974227237304441;0.9999813171770217;10.00003460967954;0.41674904427100373;0.45199136722529837;0.45199168164709563;0.37931254329869407;-0.34426599798036345;0.5122413308527771;1.0000078085446815
12.36;1.0889496912801369;0.41618883256482503;0.38219020783591007;0.37140419013086723;0.3410628253475441;1.0974228458495747;0.9999813329938592;10.000034754151152;0.4167490170019604;0.45199133835999966;0.4519917921238656;0.37931262423015794;-0.3442659980288891;0.5122413267022192;1.000008114980446
12.37;1.09122532938947;0.41716914756706913;0.3822914826848815;0.39278270833691314;0.35994273049495346;1.1001599668628694;0.9999813542603319;10.000034971907766;0.41674898781391645;0.4519913105499239;0.45199190099996134;0.3792497053589467;-0.3631499980767153;0.5250734310641438;1.0000084156037097
12.37;1.0912250950871065;0.4171691871637151;0.38229153839615654;0.39278277582756194;0.3599426886515431;1.1001600865703474;0.9999813802240898;10.000035262430801;0.4167489569077141;0.4519912838439294;0.4519920080142407;0.37924978632735584;-0.3631499981236828;0.52507342654068;1.0000087103869297
12.38;1.0889490289588577;0.4161886740508126;0.3821901065516515;0.3714035791923814;0.3410619405122863;1.0974232046809307;0.9999814101610861;10.000035623908781;0.4167489245267259;0.45199125828354664;0.4519921128944145;0.37931286676491865;-0.34426399816965836;0.5122399690612989;1.0000089994427739
12.38;1.0889487637068629;0.41618903722832834;0.382190474097177;0.3714032511543258;0.34106154060451394;1.09742332077793;0.9999814434525536;10.000036052707307;0.41674889094933903;0.4519912339297129;0.45199221537733936;0.37931294631173196;-0.34426399821453396;0.5122399644578157;1.0000092829798928
12.39;1.0912244198159626;0.4171693482233142;0.3822917464981923;0.39278176678019844;0.3599414309777621;1.1001604344071245;0.9999814795967155;10.00003654439959;0.41674885647160537;0.45199121087675287;0.451992315257938;0.37925002463256263;-0.3631489982582191;0.5250727210584526;1.0000095612568614
12.39;1.0912242055672918;0.41716938311279145;0.38229180037400184;0.3927818342426161;0.3599413751822574;1.1001605451829883;0.9999815181281274;10.000037094832054;0.4167488213741063;0.4519911892431489;0.45199241239713833;0.37925010141965626;-0.36314899830062797;0.5250727161379306;1.0000098345142026
12.4;1.0889481613465695;0.416188864606575;0.382190367252611;0.37140264007229223;0.341060613855563;1.0974236528422663;0.9999815584750092;10.000037700285766;0.416748785904867;0.45199116912979315;0.45199250664881546;0.37931317640251566;-0.3442629983416546;0.5122392774891719;1.0000101029064568
12.4;1.0889479596197316;0.4161888959900776;0.3821904205579031;0.3714027074107734;0.341060552163148;1.097423757305494;0.9999815999246233;10.000038356862758;0.41674875030543435;0.45199115055676087;0.45199259780484624;0.37931324935934463;-0.34426299838115054;0.5122392717389546;1.0000103664660545
12.41;1.0912236006296483;0.41716952544694846;0.3822920044801887;0.3927808247302951;0.35994008003818145;1.1001608586706273;0.9999816417391667;10.000039059663692;0.4167487148352029;0.4519911334518646;0.45199268563511247;0.3792503201214021;-0.36314799841891887;0.5250720071815124;1.0000106250978134
12.41;1.0912234124685738;0.417169553051042;0.3822920571149774;0.39278089187524895;0.3599400130784869;1.100160957102786;0.9999816832764037;10.000039802734639;0.41674867976194413;0.4519911177174112;0.4519927699623415;0.3792503885707446;-0.36314799845471746;0.5250720002289193;1.0000108786243371
12.42;1.0889473954599287;0.41618907561146656;0.3821906672843287;0.37140049088678256;0.3410581309338609;1.097424052763456;0.9999817240671096;10.000040580038297;0.4167486453468918;0.45199110329830333;0.4519928507142294;0.37931345461949106;-0.344260998488276;0.5122379067528285;1.0000111268628316
12.42;1.0889472221738126;0.4161890994560777;0.3821907190221584;0.37140055777122444;0.34105805911089293;1.0974241457753056;0.9999817638551504;10.000041386538369;0.4167486118420517;0.4519910901957529;0.4519929279318596;0.3793135181887319;-0.3442609985193341;0.5122378986156964;1.0000113696746298
12.43;1.0912218938477538;0.4171692764927389;0.38229224341861234;0.3927795365067367;0.35993870143215323;1.100161236136261;0.9999818025488751;10.000042218651112;0.41674857947321664;0.4519910784254706;0.45199300171110957;0.37925057921687144;-0.3631469985476685;0.5250712842765664;1.0000116070069658
12.43;1.0912217371289954;0.41716929650211937;0.38229229423046046;0.39277960283476854;0.3599386251951205;1.1001613236718488;0.9999818401237265;10.000043073870371;0.4167485483955552;0.45199106794206995;0.4519930721331818;0.37925063768069744;-0.3631469985730778;0.525071275194282;1.0000118389692128
12.44;1.0889467523299796;0.41618920792130143;0.3821909159141142;0.3713995476047997;0.3410567203356289;1.0974234081097114;0.9999818765845553;10.000043949934394;0.4167485186708461;0.4519910585889881;0.4519931392499061;0.3793136935963693;-0.3442589985953562;0.5122365272531765;1.0000120659031322
12.44;1.0889466134450823;0.4161892242429423;0.38219096585776646;0.3713996126893056;0.34105664034378;1.0974234891977905;0.9999819120004253;10.000044844383392;0.41674849029989647;0.45199105012522517;0.4519932030708968;0.37931374698852705;-0.34425899861429654;0.512236517283981;1.00001228837188
12.45;1.0912213206141146;0.4171693937776011;0.3822924882962204;0.3927785863802721;0.3599372752567909;1.1001605667477088;0.9999819465525274;10.000045754513513;0.4167484632562618;0.4519910423046203;0.451993263518443;0.37925079785347826;-0.3631459986297028;0.5250705536340561;1.0000125070592774
12.45;1.0912212000848642;0.4171694066299206;0.38229253743780894;0.39277864945549046;0.3599371925328254;1.100160640615211;0.9999819805311392;10.000046677537014;0.4167484374791482;0.45199103493350656;0.4519933204174341;0.3792508461566242;-0.36314599864139424;0.5250705426194454;1.0000127226512503
12.46;1.0889452525805128;0.4161889640634426;0.38219118964194954;0.37139705836508946;0.34105418600392723;1.0974237107283955;0.9999820142331182;10.000047611226954;0.4167484128695697;0.4519910278814828;0.4519933735428171;0.3793138918614799;-0.3442579986492159;0.5122358121486308;1.0000129357767948
12.46;1.0889451501794327;0.4161889734633705;0.38219123798873655;0.3713971190020935;0.3410541015004046;1.0974237771225694;0.9999820478016715;10.000048554270345;0.416748389305547;0.45199102107652517;0.45199342267710685;0.3793139349498592;-0.344257998653052;0.5122358000058449;1.000013147037355
12.47;1.0912208928114104;0.41716943485730373;0.38229268250626264;0.39277883137030506;0.3599369392307879;1.1001608398670657;0.999982081152091;10.000049505495621;0.416748366640473;0.4519910145018458;0.4519934676447292;0.379250975411106;-0.36314499865283123;0.5250698146673203;1.0000133570500638
12.47;1.0912208082212695;0.41716944091982133;0.38229273017814114;0.3927788895725342;0.35993685381957624;1.1001608989774188;0.999982114085954;10.000050462670329;0.41674834470912253;0.45199100819804067;0.45199350829827933;0.37925101321575316;-0.363144998648535;0.5250698017094283;1.0000135664168983
12.48;1.08894489627347;0.41618904011361013;0.382191425531131;0.37139608472055585;0.34105273534739233;1.0974239544173998;0.9999821465001489;10.000051421911659;0.41674832336645434;0.4519910022594644;0.45199354447605444;0.37931404830271576;-0.344255998640219;0.5122344171527896;1.0000137756857694
12.48;1.0889448290334882;0.4161890430741186;0.3821914728324878;0.3713961408208;0.3410526502111553;1.0974240061223477;0.9999821784972311;10.000052377952592;0.41674830252554795;0.4519909968003206;0.45199357601952617;0.3793140805936031;-0.3442559986280276;0.5122344039238002;1.0000139853665464
12.49;1.0912206065640104;0.4171694980949687;0.38229291635671525;0.39277784649408254;0.35993548849129553;1.100161053999193;0.9999822103592564;10.000053324911834;0.41674828217713555;0.4519909918956153;0.45199360285086077;0.3792511100189509;-0.3631449986121796;0.5250697620768651;1.0000141959413327
12.49;1.0912205568858484;0.41716949816622034;0.38229296352010367;0.39277790097893156;0.35993540484457764;1.1001610979253484;0.9999822424640976;10.000054257428177;0.4167482623860638;0.4519909875389895;0.4519936249951021;0.3792511365411755;-0.3631449985929336;0.5250697487708836;1.0000144078384274
12.5;1.0889446801137974;0.41618914020300624;0.3821917032201471;0.37139388641837456;0.34105017903282564;1.0974241377294327;0.9999822751860372;10.000055171713452;0.4167482432620557;0.45199098366302676;0.45199364253250923;0.3793141601595352;-0.34425499857055303;0.5122336918176845;1.0000146213880519
12.5;1.0889446482966336;0.41618913783593564;0.3821917502811676;0.3713939396651882;0.341050097707341;1.0974241731458365;0.9999823088388353;10.000056065490483;0.4167482249201702;0.4519909801972219;0.45199365556503024;0.3793141808746397;-0.3442549985452792;0.51223367795922;1.0000148367723076
12.51;1.0912204610293952;0.4171695394202431;0.38229314887922117;0.392776849324774;0.3599340507586262;1.1001612038287445;0.9999823436827086;10.000056936964576;0.4167482074431859;0.45199097708512254;0.45199366421032694;0.37925119863331025;-0.3631439985173251;0.5250690154298527;1.0000150539781725
12.51;1.091220445516176;0.4171695350247348;0.3822931956703295;0.3927769017835273;0.3599339722537006;1.1001612294697685;0.9999823799273428;10.000057783856903;0.41674819086457593;0.45199097427279283;0.45199366858913403;0.37925121330388856;-0.3631439984868833;0.5250690004103115;1.000015272771997
12.52;1.0889446010427357;0.4161891730842676;0.38219193499260024;0.37139288818198307;0.3410487520652195;1.0974232499268755;0.99998241771826;10.000058602879063;0.4167481751771362;0.45199097172329566;0.45199366879011016;0.3793142246902768;-0.3442529984541364;0.5122322887015933;1.0000154927378895
12.52;1.0889445990858015;0.4161891668343703;0.38219198111362174;0.37139294026148456;0.34104867676015227;1.0974232652759512;0.9999824571276472;10.000059389762491;0.4167481603418683;0.45199096943227396;0.45199366484260756;0.37931423257710595;-0.3442529984192712;0.5122322722009329;1.0000157133351688
12.53;1.0912204390865694;0.4171695163239939;0.3822933339370118;0.392777058011175;0.3599337464162237;1.1001612757869572;0.9999824981464687;10.000060139900379;0.4167481462844146;0.45199096741683314;0.4519936567374447;0.3792512368084243;-0.36314299838248987;0.5250682593015962;1.0000159338987336
12.53;1.0912204485423551;0.4171695084044925;0.3822933790086203;0.3927771096993897;0.3599336746475379;1.100161281906268;0.9999825407356863;10.0000608492593;0.4167481328851382;0.4519909656777959;0.4519936444566001;0.37925123733882354;-0.36314299834400626;0.5250682412922306;1.0000161536504342
12.54;1.0889446272623582;0.4161891915130521;0.3821921607395057;0.3713918863028472;0.34104735139206954;1.097423284259902;0.9999825849575585;10.000061515142216;0.4167481199954355;0.4519909641513025;0.4519936279746864;0.37931423419415317;-0.344251998304039;0.5122315461389378;1.000016371781883
12.54;1.0889446471862125;0.4161891820917093;0.38219220463881826;0.37139193742025745;0.3410472838014954;1.0974232835722808;0.9999826310554366;10.000062136673124;0.41674810750316527;0.45199096269993505;0.4519936072615623;0.3793142274030503;-0.34425199826281844;0.5122315267054133;1.0000165875289917
12.55;1.091220507952661;0.41716952844030636;0.38229355495166617;0.3927760515436402;0.3599323618639102;1.1001612805253147;0.9999826794074846;10.000062715154677;0.4167480953902334;0.4519909611549405;0.45199358230086845;0.3792512169911339;-0.3631419982205861;0.5250674913999855;1.000016800158569
12.55;1.0912205368875165;0.41716951771796035;0.3822935977413811;0.3927761020673057;0.35993229926859;1.1001612757160533;0.9999827304769247;10.000063254193508;0.41674808372509053;0.4519909593649528;0.45199355309511263;0.37925120302966286;-0.3631419981775726;0.5250674705931804;1.00001700895503
12.56;1.088944733376212;0.4161892467705735;0.382192421817193;0.3713896710272195;0.34104487568127556;1.0974232697126924;0.9999827848209623;10.000063758979005;0.4167480726144922;0.45199095722188554;0.4519935196472362;0.37931418566205116;-0.34424999813398066;0.5122301201631692;1.0000172133094154
12.56;1.088944768974155;0.41618923491858967;0.38219246319612643;0.3713897208757343;0.34104481856000396;1.0974232630947491;0.9999828430525456;10.00006423446176;0.4167480621568049;0.45199095466724565;0.4519934819777754;0.3793141650837942;-0.3442499980899964;0.5122300979333859;1.000017412787128
12.57;1.0912206431858011;0.4171695303571815;0.38229376597808273;0.39277504002021135;0.35993101778070513;1.1001612564715788;0.999982905782969;10.00006468348189;0.41674805241876545;0.4519909516901493;0.4519934401790185;0.37925114151696165;-0.3631419980458018;0.525067403865712;1.0000176070951752
12.57;1.0912206834628144;0.417169517149526;0.3822938055451574;0.39277508884297124;0.3599309665456126;1.100161250481424;0.9999829736646237;10.00006510665304;0.4167480434459039;0.45199094830627745;0.4519933944196915;0.3792511151930127;-0.36314199800156366;0.5250673800816771;1.0000177960440337
12.58;1.0889438902728832;0.4161888479653699;0.3821926138445326;0.37138833271217847;0.3410435687428704;1.0974232456911024;0.999983047423359;10.000065503896725;0.41674803529221727;0.45199094450994315;0.4519933449128291;0.37931408634739;-0.3442489979574207;0.5122293545147693;1.0000179795007895
12.58;1.0889439338627245;0.4161888326425716;0.3821926516800257;0.3713883798416448;0.3410435236858695;1.0974232424418413;0.9999831277537468;10.000065875439539;0.41674802804631267;0.4519909402540925;0.4519932919016685;0.3793140552368456;-0.3442489979134856;0.512229329093658;1.00001815732211
12.59;1.091220813868809;0.41716947098761276;0.3822939191306292;0.3927752300356073;0.35993083142377896;1.1001612408239447;0.9999832151848514;10.000066221500585;0.4167480218326321;0.4519909354889082;0.45199323563557825;0.37925102214951933;-0.36314099786983967;0.5250666121322066;1.000018329351906
12.59;1.0912208592894335;0.4171694528335593;0.38229395555124457;0.3927752746621065;0.35993079271828826;1.100161240765194;0.9999833100603743;10.000066541708138;0.4167480167938343;0.45199093019392683;0.4519931763386183;0.37925098738804375;-0.3631409978265285;0.5250665847714083;1.0000184954556315
12.6;1.0889440697219437;0.41618882657274314;0.3821928054667253;0.37138730445994494;0.341042297291141;1.097423242066412;0.9999834126150694;10.000066834713488;0.41674801309715825;0.4519909243627646;0.451993114212816;0.37931395124530126;-0.3442469977835863;0.5122279028476509;1.0000186555143273
12.6;1.0889441154658845;0.4161888055299701;0.38219284074555365;0.3713873454304937;0.3410422647054247;1.097423244419192;0.9999835230256816;10.00006709790677;0.4167480109455699;0.4519909179833022;0.45199304945629365;0.3793139139837494;-0.34424699774105594;0.5122278733222428;1.0000188094151155
12.61;1.0912209963517545;0.417169438031283;0.38229410557520493;0.3927741857269761;0.35992958455940555;1.1001612475086402;0.9999836414280187;10.000067327570132;0.416748010533573;0.451990911043685;0.4519929822588157;0.3792508758169735;-0.3631399976989802;0.5250658045955648;1.000018957042469
12.61;1.0912210814197243;0.41716906993109826;0.3822938101062267;0.39277461807787956;0.35992990751052895;1.1001612511657481;0.9999837679417475;10.000067519334534;0.4167480119859949;0.45199090352898214;0.45199291277591697;0.3792508368985865;-0.3631399976573971;0.5250657728910227;1.0000190982192145
12.62;1.0889442510101404;0.4161887829423793;0.38219298764453596;0.37138624441229;0.34104107300651604;1.0974222554441448;0.9999839026540851;10.000067668365894;0.4167480153658411;0.4519908953882884;0.451992841103432;0.37931379732263776;-0.34424599761635294;0.5122271061670738;1.0000192326556452
12.62;1.0889442947237833;0.4161887567312883;0.382193021023266;0.37138627485966524;0.3410410507315172;1.0974222605002177;0.9999840455757693;10.000067769945344;0.4167480207382756;0.45199088651656283;0.45199276728254234;0.37931375712412085;-0.344245997575903;0.5122270723886875;1.0000193600025897
12.63;1.0912212121599463;0.4171690395738355;0.3822939546744092;0.39277349787066396;0.3599287302669949;1.1001602663935017;0.9999841966396131;10.000067820788072;0.4167480281997689;0.45199087678803496;0.45199269133322195;0.37925071628866797;-0.363139997536106;0.5250656717845161;1.000019479954902
12.63;1.0912212526779261;0.4171690109207678;0.382293988170283;0.3927735225604306;0.35992871208867366;1.1001602730471334;0.999984355733565;10.000067819476193;0.4167480378343204;0.4519908661008224;0.4519926132805948;0.3792506747927827;-0.36313999749703885;0.5250656368291683;1.000019592292056
12.64;1.0889444157107795;0.41618876762470725;0.38219321063385087;0.3713839310087176;0.3410387755692025;1.0974222803696718;0.9999845227113244;10.000067765356487;0.4167480496490505;0.4519908543764052;0.451992533172044;0.37931363263916906;-0.34424499745881154;0.5122262958643209;1.0000196968877544
12.64;1.088944450859883;0.4161887367479203;0.3821932451188192;0.37138394999874186;0.3410387607697064;1.0974222883947211;0.9999846973940228;10.000067657433876;0.41674806355676913;0.4519908415429149;0.45199245109916725;0.379313589844366;-0.34424499742154563;0.5122262612265528;1.0000197937631268
12.65;1.0912203584562605;0.41716852202150756;0.3822940785581608;0.39277323508971845;0.3599286815232769;1.1001602973539437;0.9999848796465469;10.000067494492002;0.4167480794070555;0.4519908275442631;0.4519923672111662;0.3792505464141922;-0.36313899738534183;0.5250648416267693;1.0000198831282965
12.65;1.0912203863593208;0.4171684891278974;0.38229411429908894;0.3927732483517131;0.35992866966541315;1.1001603076542172;0.9999850694738159;10.000067276135104;0.41674809701612425;0.4519908123453358;0.45199228171140443;0.37925050235874486;-0.36313899735027844;0.5250648085710594;1.000019965340079
12.66;1.0889445341766444;0.41618868660232716;0.3821933967512847;0.37138278076892517;0.34103761491827594;1.0974223197954915;0.9999852669678122;10.000067003778492;0.41674811618506297;0.4519907959062269;0.45199219484242825;0.37931345772118097;-0.3442429973164278;0.5122248182230221;1.0000200408265036
12.66;1.088944553314311;0.4161886522601438;0.3821934336402034;0.3713827881385725;0.3410376057373571;1.0974223343144212;0.9999854721229813;10.000066681051022;0.41674813672434363;0.4519907781518624;0.45199210685358526;0.3793134125829991;-0.34424299728385216;0.5122247877873215;1.0000201100267023
12.67;1.0912204435862833;0.417168434615898;0.38229426917510484;0.39277205892089817;0.35992753175277603;1.1001603517740501;0.9999856847389903;10.000066313422277;0.41674815847342145;0.4519907589658233;0.4519920179687271;0.3792503670636322;-0.36313799725259527;0.5250640258751764;1.0000201733144447
12.67;1.0912204532292424;0.41716839979541376;0.3822943071582179;0.3927720602666101;0.3599275247002407;1.1001603727243798;0.9999859044797108;10.000065907027091;0.4167481813054816;0.4519907381981587;0.4519919283887092;0.37925032132062625;-0.36313799722268675;0.5250639988843614;1.0000202309449917
12.68;1.0889445823062138;0.4161885963077147;0.3821935919878808;0.37138158319239406;0.34103647414401383;1.0974223976206885;0.9999861309102634;10.00006546722433;0.4167482051157682;0.4519907156771901;0.4519918383094249;0.37931327554187405;-0.34424199719413934;0.5122240348714148;1.0000202830995486
12.68;1.0889445826113855;0.4161885614759228;0.38219363090538205;0.3713815784851108;0.341036468376444;1.0974224267931352;0.9999863634446283;10.000064997739942;0.416748229793256;0.4519906912310762;0.45199174792231284;0.3793132299367385;-0.34424199716694087;0.5122240117672163;1.0000203299915555
12.69;1.0912204541963542;0.41716829529809735;0.3822944238854796;0.39277204619445366;0.3599275071785965;1.1001604604550634;0.9999866013043636;10.00006450076249;0.41674825520868025;0.4519906647208208;0.4519916574128078;0.37925018472708694;-0.3631379971410645;0.5250639296652788;1.0000203719251048
12.69;1.0912204455053705;0.41716826046479766;0.38229446361629893;0.3927720356144356;0.359927501863552;1.1001604986655666;0.9999868435313208;10.000063977567406;0.4167482812477075;0.45199063608754153;0.45199156697547865;0.37925014014135044;-0.363137997116503;0.5250639108619453;1.0000204092538532
12.7;1.0889435577769508;0.41618810980908627;0.3821937819699775;0.37138001235413776;0.34103535614186586;1.0974225412973688;0.9999870890741908;10.000063428771831;0.4167483078407514;0.4519906053795076;0.45199147682356866;0.3793140964092933;-0.3442409970933147;0.512224024039513;1.0000204423217065
12.7;1.088943541829711;0.4161880748405302;0.38219382235247407;0.37137999610606903;0.341035350806971;1.0974225880936643;0.9999873369387101;10.000062854057047;0.4167483349326633;0.45199057271272053;0.4519913871688157;0.37931405374145866;-0.3442409970716422;0.5122240103665727;1.0000204714495389
12.71;1.0912203984639757;0.4171682037662436;0.38229462898036964;0.39277077534773364;0.35992637552727236;1.1001606387785288;0.9999875863032605;10.000062252180905;0.416748362445044;0.4519905382025713;0.45199129819427764;0.3792510123056195;-0.36313699705168306;0.5250639007420987;1.0000204969180169
12.71;1.0912203782787242;0.417168168471938;0.3822946700417948;0.3927707534098834;0.35992636980945963;1.1001606931516088;0.9999878365161172;10.000061621164429;0.41674839029018;0.45199050193768336;0.45199121005954346;0.37925097224309473;-0.3631369970336443;0.5250638929991159;1.0000205189263314
12.72;1.0889434817854;0.4161880656688011;0.38219403454432743;0.3713775123690783;0.3410331132124338;1.097421751126757;0.9999880869848694;10.000060958147762;0.4167484183914782;0.45199046399098697;0.45199112293878496;0.37931393369880406;-0.3442389970177144;0.5122226430524192;1.0000205375733606
12.72;1.0889434593884462;0.4161880297509297;0.38219407670184574;0.3713774848120333;0.3410331071125858;1.0974218126536746;0.9999883370583915;10.000060259470168;0.41674844668609123;0.45199042443571824;0.4519910370249494;0.37931389679264227;-0.3442389970040419;0.5122226412779359;1.0000205528827453
12.73;1.0912203111895877;0.4171681089340281;0.3822948407857239;0.3927694593303387;0.359925241369419;1.1001608775756078;0.9999885860015533;10.000059520928327;0.4167484751407391;0.45199038336489467;0.4519909524577509;0.37925086158114657;-0.36313599699272453;0.5250631959588041;1.0000205648643403
12.73;1.0912202870423025;0.41716807220898205;0.3822948842558066;0.39276942657977615;0.3599252352286459;1.1001609455688843;0.9999888330549828;10.000058737930305;0.41674850377743317;0.4519903408915569;0.4519908692591894;0.379250828083717;-0.36313599698383336;0.5250631996979517;1.0000205735788321
12.74;1.0889433869030813;0.41618796786776113;0.3821942515289098;0.37137617783678833;0.3410319785785148;1.097422016160929;0.9999890774814325;10.00005790636885;0.41674853268149514;0.4519902971212543;0.4519907873505417;0.37931379630986595;-0.34423799697744706;0.5122219803243748;1.0000205791304038
12.74;1.0889433609754453;0.41618792992363335;0.38219429620687373;0.3713761408311558;0.34103197286044373;1.097422088787539;0.9999893185675777;10.000057024194765;0.4167485619747933;0.4519902521369923;0.45199070661586177;0.37931376624010193;-0.34423799697363977;0.5122219890575419;1.0000205815899241
12.75;1.091220209484569;0.41716795821118186;0.38229501819047634;0.39276931582477836;0.35992521826855095;1.1001611629048793;0.9999895556270924;10.000056092172818;0.4167485917868315;0.451990205997549;0.4519906269591595;0.37925073781772245;-0.3631359969724471;0.5250632257495377;1.000020580969303
12.75;1.0912201825575536;0.41716791840649003;0.3822950636529743;0.3927692756110072;0.35992521374000697;1.1001612380754293;0.9999897879856129;10.000055113279801;0.41674862226878073;0.4519901587149038;0.45199054832080277;0.37925071097470625;-0.36313599697386756;0.5250632388643641;1.0000205772617452
12.76;1.088943280392062;0.41618785877496234;0.3821944767940601;0.37137481145581697;0.34103084929356553;1.097422313933702;0.9999900149697427;10.00005409194155;0.41674865362407104;0.4519901102263321;0.451990470654002;0.37931368565993767;-0.3442369969778898;0.5122213561408183;1.0000205704359872
12.76;1.0889432532538088;0.41618781659534915;0.3821945221124589;0.3713747689576769;0.3410308468776694;1.0974223900845304;0.9999902360034787;10.000053033448959;0.4167486861069647;0.45199006041712025;0.451990393894515;0.3793136618550192;-0.3442369969845085;0.5122213728005296;1.0000205604005734
12.77;1.091220101218438;0.417167840063371;0.3822952435980342;0.39276793676286;0.35992409642620926;1.1001614660336385;0.9999904507426444;10.00005194277189;0.4167487199748309;0.45199000919568433;0.45199031794504096;0.37925063956446387;-0.36313499699372;0.5250625971119071;1.0000205470257462
12.77;1.091220074200852;0.41716779528132236;0.3822952878686763;0.39276789258648176;0.3599240967912477;1.1001615411879464;0.9999906590649398;10.0000508237208;0.4167487554387443;0.4519899565335569;0.4519902427012617;0.37925061876970406;-0.36313499700549545;0.5250626167881047;1.0000205301708027
12.78;1.088943172281448;0.4161877306524091;0.3821946991945868;0.3713734274669198;0.3410297378478095;1.0974226149095077;0.9999908609509564;10.000049679480494;0.4167487926791435;0.4519899024228267;0.45199016810589576;0.37931359938615533;-0.3442349970197632;0.5122200877521286;1.000020509669376
12.78;1.088943145708978;0.41618768331133105;0.38219474171233253;0.37137338163183725;0.3410297413915139;1.097422686554886;0.9999910564178426;10.000048513121884;0.41674883189678047;0.45198984682620613;0.4519900941613675;0.37931358127276993;-0.3442349970364203;0.5122201104068167;1.0000204853519654
12.79;1.0912199945648693;0.4171676533892895;0.3822954152759547;0.3927677549416244;0.35992410749222253;1.1001617554916856;0.999991245519986;10.000047327285445;0.4167488733162256;0.4519897896846878;0.4519900209015489;0.3792505642780185;-0.36313499705534197;0.5250626847608386;1.0000204571284124
12.79;1.0912199687151198;0.4171676040126778;0.38229545547387006;0.39276770697706465;0.35992411449506784;1.1001618211325928;0.9999914283614337;10.000046123930822;0.41674891714526646;0.45198973095066963;0.45198994836660267;0.3792505482641329;-0.3631349970763826;0.5250627104339062;1.000020425044072
12.8;1.0889430680861272;0.41618758382251836;0.38219490667149436;0.3713720287490449;0.3410286522403818;1.0974228829415271;0.9999916051123167;10.00004490459226;0.416748963561211;0.4519896705957641;0.451989876583013;0.37931353309444843;-0.3442339970993863;0.5122195154161129;1.000020389261384
12.8;1.0889430426790918;0.41618753334133807;0.3821949441991566;0.37137197856195026;0.34102866296624007;1.0974229404132312;0.9999917759949888;10.000043670584937;0.4167490127375634;0.4519896085933461;0.451989805560786;0.37931351863696966;-0.34423399712419356;0.5122195442255661;1.0000203499874123
12.81;1.091219892322324;0.4171675010457707;0.38229561216630265;0.3927663449937595;0.3599230365348594;1.1001619931038122;0.9999919411825973;10.000042422547793;0.4167490648461499;0.4519895449149457;0.45198973532082026;0.37925050479886663;-0.36313399715064615;0.5250621053322422;1.0000203073758778
12.81;1.0912198667040314;0.4171674503749664;0.38229564660456045;0.39276629292293774;0.35992305135544317;1.1001620406866013;0.9999921006802736;10.00004115981561;0.4167491199995776;0.4519894795460213;0.45198966592808143;0.3792504915321048;-0.36313399717860884;0.525062137521939;1.0000202614314864
12.82;1.0889419664763798;0.4161870344095617;0.38219507931471147;0.3713702880766622;0.34102761138339543;1.0974220829245704;0.9999922543351478;10.000039880585508;0.41674917818783586;0.45198941249253416;0.4519895974994086;0.3793134788141478;-0.34423299720798417;0.5122189688181109;1.0000202119668897
12.82;1.0889419401173166;0.41618698438562346;0.38219511021355257;0.37137023479592635;0.3410276308534549;1.0974221195712839;0.9999924019716314;10.000038583279437;0.4167492392801721;0.4519893437809136;0.4519895301829136;0.3793134666531698;-0.3442329972387032;0.5122190046136349;1.0000201586676931
12.83;1.0912197876799028;0.4171673004605616;0.382295739232449;0.39276613334331406;0.35992310994586785;1.1001621503591406;0.9999925435425894;10.000037268116682;0.41674930309766123;0.4519892734446331;0.45198946412565977;0.37925045509865035;-0.3631339972707152;0.5250622449099691;1.0000201012183558
12.83;1.0912197607273453;0.4171672516924233;0.38229576630905165;0.39276607989350387;0.3599231347884465;1.1001621750699948;0.9999926792256308;10.000035936794179;0.41674936949944713;0.4519892014842681;0.45198939942896826;0.37925044423542537;-0.3631339973039842;0.525062284309492;1.0000200393836391
12.84;1.0889418593935856;0.41618688652930413;0.38219523585472226;0.3713688657964174;0.34102659538071817;1.09742219353318;0.9999928094124659;10.000034590319737;0.4167494384101499;0.4519891278519176;0.4519893361103032;0.3793134341769114;-0.34423199733847476;0.5122184507011863;1.000019973048927
12.84;1.0889418324241251;0.41618683925455485;0.3821952589779912;0.3713688134289562;0.3410266264556746;1.0974222055824943;0.9999929345758773;10.00003322728338;0.4167495097746902;0.451989052498179;0.45198927410084694;0.37931342504859494;-0.34423199737413845;0.5122184934250823;1.000019902224682
12.85;1.0912196800615692;0.4171671581600512;0.382295879882456;0.3927647115710806;0.35992211797481405;1.1001622110750775;0.9999930550982318;10.000031843651078;0.41674958350191854;0.451988975439577;0.4519892132577286;0.3792504169400982;-0.3631329974109245;0.5250617207967364;1.0000198270035112
12.85;1.0912196539828938;0.4171671125232771;0.3822958989578444;0.39276466142711464;0.35992215604527555;1.1001622099345354;0.9999931712124907;10.00003043386024;0.4167496594531825;0.4519888967880629;0.45198915339246537;0.37925040985464925;-0.36313299744879257;0.5250617664545452;1.0000197475491823
12.86;1.0889417544012903;0.41618675070861105;0.38219536051598824;0.37136745424231565;0.3410256305660989;1.097422202157548;0.9999932831010653;10.000028992544177;0.4167497374732212;0.4519888167280399;0.451989094348667;0.3793134037210909;-0.34423099748769087;0.5122179581892466;1.000019664108567
12.86;1.0889417300730289;0.4161867065604716;0.3821953750255163;0.3713674071750183;0.34102567613281254;1.0974221878116805;0.9999933910123974;10.000027515610721;0.4167498174099194;0.45198873547878465;0.4519890360922013;0.37931339846216744;-0.34423099752752667;0.51221800609764;1.0000195769862932
12.87;1.0912195811548135;0.41716697992087975;0.38229594227411745;0.39276452035455917;0.35992229284861565;1.1001611670399576;0.999993495299568;10.000026000307104;0.4167498990952623;0.45198865328221405;0.4519889787450442;0.37925039402420735;-0.3631329975681697;0.5250619099629797;1.0000194865319376
12.87;1.091219559234151;0.4171669366526162;0.38229595141554645;0.39276447687261323;0.35992234631819264;1.1001611400277718;0.9999935964251487;10.000024445192917;0.4167499823315571;0.45198857040839213;0.4519889225570498;0.37925039034062685;-0.3631329976094667;0.5250619592632779;1.0000193931440076
12.88;1.0889416645059016;0.416186673349791;0.38219549121786184;0.3713648588015538;0.34102361617757065;1.0974221069844377;0.9999936949535272;10.0000228503225;0.4167500669103357;0.45198848714817175;0.4519888678476494;0.3793133873079209;-0.344228997651246;0.5122168097147489;1.0000192972639153
12.88;1.0889416457562084;0.4161866301947105;0.38219549448148404;0.37136481895967777;0.3410236778641382;1.0974220681829754;0.9999937915313;10.000021216773254;0.4167501526335201;0.4519884037850013;0.4519888149419157;0.37931338479959287;-0.34422899769332405;0.5122168595148073;1.0000191993828824
12.89;1.0912195032077348;0.41716680707721954;0.382295961102821;0.39276435729610737;0.3599225313975841;1.1001610239794999;0.9999938868567625;10.000019545391222;0.41675023930980015;0.4519883205733294;0.4519887641268446;0.3792503826844675;-0.3631319977355224;0.5250614168015114;1.0000191000279692
12.89;1.0912194884801396;0.4171667635894089;0.38229595808002464;0.392764320920811;0.35992260136543974;1.100160974809564;0.9999939816091693;10.00001783582895;0.4167503267238704;0.45198823774278485;0.4519887156441826;0.3792503808497339;-0.3631319977776862;0.5250614660329216;1.000018999723938
12.9;1.0889416016330526;0.41618654809862554;0.3821955297929431;0.371363500847602;0.3410227774712653;1.0974219211398308;0.9999940763811631;10.000016086511453;0.41675041460819523;0.4519881555100836;0.4519886697224367;0.37931337921274166;-0.34422799781968955;0.5122163348674197;1.0000188989771088
12.9;1.0889415911671365;0.41618650411776176;0.3821955202550196;0.371363467820284;0.34102285542449046;1.0974218633292425;0.9999941716584391;10.000014295282549;0.41675050265802666;0.4519880740874613;0.45198862662504075;0.3793133776871555;-0.3442279978614163;0.5122163822764928;1.0000187982264908
12.91;1.0912194570207383;0.41716667982272865;0.38229597374177454;0.3927630101856698;0.35992172480910606;1.100160801548411;0.9999942677995942;10.00001245983581;0.4167505905628238;0.4519879936831212;0.45198858665005187;0.37925037613478946;-0.36313199790274164;0.5250616078920015;1.0000186977645176
12.91;1.0912194506067407;0.41716663506975954;0.3822959578717954;0.3927629799153853;0.3599218099978772;1.1001607358364691;0.9999943650070713;10.00001057788956;0.41675067800561455;0.4519879144829365;0.45198855006815425;0.379250374367064;-0.3631319979435358;0.5250616519953274;1.0000185977166471
12.92;1.0889415718497666;0.41618641816989543;0.3821955171270817;0.3713621677215061;0.3410220004711966;1.0974216661712919;0.9999944633281159;10.000008647875536;0.41675076465316135;0.45198783663066694;0.4519885170766429;0.3793133721801066;-0.3442269979836816;0.5122158420937147;1.000018498048727
12.92;1.0889415692142828;0.4161863722811775;0.382195495101663;0.37136213896621784;0.34102209176267134;1.097421592503968;0.9999945627124244;10.00000666911582;0.4167508501669655;0.4519877602266447;0.45198848782306716;0.37931336936729604;-0.3442269980230916;0.5122158810862467;1.0000183985817723
12.93;1.0912194427360116;0.4171664972644715;0.38229589186208;0.39276289327285635;0.35992208365578304;1.1001605148129214;0.9999946630764832;10.000004640891603;0.4167509342290923;0.4519876853379573;0.4519884624565159;0.37925036573210064;-0.3631309980617124;0.5250610769805761;1.0000182990292887
12.93;1.0912194440804743;0.4171664497060271;0.382295863929762;0.3927628645136513;0.3599221801828478;1.1001604332006938;0.9999947643119234;10.000002562131519;0.41675101656310504;0.4519876120214307;0.451988441136178;0.379250361121257;-0.3631309980995112;0.5250611092681576;1.000018199032648
12.94;1.0889415736246548;0.4161862778735467;0.38219545580573805;0.371360843273597;0.3410212709808686;1.0974203479414082;0.9999948662963167;10.000000432159851;0.416751096926683;0.45198754035921324;0.4519884240085006;0.37931335542249023;-0.34422599813644744;0.5122153056125445;1.0000180982488676
12.94;1.0889415804285154;0.4161862280995516;0.3821954221930978;0.3713608127735334;0.3410213721406562;1.0974202593822626;0.9999949689103935;9.999998251499806;0.4167511750898922;0.45198747045998755;0.45198841121860217;0.37931334851996557;-0.3442259981724611;0.5122153299069602;1.0000179964628442
12.95;1.0912194650650182;0.4171663484466566;0.3822958073565161;0.3927615611373556;0.3599213732523545;1.1001601678043542;0.9999950720053135;9.99999602245488;0.416751250834938;0.45198740241740964;0.45198840294966697;0.3792503402704482;-0.3631309982074907;0.5250611817682035;1.0000178935896686
12.95;1.09121947950097;0.41716629571880215;0.38229576826406775;0.39276152744255466;0.3599214783496172;1.100160073381618;0.99999517541446;9.999993749232818;0.41675132398197184;0.4519873363022572;0.45198839942029734;0.3792503305230654;-0.36313099824148676;0.5250611966016507;1.0000177895953195
12.96;1.0889406248938163;0.416185722554632;0.38219533688769736;0.3713591770761675;0.3410205910646883;1.0974199762172876;0.999995279047693;9.999991437417162;0.4167513944066487;0.4519872721882748;0.451988400839122;0.379313319143832;-0.3442249982744096;0.5122147021169463;1.000017684458844
12.96;1.0889406483918433;0.4161856659601074;0.3821952925186004;0.3713591394753599;0.3410206993223574;1.0974198763798415;0.999995382916047;9.999989093028638;0.4167514620235811;0.4519872101466779;0.4519884073783007;0.3793133060118951;-0.3442249983062411;0.5122147064649051;1.000017578201846
12.97;1.0912185509255021;0.4171657294094544;0.3822956220729525;0.3927610702841884;0.35992181678978985;1.1001597738881796;0.9999954870487273;9.999986721663635;0.4167515267583876;0.45198715022025737;0.4519884191677189;0.3792502910143419;-0.36312999833701365;0.5250605180476074;1.0000174709180822
12.97;1.0912185840829711;0.41716566813786116;0.38229557262060676;0.3927610290491765;0.35992192715511595;1.1001596686845148;0.9999955914096095;9.999984328385151;0.4167515885326953;0.45198709239738516;0.4519884362901115;0.3792502740723429;-0.36312999836682197;0.5250605118894289;1.000017362736626
12.98;1.0889407479420272;0.416185530456084;0.38219518869208446;0.3713578070942799;0.3410199199329109;1.0974195606657944;0.9999956958859031;9.999981918146375;0.4167516472563768;0.4519870365800737;0.4519884587979034;0.379313255173932;-0.344223998395812;0.5122140162216204;1.0000172537715768
12.98;1.0889407910843043;0.41618546415610463;0.3821951344697015;0.37135776332191556;0.3410200313201068;1.0974194497441532;0.999995800354603;9.999979495848292;0.4167517028184288;0.45198698257252573;0.4519884867346847;0.3793132343826184;-0.3442239984241603;0.512214000542826;1.0000171441744323
12.99;1.0912187135385676;0.4171654692705133;0.38229541000573347;0.3927608980143947;0.35992226101882496;1.100159335872545;0.9999959047351777;9.999977066232827;0.41675175508573153;0.4519869301215059;0.451988520119177;0.37925021182575136;-0.36312999845203675;0.5250604652143561;1.0000170342308117
12.99;1.0912187667416455;0.41716539804088154;0.3822953512297635;0.39276085282123707;0.35992237227968926;1.1001592190317435;0.9999960089795886;9.99997463423123;0.4167518039227609;0.45198687899263645;0.45198855889936607;0.379250187678144;-0.36312999847958144;0.5250604414286378;1.0000169243449737
13.0;1.088940950612726;0.41618529892799494;0.38219500261792394;0.37135641896965227;0.3410192546575518;1.0974190992361021;0.999996113070967;9.9999722050791;0.41675184922226455;0.45198682902989956;0.4519886029130387;0.3793131621478025;-0.3442229985069196;0.5122132575041962;1.0000168148884558
13.0;1.0889410136019597;0.416185223049187;0.3821949394267755;0.37135637313299386;0.3410193648805228;1.0974189765965006;0.9999962170406004;9.999969783797301;0.41675189092378007;0.45198678017342064;0.45198865189002596;0.37931313546382944;-0.34422299853418165;0.5122132269712706;1.0000167060290104
13.01;1.0912189556084038;0.41716521879967766;0.3822952059349383;0.3927595039207893;0.35992159251491146;1.1001588513202132;0.9999963209332686;9.999967375395094;0.4167519290141414;0.4519867324535332;0.4519887054993505;0.37925010787124974;-0.36312999856150235;0.5250603500937432;1.0000165977169515
13.01;1.0912190279118645;0.41716513881950607;0.3822951385826017;0.392759457926342;0.3599217008655095;1.100158723584058;0.9999964247233515;9.99996498600292;0.41675196352555366;0.4519866859750298;0.45198876341020966;0.379250079620244;-0.3631299985890159;0.5250603138791511;1.0000164898552832
13.02;1.088941230221341;0.41618503165765525;0.38219478192235523;0.3713550262771041;0.34101857947153275;1.0974185934850678;0.9999965282978343;9.999962623345299;0.4167519945353451;0.45198664090139923;0.4519888253323435;0.3793130509356207;-0.3442219986168462;0.5122124465061137;1.0000163824891377
13.02;1.088941310724322;0.4161849481928986;0.38219471082430695;0.3713549804993749;0.34101868504240984;1.0974184611424789;0.9999966315596647;9.999960296635303;0.41675202215146406;0.4519865974472072;0.45198889102866147;0.37931302198804084;-0.3442219986450864;0.5122124054198354;1.0000162758749407
13.03;1.0912192690405909;0.41716488860081435;0.3822949253881353;0.3927593206510142;0.3599220174307632;1.1001583267567778;0.9999967345127386;9.999958016621594;0.416752046487422;0.4519865558516044;0.45198896032337105;0.3792499928834064;-0.3631289986737818;0.5250594992145206;1.0000161704084645
13.03;1.0912193561684727;0.41716480235652004;0.38229485093550714;0.39275927530621624;0.3599221195952595;1.1001581905761542;0.9999968372261334;9.999955794755955;0.41675206764922146;0.45198651630815917;0.451989033095758;0.37924996366183694;-0.3631289987029392;0.525059454047199;1.0000160665069544
13.04;1.0889415715432669;0.4161847380765353;0.38219453196900544;0.37135363546206;0.34101788114475706;1.0974180529088116;0.999996939767605;9.99995364134917;0.4167520857398973;0.45198647890095917;0.4519891092467622;0.3793129343041231;-0.3442209987325598;0.5122115982012618;1.0000159645329405
13.04;1.088941663144305;0.41618464993564314;0.382194454383002;0.3713535904044751;0.34101797920043136;1.0974179141756233;0.9999970422042995;9.999951564114303;0.416752100880117;0.45198644362783935;0.45198918866424675;0.379312904756929;-0.3442209987626508;0.5122115501403972;1.0000158647394832
13.05;1.0912196304858486;0.41716453823392075;0.38229461817327093;0.3927591399845549;0.359922413486872;1.1001577748871898;0.9999971446546141;9.999949567687127;0.4167521132258133;0.4519864104809414;0.45198927119843796;0.37924987496352625;-0.3631289987932045;0.5250593102076376;1.0000157672034184
13.05;1.0912197245167612;0.4171644494080383;0.3822945374650512;0.39275909462946285;0.359922506357554;1.1001576355844456;0.9999972473034251;9.999947654278898;0.41675212294645364;0.45198637947631765;0.4519893566550881;0.3792498448791131;-0.3631289988241888;0.5250592606392481;1.000015671803773
13.06;1.0889419445661912;0.41618438385373563;0.3821942122713605;0.3713534541245664;0.34101825752277326;1.0974174967902663;0.999997350352771;9.999945825034628;0.4167521301781869;0.45198635062911496;0.451989444823184;0.37931281448727244;-0.3442199988555499;0.5122107298070223;1.0000155783013616
13.06;1.0889420383676949;0.4161842958838167;0.38219412850586104;0.37135340764741825;0.3410183440893166;1.097417358947074;0.999997453961498;9.999944080888824;0.416752135000347;0.4519863239422497;0.45198953551906285;0.3793127837976602;-0.3442199988871943;0.512210680294162;1.0000154864217505
13.07;1.0912200051399694;0.41716423411728465;0.38229433048815775;0.39275774353214604;0.359921655643276;1.100157222407246;0.9999975581852122;9.999942422843487;0.41675213745206324;0.4519862994223438;0.45198962860328284;0.3792497528069609;-0.36312899891895745;0.525059112495425;1.0000153958572888
