time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
13.07;1.0912200956838267;0.41716414849071987;0.38229424408518714;0.39275769530450083;0.35992173515634623;1.1001570875050488;0.9999976629452727;9.999940852073255;0.4167521375544404;0.4519862770948081;0.45198972395934395;0.379249721492611;-0.36312899895059225;0.5250590645587907;1.0000153062222379
13.08;1.0889423094595758;0.41618408775787036;0.3821939139401107;0.3713520539340039;0.34101747231490465;1.0974159546527218;0.9999977680360886;9.999939369616893;0.41675213528793587;0.45198625698922995;0.45198982144916056;0.37931268985930816;-0.34421899898178654;0.5122098646589256;1.0000152169878223
13.08;1.0889423945853658;0.41618400588283727;0.38219382566286403;0.3713520037110026;0.3410175444273485;1.0974158243930647;0.9999978730996106;9.99993797577519;0.41675213055714655;0.4519862391098257;0.45198992086121487;0.37931265797084546;-0.344218999012193;0.5122098190917628;1.0000151274654652
13.09;1.0912203507005358;0.4171639031565223;0.3822939794638442;0.39275754469164587;0.35992195152496864;1.1001566973395982;0.9999979776435506;9.999936669738295;0.4167521232173001;0.45198622342322387;0.4519900218856501;0.3792496259372771;-0.3631279990414548;0.5250582363232396;1.000015036886671
13.09;1.0912204288305938;0.4171638261963784;0.3822938901702695;0.392757492696399;0.35992201633723414;1.1001565740586094;0.9999980811829383;9.999935449938144;0.41675211313695;0.4519862098596745;0.4519901241514715;0.3792495938794198;-0.36312799906922105;0.5250581934297232;1.0000149445080806
13.1;1.088942628411423;0.4161838236311355;0.3821936024905339;0.3713506389285984;0.3410166287323793;1.0974154549809247;0.9999981833541405;9.99993431481301;0.4167521002271713;0.4519861983250984;0.45199022729989086;0.3793125618873105;-0.3442179990951609;0.5122090185409223;1.0000148496592778
13.1;1.0889426973953116;0.41618375252897216;0.38219351324462986;0.37135058583660635;0.34101668661166273;1.0974153403396878;0.9999982839195993;9.999933263097331;0.4167520844377577;0.4519861887030692;0.45199033100603747;0.3793125299873699;-0.3442179991189854;0.5122089788344302;1.0000147517438116
13.11;1.0912206353319693;0.41716361312479816;0.3822936227712579;0.3927573336461517;0.3599221901416145;1.1001562301657979;0.9999983827209166;9.999932293960118;0.41675206574598184;0.4519861808245707;0.45199043492836527;0.3792494981488247;-0.3631279991404671;0.5250580743396395;1.0000146502746072
13.11;1.0912206934307547;0.41716354881420353;0.3822935348903857;0.39275728031236756;0.3599222417618149;1.1001561243609042;0.9999984795879217;9.999931407458693;0.4167520441381931;0.4519861744709046;0.45199053867308475;0.37924946632433654;-0.36312799915945604;0.5250580379952775;1.0000145449226352
13.12;1.0889418723828088;0.4161832126873482;0.3821932818342044;0.37134889156303014;0.3410157455434269;1.0974150227447557;0.9999985742702845;9.999930604436958;0.4167520195866009;0.45198616943315567;0.4519906418310825;0.3793124344790376;-0.34421699917589166;0.5122081978234575;1.0000144354972524
13.12;1.0889419190787866;0.4161831560549533;0.3821931965991847;0.3713488386029587;0.34101579188444736;1.0974149250017855;0.9999986664557936;9.999929885809475;0.41675199204361735;0.4519861655235659;0.4519907440470606;0.37931240259729226;-0.34421699918979404;0.5122081649824397;1.000014321911496
13.13;1.0912208334736577;0.4171633791300919;0.38229327951268305;0.39275712152984593;0.35992238101428525;1.1001558306406873;0.9999987557685043;9.999929252611903;0.41675196145826215;0.4519861625257028;0.45199084504297743;0.3792493706857757;-0.36312799920122435;0.5250579395082441;1.0000142042056492
13.13;1.0912208685625586;0.4171633310232639;0.3822931981993296;0.3927570693177444;0.3599224229846454;1.1001557390958596;0.9999988417391232;9.999928706986108;0.41675192778382586;0.45198616020340115;0.4519909445830836;0.37924933877795847;-0.36312799921024597;0.5250579103332226;1.0000140825731627
13.14;1.088942024285755;0.4161830603259004;0.38219299736156104;0.37134747300260335;0.34101480773692466;1.0974146498659947;0.9999989238895394;9.999928252751536;0.41675189097725435;0.4519861583642459;0.4519910424544636;0.3793123069480769;-0.3442159992169202;0.5122074054719994;1.0000139572888909
13.14;1.088942047580931;0.4161830215290873;0.3821929209866669;0.37134742155256323;0.3410148460009723;1.09741456256132;0.9999990018730743;9.999927894910046;0.41675185101615503;0.4519861568613855;0.45199113849159966;0.3793122753235418;-0.3442159992213161;0.5122073800415082;1.0000138285627358
13.15;1.09122093855304;0.41716326306066365;0.3822930134123653;0.39275570336898363;0.35992142767159424;1.1001554769153734;0.9999990754894527;9.999927638583674;0.41675180792126504;0.45198615555319266;0.4519912325696121;0.37924924406916966;-0.36312699922350306;0.5250571423620235;1.0000136964701214
13.15;1.0912209505130024;0.4171632342393606;0.3822929425008837;0.3927556522981481;0.359921462721775;1.1001553927844134;0.9999991445704859;9.999927488144193;0.4167517617620654;0.45198615430389255;0.451991324539165;0.37924921336352296;-0.36312699922354297;0.5250571203610641;1.0000135609819054
13.16;1.0889420838627997;0.4161829834953918;0.3821927528142148;0.3713460591637293;0.3410138409856399;1.0974143100787963;0.9999992088969555;9.999927447114025;0.4167517126460385;0.45198615299755956;0.45199141419739153;0.37931218339181816;-0.3442149992215102;0.5122066419309945;1.000013421999751
13.16;1.0889420860590353;0.4161829647904314;0.3821926878245092;0.37134600768238085;0.34101387304902187;1.0974142286589506;0.9999992682360235;9.999927518637758;0.41675166069499175;0.4519861515346763;0.4519915013203541;0.37931215433433213;-0.3442149992175095;0.5122066229605742;1.0000132794214558
13.17;1.0912209576820036;0.4171631780316331;0.3822927476317736;0.3927554976756946;0.3599215589341486;1.1001551482857188;0.9999993223825038;9.999927705584138;0.41675160601437;0.45198614983668883;0.45199158567905257;0.3792491263514984;-0.3631269992116554;0.5250570632997669;1.0000131332267357
13.17;1.0912209523664915;0.4171631690983792;0.3822926889434677;0.39275544508197074;0.35992158814716824;1.1001550686355102;0.9999993711059756;9.999928009928839;0.4167515486864299;0.4519861478536093;0.4519916670482865;0.37924909959017117;-0.3631269992040542;0.5250570468124823;1.0000129835275644
13.18;1.0889420706332253;0.41618298626215544;0.3821925562046155;0.37134464085141367;0.3410128505901529;1.0974139893258952;0.9999994140915304;9.999928432195185;0.41675148880214724;0.45198614556481326;0.4519917452399082;0.37931307418743243;-0.344213999194817;0.5122066419359076;1.0000128306333649
13.18;1.0889420599567758;0.4161829866011863;0.3821925038469218;0.3713445867985297;0.34101287742025155;1.0974139099752376;0.999999450949165;9.999928971507076;0.4167514264969711;0.4519861429824332;0.4519918201108796;0.3793130502591994;-0.34421399918407464;0.5122066275538084;1.0000126750786766
13.19;1.0912209209970434;0.41716317000072173;0.38229253186701817;0.3927552828875476;0.35992166879801385;1.1001548303473945;0.9999994812374607;9.9999296260608;0.4167513619634014;0.45198614015041544;0.451991891536324;0.37924902791482096;-0.36312699917197006;0.5250570035590935;1.0000125174964172
13.19;1.0912209075537758;0.4171631791605074;0.3822924858260457;0.39275522724090706;0.35992169389579703;1.1001547504800546;0.9999995044600841;9.999930393828853;0.4167512954430832;0.4519861371506066;0.45199195938737935;0.3792490072898884;-0.36312699915864405;0.5250569908510884;1.0000123584471232
13.2;1.088942020284008;0.41618306238315905;0.38219241017490296;0.3713432109260236;0.34101184268557105;1.0974136706455528;0.999999520072905;9.999931272859643;0.41675122721091024;0.4519861341226666;0.4519920235421291;0.37931298853268247;-0.3442129991442334;0.5122059172787456;1.0000121984036074
13.2;1.0889420066787936;0.41618307995663734;0.3821923704642475;0.3713431538145313;0.3410118667934952;1.0974135911905853;0.9999995275484983;9.99993226049973;0.4167511575657482;0.4519861312521762;0.45199208392845236;0.37931297174953593;-0.344212999128877;0.5122059057400423;1.0000120378607105
13.21;1.0912208672876729;0.4171632317282751;0.3822923666515529;0.3927550559948463;0.35992176636226114;1.1001545124210836;0.9999995264992523;9.999933352512137;0.41675108682609163;0.45198612872029564;0.4519921405375764;0.3792489569832798;-0.36312699911270485;0.5250569561814472;1.0000118773764293
13.21;1.0912208557400378;0.41716325712513663;0.3822923330798521;0.39275499779266926;0.3599217900728426;1.100154434568855;0.9999995167735498;9.999934543564985;0.4167510153155808;0.4519861266617682;0.45199219339000507;0.3792489442363397;-0.3631269990958162;0.525056945544852;1.0000117174726952
13.22;1.0889419725658835;0.4161831559917668;0.38219226959432123;0.37134297940275973;0.34101193805262137;1.0974123577983579;0.999999498431204;9.999935828297273;0.41675094332707013;0.45198612513989955;0.4519922425056788;0.3793129334946791;-0.34421199907827144;0.5122052017256755;1.0000115585481961
13.22;1.0889419651442769;0.41618318859878606;0.3821922415584907;0.37134292085463105;0.34101196184431154;1.0974122822517773;0.999999471612198;9.999937201169367;0.41675087107926995;0.451986124141255;0.4519922878884507;0.3793129247423892;-0.34421199906010297;0.5122051916630659;1.0000114009511825
13.23;1.0912208338076128;0.4171634030826206;0.38229229297212197;0.39275361084562127;0.3599207512408524;1.100154208112174;0.9999994364246096;9.999938655566712;0.41675079870958787;0.451986123613932;0.4519923295394879;0.37924991797046237;-0.36312599904133114;0.5250569460329995;1.000011245043225
13.23;1.0912208318468595;0.4171634424286098;0.38229226960633594;0.39275355277236995;0.3599207752107447;1.1001541356833187;0.9999993929633803;9.999940183880454;0.4167507263224831;0.45198612351992257;0.451992367503047;0.37924991316836354;-0.3631259990219732;0.5250569364316579;1.0000110911017237
13.24;1.0889419593530791;0.4161833549068391;0.38219221562910755;0.37134153786832713;0.3410109234535288;1.0974120654598867;0.9999993413752939;9.999941778667784;0.4167506540418601;0.451986123848478;0.45199240187429784;0.37931291029672937;-0.3442109990020385;0.5122044909253712;1.0000109392695462
13.24;1.0889419631686135;0.41618340048312;0.38219219581436764;0.37134148106602966;0.3410109473243188;1.0974119980867505;0.9999992818531397;9.999943433361054;0.4167505820093353;0.45198612462211957;0.451992432765269;0.37931290927433425;-0.3442109989815206;0.5122044820581549;1.0000107896376214
13.25;1.0912208430441264;0.4171635790002498;0.3822922097998894;0.39275338256461934;0.35992084678237224;1.1001539342232989;0.9999992146082614;9.999945141954148;0.41675051036480076;0.4519861259279868;0.451992460287511;0.3792499100124569;-0.3631259989604079;0.5250569098700376;1.0000106422920767
13.25;1.0912208517391664;0.41716363017484637;0.3822921921242217;0.3927533278152284;0.3599208704047475;1.100153874394373;0.9999991398764018;9.999946898625904;0.41675043926882044;0.4519861279113277;0.4519924845455392;0.3792499124627313;-0.3631259989386993;0.525056901849372;1.0000104972777395
13.26;1.0889419889795886;0.41618360222183476;0.3821921869111466;0.37134010797700867;0.3410099080031695;1.0974118188529163;0.9999990579390641;9.999948697527104;0.4167503689344403;0.4519861307223693;0.45199250562702487;0.3793129166146077;-0.34420999891639703;0.5122037858531832;1.000010354547524
13.26;1.0889420015054643;0.41618365825675174;0.38219217011503803;0.37134005578093826;0.34100993147382636;1.097411767543522;0.999998969137054;9.999950532489414;0.4167502996131059;0.45198613448139935;0.4519925235941072;0.37931292243810727;-0.3442099988934886;0.5122037782255298;1.000010213955154
13.27;1.0912208892283042;0.4171637980539091;0.3822921415610867;0.39275317128637666;0.3599209408107797;1.1001527202290422;0.9999988738769581;9.999952396786663;0.4167502315467844;0.45198613927604825;0.4519925384610011;0.37924992982898015;-0.36312599886994207;0.5250568788895247;1.0000100752753596
13.27;1.0912209051919806;0.4171650695918878;0.3822932351880879;0.3927531701595779;0.3599210083311694;1.1001526766760397;0.9999987726120038;9.999954282938004;0.4167501649329501;0.4519861451850391;0.4519925501681568;0.37924993861408385;-0.3631259988457129;0.525056871349258;1.000009938230519
13.28;1.0889420493518323;0.41618388662107203;0.38219216474313816;0.3713386987744536;0.341008891133224;1.0974116367570568;0.9999986657672777;9.99995618294806;0.4167500999196209;0.451986152293364;0.451992558602604;0.3793129486149374;-0.3442089988207533;0.5122030836029394;1.000009802583881
13.28;1.0889420685211704;0.41618395016713206;0.38219214826698333;0.3713386525759596;0.3410089141436284;1.0974116004183407;0.999998553654961;9.999958088991825;0.41675003662151583;0.45198616064781366;0.4519925636636127;0.37931295970284323;-0.3442089987950246;0.5122030761594794;1.000009668254426
13.29;1.0912209624560805;0.4171640487795049;0.3822920755526099;0.3927529834162991;0.35992103306189305;1.100152567547216;0.9999984364360214;9.999959993599909;0.41674997515326884;0.4519861702022195;0.45199256529929904;0.37924997179785386;-0.36312599876849855;0.5250568490294282;1.0000095352929879
13.29;1.091220983809743;0.41716532751241486;0.38229316953504466;0.39275298902513833;0.3599210996447429;1.100152537856496;0.9999983141460728;9.999961889127249;0.41674991567319347;0.45198618084031655;0.45199256349549416;0.37924998484411016;-0.36312599874114515;0.5250568416829446;1.000009403749946
13.3;1.0889421320879384;0.4161842002878268;0.38219214402474294;0.3713373157033574;0.3410078708503805;1.097411510931627;0.9999981867935246;9.999963767541376;0.4167498583966826;0.45198619243767574;0.4519925582513401;0.3793129988000996;-0.3442079987129316;0.5122023820113045;1.0000092736344446
13.3;1.0889421538677222;0.41618427134900593;0.38219212824805093;0.3713372767012636;0.34100789192155223;1.0974114863961972;0.9999980544754093;9.999965621578017;0.41674980354161406;0.45198620485901586;0.4519925495480591;0.37931301361577147;-0.34420799868382507;0.5122023744270064;1.0000091449815707
13.31;1.091221049062913;0.41716554063367783;0.3822931223093469;0.39275287198219;0.35992116269003444;1.1001524640082765;0.9999979174200108;9.999967446400325;0.416749751262117;0.45198621790516214;0.45199253733396544;0.37925002919611045;-0.36312599865378337;0.5250568189014456;1.0000090178723002
13.31;1.091221070828484;0.41716561528120594;0.38229310738721994;0.39275283646451364;0.3599211817827615;1.1001524436392587;0.9999977759316881;9.999969239807358;0.41674970164534647;0.45198623129119875;0.45199252153790304;0.37925004540441276;-0.363125998622749;0.5250568109458761;1.0000088924070538
13.32;1.0889412200188469;0.41618409958781666;0.38219207100972324;0.37133684458360383;0.34100796305823944;1.0974114252205285;0.9999976303122469;9.99997100139465;0.41674965474696624;0.4519862446769919;0.45199250208186775;0.3793130620926794;-0.3442079985906607;0.5122023505941546;1.0000087686808412
13.32;1.0889412418919118;0.4161841771239415;0.38219205716825644;0.3713368120605324;0.3410079794715226;1.0974114087336995;0.9999974808687401;9.999972732333767;0.4167496106014196;0.4519862577316727;0.4519924788744523;0.3793130791103836;-0.34420799855746936;0.5122023424183585;1.0000086466965081
13.33;1.091221136330837;0.4171658476260474;0.3822930658753825;0.392752738657565;0.359921230883353;1.1001523942078932;0.9999973279985004;9.999974435569696;0.4167495691912791;0.45198627019139664;0.451992451795058;0.37925009630022866;-0.3631249985231414;0.5250560949458719;1.0000085263085825
13.33;1.0912211579526099;0.41716592702713773;0.38229305318439066;0.3927527082023749;0.3599212440190468;1.1001523816454881;0.9999971722272902;9.999976115571362;0.4167495304261463;0.4519862818657745;0.45199242070787815;0.37925011352200416;-0.36312499848763863;0.5250560869756158;1.0000084073036635
13.34;1.0889413067619313;0.41618446344992355;0.38219206359178653;0.3713355114853331;0.3410069084332158;1.097411370946285;0.9999970141526335;9.999977777456072;0.41674949416368146;0.45198629260336676;0.45199238551454324;0.3793131307002263;-0.3442069984508918;0.5122016466237721;1.0000082894980513
13.34;1.0889413280909161;0.41618454358266666;0.3821920522619015;0.37133548216295437;0.3410069174075138;1.0974113619437211;0.9999968543479174;9.99997942606276;0.4167494602240801;0.4519863022734635;0.4519923461968409;0.3793131478366795;-0.3442069984128034;0.512201639349911;1.0000081727846164
13.35;1.091221221933668;0.4171662153244468;0.38229306352945774;0.39275140860739455;0.35992016042609876;1.100152354472437;0.9999966932969052;9.999981066215222;0.41674942838305834;0.451986310783073;0.4519923028101847;0.37925016498451697;-0.3631249983732666;0.5250560652814289;1.0000080571526748
13.35;1.0912212429551484;0.4171662948405078;0.38229305403010844;0.39275137991262626;0.3599201641235532;1.1001523483061333;0.9999965314189609;9.999982703725445;0.41674939839143177;0.4519863180852365;0.4519922554314412;0.37925018223849805;-0.3631249983321706;0.5250560592294057;1.0000079426754414
13.36;1.0889413910818069;0.4161848302751794;0.3821920683680456;0.37133418705497107;0.34100581803233443;1.097411343084961;0.9999963691764905;9.999984345293534;0.4167493700177656;0.4519863241561055;0.451992204111078;0.3793131997398805;-0.3442059982894135;0.5122009493376039;1.0000078295058759
13.36;1.0889414114068081;0.41618490818606274;0.3821920613490851;0.37133415873690184;0.34100581548040676;1.0974113384359776;0.9999962071645896;9.9999859971207;0.4167493430717514;0.45198632896608437;0.4519921488849758;0.3793132176651964;-0.34420599824493525;0.5122009450571913;1.000007717890946
13.37;1.0912213035318916;0.4171665284900766;0.3822930332031541;0.3927512948815029;0.3599201562971455;1.100152334131195;0.9999960460845667;9.999987663687584;0.4167493174000639;0.4519863324704935;0.451992089829975;0.3792502361943055;-0.3631249981987358;0.5250560464380573;1.000007608127787
13.37;1.0912213216323525;0.41716660439306413;0.38229302952899463;0.39275126661727944;0.35992014683408186;1.1001523301050693;0.9999958866536234;9.999989347922982;0.41674929287520324;0.4519863346139502;0.4519920270765006;0.37925025546580904;-0.36312499815085997;0.5250560441861405;1.0000075004631541
13.38;1.0889414651520697;0.41618513578139976;0.3821920504552196;0.37133407382096034;0.3410057870651134;1.0974103264081336;0.9999957296139825;9.999991052051538;0.4167492693885352;0.4519863353168996;0.4519919607433636;0.3793132755456004;-0.3442049981013719;0.5122002664036163;1.00000739502026
13.38;1.0889414788213865;0.4161852092401789;0.3821920506295523;0.3713340451550849;0.3410057705619406;1.097410323160463;0.9999955757741513;9.99999277771426;0.41674924684186454;0.4519863344535042;0.4519918908694891;0.3793132964312438;-0.34420499805034777;0.5122002665845582;1.0000072917777298
13.39;1.0912213620347733;0.41716682463647276;0.38229303000462533;0.39275118053395724;0.359920097372261;1.1001523205067247;0.9999954259243155;9.999994525872156;0.4167492251396356;0.4519863318742218;0.4519918174035534;0.3792503180694828;-0.36312499799789427;0.5250560448125898;1.000007190587825
13.39;1.091221368894172;0.41716689511555444;0.3822930338398312;0.3927511510627504;0.3599200740110738;1.1001523185561575;0.9999952807862997;9.999996297607398;0.416749204185139;0.45198632746427064;0.45199174024506683;0.3792503403389012;-0.36312499794416647;0.5250560476991872;1.0000070912224719
13.4;1.088941498915557;0.4161854689376081;0.38219210639741114;0.37133274756611456;0.3410045903253778;1.097410317299328;0.999995141126111;9.999998095048927;0.41674918386609217;0.4519863211578522;0.4519916593084977;0.3793133630186809;-0.3442039978893549;0.5121996031147301;1.0000069933975733
13.4;1.0889414970804776;0.41618553590608803;0.38219211321990343;0.37133271650490873;0.3410045603755888;1.0974103165801972;0.9999950077877395;9.999999920787939;0.41674916404820106;0.4519863128960908;0.4519915745712241;0.37931338582873597;-0.34420399783365857;0.5121996082715369;1.0000068967553335
13.41;1.0912213631677636;0.41716709594223833;0.3822930541546436;0.39275105769377483;0.3599199842472005;1.1001523161754203;0.9999948815282063;10.000001776212317;0.4167491446294096;0.45198630259114664;0.4519914861018447;0.3792504085386445;-0.36312499777727486;0.5250560630291217;1.0000068008643095
13.41;1.0912213516650087;0.41716715907561025;0.38229306333827673;0.39275102430822567;0.35991994807073235;1.1001523158949191;0.9999947629025318;10.000003660821081;0.4167491256209175;0.4519862901054454;0.4519913940793134;0.37925043102996187;-0.36312499772039675;0.5250560699222828;1.00000670528526
13.42;1.088941462330876;0.416185773648314;0.38219218508601344;0.3713314072896517;0.34100334176846836;1.0974103155996378;0.9999946522660313;10.000005572983584;0.41674910716309327;0.4519862752443535;0.4519912987621044;0.37931345325316185;-0.3442039976632011;0.5121996289570644;1.0000066096635003
13.42;1.0889414401682855;0.4161858327113289;0.3821921961182513;0.37133137121047716;0.34100329990774825;1.0974103151656187;0.9999945497315708;10.000007510741886;0.416749089465654;0.4519862577852736;0.45199120042080004;0.3793134751526364;-0.34420399760584736;0.5121996376566329;1.0000065137551073
13.43;1.091221284832806;0.41716733617097423;0.3822930963118658;0.39275091605981377;0.3599198226047965;1.1001523144727126;0.9999944551653335;10.000009472072378;0.41674907273296324;0.45198623752607603;0.4519910993274375;0.3792504966405096;-0.36312499754848543;0.5250560962954781;1.0000064173846956
13.43;1.0912212506955248;0.4171673907609787;0.3822931086689793;0.3927508772350529;0.3599197755505391;1.1001523133798126;0.9999943683254331;10.000011455048128;0.4167490571292739;0.4519862143259649;0.4519909958062674;0.37925051760868206;-0.36312499749125166;0.5250561078393553;1.000006320406119
13.44;1.088941337473419;0.41618604468121734;0.3821922774425441;0.37133004582128876;0.34100204867011524;1.097410311677984;0.999994288977182;10.00001345779328;0.41674904279851627;0.45198618812460184;0.4519908902511297;0.3793135379285977;-0.34420299743426386;0.5121990006453684;1.0000062226633357
13.44;1.0889412901670958;0.4161860940544722;0.3821922903977739;0.37133000446312037;0.3410019970092326;1.097410309104041;0.999994216902826;10.00001547837242;0.41674902990801865;0.45198615894547695;0.45199078307147195;0.379313557441255;-0.3442029973776157;0.5121990164367575;1.0000061239572628
13.45;1.0912211083910732;0.4171675387145686;0.38229314738222253;0.3927507533044859;0.3599196207719158;1.1001523053648508;0.999994151921486;10.000017515119255;0.41674901866760194;0.45198612689759554;0.45199067462965087;0.3792505759756259;-0.3631249973213632;0.5250561554898195;1.0000060240720203
13.45;1.0912210464202359;0.4171675821924016;0.3822931603142903;0.3927507099670059;0.3599195653180589;1.1001523001387685;0.9999940939787004;10.000019566974442;0.416749009317154;0.4519860921640164;0.45199056523094755;0.3792505933897309;-0.36312499726553016;0.5250561766110095;1.000005922845481
13.46;1.0889411039167831;0.41618622432477087;0.38219232907525563;0.3713298746052973;0.3410018308701028;1.0974102931616971;0.9999940432305316;10.000021633046911;0.416749002108695;0.45198605496745053;0.45199045516373904;0.37931360960974375;-0.34420199721014316;0.5121984079175964;1.0000058202180593
13.46;1.0889410259803658;0.41618626125451735;0.3821923415211988;0.3713298298855322;0.3410017724812802;1.0974102843298004;0.9999939999840355;10.000023711585943;0.41674899729872633;0.45198601552444356;0.45199034473700284;0.37931362465097507;-0.34420199715526273;0.5121984348669132;1.0000057162344953
13.47;1.0912208124614144;0.4171676928299137;0.38229319759121055;0.39275057588113876;0.3599193903111166;1.100152273632517;0.9999939645011239;10.00002579959214;0.4167489951576573;0.4519859740165699;0.4519902342743676;0.3792506385876013;-0.3631249971009844;0.525056257502691;1.000005611034466
13.47;1.0912207178758593;0.4171677226343399;0.3822932092782748;0.3927505300614947;0.3599193296716812;1.1001522609878658;0.9999939368585856;10.000027893519153;0.41674899597543696;0.45198593058954356;0.4519901240933527;0.37925065147529036;-0.3631249970474196;0.5250562904796047;1.0000055048099248
13.48;1.0889407420077408;0.41618639900654875;0.38219242091692457;0.3713284834296211;0.3410004805763788;1.0974102461713438;0.9999939169694927;10.000029990060565;0.416749000040752;0.45198588537628537;0.4519900144852707;0.37931366329063015;-0.34420199699468135;0.5121985338383849;1.000005397675258
13.48;1.0889406298991335;0.41618642142458806;0.38219243140360687;0.37132843641312374;0.34100041861781544;1.0974102288302505;0.9999939046541243;10.000032086445934;0.4167490076079573;0.45198583854585866;0.45198990567307035;0.3793136739386529;-0.3442019969428787;0.5121985729724067;1.0000052895888714
13.49;1.091220381245345;0.4171677898700066;0.38229324058746167;0.3927503889681303;0.3599191440673223;1.1001522085186226;0.9999938996640884;10.000034180533072;0.4167490188655387;0.451985790338302;0.45198979777878734;0.379250683319471;-0.3631249968921077;0.5250564078254648;1.0000051804505976
13.49;1.0912202504842186;0.41716780485688143;0.3822932492968357;0.3927503405942029;0.3599190818208261;1.100152184778609;0.9999939017209245;10.00003627057564;0.41674903391446705;0.4519857410510092;0.4519896908463035;0.3792506913848805;-0.36312499684245597;0.5250564529089854;1.0000050702023675
13.5;1.0889402374818427;0.4161864664930412;0.38219245741902175;0.3713282912897191;0.34100023201670876;1.0974101572421568;0.9999939105711351;10.00003835443444;0.41674905277968155;0.4519856910145407;0.45198958490690816;0.37931369814369886;-0.3442009967940197;0.5121980361099858;1.0000049587869158
13.5;1.088940087546027;0.41618647448041424;0.3821924638739453;0.3713282415279027;0.34100017005498984;1.0974101256734747;0.9999939260007206;10.000040428854339;0.4167490754453829;0.4519856405849031;0.4519894800402793;0.37931370364726386;-0.3442009967469021;0.5121980866892498;1.000004846084267
13.51;1.0912198008313905;0.41716782904468325;0.38229326852237383;0.3927501912737908;0.35991889599150834;1.1001520899542412;0.999993947819771;10.000042489209806;0.41674910186427894;0.45198559012325235;0.4519893763816224;0.37925070795597504;-0.363124996701198;0.5250566044617916;1.0000047319410128
13.51;1.0912196323298275;0.4171678308933687;0.3822932721940422;0.3927501399864711;0.35991883456467183;1.100152050069571;0.9999939757897978;10.000044529612442;0.4167491319420932;0.4519855399470276;0.45198927406093903;0.37925071107932035;-0.3631249966569846;0.5250566597692052;1.0000046162202494
13.52;1.088939582422535;0.4161865286445902;0.38219251924234526;0.37132687863798186;0.3409988756175077;1.0974100061136467;0.9999940095294025;10.000046543764528;0.4167491655378766;0.4519854902853988;0.45198917313948356;0.37931371294971816;-0.34419999661431294;0.5121975802670732;1.0000044987757124
13.52;1.088939396859882;0.41618652524993227;0.38219251976896285;0.37132682560572644;0.3409988149844385;1.0974099582886598;0.9999940485669718;10.000048525986127;0.4167492024820523;0.4519854412742684;0.4519890736109866;0.3793137134516128;-0.3441999965732103;0.512197638962352;1.0000043793994529
13.53;1.0912190761848781;0.4171678209298434;0.3822932737709773;0.39274998089655494;0.3599186527488891;1.1001519068665;0.999994092547601;10.000050471317113;0.41674924260871765;0.45198539299653734;0.45198897542562266;0.3792507124665332;-0.3631249965336893;0.5250568355010705;1.0000042578631605
13.53;1.0912188757407066;0.4171678131390095;0.38229327117506007;0.3927499261239158;0.35991859323463216;1.1001518521481755;0.9999941413488407;10.000052375426549;0.41674928579473597;0.45198534555043385;0.451988878477807;0.37925070991412024;-0.363124996495749;0.5250568962200087;1.0000041340514554
13.54;1.088937797043291;0.41618615486225263;0.38219254409056685;0.37132512689858693;0.34099754034049;1.0974097944851842;0.9999941949702702;10.000054234967138;0.4167493319637693;0.45198529910518137;0.45198878257938824;0.37931370575939305;-0.34419899645936947;0.5121971489280656;1.0000040080672201
13.54;1.0889375845122302;0.41618614313888347;0.3821925390913391;0.37132507041930096;0.3409974822835438;1.0974097342922868;0.9999942533752584;10.000056047506318;0.41674938103825915;0.45198525391212185;0.45198868746650517;0.379313699974674;-0.3441989964245028;0.5121972108856999;1.000003880240319
13.55;1.0912182388014728;0.4171677779871002;0.38229325641891704;0.3927497566471706;0.3599184191742183;1.1001516719818378;0.9999943164215197;10.000057810936017;0.41674943288967486;0.4519852102708227;0.4519885928704484;0.37925069251130233;-0.3631249963910652;0.5250570819998059;1.0000037510611455
13.55;1.091218016801662;0.41716776244566195;0.382293249954999;0.3927496983342694;0.3599183630138022;1.1001516079416622;0.9999943838210082;10.00005952305696;0.4167494873365058;0.45198516847837683;0.4519884986075562;0.3792506833072045;-0.3631249963589521;0.5250571447388248;1.000003621097659
13.56;1.0889369190801443;0.41618609657135625;0.38219251988157327;0.3713248954843886;0.34099731393114957;1.0974095426014057;0.9999944551658575;10.000061181474237;0.41674954416688753;0.45198512880557146;0.4519884045942396;0.37931367229407487;-0.3441989963280663;0.5121973988654355;1.0000034909283442
13.56;1.0889366898953867;0.41618607744224534;0.38219251268545096;0.3713248353531031;0.34099726015463994;1.0974094764416065;0.999994530090926;10.00006278393955;0.41674960316332993;0.45198509149254057;0.4519883107888606;0.3793136594026879;-0.3441989962983348;0.5121974615130683;1.0000033610805974
13.57;1.0912173298208316;0.4171677051668972;0.3822932285007035;0.3927495179992894;0.35991820173809125;1.1001514099168799;0.9999946084180951;10.000064328729291;0.4167496641441695;0.4519850567235282;0.4519882171355702;0.37925064459830127;-0.3631249962697091;0.5250573324888235;1.0000032319724363
13.57;1.09121709579364;0.4171676828622387;0.38229322110016273;0.3927494562743972;0.3599181505672227;1.1001513434169385;0.9999946901082921;10.000065814271874;0.4167497269812826;0.45198502460288864;0.45198812354850026;0.3792506279196952;-0.36312499624215505;0.5250573942618519;1.0000031038815338
13.58;1.0889359885211367;0.4161860590270017;0.3821925349896765;0.37132344128655026;0.340995996423413;1.0974082772814389;0.9999947750975906;10.000067238904077;0.4167497915641693;0.4519849951814255;0.4519880299360038;0.3793136094635481;-0.3441979962156387;0.5121969746907035;1.0000029769528223
13.58;1.088935752416487;0.4161860339503927;0.3821925276489763;0.37132337825620393;0.3409959478918534;1.0974082117777486;0.9999948631856587;10.000068601528605;0.41674985777184126;0.4519849685088263;0.45198793624006445;0.3793135893245007;-0.34419799619012287;0.5121970349700313;1.000002851171867
13.59;1.0912163881387278;0.4171676076995782;0.38229319913419124;0.39274926726446163;0.35991800497426907;1.1001511470672314;0.99999495407812;10.000069901974449;0.4167499254773481;0.4519849446449847;0.4519878424638073;0.37925056755965936;-0.3631249961655801;0.5250575748559971;1.0000027262917535
13.59;1.0912161526089603;0.41716758012188304;0.3822931920932517;0.39274920325039225;0.3599179590453729;1.1001510832554195;0.999995047550533;10.000071140592302;0.41674999454243056;0.4519849236400553;0.45198774868165337;0.37925054419916465;-0.3631249961420146;0.525057632701683;1.0000026018719257
13.6;1.088935046472231;0.4161859512838332;0.3821925066320208;0.3713231862842354;0.34099580998476314;1.0974080204789711;0.9999951435315999;10.000072318023575;0.41675006479954985;0.45198490553942017;0.4519876550381695;0.37931351925621637;-0.3441979961194764;0.5121972082642062;1.0000024774550804
13.6;1.0889348141115103;0.41618592149812383;0.38219250029419977;0.37132312157039865;0.34099576621460137;1.0974079589316557;0.9999952420110961;10.000073435596725;0.416750136054295;0.45198489039225714;0.4519875617459153;0.3793134927175135;-0.34419799609805896;0.512197262715579;1.0000023526879935
13.61;1.0912154561795675;0.4171674908978998;0.3822931731854186;0.3927490091826884;0.3599178276066688;1.1001508988596753;0.999995342894315;10.000074495857191;0.4167502081114862;0.45198487823140654;0.45198746907861054;0.3792504645302962;-0.3631249960778933;0.5250577958519748;1.0000022272986373
13.61;1.091215229526065;0.4171674594064421;0.38229316798819035;0.39274894406673794;0.35991778549631875;1.100150840610831;0.999995445941354;10.00007550211662;0.4167502808026772;0.4519848690542389;0.4519873773493732;0.37925043458897567;-0.363124996059124;0.5250578460233595;1.00000210102207
13.62;1.088934134599319;0.4161858755491746;0.3821925292702053;0.3713217173407793;0.34099452957549986;1.097407784690263;0.9999955508585031;10.000076456787527;0.4167503540016629;0.45198486281140177;0.451987286888857;0.3793134027368351;-0.3441969960418673;0.5121967408360842;1.0000019735288685
13.62;1.0889339155220044;0.416185842892307;0.3821925256742558;0.37132165212740065;0.3409944887491704;1.097407731705357;0.9999956574099282;10.000077359935274;0.41675042762147135;0.45198485939306016;0.4519871980217424;0.3793133687949032;-0.3441969960262013;0.5121967851603705;1.0000018443798955
13.63;1.0912145727861444;0.4171673616321533;0.3822931572746161;0.3927487484298241;0.3599176628750092;1.1001506822484597;0.999995765370196;10.0000782094793;0.4167505015935208;0.45198485863868965;0.4519871110251437;0.37925033260626606;-0.36312499601220244;0.5250579784789173;1.000001713064384
13.63;1.0912143632825426;0.41716732856633415;0.3822931556127373;0.3927486831324047;0.3599176227692204;1.1001506368357723;0.9999958743954026;10.000079002627118;0.416750575850205;0.45198486036992697;0.45198702610934494;0.37925029407692995;-0.3631249959999706;0.525058014968455;1.0000015790765877
13.64;1.0889332876263105;0.4161857438768733;0.38219252080112553;0.371321456150813;0.3409943682516758;1.0974075959086165;0.9999959839407099;10.000079736900942;0.41675065032652503;0.45198486440321906;0.4519869434453391;0.37931325319287784;-0.3441959959896132;0.512196222269267;1.0000014419437897
13.64;1.0889330900363614;0.4161857111320787;0.3821925215072918;0.37132139044345447;0.3409943281787788;1.0974075598519328;0.9999960932732305;10.000080410402642;0.41675072495567494;0.4519848705376811;0.4519868631916817;0.37931321003186225;-0.34419599598121364;0.5121962494442278;1.000001301194575
13.65;1.0912137708452079;0.4171672304943369;0.3822931578455121;0.39274848588709116;0.3599175024509446;1.100150529006596;0.9999962015900056;10.000081022029494;0.41675079963026257;0.45198487855021985;0.4519867854797599;0.37925016478465645;-0.36312499597481457;0.5250580962451102;1.0000011563301168
13.65;1.0912135865033485;0.4171671987234789;0.38229316137039204;0.3927484193141141;0.3599174620154963;1.1001505036708152;0.9999963081194172;10.000081571932402;0.4167508741735994;0.45198488820824795;0.45198671036487753;0.37925011774506;-0.3631249959704313;0.5250581131089265;1.0000010068601999
13.66;1.0889325370680416;0.4161856643727419;0.3821925766038251;0.3713199817443336;0.3409930966360782;1.0974074840907575;0.9999964121208914;10.00008206222916;0.4167509483836811;0.4519848992911052;0.4519866378051801;0.379313069264705;-0.3441959959680793;0.5121962999019276;1.0000008523494055
13.66;1.088932366217867;0.41618563418645155;0.38219258324093847;0.37131991426287847;0.34099305574594735;1.0974074704576375;0.9999965128485875;10.000082496957857;0.4167510220900758;0.4519849116036032;0.4519865677112349;0.37931301971500686;-0.3441959959677739;0.5121963059712333;1.0000006924664377
13.67;1.0912130737586088;0.4171671082649653;0.382293181282959;0.3927482170306994;0.3599173393030375;1.1001504629230898;0.9999966095429598;10.000082880382038;0.416751095130008;0.451984924974151;0.45198650003054536;0.37924996947553874;-0.363124995969507;0.5250581314020534;1.0000005270370849
13.67;1.0912129156470736;0.41716708004169445;0.38229319103074666;0.39274814926385465;0.3599172977918642;1.1001504616214588;0.9999967014517281;10.000083215368067;0.416751167302235;0.45198493926434813;0.451986434807064;0.3792499189401931;-0.363124995973251;0.5250581269177061;1.00000035595222
13.68;1.0889318915615187;0.41618554948946385;0.38219261237814606;0.37131971122030943;0.3409929311537307;1.0974074666636007;0.999996787847534;10.00008350320932;0.41675123838816536;0.4519849543928358;0.4519863721731026;0.3793128685044856;-0.3441949959789826;0.5121956205931978;1.0000001789870094
13.68;1.0889317449809086;0.4161855231340108;0.3821926248303585;0.37131964415399504;0.3409928888139861;1.097407478086677;0.9999968680144569;10.000083743571809;0.4167513082036145;0.45198497033783686;0.45198631229371294;0.3793128185194057;-0.3441949959866931;0.5121956059219047;0.9999999957357583
13.69;1.0912124757332788;0.4171670008643598;0.38229322824292145;0.3927479482542381;0.35991717077449725;1.1001504958281105;0.9999969412493974;10.000083934384142;0.4167513766094274;0.4519849871335442;0.4519862553290816;0.3792497692613608;-0.36312499599638615;0.5250580831771665;0.9999998056367813
13.69;1.0912123399317981;0.4171669759699193;0.3822932428436428;0.3927478826392132;0.3599171275993794;1.1001505197545371;0.9999970069318269;10.000084073245286;0.4167514434817314;0.451985004878673;0.4519862014201079;0.3792497209355896;-0.3631249960080633;0.5250580593913161;0.9999996080403882
13.7;1.0889313373605631;0.4161854967820483;0.38219271296669327;0.3713182384491652;0.3409916490918507;1.097407549663306;0.999997064572425;10.00008415967057;0.416751508704099;0.4519850237147486;0.4519861506622921;0.37931267366565047;-0.34419499602170334;0.5121955349975599;0.9999994023411344
13.7;1.088931211497884;0.41618547306021103;0.3821927292547084;0.3713181747558236;0.34099160517238114;1.097407585241889;0.9999971137670877;10.000084195983577;0.4167515721958035;0.45198504376592413;0.4519861030941593;0.37931262748773475;-0.34419499603725817;0.5121955037834532;0.9999991880759836
13.71;1.0912119620882372;0.41716690471543993;0.3822932915934957;0.39274769173378704;0.35991699585770537;1.100150626074821;0.9999971541547978;10.000084186678333;0.4167516339198432;0.4519850651058857;0.4519860587268885;0.3792495824152449;-0.36312499605467724;0.5250579661694513;0.999998964926621
13.71;1.0912118451129604;0.4171668818074162;0.3822933091410092;0.3927476306379155;0.35991695127250406;1.1001506717160559;0.999997185390728;10.000084137633573;0.4167516938507242;0.4519850877863585;0.4519860175641979;0.37924953852242504;-0.36312499607392706;0.5250579291839883;0.9999987327229349
13.72;1.08893086028017;0.41618540421425865;0.382192781846764;0.37131799166747215;0.340991471456626;1.097407721777491;0.9999972070541561;10.000084056042406;0.41675175194027464;0.4519851118634697;0.4519859795913513;0.37931249594792904;-0.3441939960949862;0.5121947211588656;0.999998491521524
13.72;1.088930751124171;0.4161853816704984;0.38219280042920545;0.3713179339473124;0.34099142634716206;1.0974077759800154;0.9999972186057495;10.00008395043711;0.4167518081055918;0.451985137372843;0.4519859447650198;0.37931245484132586;-0.3441939961178413;0.5121946797208711;0.999998241697038
13.73;1.0912115175795014;0.4171668141408712;0.3822933648704497;0.3927474575958726;0.3599168159530259;1.1001508341317896;0.9999972195057928;10.000083829630277;0.4167518622244125;0.451985164304765;0.451985913013765;0.3792494153159073;-0.363124996142501;0.5250578051391362;0.999997983920229
13.73;1.0912114158751012;0.41716679177393706;0.38229338445880845;0.3927474036851125;0.35991677036643527;1.1001508960973863;0.9999972093557422;10.000083701159319;0.4167519141407524;0.45198519263255565;0.45198588426819897;0.37924937740858716;-0.3631249961690077;0.5250577603349461;0.9999977190102408
13.74;1.0889304458613887;0.416185362877541;0.3821929037583217;0.37131656318010664;0.3409901793763808;1.097407961813254;0.9999971879221549;10.000083570800156;0.41675196370127005;0.45198522236123556;0.4519858585074831;0.37931234106498635;-0.3441939961974218;0.512194545586388;0.9999974477853386
13.74;1.0889303510425334;0.416185340348702;0.38219292478164235;0.37131651285529305;0.34099013336419565;1.0974080312923031;0.9999971550782909;10.000083443260216;0.4167520108015131;0.451985253534222;0.4519858357680874;0.3793123061723988;-0.3441939962277906;0.5121944985527815;0.9999971709903792
13.75;1.0912111312449144;0.4171667241099038;0.3822934476295726;0.39274725262134014;0.3599166323836323;1.1001511045775874;0.9999971107633794;10.00008332287491;0.41675205540360777;0.4519852862028746;0.45198581612519817;0.3792492726024805;-0.3631249962601441;0.5250576195912598;0.9999968893007781
13.75;1.0912110426417074;0.4171667011410644;0.38229347045657996;0.3927472055047226;0.3599165861630006;1.1001511816922604;0.9999970549924968;10.000083213664201;0.41675209752040515;0.45198532039117634;0.45198579967528985;0.37924924023081236;-0.36312499629450984;0.5250575717282829;0.9999966033612768
13.76;1.0889300851835857;0.4161852714810991;0.3821929932386002;0.3713163713615513;0.3409899947893237;1.0974082626193833;0.9999969878558922;10.000083119090853;0.4167521371909333;0.4519853560611906;0.45198578651706023;0.3793122089332142;-0.34419299633089806;0.5121936833236838;0.9999963138128739
13.76;1.0889300026454918;0.416185248193932;0.3821930177992126;0.37131632690151634;0.3409899486889265;1.0974083472854221;0.9999969095084544;10.00008304164894;0.4167521744749407;0.45198539309450686;0.4519857767379449;0.3793121785654975;-0.344192996369266;0.5121936360565548;0.9999960213416553
13.77;1.0912107952862682;0.41716663132092696;0.3822935440245014;0.39274707199834424;0.3599164479224953;1.100151435576283;0.9999968202011073;10.000082982377494;0.41675220946875335;0.45198543130247576;0.4519857704024532;0.37924914894534545;-0.36312499640949325;0.5250574303108451;0.9999957267615903
13.77;1.0912107199482153;0.4171666078617854;0.38229356983331014;0.39274702970013475;0.35991640217814985;1.1001515273980869;0.9999967203019061;10.000082940624248;0.41675224231615154;0.45198547045849546;0.45198576753083525;0.3792491198608101;-0.36312499645138757;0.5250573851429903;0.9999954310289356
13.78;1.0889297774753204;0.41618522620498843;0.382193139428116;0.37131499098304754;0.3409887012486851;1.0974086226926563;0.9999966103058058;10.000082914114694;0.4167522732015209;0.45198551033744133;0.45198576807903973;0.3793120911086986;-0.3441929964947166;0.5121935008597814;0.9999951351595006
13.78;1.0889297125769277;0.41618520257565217;0.382193165590336;0.3713149506150246;0.3409886559397577;1.097408721415917;0.9999964908187392;10.00008289921705;0.41675230233871036;0.45198555074334984;0.4519857719351722;0.37931206253337874;-0.34419299653923474;0.5121934589835037;0.9999948401612461
13.79;1.0912105262765008;0.41716653701264583;0.3822936481645521;0.3927469085907803;0.3599162662743014;1.1001518235596004;0.9999963623987078;10.00008289125581;0.4167523299578587;0.4519855915178871;0.45198577894300357;0.3792490340428518;-0.3631249965847071;0.5250572596257627;0.9999945469967612
13.79;1.091210475842674;0.4171665133354419;0.38229367402506076;0.39274687005915715;0.3599162214749604;1.1001519291934931;0.9999962254205731;10.000082885073658;0.4167523562834145;0.4519856325335158;0.45198578895035046;0.37924900559398783;-0.36312499663094466;0.5250572215209132;0.9999942565129865
13.8;1.0889295621937427;0.4161851315531023;0.3821932430262268;0.37131483486756967;0.3409885215338088;1.0974090384429702;0.9999960801859327;10.00008287609821;0.41675238151224014;0.4519856736831188;0.4519858018602476;0.3793119771515664;-0.34419199667781847;0.512192672691297;0.9999939693977663
13.8;1.0889295299225457;0.416185107868875;0.38219326799928766;0.37131479762608627;0.34098847722230363;1.0974091513976099;0.9999959270643274;10.000082861589231;0.41675240581347306;0.45198571488328165;0.4519858176583563;0.3793119486633381;-0.34419199672523315;0.5121926384136906;0.9999936862218696
13.81;1.09121037989726;0.4171664422477454;0.3822937487706446;0.39274675821748617;0.3599160885167646;1.100152268071542;0.9999957664533018;10.000082841378061;0.4167524293608154;0.4519857560829597;0.45198583639467843;0.3792489200613745;-0.36312499677310567;0.5250571186336506;0.999993407508486
13.81;1.0912103692639772;0.4171664184188487;0.38229377215392374;0.3927467218310425;0.35991604460426685;1.1001523884556403;0.9999955986917632;10.000082817682875;0.4167524523650571;0.4519857972577421;0.45198585812761555;0.3792488912564884;-0.36312499682136823;0.5250570879910007;0.9999931337630729
13.82;1.0889284995886057;0.4161846891930645;0.38219336985850466;0.37131315413238786;0.34098724931394203;1.0974085125466364;0.9999954240551233;10.00008279427122;0.41675247505132906;0.45198583841032425;0.45198588287355235;0.37931186214094437;-0.34419199686996416;0.5121925464592904;0.999992865473009
13.82;1.0889285134740607;0.4161846649918487;0.38219339083734766;0.37131311880155743;0.3409872058841458;1.0974086402960543;0.9999952427817433;10.00008277548676;0.41675249759382804;0.45198587957606895;0.45198591060097504;0.3793118326060512;-0.34419199691882923;0.5121925193810205;0.9999926031140125
13.83;1.0912104110450631;0.4171662975103013;0.3822937906978173;0.39274782746238013;0.35991702469395276;1.1001527715708488;0.9999950550596334;10.00008276560135;0.41675252009467534;0.45198592079703814;0.45198594126130315;0.37924880254712745;-0.36312599696787073;0.5250576984645072;0.9999923471831874
13.83;1.0912104500443904;0.41716627273244805;0.38229380856057577;0.39274779361527673;0.35991698228826724;1.1001529061927438;0.9999948609858516;10.000082768668316;0.4167525426213359;0.4519859620993524;0.45198597480308733;0.3792487718802927;-0.3631259970169443;0.5250576754207396;0.9999920982537869
13.84;1.0889286302127008;0.4161845906339499;0.3821934442774913;0.3713130173088628;0.34098707878141477;1.0974090439877275;0.9999946605844893;10.000082788221853;0.4167525652295083;0.4519860035096662;0.4519860111531976;0.3793117405808786;-0.3441909970658437;0.5121917784608427;0.9999918569584711
13.84;1.0889286934030522;0.4161845651577328;0.38219345844983477;0.3713129851632304;0.3409870378284477;1.0974091848251621;0.9999944539321389;10.000082826712923;0.41675258795834436;0.4519860450653688;0.45198605021032723;0.37931170870071157;-0.3441909971143239;0.5121917602282372;0.9999916238576199
13.85;1.0912106393903585;0.41716619626905777;0.38229385101257973;0.3927476972051903;0.3599168594145505;1.1001533286987137;0.9999942412890245;10.000082885732276;0.4167526108341436;0.4519860868090421;0.45198609188276373;0.37924867635893117;-0.3631259971621304;0.5250576209044233;0.999991399362305
13.85;1.0912107258214692;0.41716617000650275;0.3822938612244628;0.392747666869453;0.3599168199029651;1.1001534757704683;0.9999940230934087;10.000082966657182;0.4167526338818602;0.45198612880817657;0.45198613613018523;0.3792486437155236;-0.36312599720901045;0.525057608204476;0.9999911837988774
13.86;1.0889289524106747;0.4161845348662885;0.38219353351690044;0.37131168523187846;0.3409858090870034;1.0974096262991386;0.9999937998650562;10.000083070638421;0.4167526571324772;0.45198617117477075;0.45198618294268894;0.3793116109232814;-0.3441909972547334;0.5121917222346137;0.9999909774330344
13.86;1.0889290609812459;0.41618450818277813;0.38219353971474807;0.37131165687703094;0.3409857710900899;1.0974097805780805;0.9999935721715582;10.000083198767822;0.41675268062648446;0.45198621403211586;0.4519862322858074;0.3793115780908878;-0.34419099729912084;0.5121917154387804;0.9999907803755181
13.87;1.0912110512650446;0.41716609010860134;0.3822938798686435;0.39274758191829745;0.35991670600424264;1.100153938982704;0.9999933406350613;10.000083353038027;0.4167527044125409;0.45198625746530124;0.4519862840863473;0.3792485452856357;-0.36312599734205475;0.5250575876944422;0.9999905925277973
13.87;1.0912111808849694;0.41716606359420416;0.38229388228123445;0.3927475560316803;0.35991666985771287;1.1001541020158747;0.9999931058649979;10.000083536908026;0.4167527285383841;0.4519863015113709;0.45198633825410783;0.3792485125423833;-0.36312599738347207;0.5250575863688897;0.9999904136442266
13.88;1.0889294495961666;0.4161844287567421;0.3821935471428172;0.37131157946922433;0.3409856627104346;1.097410270256885;0.9999928684199832;10.000083754543672;0.4167527530421625;0.45198634615185235;0.4519863947041659;0.3793114798416576;-0.34418999742334666;0.5121910393049747;0.9999902434424939
13.88;1.0889295993378538;0.4161844028818378;0.38219354650140624;0.37131155697639256;0.34098562865553733;1.097410444274559;0.9999926289231001;10.000084009125422;0.41675277794836035;0.4519863912712113;0.45198645337243487;0.3793114470902987;-0.3441899974616583;0.512191042810537;0.999990081677098
