time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
13.89;1.0912116300085155;0.4171659860527132;0.3822938805936365;0.39274748871330606;0.3599165677182605;1.1001556245812005;0.9999923881722911;10.000084301828846;0.41675280326193825;0.4519864366329485;0.4519865142153219;0.3792484141528395;-0.363125997498382;0.5250575967753192;0.9999899281342711
13.89;1.0912117993869717;0.41716596112635507;0.38229387784246355;0.39274747025676243;0.35991653585569805;1.1001558116205936;0.9999921471088572;10.000084632768328;0.41675282898060734;0.45198648190298196;0.4519865771983152;0.37924838089718893;-0.36312599753349667;0.5250576046160409;0.9999897826113149
13.9;1.0889301072800779;0.41618432808808925;0.38219353850650817;0.3713115016201367;0.3409855330540153;1.097411005707537;0.9999919067290648;10.000085002695998;0.4167528551302248;0.45198652668356204;0.451986642307723;0.3793113471950966;-0.3441899975669918;0.51219106615644;0.9999896449348323
13.9;1.0889302955132565;0.4161843040896731;0.38219353467095496;0.3713114872423136;0.34098550331993066;1.097411206907921;0.9999916680453369;10.000085413322205;0.416752881780211;0.45198657053748775;0.4519867095577385;0.37931131289582093;-0.3441899975988827;0.5121910776929653;0.9999895149621492
13.91;1.091212363683086;0.4171658891282732;0.3822938665996727;0.39274742697819676;0.3599164465849262;1.1001564150166059;0.9999914321136688;10.000085866176532;0.41675290902968615;0.4519866130080877;0.4519867789386171;0.37924827782077514;-0.3631259976292255;0.5250576391444799;0.9999893925021509
13.91;1.091212569061474;0.4171658660607567;0.3822938627320271;0.39274741611614633;0.35991641873057345;1.1001566296949303;0.99999120003638;10.000086361301681;0.4167529369840658;0.45198665364430757;0.45198685036838954;0.37924824178882094;-0.3631259976581156;0.5250576540391301;0.9999892772048856
13.92;1.088930910805042;0.41618428336995683;0.38219356773018376;0.37131024545084546;0.3409843094919746;1.0974118506129902;0.9999909728917602;10.000086896857024;0.4167529657197545;0.4519866920250921;0.4519869237222473;0.37931120466110535;-0.34418899768567385;0.5121904504066275;0.9999891685726298
13.92;1.088931130117905;0.4161842615613744;0.38219356465135496;0.37131023717774747;0.34098428334628667;1.0974120774987643;0.9999907516667882;10.0000874698567;0.4167529952584067;0.4519867277603894;0.45198699888595356;0.3793111663886308;-0.3441889977120324;0.5121904687341987;0.9999890661137323
13.93;1.0912132262076009;0.4171658007542549;0.3822938535444741;0.3927473911081718;0.3599163402696013;1.1001573101326498;0.9999905371885426;10.000088077023223;0.4167530255771959;0.4519867604897824;0.45198707576989244;0.37924812703919725;-0.36312699773732604;0.5250584007238672;0.9999889694772989
13.93;1.0912134563431457;0.417165780660363;0.38229385151229067;0.39274738468380455;0.3599163157131421;1.100157548300191;0.9999903300316348;10.000088714894046;0.4167530566340335;0.45198678992387337;0.4519871543081807;0.3792480867768526;-0.3631269977616959;0.5250584229085482;0.99998887848235
13.94;1.088931820063164;0.4161842013493599;0.38219355859846477;0.37131021781778284;0.34098420961353215;1.0974127917126737;0.9999901305257619;10.000089379767758;0.41675308837183805;0.4519868159072306;0.45198723445896477;0.37931104578569963;-0.3441889977852987;0.5121905353399199;0.999988793072702
13.94;1.0889320591565523;0.41618418323474404;0.3821935577472831;0.3713102128404473;0.3409841863986783;1.0974130399848088;0.999989938863762;10.000090068319055;0.4167531207017442;0.4519868384269398;0.4519873161814155;0.3793110042000432;-0.3441889978083236;0.5121905615641955;0.9999887132552626
13.95;1.0912141734414673;0.4171656780361178;0.3822938046896176;0.39274858109584715;0.35991735620141974;1.100158292711626;0.9999897551565469;10.00009077834787;0.416753153509715;0.451986857544026;0.45198739940513527;0.3792479620991778;-0.36312699783101104;0.5250585015128328;0.9999886390612848
13.95;1.0912144207805092;0.41716566177080966;0.38229380484120506;0.39274857694345067;0.3599173339538239;1.1001585495503463;0.9999895794357985;10.00009150862221;0.41675318669891304;0.45198687331388987;0.45198748402474465;0.3792479195241225;-0.36312699785364266;0.5250585315421973;0.9999885704982966
13.96;1.0889328012691515;0.4161841342831132;0.38219355813971206;0.3713102002425651;0.3409841196015966;1.0974138101997342;0.9999894116720947;10.000092257835144;0.4167532202188903;0.45198688575447565;0.45198756990440014;0.37931087647372785;-0.34418899787650614;0.5121906515842097;0.9999885075008017
13.96;1.088933057171847;0.4161841192685892;0.3821935590584075;0.3713101964051845;0.34098409812909775;1.0974140743476624;0.9999892517973047;10.000093023442142;0.4167532540533151;0.45198689485646204;0.45198765686524106;0.3793108329014781;-0.3441889978998832;0.5121906851657487;0.9999884499529652
13.97;1.0912151887169115;0.4171656165336164;0.3822938076009797;0.39274856549902976;0.3599172695866727;1.1001593417414666;0.9999890997035976;10.000093801389239;0.416753288179811;0.4519869006064946;0.4519877446654106;0.37924778872927123;-0.3631269979240591;0.5250586323117216;0.999988397754907
13.97;1.0912154541494743;0.41716560203137854;0.382293809314885;0.39274856222954196;0.3599172490387089;1.1001596122896213;0.999988955238778;10.000094587327897;0.41675332253217967;0.4519869030108948;0.4519878329978544;0.37924774386629034;-0.3631269979493251;0.5250586695674605;0.9999883508533954
13.98;1.0889338538878246;0.4161841240527669;0.382193608733844;0.371308977846022;0.34098292627227494;1.0974148860173414;0.9999888182496574;10.00009537792367;0.4167533569945399;0.4519869021079513;0.4519879215077061;0.3793106982090897;-0.344187997975968;0.5121901251226479;0.9999883092438927
13.98;1.0889341303759006;0.41618410962638414;0.3821936115605918;0.3713089759443929;0.3409829067025314;1.0974151629641231;0.999988688630769;10.000096170679868;0.41675339141915224;0.45198689794757013;0.45198800981412685;0.3793106516251548;-0.3441879980042419;0.5121901667059625;0.9999882729413598
13.99;1.0912162837959003;0.4171655587266694;0.3822938178730512;0.3927485567064209;0.3599171903310266;1.1001604431562588;0.9999885663193807;10.000096963536134;0.4167534256335401;0.45198689055696384;0.4519880975378111;0.37924760394152496;-0.36312699803432436;0.5250587944736711;0.9999882418741326
13.99;1.0912165721139777;0.41716554428410385;0.38229382214433405;0.39274855690269894;0.3599171717361021;1.100160726596113;0.9999884512697516;10.000097755488035;0.41675345942513425;0.4519868799398112;0.45198818434179544;0.3792475549309978;-0.3631269980662838;0.5250588409842809;0.9999882157879296
14.0;1.0889349953609553;0.41618406636895117;0.38219362446905597;0.37130897666667084;0.34098285088640845;1.0974160132031712;0.9999883434274753;10.000098547107116;0.4167534925330945;0.4519868661064815;0.45198826996141694;0.37931050430490776;-0.34418799810009887;0.5121903062425476;0.9999881942758844
14.0;1.0889352956418281;0.41618405215630705;0.38219363053469535;0.37130897945572267;0.34098283314324374;1.0974163027442763;0.9999882427217066;10.000099339912927;0.4167535246800469;0.4519868490906509;0.4519883542004163;0.3793104517435933;-0.3441879981357207;0.5121903576288145;0.9999881768767614
14.01;1.0912174729031825;0.41716550168773925;0.3822938403834743;0.3927485652366289;0.3599171184529017;1.1001615948051358;0.9999881490985152;10.00010013510538;0.4167535556247423;0.45198682894278164;0.45198843691555884;0.379247396944866;-0.3631269981731155;0.5250589947585015;0.9999881631804526
14.01;1.0912177849254252;0.4171654878461887;0.3822938484228925;0.3927485705145591;0.35991710136293514;1.1001618888464917;0.9999880625415222;10.000100933124116;0.4167535851847073;0.45198680572386873;0.4519885180105826;0.37924733964616675;-0.36312699821226846;0.5250590495232658;0.9999881529219196
14.02;1.0889362315169475;0.4161840105521733;0.3821936546405194;0.371308995181175;0.340982781854633;1.0974171843084715;0.9999879830277212;10.00010173422939;0.41675361321443677;0.4519867794998692;0.451988597428946;0.3793102796144832;-0.3441879982531858;0.5121905213056448;0.9999881459980031
14.02;1.0889365544921694;0.41618399679427426;0.38219366457326714;0.37130900256133154;0.34098276535624167;1.097417480631758;0.999987910469475;10.000102538796396;0.4167536395829264;0.45198675032728447;0.45198867513393015;0.37931021662863174;-0.3441879982958905;0.51219057707235;0.9999881423937125
14.03;1.0912187534688844;0.41716544649174037;0.3822938780786956;0.39274859265061385;0.3599170519278023;1.10016277718875;0.9999878447280011;10.000103347393555;0.41675366417673754;0.45198671823997744;0.4519887510932407;0.37924715047482377;-0.36312799834039416;0.5250599078841456;0.9999881420523652
14.03;1.0912190858971795;0.41716543252427163;0.38229388937277514;0.392748602123732;0.359917036235199;1.1001630732467493;0.999987785706061;10.000104161247581;0.41675368690070375;0.4519866832472055;0.45198882528603623;0.37924708096539855;-0.36312799838667603;0.5250599625397396;0.999988144786836
14.04;1.0889375513251092;0.4161840033028394;0.38219374275186985;0.3713078221462724;0.3409816081155934;1.0974183680181437;0.9999877334459498;10.000104982226425;0.41675370767031344;0.451986645339443;0.4519888977002525;0.3793100079705594;-0.34418699843468875;0.5121900686139838;0.9999881503349296
14.04;1.0889378914554788;0.4161839891468992;0.38219375484877804;0.371307834204246;0.34098159345859036;1.0974186607564778;0.9999876881662721;10.000105811962554;0.4167537264074991;0.45198660450388334;0.45198896830514695;0.3793099314326562;-0.34418699848436574;0.512190120397398;0.9999881584441426
14.05;1.091220105906531;0.4171653418106485;0.38229388142751913;0.3927498499929633;0.3599181025118156;1.1001639508139893;0.9999876502103608;10.000106650877425;0.4167537430283114;0.45198656073835464;0.45198903703867793;0.37924685135517444;-0.3631279985356293;0.5250601175507906;0.9999881688501818
14.05;1.0912204521461997;0.4171653274892834;0.3822938942497802;0.3927498653840046;0.35991808895453165;1.1001642376338971;0.999987619950071;10.000107497739316;0.4167537574242116;0.451986514041329;0.4519891038133047;0.37924676778944566;-0.36312799858840356;0.5250601651447495;0.9999881812572619
14.06;1.0889389297252499;0.41618394619888005;0.38219379343109017;0.3713078805863742;0.340981552766834;1.097419520737581;0.9999875977619741;10.000108349888169;0.4167537694595428;0.45198646440312346;0.451989168521173;0.379309680829899;-0.3441869986426157;0.5121902630521038;0.9999881954070317
14.06;1.0889392803349607;0.4161839317913554;0.3821938074157215;0.3713079001402108;0.34098154025761673;1.0974197997497765;0.9999875840594177;10.00010920351413;0.4167537790133803;0.45198641182436156;0.4519892310618067;0.37930959060990455;-0.3441869986981832;0.5121903059256054;0.9999882111286263
14.07;1.0912215035980233;0.41716528435156075;0.3822939363624828;0.3927499242645217;0.35991805146964584;1.100165074431561;0.9999875792345199;10.000110053587344;0.4167537860566294;0.4519863563518447;0.4519892913898019;0.3792464973005964;-0.3631279987549919;0.5250602937871365;0.9999882283017867
14.07;1.0912218570652892;0.41716527021230404;0.3822939521360699;0.39274994886831627;0.35991804020152013;1.1001653446467783;0.9999875835252423;10.000110894159713;0.4167537906859984;0.4519862981297732;0.4519893495251249;0.37924640110636365;-0.36312799881288227;0.5250603319987224;0.9999882467919748
14.08;1.0889403404302787;0.41618388957713975;0.3821938549034873;0.3713079742110138;0.3409815066183736;1.0974206102762574;0.999987596971624;10.00011171948057;0.4167537930863194;0.45198623743384786;0.45198940550752575;0.37930930224466675;-0.3441869988716562;0.5121904206328769;0.9999882664338593
14.08;1.088940695484551;0.4161838765078308;0.3821938731364633;0.37130800490543014;0.3409814971882379;1.0974208711812992;0.9999876194866423;10.000112524763786;0.41675379349730807;0.451986174638582;0.45198945934386175;0.3793092009371065;-0.34418699893109056;0.5121904544910886;0.9999882871181687
14.09;1.091222921850648;0.41716523129138927;0.38229400699897165;0.3927500412570276;0.3599180119955554;1.1001661271988017;0.9999876509229985;10.000113305665408;0.41675379222152054;0.45198611014520007;0.4519895109942756;0.3792460974225609;-0.36312899899095463;0.5250611253113975;0.9999883089122087
14.09;1.0912232769819745;0.4171652204229241;0.3822940282926696;0.3927500792320795;0.35991800473705593;1.1001663780981958;0.9999876911274206;10.000114057496397;0.41675378962997417;0.45198604433746337;0.4519895603897889;0.3792459919556455;-0.36312899905102364;0.5250611553840536;0.9999883320425355
14.1;1.0889417604192388;0.4161838441901278;0.38219393700274606;0.37130811907001343;0.34098147538229095;1.0974216235447862;0.9999877400151205;10.00011477524902;0.4167537861385905;0.45198597756404885;0.4519896074607173;0.37930888478324176;-0.3441859991110752;0.5121898728642655;0.9999883567769394
14.1;1.0889421138192834;0.4161838366410974;0.3821939613192245;0.3713081652669647;0.34098147019604624;1.097421863128174;0.9999877976036262;10.000115454066716;0.41675378216798625;0.45198591011138783;0.45198965217649445;0.3793087761385111;-0.3441859991708834;0.5121898997106207;0.999988383393904
14.11;1.0912243367242425;0.4171651979511023;0.38229410110737677;0.39275021792605963;0.3599179891223071;1.1001670964586863;0.9999878640031987;10.000116089518412;0.41675377810580844;0.45198584218737475;0.451989694575945;0.37924566625932676;-0.36312899923022174;0.5250612360552922;0.9999884122302418
14.11;1.0912246865400976;0.41716519442174416;0.3822941279356977;0.39275027274658836;0.3599179858014736;1.1001673232592508;0.9999879393999467;10.000116678122614;0.41675377428901084;0.4519857739420084;0.45198973476405024;0.3792455553840983;-0.36312899928887227;0.5250612602292641;0.9999884437004353
14.12;1.0889431627673398;0.416183874511435;0.38219408610233657;0.37130712069661687;0.3409803499794792;1.0974225433505977;0.9999880239817783;10.000117218527608;0.4167537710110747;0.45198570549937656;0.45198977288630304;0.3793084437361038;-0.3441859993466397;0.512189972420919;0.9999884782589855
14.12;1.0889435070017213;0.4161838752537909;0.38219411485903027;0.37130718387901934;0.3409803483728422;1.0974227565956902;0.9999881177903789;10.00011771200833;0.41675376854336244;0.4519856369804584;0.4519898090940424;0.3793083315376611;-0.34418599940336386;0.5121899946302367;0.9999885162957135
14.13;1.0912257186859948;0.41716514837502644;0.382294169850715;0.3927516736078638;0.3599190911439324;1.100167962924441;0.9999882206292663;10.000118161428459;0.41675376715313694;0.45198556852124644;0.4519898435117827;0.379245219015772;-0.36312899945892185;0.5250613269621748;0.9999885580118083
14.13;1.0912260551329347;0.4171651533089616;0.3822941999803573;0.3927517444285517;0.3599190909940843;1.1001681623466502;0.9999883321171562;10.000118569914935;0.41675376708874917;0.4519855002766538;0.4519898762256869;0.3792451063781478;-0.3631289995132208;0.5250613476532406;0.9999886033734703
14.14;1.0889445158417677;0.4161838900152961;0.38219420511083574;0.37130739619871284;0.3409803478628995;1.0974233548708063;0.9999884517882555;10.000118940083198;0.4167537685413545;0.4519854324144699;0.45198990729513155;0.37930799380274266;-0.34418599956620005;0.5121900568087875;0.9999886521480453
14.14;1.0889448426168484;0.41618389901602004;0.3821942360784483;0.3713074740883472;0.3409803489363163;1.0974235404755899;0.9999885791383484;10.000119273420504;0.4167537716408442;0.4519853651223391;0.4519899367701103;0.3793078814597308;-0.344185999617836;0.5121900764249381;0.9999887039456024
14.15;1.0912270354071663;0.41716518037499606;0.38229429279856814;0.39275197799785955;0.359919094205992;1.1001687191761422;0.9999887136363231;10.00011956986241;0.4167537764812439;0.451985298614004;0.45198996470655556;0.3792447695410428;-0.36312899966812995;0.5250614066842345;0.9999887582604442
14.15;1.0912273521926878;0.4171651936660893;0.38229432425743964;0.392752062509327;0.359919096453773;1.1001688910342236;0.9999888547554465;10.000119827994908;0.4167537831283379;0.45198523311880073;0.45198999117816535;0.37924465826302234;-0.36312899971709334;0.525061425926078;0.9999888145426805
14.16;1.0889457929982849;0.4161839389520724;0.38219433038701406;0.3713077274121658;0.3409803556577851;1.0974240561162103;0.9999890020404597;10.000120045764923;0.4167537916185058;0.4519851688641859;0.4519900162812938;0.3793075478409731;-0.3441859997647504;0.5121901343061787;0.9999888722259677
14.16;1.0889460998279779;0.416183956789774;0.38219436202919926;0.3713078177355198;0.3409803589788811;1.0974242145093227;0.9999891551416853;10.000120221334747;0.4167538019696694;0.45198510607694375;0.45199004013059196;0.37930743847400533;-0.3441859998111524;0.5121901537998603;0.9999889306641893
14.17;1.0912282725216382;0.4171652472560741;0.38229441902268924;0.3927523332457237;0.35991910634147817;1.1001693663769792;0.9999893137273247;10.000120353853177;0.41675381419525753;0.4519850450226545;0.4519900628418901;0.3792443303581431;-0.36312999985638744;0.5250621761477327;0.9999889890726552
14.17;1.091228568861615;0.4171652699425172;0.382294450245434;0.39275242844492914;0.3599191104783235;1.1001695119702088;0.9999894773557375;10.000120443755563;0.4167538283089734;0.4519849860319026;0.45199008451911454;0.37924422370510674;-0.36312999990057526;0.5250621965124066;0.9999890465661442
14.18;1.088946988883735;0.4161840249167936;0.38219445557322806;0.37130810309337264;0.34098037141564497;1.0974246515822834;0.999989645479295;10.000120492105802;0.41675384431920404;0.4519849294678254;0.4519901052614291;0.379307118742721;-0.344184999943848;0.5121895430945775;0.9999891022912167
14.18;1.088947274859759;0.4161840526977953;0.38219448588630933;0.37130820221582844;0.34098037647156154;1.09742478549138;0.9999898175569947;10.000120499488917;0.41675386221331406;0.4519848756905724;0.45199012517010706;0.3793070156872536;-0.3441849999863149;0.5121895650576461;0.999989155548786
14.19;1.0912294269755105;0.41716530500500115;0.38229449691035944;0.39275393709324125;0.35992023600600037;1.1001699139134733;0.9999899931009716;10.000120465845873;0.4167538819260388;0.451984825068587;0.45199014434709456;0.3792439147042783;-0.3631300000280202;0.5250622625794295;0.9999892058001338
14.19;1.0912297032634035;0.4171653377813992;0.38229452605605685;0.39275403923230817;0.35992024247856436;1.1001700369736749;0.9999901716239751;10.00012039144555;0.4167539033108191;0.4519847779912579;0.4519901628932814;0.3792438158936356;-0.363130000068928;0.5250622868410239;0.9999892525998132
14.2;1.0889481037528321;0.4161841993794018;0.3821946176942237;0.3713072994396747;0.3409792858408586;1.0974251547270064;0.9999903525942803;10.00012027787824;0.41675392613599754;0.4519847348389502;0.4519901808920206;0.37930671931034604;-0.34418500010895686;0.5121896379930749;0.9999892955395718
14.2;1.0889483704245349;0.4161842369946918;0.38219464539150416;0.37130740367721277;0.34097929442940933;1.0974252672248528;0.9999905353969227;10.000120128288799;0.4167539501057795;0.4519846959504362;0.45199019839214577;0.3793066249867026;-0.34418500014803766;0.5121896651839457;0.9999893342156427
14.21;1.0912305030827072;0.41716545067325445;0.3822946090986242;0.39275435172499246;0.35992026845326097;1.1001703745054523;0.9999907193083681;10.000119946629418;0.416753974911226;0.45198466161731604;0.45199021540462875;0.37924353293152174;-0.36313000018613817;0.5250623686282803;0.9999893682254565
14.21;1.0912307594536115;0.41716549332248976;0.382294635162181;0.3927544571962088;0.359920279956831;1.1001704764624394;0.9999909035681672;10.000119736241427;0.4167540002803908;0.45198463207609246;0.4519902318724078;0.37924344314281916;-0.3631300002232487;0.5250623996318753;0.9999893972143935
14.22;1.0889491393647108;0.4161843650863414;0.38219472361929385;0.37130771993269807;0.34097932907444245;1.0974255728023932;0.9999910874586267;10.000119498864416;0.4167540259751369;0.45198460749304664;0.4519902476414329;0.3793063556395939;-0.34418500025935905;0.5121897585668351;0.9999894209459262
14.22;1.0889493846766565;0.4161844132890923;0.38219474819868476;0.3713078259968465;0.34097934403975805;1.0974256631938977;0.9999912702763492;10.000119234583398;0.41675405175640595;0.45198458796277885;0.4519902625044195;0.3793062704632108;-0.3441850002944498;0.5121897948590854;0.9999894393169774
14.23;1.0912324942631348;0.41716603432006316;0.38229472212348287;0.3927551196852312;0.35992031098544597;1.100170747399177;0.9999914512637067;10.000118941960608;0.41675407738616566;0.4519845735169821;0.4519902762651687;0.3792431876491322;-0.3631310003285064;0.5250632005841708;0.9999894523225905
14.23;1.0912327271787032;0.4171660883931518;0.38229474556060883;0.3927552258181562;0.3599203297093967;1.1001708252359232;0.9999916296257944;10.000118617992607;0.4167541026715886;0.4519845641425931;0.45199028874403135;0.37924310720887167;-0.36313100036154233;0.5250632440759718;0.9999894600114138
14.24;1.088950082902033;0.41618457556570443;0.3821948185333793;0.37130814425484066;0.34097940023333406;1.097424896473662;0.9999918046331934;10.000118258078196;0.41675412749731944;0.45198455981848906;0.4519902997578148;0.3793060291271122;-0.3441850003936148;0.5121899258225321;0.9999894624515747
14.24;1.0889503013524826;0.41618463572469344;0.3821948409729954;0.3713082498927321;0.3409794228187426;1.0974249608108069;0.9999919756677815;10.00011785629851;0.4167541518165384;0.4519845605441695;0.4519903091246612;0.3793059533587548;-0.34418500042483297;0.5121899784468089;0.9999894597945292
14.25;1.0912333819384528;0.4171662206147735;0.38229476876671503;0.3927567540738229;0.35992150772604486;1.1001710179438289;0.9999921422026317;10.000117406640262;0.41675417560027933;0.45198456632358125;0.45199031668305495;0.37924287982294885;-0.3631310004553442;0.5250634023328442;0.999989452382211
14.25;1.091233583688029;0.4171662868310449;0.38229479063297045;0.3927568585393548;0.3599215343057667;1.1001710676748853;0.9999923038351707;10.00011690483092;0.41675419878033576;0.4519845771339558;0.4519903223194784;0.3792428083981223;-0.36313100048528274;0.5250634655647403;0.9999894407000056
14.26;1.0889509063627982;0.416184834280039;0.38219490681019225;0.37130856305646875;0.3409795026544546;1.0974251099754726;0.999992460331658;10.000116349530595;0.4167542212374397;0.45198459293323345;0.45199032600737454;0.3793057389350437;-0.34418400051471176;0.5121894962617533;0.9999894252164757
14.26;1.0889510904490085;0.41618490619195575;0.38219492903575797;0.3713086654203037;0.34097953361916183;1.097425144956622;0.9999926115965806;10.000115742164601;0.41675424281663453;0.4519846136794717;0.45199032781632026;0.37930567129603815;-0.3441840005436309;0.5121895705492259;0.9999894063108666
14.27;1.091234136040158;0.4171665024329907;0.3822948575985732;0.39275716532359917;0.3599216273647107;1.100171172838833;0.9999927575925145;10.000115085767911;0.4167542633474983;0.45198463931204896;0.4519903278626851;0.37924260538504717;-0.36313200057204;0.5250643799360487;0.9999893843433695
14.27;1.0912343027405011;0.4171665795085872;0.38229488132255923;0.39275726435907543;0.359921663334567;1.1001711939682042;0.9999928982796941;10.000114384187171;0.4167542826925925;0.4519846697039061;0.45199032625123314;0.37924254114886136;-0.36313200059997225;0.5250644649540886;0.9999893597586786
14.28;1.0889515907052774;0.41618513724224027;0.3821950004805363;0.37130896217165604;0.34097964163603256;1.097425208773946;0.9999930336387312;10.000113641885909;0.4167543007989553;0.4519847046198172;0.45199032306542053;0.3793054785666828;-0.3441840006274755;0.512189825378534;0.999989333089607
14.28;1.0889517407159646;0.4161852187739113;0.38219502679369244;0.37130905649071344;0.34097968304019977;1.0974252176616632;0.9999931637185898;10.000112863125013;0.4167543176991159;0.4519847437212535;0.4519903183972275;0.3793054176309106;-0.3441840006545971;0.5121899202168266;0.9999893048552017
14.29;1.0912347531519568;0.4171668239131144;0.38229496052504475;0.39275754702831084;0.359921787594134;1.1001712209492132;0.9999932885898721;10.00011205106508;0.41675433346847507;0.4519847866310441;0.4519903123693987;0.37924235832890796;-0.3631320006814075;0.5250647490581513;0.9999892754606621
14.29;1.0912348879484648;0.4171669091914228;0.38229499048163046;0.39275763549156467;0.35992183465359223;1.1001712188637771;0.999993408235849;10.000111208396305;0.4167543481827967;0.4519848330127629;0.45199030512067917;0.3792423006395235;-0.36313200070801865;0.5250648520914031;0.9999892451894676
14.3;1.0889521456166362;0.41618552295725786;0.3821951613420944;0.37130811273411;0.34097871407896807;1.0974252115734713;0.9999935224665422;10.000110338826277;0.4167543618950297;0.451984882599855;0.4519902967812949;0.37930524451580694;-0.34418400073455746;0.5121902288021778;0.9999892142779883
14.3;1.0889522672700696;0.41618561174098656;0.38219519583744527;0.371308194586686;0.34097876708137576;1.0974251992520538;0.9999936308931519;10.00010944754095;0.41675437462792536;0.451984935148323;0.45199028746669295;0.3793051898460036;-0.3441840007611268;0.5121903380251533;0.9999891829409046
14.31;1.0912352536366379;0.4171671272545294;0.38229504984956286;0.3927590924109655;0.3599231038845172;1.1001711821438247;0.9999937329909158;10.000108540266067;0.416754386386304;0.45198499036667555;0.4519902772710228;0.3792421364376903;-0.3631320007878048;0.5250651793280894;0.9999891512848079
14.31;1.0912353650223634;0.4171672193788179;0.3822950893236118;0.39275916706924346;0.3599231628014831;1.1001711605813491;0.9999938281822738;10.000107622234047;0.4167543971763175;0.4519850478982329;0.45199026627388267;0.3792420840372996;-0.3631320008146841;0.5250652930205633;0.9999891192742474
14.32;1.0889526021913523;0.4161858880217336;0.3821953143540803;0.3713084184533646;0.34097894372010745;1.0974251349638795;0.9999939158610147;10.000106698005531;0.41675440699946853;0.4519851073666223;0.4519902545738268;0.3793050323655194;-0.3441840008418997;0.5121906787587108;0.9999890868463369
14.32;1.088952706215569;0.4161859831250263;0.3821953591690804;0.37130848549636364;0.3409790081079537;1.0974251057245117;0.9999939954216412;10.000105771727426;0.4167544158383324;0.45198516843989794;0.45199024230572726;0.3793049811544939;-0.3441840008696059;0.5121907954792545;0.9999890540235192
14.33;1.091235677424162;0.4171675045764813;0.3822952238177965;0.3927593681593724;0.359923355777385;1.100171073286459;0.9999940663582565;10.000104847009812;0.41675442366479115;0.4519852308725525;0.45199022963173585;0.3792419301804961;-0.36313300089793915;0.5250663343340365;0.9999890209394788
14.33;1.0912357755048578;0.41716760219910554;0.3822952741462558;0.3927594274202535;0.3599234249143481;1.1001710380316672;0.9999941283415037;10.000103926548432;0.41675443045193267;0.4519852945206683;0.4519902167201906;0.3792418792941941;-0.36313300092701717;0.525066452345574;0.9999889878323877
14.34;1.0889530006450174;0.41618627582093837;0.38219551007830155;0.3713086632730039;0.3409792153592924;1.097425000296424;0.9999941811832473;10.000103012631772;0.416754436182348;0.4519853593376787;0.45199020371518595;0.3793048284311572;-0.34418400095695045;0.5121911490588028;0.999988955020754
14.34;1.0889530936109706;0.4161863752962603;0.38219556563863694;0.3713087147071713;0.3409792886312174;1.0974249603645656;0.9999942247726865;10.000102108015827;0.4167544408589589;0.45198542533442065;0.4519901907095504;0.3793047776010419;-0.3441840009878296;0.5121912666187195;0.9999889228855675
14.35;1.091236054739821;0.41716790044938223;0.3822954406927856;0.3927595816763769;0.35992364468132415;1.1001719184455534;0.9999942590635672;10.00010121512371;0.4167544445026974;0.4519854924945332;0.451990177733113;0.3792417268745749;-0.36313300101971346;0.5250668047857788;0.9999888918538639
14.35;1.0912361438917577;0.4171680010715918;0.3822955009438355;0.3927596251056586;0.35992372185973415;1.1001718746622364;0.9999942840597542;10.000100334370208;0.41675444714493143;0.451985560707362;0.4519901647853375;0.37924167635334494;-0.3631330010526361;0.5250669208965842;0.9999888623254298
14.36;1.0889533614468443;0.4161866770073978;0.3821957461970913;0.37130884492344485;0.34097952012470667;1.0974248290724016;0.9999942997914459;10.000099464042336;0.41675444882457957;0.45198562978013535;0.45199015189523006;0.3793046261243564;-0.34418400108661634;0.5121916148416753;0.9999888345947257
14.36;1.0889534482972905;0.4161867781617585;0.3821958103639413;0.37130888007304524;0.3409796010347039;1.0974247816944993;0.9999943063225764;10.000098601319264;0.41675444956863783;0.45198569948990375;0.45199013913866426;0.37930457624881825;-0.34418400112167863;0.5121917290455504;0.999988808842692
14.37;1.0912364047900178;0.4171682561584085;0.38229564898286605;0.3927609420091115;0.3599250747515139;1.1001717325180742;0.9999943037582438;10.000097743129956;0.41675444935393924;0.45198576960797415;0.45199012661175764;0.37924152678446177;-0.36313400115787287;0.5250679550245567;0.9999887851982175
14.37;1.091236490748092;0.4171683573349087;0.3822957160826011;0.39276096864970333;0.359925159124891;1.1001716815455567;0.9999942922383392;10.000096886934871;0.41675444808617057;0.45198583990463936;0.45199011439168774;0.37924147778458556;-0.3631340011952677;0.5250680669994928;0.9999887638376339
14.38;1.088952707376252;0.41618668604837966;0.3821959988339298;0.3713086344947091;0.34097986811072184;1.0974246288650444;0.999994271956545;10.00009603101205;0.41675444563021086;0.45198591017270456;0.45199010250703275;0.3793044292975654;-0.34418300123392687;0.5121913928948123;0.9999887450572825
14.38;1.0889527940445434;0.416186786799225;0.38219606764248093;0.3713086523111753;0.3409799556169655;1.0974245746528688;0.9999942432216986;10.000095174137972;0.41675444184764304;0.4519859802483201;0.451990090946817;0.3793043814143086;-0.3441830012738909;0.5121915022887964;0.9999887292772361
14.39;1.091236751161713;0.4171686595275426;0.3822959221252582;0.3927610219982337;0.35992542157611757;1.1001715190669032;0.9999942065122255;10.000094315667324;0.41675443656525774;0.4519860499876257;0.45199007968525373;0.37924133430032747;-0.363134001315176;0.5250683951585855;0.9999887169507589
14.39;1.0912368401568115;0.4171687596291773;0.38229599114100793;0.39276103061004214;0.3599255119550829;1.1001714621788368;0.9999941624546889;10.000093455773866;0.4167544295211588;0.451986119222588;0.4519900686779125;0.37924128815826136;-0.36313400135779617;0.5250685018670684;0.9999887084561546
14.4;1.0889530613989526;0.41618708713860114;0.3821962743134161;0.3713086781123973;0.3409802267356357;1.0974244040543228;0.9999941117691004;10.0000925950043;0.41675442037513527;0.451986187743549;0.4519900578487897;0.379304243173003;-0.34418300140178854;0.5121918223977201;0.999988704094774
14.4;1.0889531542356083;0.4161871866953754;0.3821963420227746;0.3713086773798876;0.3409803199049495;1.0974243448401442;0.9999940552316199;10.00009173342287;0.4167544087505556;0.45198625530316233;0.45199004709276575;0.37930419951364575;-0.3441830014472187;0.5121919263350293;0.9999887041108733
14.41;1.0912371190347303;0.41716901006162715;0.3822961496962554;0.39276223994812415;0.35992690167478686;1.1001712847413818;0.9999939936175576;10.00009087000379;0.41675439427042316;0.4519863216175261;0.45199003627698603;0.37924115738406633;-0.3631340014941698;0.5250688136331256;0.9999887086457311
14.41;1.091237217042884;0.41716910910219457;0.3822962146985487;0.3927622299805455;0.35992699752472723;1.1001712239978938;0.9999939276487442;10.000090002645402;0.4167543766163651;0.451986386377044;0.45199002525153076;0.37924111703460417;-0.3631340015427368;0.5250689146776211;0.999988717726259
14.42;1.088953448213499;0.41618748374534753;0.3821965367405077;0.37130864754370246;0.3409806073408311;1.0974241629125505;0.9999938579686973;10.000089128506765;0.41675435558601953;0.4519864492793495;0.45199001388181587;0.3793040787189933;-0.34418300159302645;0.5121922295786068;0.999988731313489
14.42;1.0889535512632695;0.4161875819997403;0.3821965978501363;0.37130862858373015;0.3409807054560586;1.0974241018361521;0.9999937851027346;10.000088244415009;0.4167543311071099;0.4519865100624709;0.4519900020786394;0.3793040426769578;-0.34418300164515947;0.5121923281202294;0.9999887493329607
14.43;1.0912375258666647;0.4171694037256206;0.3822963977342253;0.39276217314565987;0.35992729179182203;1.1001710411133407;0.999993709439483;10.00008734792171;0.4167543032235624;0.4519865685150946;0.4519899898094358;0.37924100915794434;-0.3631350016992727;0.5250699019823659;0.9999887717155627
14.43;1.0912376326564754;0.41716950058895164;0.38229645380783805;0.3927621453941892;0.35992739186859607;1.1001709810545701;0.9999936312656131;10.000086438624999;0.41675427206632987;0.45198662447100196;0.45198997708602046;0.3792409784273066;-0.3631350017555074;0.5250699982922481;0.9999887984465422
14.44;1.0889538710673483;0.4161878722818174;0.38219676586436624;0.37130854540892994;0.34098100568445516;1.0974239219229076;0.9999935508062259;10.000085518222383;0.4167542378188677;0.451986677811024;0.4519899639411127;0.379303950737188;-0.34418300181399014;0.5121926168875561;0.9999888295470543
14.44;1.0889539793878995;0.4161867576307566;0.382195705853709;0.3713084607963286;0.34098106325132155;1.0974238639439435;0.9999934683020554;10.000084589297309;0.4167542006988261;0.45198672846557997;0.45198995041094414;0.3793039262950895;-0.34418300187483164;0.5121927103762828;0.9999888650437121
14.45;1.091237956985132;0.41716978325081844;0.3822966043284967;0.39276203690916617;0.35992769791874923;1.1001708073387582;0.9999933841007569;10.000083654506014;0.4167541609532963;0.45198677638763457;0.4519899365225704;0.3792409052668488;-0.3631350019381271;0.5250702785099469;0.9999889049619494
14.45;1.0912380642996495;0.41716987394274635;0.38229664821935;0.3927619928703329;0.3599278019369952;1.1001707523466544;0.9999932986182215;10.000082716756301;0.41675411885695723;0.451986821511304;0.4519899222882144;0.3792408877948315;-0.3631350020039247;0.525070368196545;0.9999889492730814
14.46;1.088954300627989;0.41618828692812576;0.38219699215190855;0.3713071683479734;0.34098030958901143;1.097423699277393;0.9999932122469212;10.000081779421292;0.41675407471386794;0.4519868637458965;0.45198990770764763;0.3793038739765746;-0.34418300207218294;0.5121929791840367;0.9999889978306281
14.46;1.088954404109001;0.41618716446641246;0.3821959193331786;0.3713070689938968;0.3409803713812746;1.0974236485758213;0.9999931254085591;10.000080846242113;0.4167540288504377;0.45198690301166283;0.45198989278004187;0.37930386383591747;-0.344183002142774;0.5121930640782582;0.9999890503917482
14.47;1.0912383739516882;0.4171700851181016;0.3822967162262931;0.39276305175029225;0.35992923090991535;1.1001706007982286;0.9999930386563255;10.000079921307409;0.4167539815779302;0.45198693927864825;0.4519898775339497;0.3792408573437133;-0.3631360022155302;0.5250713142731457;0.9999891067033677
14.47;1.09123847053262;0.4171701670858691;0.3822967471810405;0.39276299485245786;0.35992933949375533;1.1001705565221083;0.9999929526120341;10.000079008707054;0.41675393314066933;0.4519869725760427;0.4519898620485146;0.3792408544470917;-0.36313600229028675;0.5250713935576014;0.9999891665737978
14.48;1.088954693287267;0.4161886191972481;0.382197122435328;0.37130694695391553;0.3409807415777957;1.0974235162623578;0.9999928677991193;10.000078111583973;0.4167538836945881;0.4519870029616573;0.45198984642893064;0.3793038550712353;-0.34418300236690064;0.5121933017350734;0.999989229898403
14.48;1.088954780667048;0.4161874871533376;0.3821960367907981;0.3713068367020544;0.3409808080424384;1.0974234804132625;0.9999927845643;10.000077231739017;0.4167538333257531;0.45198703047608313;0.45198983076688726;0.37930385911293857;-0.3441830024452509;0.512193374596453;0.99998929662764
14.49;1.0912387321993173;0.41717039770820724;0.3822968209255868;0.3927628094655785;0.35992967212041216;1.1001704492609858;0.9999927030751758;10.00007637039042;0.4167537820802299;0.45198705511537374;0.45198981513019304;0.37924086643386695;-0.3631360025252252;0.5250716118866889;0.999989366679076
14.49;1.0912388084383382;0.41717046906019845;0.3822968391644731;0.3927627433942722;0.35992978496415434;1.100170423057621;0.9999926233042588;10.000075528674278;0.4167537299854818;0.45198707681607814;0.45198979956148727;0.3792408768747906;-0.36313600260671575;0.5250716773541095;0.9999894398605297
14.5;1.0889550088153308;0.416187701126551;0.38219609152657835;0.3713066386739326;0.3409811464413931;1.0974234020350262;0.9999925450467614;10.000074707059545;0.41675367706967753;0.4519870954652951;0.4519897840680219;0.37930389030099765;-0.3441830026896397;0.5121935708152107;0.9999895158395034
14.5;1.0889550716669905;0.4161877665469532;0.3821961035617812;0.3713065691202161;0.34098126071371787;1.0974233863231795;0.999992468021852;10.000073904893814;0.4167536233781692;0.4519871109557515;0.4519897686304197;0.37930390662997776;-0.344183002773961;0.5121936281442352;0.9999895941019123
14.51;1.0912389964872322;0.41717061692658025;0.3822968312540881;0.39276374644495554;0.3599312379183347;1.1001703759002792;0.9999923920045661;10.00007312079913;0.4167535689748492;0.4519871232211882;0.4519897532304087;0.37924092580851504;-0.36313700285967915;0.5250725408293078;0.9999896739301399
14.51;1.091239044026296;0.41717067584298534;0.38229683785472035;0.39276367423156133;0.359931353209738;1.1001703706581267;0.999992316914735;10.000072353145102;0.4167535139332615;0.45198713222130654;0.45198973785829755;0.37924094777319595;-0.36313700294678597;0.5250725896078601;0.9999897544629146
14.52;1.088955214088201;0.4161879431188065;0.38219612361291844;0.3713063526983987;0.3409816064342227;1.0974233705163094;0.9999922428265893;10.00007160029114;0.41675345832582744;0.4519871379516015;0.4519897225106359;0.3793039724325036;-0.3441830030352312;0.5121937744898458;0.9999898347705947
14.52;1.088955245388061;0.41618799487316;0.3821961256970327;0.3713062786749635;0.3409817221676871;1.0974233754645257;0.999992169919362;10.000070860945192;0.4167534022269427;0.4519871404946846;0.4519897072035209;0.3793039996726542;-0.34418300312491323;0.5121938147210169;0.9999899139321469
14.53;1.0912391376585189;0.41717083106419917;0.38229684415474185;0.3927634523225749;0.3599317003051628;1.1001703854943599;0.9999920984198678;10.00007013435861;0.4167533457355076;0.45198714004056506;0.451989691968178;0.37924102937933685;-0.363137003215679;0.5250727103194947;0.9999899911527972
14.53;1.0912391517402928;0.4171708754692709;0.3822968419600672;0.39276337713486426;0.3599318160384841;1.1001704005553934;0.9999920285400976;10.000069420255997;0.4167532889764361;0.4519871368417951;0.45198967683707275;0.37924106145473463;-0.36313700330733717;0.5250727420758217;0.9999900658136653
14.54;1.0889552875153155;0.4161881281380388;0.38219611910158785;0.3713060532167673;0.34098206925228497;1.0974234206258648;0.9999919604025184;10.000068718898888;0.4167532320664856;0.4519871311482966;0.4519896618684576;0.3793040958168229;-0.3441830033996838;0.512193910010958;0.9999901374035838
14.54;1.0889552838608583;0.41618816539690545;0.38219611261920167;0.3713059773074267;0.34098218451437873;1.0974234457418197;0.999991894023371;10.000068031065366;0.41675317508113385;0.4519871231805911;0.4519896471839342;0.3793041324057057;-0.34418300349251085;0.5121939334110087;0.9999902054687779
14.55;1.0912391407097235;0.41717093913407804;0.3822967783670359;0.3927643610306043;0.3599332718844577;1.1001704759243345;0.9999918294049884;10.000067357814414;0.4167531180482201;0.45198711313939904;0.45198963297461225;0.37924117120245404;-0.36313800358559756;0.5250735040093757;0.9999902696014906
14.55;1.0912391190687283;0.4171709697811674;0.38229676786871186;0.39276428483939163;0.35993338600020675;1.1001705111521878;0.9999917666628455;10.000066700381723;0.4167530609572459;0.4519871012080027;0.4519896194715076;0.3792412122259513;-0.3631380036786993;0.5250735195798638;0.9999903294350835
14.56;1.0889552189308953;0.4161882574932379;0.38219608124339216;0.3713057487989667;0.34098252666242834;1.097423551392968;0.9999917060607627;10.00006606064387;0.4167530037645753;0.45198708751644057;0.45198960690252976;0.37930425550599384;-0.344183003771548;0.5121939803164408;0.9999903847413827
14.56;1.0889551792725136;0.41618828211678655;0.38219606719894805;0.371305672600241;0.34098263881744434;1.0974235966121575;0.9999916479025212;10.000065442194634;0.41675294642113986;0.45198707210150607;0.45198959547428286;0.3793043010655551;-0.34418300386387707;0.5121939887973295;0.9999904355638497
14.57;1.0912390001992205;0.41717104372383784;0.3822967258816502;0.39276405627097666;0.3599337221829946;1.1001706467470669;0.9999915923707363;10.000064850596928;0.4167528889263352;0.4519870549344007;0.45198958538875456;0.3792413489189208;-0.36313800395545287;0.5250735451346735;0.9999904822019119
14.57;1.0912389430010507;0.41717106264104253;0.3822967088732791;0.3927639801591829;0.3599338312489877;1.100170701650178;0.9999915394344094;10.000064291992505;0.41675283134323504;0.45198703599246626;0.4519895768634249;0.37924139907702437;-0.3631380040460768;0.5250735469864356;0.9999905250950744
14.58;1.08895500804167;0.4161883389382213;0.3821960163271535;0.37130544423802364;0.3409829656725845;1.097423761040891;0.9999914888496699;10.000063771685205;0.41675277376599357;0.4519870153004186;0.4519895701312208;0.3793044515564199;-0.34418300413555825;0.5121939944399622;0.9999905647503702
14.58;1.088954934690844;0.4161883524237625;0.3821959969549976;0.3713053681501197;0.3409830703471697;1.097423824504737;0.9999914402692904;10.000063293810976;0.4167527162978713;0.4519869929455522;0.4519895654240239;0.3793045063886002;-0.3441830042236891;0.5121939900486143;0.9999906016896117
14.59;1.0912387233520287;0.41717110317153855;0.38229665087329967;0.39276375196184615;0.35993414508704025;1.1001708915319275;0.9999913934325291;10.000062861376875;0.41675265904847214;0.45198696909438724;0.45198956294263326;0.3792415636233995;-0.3631390043102576;0.5250742255866111;0.99999063633218
14.59;1.0912386353928278;0.41717111153556913;0.382296629596;0.3927636761916046;0.35993424460834184;1.1001709615829958;0.9999913482824219;10.000062476104453;0.4167526021119209;0.45198694398510436;0.451989562820472;0.37924162332576866;-0.363139004395092;0.5250742156153939;0.9999906689008456
14.6;1.088954670996708;0.4161883776372888;0.38219593316780265;0.3713051410888984;0.3409833688380765;1.0974240341530874;0.9999913049592489;10.000062138617771;0.41675254553781127;0.4519869178891964;0.45198956510025795;0.37930468558332603;-0.34418300447807304;0.5121939602738185;0.9999906994635516
14.6;1.0889545692116662;0.4161883813689339;0.3821959101748368;0.3713050665937734;0.34098346287122056;1.097424108823326;0.9999912637561813;10.000061849495085;0.41675248933016035;0.4519868910788537;0.45198956973342785;0.37930475052355717;-0.34418300455911127;0.5121939452749041;0.9999907280076944
14.61;1.0912393293501184;0.4171714709756187;0.3822965295318804;0.3927650089673624;0.35993562288283243;1.100171185297204;0.9999912250511959;10.000061610082573;0.416752433451498;0.4519868638048857;0.4519895765965535;0.37924181832257037;-0.3631390046381228;0.5250741706829702;0.99999075444713
14.61;1.09123921417686;0.4171714707718307;0.38229650484811595;0.39276493703828474;0.3599357109788213;1.1001712633607899;0.9999911892341323;10.00006142169275;0.4167523778199977;0.45198683628228764;0.45198958550695284;0.3792418892020391;-0.3631390047150165;0.5250741509289;0.999990778653994
14.62;1.0889542238437775;0.41618838092383775;0.3821958361358036;0.3713048511956861;0.3409837270102816;1.0974243428040105;0.9999911566971602;10.000061284082896;0.41675232233282167;0.45198680868152263;0.4519895962367439;0.3793049634112443;-0.3441830047897043;0.5121938860609808;0.9999908005740518
14.62;1.0889540959184731;0.41618837745016624;0.38219580982658535;0.371304783354102;0.3409838085712299;1.0974244234206652;0.99999112782986;10.00006119478313;0.41675226690207484;0.45198678112222135;0.4519896085364681;0.37930504118042707;-0.3441830048621259;0.5121938617306565;0.9999908202863437
14.63;1.0912388306377059;0.4171714605090669;0.3822964259678201;0.3927647338629372;0.35993595547987434;1.100171505033824;0.9999911029332386;10.000061149236956;0.4167522114722257;0.4519867536914013;0.45198962215343447;0.37924212265182167;-0.363140004932254;0.525074769533181;0.9999908379225777
14.63;1.0912386908230491;0.4171714544218601;0.3822963981983826;0.39276467148266975;0.35993602977179767;1.1001715874852056;0.999991082122669;10.000061141101705;0.41675215602394916;0.451986726471873;0.4519896368390624;0.37924220784722895;-0.3631400050000811;0.5250747406046526;0.9999908535821974
14.64;1.0889536765939074;0.41618835941477395;0.3821957265155543;0.37130459641529573;0.3409840312263822;1.097424670680377;0.9999910653208653;10.000061162629121;0.4167521005625543;0.4519866995551343;0.4519896523616872;0.3793052966956562;-0.3441830050656088;0.5121937748434889;0.9999908673319944
14.64;1.088953525468399;0.4161883516280138;0.3821956972377576;0.37130454029340804;0.34098409741629077;1.097424754674732;0.9999910523347408;10.000061205590955;0.4167520451117527;0.4519866730530234;0.45198966852041356;0.3793053890636825;-0.34418300512884226;0.5121937409307858;0.9999908792248187
14.65;1.0912382377003427;0.41717138314054103;0.38229626597917177;0.392765714662948;0.35993733847182324;1.1001728396569566;0.9999910429186668;10.000061262456718;0.4167519897418179;0.4519866471024914;0.4519896851483959;0.3792424847592772;-0.36314000518978046;0.5250746387810248;0.9999908892827734
14.65;1.0912380762314347;0.41717137493899664;0.38229623456257117;0.3927656650071315;0.3599373961604595;1.1001729258413195;0.9999910367764699;10.00006132655224;0.4167519345929588;0.4519866218592587;0.45198970211394646;0.37924258353652646;-0.36314000524842216;0.5250745995825314;0.9999908974571159
14.66;1.0889530413708204;0.4161883273479299;0.38219560280986925;0.3713043913881284;0.34098427051378966;1.0974250133925587;0.9999910335904062;10.000061390978006;0.41675187986454054;0.45198659749487635;0.4519897193167727;0.37930568510849294;-0.3441830053047929;0.5121936233580959;0.9999909035895049
14.66;1.0889528708077096;0.4161883200162377;0.3821955685789283;0.37130434844423005;0.34098431978554467;1.0974251023959223;0.9999910330965792;10.000061447577218;0.41675182580479436;0.4519865741749633;0.45198973667331727;0.3793057891414877;-0.34418300535895047;0.512193578899678;0.9999909074074578
14.67;1.0912375648858277;0.4171713532119235;0.38229613181634564;0.39276553627871413;0.3599375440109701;1.1001731928596852;0.999991035090206;10.000061487278481;0.416751772700423;0.4519865520240639;0.45198975411703435;0.37924289524601057;-0.3631410054109628;0.5250751577462665;0.999990908601731
14.67;1.0912373866061156;0.4171713478450903;0.3822960945240718;0.39276550043646247;0.35993758500466805;1.100173284800235;0.9999910393652826;10.000061501354132;0.4167517208297492;0.45198653113638043;0.4519897716085249;0.37924300300186986;-0.36314100546090067;0.5250751077998352;0.9999909069319367
14.68;1.0889523363966653;0.4161883041846533;0.382195456657411;0.3713042409520204;0.3409844427814046;1.0974253783433465;0.9999910457210923;10.00006148196875;0.4167516704023332;0.45198651162219416;0.4519897891246817;0.37930611199957215;-0.34418300550883896;0.5121934289560586;0.9999909022521135
14.68;1.0889521521115697;0.41618830182546473;0.38219541611129415;0.3713042123079676;0.34098447556347056;1.097425473673341;0.9999910540410144;10.000061421980895;0.4167516215288658;0.45198649362014803;0.4519898066429905;0.37930622187368745;-0.34418300555483944;0.512193373095139;0.9999908945012971
14.69;1.0912368342528274;0.41717129270289344;0.3822959285860014;0.3927666258458219;0.35993879358028946;1.1001735708547993;0.999991064328501;10.000061314675756;0.4167515742173232;0.45198647726523866;0.45198982412561095;0.379243332323529;-0.36314100559893214;0.5250749400324668;0.9999908837340926
14.69;1.091236645949281;0.41717129409846604;0.3822958844694188;0.3927666037560775;0.3599388181271625;1.1001736697422557;0.999991076701442;10.000061153455022;0.416751528375285;0.45198646265731046;0.4519898415039976;0.37924344310658775;-0.36314100564111823;0.5250748775262766;0.9999908701264928
14.7;1.0889515876701008;0.416188306103111;0.38219528369913675;0.37130414575012227;0.3409845491522351;1.0974257700364702;0.9999910914037599;10.000060932175792;0.41675148381386323;0.4519864498721493;0.45198985869477015;0.37930655401052;-0.3441830056813841;0.5121931853597012;0.9999908539441008
