time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
14.7;1.08895139718261;0.416188311607153;0.3821952357820291;0.37130412908346155;0.34098456526016047;1.0974258713510001;0.999991108753074;10.000060645955122;0.41675144027628086;0.4519864390007798;0.45198987561630743;0.3793066648373583;-0.3441830057197094;0.5121931154098813;0.9999908355650048
14.71;1.0912360748042145;0.4171713105943483;0.3822957407474049;0.39276655344498324;0.35993886635330236;1.1001739732513087;0.9999911289913167;10.000060290824939;0.4167513975038484;0.45198643014199763;0.45198989216594054;0.37924377541922544;-0.3631420057560779;0.5250753592689394;0.9999908155289482
14.71;1.0912358834352491;0.41717132017638114;0.3822956891460663;0.3927665409879806;0.35993887366097166;1.1001740753149103;0.9999911521628043;10.000059862673467;0.4167513552952109;0.4519864233358679;0.4519899081983103;0.3792438856451028;-0.3631420057904933;0.5250752818254342;0.9999907944927575
14.72;1.0889508233013923;0.4161883403419044;0.3821950811028034;0.3713040914850713;0.3409845871474087;1.0974261771615332;0.9999911781183927;10.00005935706598;0.4167513135092815;0.451986418510767;0.45198992354678835;0.3793069954743494;-0.34418300582296923;0.5121928832384207;0.9999907731023148
14.72;1.0889506319098499;0.4161883539678877;0.38219502631378366;0.37130408232978185;0.3409845855341393;1.0974262784453865;0.9999912066033981;10.000058769518104;0.4167512720209215;0.45198641548899876;0.4519899380668767;0.37930710493993547;-0.3441830058534912;0.5121927988914405;0.9999907519006291
14.73;1.091235309309953;0.41717131285678694;0.38229548075817144;0.3927677249052992;0.3599399791621707;1.1001743788969087;0.9999912372950674;10.000058095355117;0.4167512307009849;0.4519864140470719;0.45198995165401695;0.3792442141390516;-0.36314300588200493;0.5250757205340043;0.999990731312593
14.73;1.0912351181401232;0.4171713307367712;0.38229542353714563;0.39276771851839803;0.35993996904292386;1.10017447836635;0.9999912698057684;10.000057329880013;0.41675118945621176;0.45198641398974965;0.4519899642307619;0.37924432321277574;-0.36314300590843734;0.5250756298700264;0.9999907116408976
14.74;1.0889500583820508;0.41618840770276594;0.38219485483577154;0.3713040630145476;0.3409845553397013;1.0974265767893325;0.9999913037238782;10.000056469419471;0.41675114825496146;0.45198641518057026;0.45198997573293953;0.37930743232854325;-0.3441830059327147;0.5121925270401699;0.9999906930371569
14.74;1.0889498673713618;0.41618843018844637;0.38219479592292094;0.3713040587305327;0.3409845373465953;1.0974266741206993;0.9999913386148461;10.000055512199562;0.41675110709636154;0.4519864175273601;0.45198998610676366;0.37930754166068026;-0.3441830059547666;0.512192430657877;0.9999906755102548
14.75;1.0912345450724956;0.41717139826941857;0.382295246948974;0.39276770532958705;0.35993991519560875;1.1001747702566844;0.9999913740147628;10.000054458263058;0.416751065981996;0.4519864209690023;0.4519899953213066;0.37924465136141167;-0.3631430059745277;0.5250753409749171;0.9999906590395115
14.75;1.091234354024172;0.4171714257018227;0.38229518692659303;0.3927677018309565;0.3599398898370693;1.1001748649947654;0.9999914095110497;10.000053308682427;0.41675102492522315;0.45198642548137413;0.4519900033840282;0.3792447615324563;-0.3631430059919562;0.5250752398906967;0.9999906437207017
14.76;1.0889492940008412;0.4161885126287007;0.38219461591660137;0.3713040478124014;0.34098446131594895;1.0974269581046558;0.9999914448203329;10.000052064636865;0.41675098399383464;0.45198643107963293;0.4519900103214041;0.37930787222041656;-0.3441830060070544;0.5121921277998908;0.9999906297891403
14.76;1.0889491020134128;0.4161885455381785;0.38219455503960764;0.3713040434635931;0.340984428814683;1.0974270494136054;0.9999914797552998;10.000050727422979;0.41675094336493396;0.45198643780366216;0.45199001613789386;0.3793079834257569;-0.3441830060198602;0.5121920235820138;0.9999906175184861
14.77;1.091233777623383;0.4171714762869867;0.38229496007591185;0.39276889997639847;0.35994090266730916;1.100175138804422;0.9999915141058957;10.00004929941526;0.41675090333684595;0.45198644569859914;0.4519900208138002;0.379245095089215;-0.36314400603041785;0.5250756193498572;0.9999906071319136
14.77;1.0912335829662803;0.41717151511352457;0.3822948983380206;0.3927688935095767;0.35994086347483123;1.1001752261651692;0.9999915475543001;10.000047784481833;0.4167508642676188;0.4519864547943537;0.45199002432251695;0.37924520707777487;-0.36314400603876024;0.5250755139976601;0.9999905987740104
14.78;1.0889485175048528;0.4161886620892214;0.3821943698063272;0.3713040238659557;0.34098431152911896;1.0974273113568898;0.9999915796971853;10.00004618746047;0.41675082647481443;0.4519864650927334;0.4519900266008118;0.3793083192259939;-0.3441830060449179;0.5121917079827454;0.9999905924931775
14.78;1.088948318094105;0.41618870709125905;0.38219430715099834;0.37130401447363454;0.3409842667390686;1.097427394192042;0.9999916101480023;10.000044513558416;0.4167507901897348;0.45198647656819313;0.4519900275120062;0.3793084314178599;-0.34418300604894486;0.5121916032895454;0.9999905882420416
14.79;1.0912329843406923;0.41717165009871826;0.38229471039769103;0.39276886518943094;0.35994072933726906;1.1001754743600027;0.9999916386560548;10.000042768047162;0.41675075561202324;0.45198648917004225;0.451990026865188;0.37924554362467694;-0.3631440060509267;0.5250752002281722;0.9999905859742451
14.79;1.0912327786277312;0.41717170122460034;0.3822946469133785;0.39276885230099384;0.3599406798437087;1.1001755513249694;0.9999916651792994;10.000040956118033;0.4167507229686642;0.45198650283804903;0.45199002445015246;0.37924565588367354;-0.363144006050978;0.5250750974892352;0.9999905857877411
14.8;1.0889477007415493;0.4161888120457572;0.3821940722820951;0.3713051846997852;0.3409852285214398;1.0974276243132577;0.9999916898923236;10.000039082788229;0.4167506924982761;0.4519865175252777;0.4519900200673757;0.37930876828299454;-0.3441830060492572;0.5121912953805153;0.9999905879468541
14.8;1.0889474877855314;0.41618886919642295;0.3821940080795783;0.37130516805734487;0.3409851745495873;1.0974276924488395;0.9999917131192035;10.00003715297989;0.41675066441224456;0.45198653319213206;0.45199001356639296;0.37930888096085924;-0.34418300604597496;0.512191195797944;0.9999905927861297
14.81;1.0912321394927234;0.417171824418787;0.3822944101089193;0.3927700139577441;0.3599416281876177;1.1001757549307523;0.9999917352461066;10.000035172046099;0.41675063887534247;0.45198654978543595;0.4519900048479915;0.3792459940932161;-0.36314500604136757;0.5250754905736357;0.9999906006353511
14.81;1.0912319182499912;0.41717188757438145;0.3822943452859517;0.3927699938549909;0.3599415698428966;1.1001758110735713;0.9999917566978677;10.000033146670134;0.41675061599530255;0.4519865672396809;0.45198999383839544;0.37924610787975893;-0.3631450060356657;0.5250753950468497;0.9999906117765786
14.82;1.0889468237943467;0.41618905870955536;0.382193813682356;0.3713051079391552;0.3409849995569115;1.0974278602407217;0.999991777879515;10.000031085385816;0.4167505958366988;0.4519865855037508;0.4519899804814268;0.37930922253678645;-0.3441830060290816;0.5121909093179298;0.9999906263847527
14.82;1.0889465932579527;0.41618912804090763;0.3821937485148762;0.3713050850960494;0.3409849370356315;1.0974279018419693;0.999991799026371;10.000028997874287;0.41675057845600383;0.4519866045727705;0.4519899647332065;0.37930933829343144;-0.3441830060218029;0.5121908182588921;0.9999906444897514
14.83;1.0912312265051742;0.4171720473654998;0.3822941056487211;0.39277113701462896;0.3599424926375337;1.1001759353846137;0.9999918201364273;10.000026893451455;0.41675056391200865;0.45198662450488464;0.4519899465553883;0.37924645538608065;-0.36314500601398686;0.5250751218837779;0.9999906659775343
14.83;1.0912309860922738;0.4171721230200301;0.38229404044955356;0.3927711121620428;0.3599424264359855;1.1001759604988444;0.9999918410664742;10.000024780017323;0.416750552251891;0.4519866454116253;0.45198992590979264;0.3792465740457151;-0.36314500600576655;0.5250750353689141;0.9999906906111492
14.84;1.0889458719310616;0.4161893548984382;0.38219355297529606;0.37130501072256655;0.3409847386231365;1.0974279769580997;0.9999918616381437;10.00002266390571;0.4167505435060265;0.4519866674250471;0.4519899027478331;0.3793096944781904;-0.34418300599725277;0.5121905587027474;0.9999907180712517
14.84;1.0889456213149638;0.41618943643806694;0.3821934879936648;0.3713049845863392;0.3409846695198791;1.0974279846666148;0.9999918816312073;10.000020550108568;0.41675053768430864;0.4519866906644116;0.45198987700877435;0.37930981685013393;-0.3441830059885179;0.5121904766771898;0.9999907479887018
14.85;1.091230234269275;0.4171723673260375;0.38229384558038854;0.3927710339018887;0.35994221939971055;1.1001759835676066;0.9999919007214487;10.000018442438131;0.416750534761978;0.451986715213178;0.4519898486344457;0.379246941302384;-0.3631460059795762;0.5250754808504872;0.99999077995355
14.85;1.0912299735548063;0.4171724535353874;0.3822937811036128;0.3927710070652837;0.3599421484648585;1.1001759735497079;0.9999919184506681;10.000016343762738;0.4167505346627064;0.4519867410962522;0.4519898175958076;0.37924706798003593;-0.36314600597038843;0.5250754031275592;0.9999908135170074
14.86;1.088944839305761;0.416189694692836;0.38219329461999446;0.3713049041525111;0.3409844569906277;1.097427954455057;0.9999919342900703;10.000014256345363;0.41675053724882377;0.4519867682766595;0.45198978390846495;0.3793101970441734;-0.34418300596089146;0.5121902434150509;0.9999908482178054
14.86;1.0889445689925648;0.41618978410854623;0.3821932308896329;0.37130487692922964;0.3409843853101867;1.097427926157351;0.9999919478157395;10.000012182032087;0.41675054233274894;0.4519867967026217;0.45198974762902566;0.37931032866435943;-0.34418300595102425;0.5121901696351813;0.9999908836913018
14.87;1.0912291627588113;0.41717267319625284;0.3822935457747418;0.3927721369479279;0.35994304388391185;1.1001758886097033;0.9999919588743461;10.000010122072917;0.41675054971378167;0.4519868263630557;0.45198970885162115;0.3792474630020585;-0.3631470059407402;0.5250758733114655;0.9999909197747479
14.87;1.0912288834710935;0.417172764464149;0.382293483097716;0.39277210953852126;0.3599429724059288;1.1001758418450551;0.9999919675876213;10.000008076715684;0.416750559223412;0.4519868572862722;0.45198966769326243;0.37924760017603604;-0.3631470059300209;0.52507580316497;0.9999909564253279
14.88;1.0889437314243273;0.4161900575889104;0.3821930429252085;0.37130479480090894;0.3409841711402335;1.0974277859828;0.9999919742133089;10.000006045353121;0.41675057073896926;0.45198688951827215;0.451989624281388;0.3793107402172491;-0.34418300591889167;0.5121899592114161;0.9999909935699959
14.88;1.0889434442915251;0.4161901494206143;0.3821929815685943;0.37130476759364794;0.34098410090098824;1.0974277212635462;0.9999919790119217;10.00000402685195;0.4167505841605268;0.4519869231436449;0.45198957876905865;0.37931088305835753;-0.3441830059074224;0.5121898927554747;0.9999910311302362
14.89;1.0912290215935536;0.4171734359704518;0.3822933122449335;0.39277237247953956;0.3599427480077733;1.1001766480294592;0.9999919821946242;10.00000201888705;0.41675059939301207;0.45198695831279195;0.4519895313248166;0.37924802857415585;-0.36314700589571086;0.5250756038612492;0.9999910691058588
14.89;1.0912287278749648;0.41717352712959693;0.3822932526036522;0.392772345939782;0.3599426800612568;1.1001765666401537;0.999991983915821;10.000000017348286;0.41675061633859123;0.4519869952272727;0.45198948209271295;0.37924817662415133;-0.3631470058838643;0.5250755413051069;0.9999911075040842
14.9;1.088942563430679;0.41619042257393496;0.3821928028278703;0.37130468804656347;0.3409838973197846;1.0974274774592574;0.9999919842526392;9.999998016880363;0.4167506348846331;0.4519870341003959;0.4519894311741103;0.3793113270694958;-0.34418400587200443;0.5121903770348961;0.9999911462541662
14.9;1.088942264316911;0.41619051178330924;0.3821927455744781;0.3713046625009407;0.34098383268021687;1.0974273808871848;0.9999919831654538;9.999996011666344;0.41675065487945967;0.45198707511808434;0.45198937861932437;0.3793114797670711;-0.34418400586027825;0.512190318263211;0.9999911853092447
14.91;1.0912278309006396;0.417173746196888;0.3822930367205485;0.3927734809532077;0.3599435966056756;1.100176277320132;0.99999198052329;9.999993996423422;0.4167506760967811;0.45198711843177314;0.4519893244280386;0.3792486345435437;-0.3631480058488385;0.525076056530263;0.9999912247780554
14.91;1.091227527920233;0.4171738321803719;0.3822929822526097;0.3927734569440431;0.3599435362400109;1.10017616705705;0.9999919762080924;9.999991967530272;0.41675069824029054;0.4519871641921007;0.4519892685781252;0.3792487911826093;-0.3631480058378132;0.5250760013125824;0.9999912648661362
14.92;1.0889423552363342;0.41619116487766344;0.38219259478081186;0.37130491604583477;0.340983637840689;1.0974270502339625;0.9999919701979589;9.999989923237637;0.416750721013202;0.4519872125706155;0.451989211059394;0.3793119494405765;-0.34418400582728553;0.5121901526497279;0.9999913057279434
14.92;1.0889420510155488;0.4161912461381722;0.3821925434801939;0.37130489415823753;0.3409835829104502;1.0974269268709633;0.9999919625798215;9.999987863173105;0.41675074417986;0.4519872637486627;0.45198915187634636;0.37931210906803603;-0.3441840058172841;0.5121901011508936;0.9999913474186808
14.93;1.091226616107696;0.4171740756199569;0.38229282855007235;0.39277339136715506;0.35994337173146934;1.1001757970035988;0.9999919535018336;9.999985787748022;0.4167507675734116;0.45198731788629004;0.45198909102971363;0.3792492698344619;-0.3631490058077958;0.5250765385678522;0.9999913899248901
14.93;1.0912263139409295;0.4171741508005563;0.3822927811561346;0.39277337198146967;0.3599433233141743;1.1001756607521747;0.9999919431147409;9.999983697640788;0.41675079107836505;0.4519873750973964;0.45198902852273043;0.379249431543336;-0.36314900579879417;0.5250764913134313;0.9999914332118367
14.94;1.088941145186463;0.41619147142605184;0.38219240144260347;0.3713048361324972;0.3409834377543167;1.0974265183230822;0.9999919315744392;9.999981593641534;0.4167508146047118;0.45198743549499487;0.45198896439260616;0.37931259400818107;-0.3441840057902607;0.5121899594690932;0.9999914772914077
14.94;1.0889408477455313;0.41619153947856746;0.3821923585174521;0.37130481977420254;0.3409833962579253;1.0974263700061684;0.9999919190886459;9.999979476453213;0.4167508380760665;0.4519874992576795;0.45198889872218906;0.3793127570178793;-0.34418400578219904;0.5121899167592077;0.999991522235763
14.95;1.0912254220836002;0.4171743064414742;0.38229260816504;0.3927745346069349;0.3599443090389774;1.1001752161334601;0.9999919059380985;9.999977346148281;0.41675086143892415;0.4519875665934196;0.4519888316135713;0.3792499203450884;-0.36314900577463644;0.525076363123488;0.999991568107928
14.95;1.091225131312852;0.4171743663186312;0.3822925697179942;0.3927745220075275;0.3599442744342131;1.1001750570002784;0.9999918924805994;9.999975201952102;0.41675088464242344;0.45198763764250177;0.4519887631579009;0.3792500837753475;-0.36314900576760617;0.5250763247354944;0.9999916149303817
14.96;1.0889399759438019;0.4161917188962074;0.38219224308935446;0.3713047821010687;0.34098329244817277;1.0974258928176766;0.999991879149522;9.999973042768397;0.4167509076046494;0.45198771243255437;0.45198869343936987;0.3793132471140156;-0.34418400576112823;0.5121898014396439;0.9999916627278856
14.96;1.0889396938233875;0.41619176977108424;0.382192208829732;0.3713047737203824;0.34098326471925083;1.0974257236884124;0.9999918664181696;9.999970868254817;0.4167509302326115;0.45198779089446867;0.45198862255412586;0.3793134101873771;-0.3441840057552053;0.5121897667635844;0.999991711520495
14.97;1.0912242853182526;0.4171744706102288;0.38229242271030406;0.39277570830712755;0.3599453013951512;1.1001745495995732;0.99999185475584;9.999968679729495;0.4167509524582898;0.45198787290095993;0.45198855061582216;0.37925057283453695;-0.3631500057498261;0.5250769121045402;0.9999917612268042
14.97;1.091224013319888;0.41717451210009066;0.38229239254474706;0.39277570390840866;0.3599452802010238;1.1001743705112388;0.9999918445939793;9.999966480093263;0.41675097422656654;0.45198795829193744;0.45198847775234524;0.379250734862531;-0.36315000574496686;0.5250768802883214;0.9999918116230312
14.98;1.0889388780296454;0.4161918457515949;0.38219207385499365;0.3713059693324978;0.34098431116784117;1.0974251864927151;0.9999918362867037;9.999964273236857;0.4167509954575204;0.45198804686468164;0.4519884040922437;0.3793138960025884;-0.34418400574058006;0.5121896710343573;0.9999918624328936
14.98;1.0889386169279482;0.41619187753334663;0.38219204770651677;0.3713059683020881;0.34098429577693157;1.0974249977663293;0.9999918301086216;9.999962063635415;0.4167510160250143;0.4519881383674159;0.4519883297619423;0.37931405591456396;-0.3441840057365793;0.5121896409360807;0.9999919134241821
14.99;1.0912232299686169;0.41717460745671925;0.3822923141844462;0.39277570062308126;0.359945233817664;1.1001738046602734;0.9999918263012746;9.99995985573887;0.41675103576911704;0.4519882325407288;0.45198825491004374;0.37925121422716507;-0.3631510057328385;0.525077481210661;0.9999919643987694
14.99;1.0912229795955568;0.41717584107296796;0.38229340256595423;0.3927757504579415;0.3599452675900489;1.1001736075435737;0.9999918250957188;9.99995765311909;0.41675105453728506;0.4519883291658844;0.45198817971039296;0.3792513705878009;-0.3631510057291908;0.5250774513094814;0.999992015090871
15.0;1.088937865603516;0.4161919439281753;0.3821919822017048;0.3713059728864697;0.3409842641843089;1.097424406777771;0.9999918266938095;9.999955457860773;0.4167510722187172;0.4519884280645904;0.451988104331882;0.37931452470006427;-0.34418400572541086;0.5121895508714963;0.9999920650752163
15.0;1.0889376252728185;0.4161919566107018;0.3821919648253364;0.3713059763770836;0.3409842576456306;1.0974242026744918;0.9999918312459897;9.999953270290352;0.4167510887466821;0.4519885290802183;0.45198802892193546;0.3793146763282006;-0.34418400572120955;0.5121895197155665;0.999992113781207
15.01;1.0912222586588451;0.41717461932862965;0.3822921959614794;0.3927769239828268;0.35994631369230745;1.1001729954779969;0.9999918388567718;9.999951088951997;0.41675110407792504;0.4519886320924149;0.45198795361447097;0.3792518252837867;-0.36315100571626613;0.5250773575307364;0.9999921605630008
15.01;1.0912220284992644;0.41717583399712016;0.38229329321930094;0.39277697684261914;0.35994635411454384;1.1001727854126668;0.9999918496308603;9.99994891080767;0.4167511181749841;0.4519887370298911;0.45198787853729383;0.37925197142628436;-0.3631510057102696;0.525077323893319;0.9999922047252191
15.02;1.0889369348696178;0.4161919660297124;0.38219192596895135;0.37130599007156045;0.34098424599772736;1.097423572722476;0.9999918637352528;9.99994673184949;0.4167511310104816;0.4519888438449369;0.4519878038082002;0.3793151146613885;-0.3441840057029374;0.512189418569977;0.9999922455443769
15.02;1.0889367152030385;0.4161919594779789;0.38219191765931526;0.3713059952495461;0.3409842438872633;1.0974233576534032;0.9999918814278067;9.999944547854417;0.4167511425649718;0.45198895250372484;0.451987729540012;0.3793152549189597;-0.3441840056940253;0.5121893815026748;0.9999922823627945
15.03;1.091221369602833;0.417175814404516;0.38229326845907685;0.3927769923031403;0.35994634756399313;1.1001721404434694;0.999991902965846;9.999942354497263;0.41675115279596214;0.45198906300276126;0.4519876558606016;0.37925239215337947;-0.36315200568334793;0.5250779041417345;0.9999923146972974
15.03;1.091221160858712;0.4171757983826672;0.3822932654211008;0.39277699775457997;0.35994634625533306;1.1001719213220293;0.9999919284561496;9.999940147138446;0.4167511616250275;0.4519891753395803;0.45198758291812885;0.37925252636947543;-0.3631520056707919;0.5250778630539273;0.9999923422596482
15.04;1.0889360891835815;0.4161919115635251;0.38219190859658386;0.37130601156651255;0.3409842397708148;1.0974227004808912;0.9999919578840635;9.999937921159036;0.4167511689440374;0.4519892894222359;0.4519875108669519;0.3793156576136271;-0.3441850056562947;0.5121899302641431;0.9999923648937951
15.04;1.0889358922339467;0.416191886663222;0.38219191103729566;0.37130601712648753;0.3409842384948269;1.0974224780498498;0.9999919912847883;9.999935672240897;0.416751174592426;0.45198940501393936;0.4519874398647966;0.37931578592968895;-0.34418500563980053;0.5121898852477116;0.9999923825146092
15.05;1.0912205704325282;0.41717567563596303;0.3822932284505029;0.3927782258985874;0.3599474524657156;1.1001712541399218;0.9999920287934914;9.999933395977823;0.4167511783538061;0.4519895217871994;0.4519873700845539;0.37925291132847905;-0.3631530056212296;0.5250784196120144;0.9999923951365037
15.05;1.0912203869822372;0.417175642698141;0.3822932360939289;0.3927782313860182;0.3599474504671594;1.1001710289466677;0.9999920705818055;9.999931087978373;0.4167511800090716;0.45198963941077946;0.45198730171301055;0.3792530337897539;-0.3631530056004662;0.5250783706315748;0.9999924029481008
15.06;1.088935342522093;0.4161917881633371;0.3821919338812801;0.3713060335425717;0.340984232368999;1.0974228028032507;0.9999921168554486;9.99992874492377;0.4167511793662877;0.4519897575780838;0.4519872349272805;0.37931615327478163;-0.3441850055773647;0.5121897381917627;0.9999924062798887
15.06;1.0889351750284744;0.41619174838987505;0.3821919464065908;0.37130603877745133;0.3409842291395904;1.0974225761236471;0.9999921678920529;9.999926365051028;0.416751176237825;0.4519898759886914;0.45198716987652815;0.3793162697371539;-0.3441850055517752;0.512189684841499;0.9999924054772418
15.07;1.091219885015502;0.4171754754021157;0.3822932294356682;0.3927794585551211;0.35994855097769035;1.100170349337998;0.9999922240195377;9.999923947446975;0.41675117042633086;0.45198999432921877;0.45198710669545356;0.37925238314378157;-0.3631530055235797;0.5250774882718725;0.9999924008247275
15.07;1.0912197355345732;0.41717542990620693;0.38229324674794685;0.3927794633329601;0.3599485463704772;1.1001701229248617;0.9999922855574711;9.999921491389552;0.41675116173690147;0.45199011228479863;0.45198704552793056;0.37925249348450013;-0.36315300549272245;0.52507743041173;0.999992392563892
15.08;1.088934726986059;0.4161916121364218;0.38219199832310935;0.37130605302341635;0.3409842153166692;1.0974218974517747;0.9999923527440878;9.99991899646876;0.4167511499908074;0.4519902295670367;0.4519869865267189;0.37931660076400503;-0.3441850054592292;0.5121895113760582;0.999992380928813
15.08;1.0889345972309763;0.41619156181993744;0.38219202034882394;0.3713060570595252;0.34098420930670265;1.097421673516953;0.9999924256407348;9.999916462936746;0.41675113504062833;0.45199034592546783;0.4519869298324375;0.37931670501284476;-0.3441850054232015;0.5121894494389477;0.9999923661533671
15.09;1.0912193469032614;0.41717527906956986;0.3822933128284486;0.3927794755063639;0.35994852830609175;1.1001704516771666;0.9999925041008485;9.999913891785768;0.4167511167874662;0.4519904611496828;0.4519868755634278;0.3792528063143306;-0.36315400538478915;0.5250779363930914;0.999992348502807
15.09;1.0912192393227729;0.417175224415155;0.38229333957944295;0.3927794790340319;0.35994852075996775;1.1001702324507598;0.9999925878570134;9.999911284669576;0.41675109518982345;0.4519905750772099;0.45198682382963334;0.37925290480480445;-0.36315400534415315;0.5250778710724967;0.9999923283381258
15.1;1.0889342751036284;0.4161913495265954;0.3821920561577179;0.3713072767421495;0.340985296828865;1.0974210163537685;0.9999926766245284;9.9999086436631;0.41675107026426905;0.45199068760677635;0.4519867747388667;0.37931700062312945;-0.34418500530142154;0.5121892536402853;0.9999923061298001
15.1;1.0889341921006568;0.41619129079473743;0.3821920876123804;0.37130728024168913;0.34098528751368234;1.0974208038987205;0.9999927701872321;9.999905971434716;0.41675104208889874;0.45199079870579717;0.45198672838536996;0.37931709384721135;-0.34418500525666207;0.5121891855916543;0.9999922824120262
15.11;1.0912189906580283;0.41717499998333724;0.38229338966570703;0.3927807010282098;0.3599496030097407;1.1001695955971573;0.9999928684890683;9.999903272645817;0.4167510108041951;0.4519909083777003;0.45198668484433063;0.3792531844840746;-0.3631550052098996;0.5250783586994063;0.9999922577506843
15.11;1.0912189335894873;0.4171749372465163;0.382293425622894;0.3927807044711299;0.35994959179840236;1.100169392036337;0.9999929716112769;9.999900554883475;0.4167509765902419;0.4519910165998936;0.4519866441777884;0.37925327250619084;-0.3631550051611582;0.525078288572665;0.9999922327567716
15.12;1.088934020924564;0.4161911026089097;0.38219219550148287;0.3713072904968662;0.3409852539151092;1.0974201938989738;0.9999930795862093;9.999897827233648;0.4167509396411273;0.45199112331017993;0.4519866064444511;0.37931735787730936;-0.34418600511049613;0.5121896474218354;0.9999922081221101
15.12;1.0889339899226211;0.4161910359950515;0.38219223602896885;0.371307293628912;0.34098524092491184;1.097420001826332;0.9999931922407047;9.999895098139994;0.41675090016192357;0.45199122846406886;0.45198657170875417;0.37931744056159705;-0.34418600505802227;0.5121895761537599;0.9999921846336193
15.13;1.0912188402812457;0.41717468927846413;0.3822935030912991;0.3927819253668525;0.35995066308713997;1.100168816318667;0.999993309218752;9.999892374821515;0.4167508583540862;0.4519913320862179;0.45198654004438454;0.37925352052849687;-0.3631550050038839;0.5250780751249896;0.9999921631303035
15.13;1.09121883408887;0.4171746192433636;0.3822935486115759;0.3927819281065451;0.3599506484245238;1.100168637801299;0.9999934300771676;9.999889663793034;0.4167508143810056;0.4519914342641573;0.45198651151954505;0.37925359775444595;-0.363155004948238;0.5250780040550732;0.9999921444227716
15.14;1.0889339706413952;0.4161908259895051;0.38219237281357743;0.3713073018105308;0.34098519693485574;1.0974194666791572;0.999993554346741;9.999886971306468;0.41675076837507286;0.45199153513207496;0.4519864861824968;0.3793176722437223;-0.344186004891231;0.5121893631985994;0.9999921292353304
15.14;1.0889339865605958;0.4161907529212955;0.38219242420674676;0.371307304041265;0.3409851806083316;1.0974193032552273;0.9999936815826777;9.999884303814556;0.4167507204935627;0.45199163486852856;0.4519864640792525;0.37931774405452073;-0.34418600483299294;0.5121892933740078;0.9999921181880699
15.15;1.0912198803222433;0.4171747963809754;0.3822937162151084;0.3927822792671545;0.35995058552473513;1.1001681476667216;0.9999938113823155;9.999881668292213;0.4167506709594276;0.45199173364612416;0.4519864452725646;0.3792538132821322;-0.36315600477362814;0.525078486364868;0.999992111825957
15.15;1.091219915467827;0.41717472039020237;0.38229377465075337;0.3927822810666098;0.35995056762313454;1.1001679999735232;0.999993943382939;9.999879071786689;0.4167506200693419;0.45199183153070044;0.4519864298400635;0.37925388000954324;-0.36315600471319964;0.525078418426011;0.9999921106983574
15.16;1.0889340914067893;0.41619052495467157;0.38219259980972536;0.37130730953883323;0.3409851269699077;1.097418860276614;0.9999940773131902;9.999876520873379;0.4167505681782586;0.4519919284201849;0.4519864178745428;0.37931794427525706;-0.3441860046517317;0.5121890895678545;0.9999921154031961
15.16;1.0889341434123119;0.4161904461262729;0.38219266646680783;0.3713073112867912;0.3409851077673858;1.0974187287171793;0.9999942130259797;9.999874022201045;0.4167505156637433;0.4519920240693905;0.4519864094665405;0.3793180060849098;-0.34418600458924353;0.5121890235789571;0.999992126543935
15.17;1.091220071070256;0.41717443582879316;0.38229393064619815;0.392783497942491;0.35995162038916145;1.1001676053930525;0.9999943504011928;9.999871583434686;0.41675046289671325;0.4519921181627052;0.45198640465805856;0.3792540654545057;-0.3631570045257762;0.5250789120074024;0.999992144677967
15.17;1.0912201382910078;0.4171743548041709;0.3822940064183487;0.39278350011203866;0.3599516004593437;1.100167490288444;0.9999944892367021;9.999869213219206;0.41675041022176373;0.4519922103686411;0.45198640342287827;0.3792541224329348;-0.3631570044613808;0.5250788477054172;0.9999921703185177
15.18;1.0889343448340028;0.4161902032207292;0.3821928937736397;0.3713073179004898;0.34098504818927433;1.0974183832715372;0.9999946292911559;9.999866920529588;0.4167503579429547;0.45199230036091526;0.45198640569958415;0.3793181770677769;-0.3441860043960812;0.5121888305793109;0.9999922039667576
15.18;1.0889344262168277;0.41619012063515803;0.3821929786825817;0.3713073209341438;0.3409850283307029;1.0974182841504005;0.999994770379686;9.99986471379244;0.41675030633373583;0.4519923878468647;0.45198641144344953;0.37931822935796206;-0.3441860043298648;0.5121887676185969;0.9999922460996998
15.19;1.091220382076249;0.4171740588465215;0.382294216829698;0.3927847209002055;0.35995265124430786;1.1001671927342598;0.9999949123756934;9.999862599726477;0.4167502556458564;0.45199247259702624;0.45198642065363964;0.379254279250409;-0.36315800426272293;0.525079350437378;0.9999922970778071
15.19;1.091220476186427;0.41717397497457553;0.38229431050862045;0.39278472551533217;0.35995263195882693;1.1001671088691138;0.9999950551529836;9.999860582671966;0.41675020610143654;0.45199255443457537;0.45198643336066824;0.37925432667893516;-0.36315800419469263;0.5250792888454837;0.9999923570804286
15.2;1.088934708065504;0.41618982079489425;0.38219321522084737;0.3713085440083472;0.3409860806701652;1.097418032393725;0.9999951985604848;9.999858664515491;0.4167501579091679;0.45199263319768496;0.4519864495993707;0.37931837161017645;-0.34418600412584605;0.5121885830770738;0.9999924261728258
15.2;1.0889348129993925;0.41618973632616507;0.38219331743365553;0.37130855121442385;0.3409860618740311;1.0974179630147523;0.9999953424541397;9.999856844790015;0.41675011128382833;0.4519927087212436;0.45198646938179077;0.37931841406162903;-0.34418600405626026;0.5121885237631315;0.9999925044092398
15.21;1.0912207905527658;0.4171737218704849;0.3822946170812685;0.3927847473384357;0.35995257546536374;1.100166900248063;0.9999954867334605;9.999855120764352;0.41675006642588;0.45199278085545663;0.4519864926660548;0.3792544540828838;-0.36315800398603176;0.5250791112738085;0.9999925918081682
15.21;1.0912209046421157;0.41717363798981183;0.3822947275789132;0.39278475796784795;0.35995255677682597;1.1001668435047367;0.9999956313507118;9.999853487645542;0.4167500234990488;0.4519928494860151;0.4519865193331356;0.37925449170462733;-0.36315800391530206;0.5250790556581092;0.9999926882098961
15.22;1.0889351550723698;0.4161894850237023;0.3821936488693225;0.37130858324424787;0.34098600574954974;1.0974177922018822;0.9999957763188246;9.99985193955611;0.4167499826197794;0.45199291451548596;0.4519865491749809;0.3793185268741867;-0.34418700384424966;0.5121890291952409;0.9999927931916103
15.22;1.0889352774658405;0.4161894030479278;0.38219376740899713;0.37130859785293063;0.34098598692157484;1.0974177457821677;0.9999959217129508;9.99985047077637;0.41674994383279246;0.45199297583448345;0.45198658190060065;0.37931855943046683;-0.34418700377306477;0.5121889784427535;0.9999929061374403
15.23;1.091221271662293;0.41717334405434764;0.38229503890249666;0.39278601339043556;0.3599536104908105;1.100166703671173;0.9999960676152982;9.999849076490275;0.41674990710533916;0.4519930333240914;0.4519866171694034;0.37925458913716115;-0.36315900370192594;0.5250795951801273;0.9999930264036825
15.23;1.0912214016848183;0.4171732649706145;0.38229516517257156;0.3927860323647149;0.359953591373416;1.1001666652678568;0.9999962140112654;9.99984775365058;0.416749872369389;0.4519930868751255;0.45198665460793136;0.37925461573410274;-0.36315900363099574;0.5250795499636844;0.9999931534804822
15.24;1.0889356672838075;0.41618916597927;0.38219414612132957;0.37130865493912474;0.3409859295042446;1.097417629989894;0.999996360756117;9.999846501457778;0.4167498395717585;0.45199313641715694;0.4519866938039189;0.37931863896644674;-0.34418700356043125;0.5121888429170414;0.9999932870364302
15.24;1.0889358039931154;0.4161890905100908;0.3821942797269151;0.37130867891308567;0.34098590985737015;1.0974175973334552;0.999996507654551;9.999845320294218;0.41674980869394224;0.45199318194799903;0.4519867343436513;0.37931865858777813;-0.34418700349037107;0.5121888037495014;0.9999934268264068
15.25;1.0912217718183927;0.4171733348781334;0.3822958512591172;0.39278691967312995;0.3599542925649366;1.100166566926211;0.9999966545307306;9.999844210407566;0.41674977975435545;0.4519932235192776;0.4519867758711065;0.3792546743701909;-0.36316000342089877;0.5250801242585352;0.999993572595464
15.25;1.0912219143357689;0.41717326345291916;0.38229599174939505;0.39278694942744724;0.35995427225250787;1.1001665385091233;0.9999968012614301;9.999843171981219;0.41674975281167076;0.4519932611863854;0.45198681808551266;0.37925468613091123;-0.3631600033520185;0.5250800918388515;0.9999937240637047
15.26;1.0889362311705335;0.4161888762364432;0.3821947010673418;0.3713087684166049;0.3409858490181965;1.0974175118562122;0.9999969478394628;9.999842205700295;0.4167497279694758;0.45199329497935703;0.45198686069190647;0.3793186937481509;-0.34418700328366875;0.5121887066495778;0.9999938809427925
15.26;1.0889363779789165;0.41618880890102733;0.38219484789771463;0.3713088048751651;0.34098582845072917;1.0974174867730127;0.9999970943854475;9.999841312471673;0.4167497053756079;0.45199332491277777;0.45198690338560127;0.379318697154017;-0.3441870032157612;0.5121886815540895;0.9999940429007532
15.27;1.0912223540947958;0.417173061440439;0.38229643202422076;0.3927870589599133;0.35995421083120555;1.1001664631290025;0.9999972410362273;9.999840492577329;0.41674968519332506;0.45199335100704663;0.4519869458814089;0.37925469632379666;-0.36316100314819455;0.5250807081153978;0.9999942095073566
15.27;1.0912225025834426;0.41717299814012415;0.38229658435224223;0.39278710271343364;0.35995419109539517;1.10016644081276;0.9999973878404211;9.999839745285485;0.41674966754786374;0.4519933732939625;0.4519869879490459;0.3792546912823003;-0.36316100308084;0.5250806901139421;0.9999943802541207
15.28;1.0889368227337135;0.41618857053334307;0.3821952602038203;0.371310145068111;0.3409868797979779;1.0974174197338926;0.9999975347492045;9.999839069350497;0.4167496524979779;0.4519933918156818;0.4519870294511385;0.3793186821030298;-0.34418800301354846;0.5121892992662225;0.9999945546210386
15.28;1.088936970133683;0.4161885110201199;0.3821954171067679;0.3713101960668322;0.3409868621953437;1.0974173999289978;0.9999976816357475;9.999838463935086;0.4167496400586668;0.45199340663251253;0.4519870703738713;0.3793186688820834;-0.3441880029461952;0.512189287338984;0.9999947321514556
15.29;1.0912229442734156;0.4171727712917823;0.3822970106539235;0.3927884672097672;0.3599552488027313;1.1001673816205018;0.9999978282993778;9.99983792930513;0.4167496302483533;0.45199341783217184;0.4519871108141208;0.37925465171998823;-0.3631610028787146;0.5250806540595466;0.9999949125504978
15.29;1.091223088495645;0.41717271533804345;0.38229717137150526;0.3927885253767406;0.3599552344801405;1.1001673651771526;0.9999979744533699;9.999837466810554;0.41674962310517044;0.45199342551709387;0.4519871509220487;0.3792546307297143;-0.36316100281109104;0.5250806471578773;0.9999950957353549
15.3;1.0889374023125953;0.41618834314706354;0.3821958991169015;0.37131037051507;0.34098681947622533;1.097417351050929;0.9999981197259652;9.999837078282479;0.416749618667196;0.45199342977014784;0.4519871908528549;0.37931760605257786;-0.344188002743336;0.5121885259274245;0.9999952817479654
15.3;1.088937541348762;0.416188290677552;0.3821960630682116;0.37131043566449473;0.34098680942130927;1.0974173396971436;0.9999982636996336;9.999836765682653;0.41674961697072255;0.4519934306452617;0.4519872307512151;0.37931757785787446;-0.34418800267549643;0.5121885234287352;0.99999547059002
15.31;1.0912235049555619;0.4171725096377932;0.3822976188669084;0.3927899322915878;0.3599563147289175;1.100167331471498;0.9999984059246178;9.999836531049775;0.41674961805917476;0.45199342818330773;0.451987270729446;0.37925454633255357;-0.36316200260766957;0.5250813311518027;0.9999956621181477
15.31;1.0912236362689018;0.4171724604947614;0.3822977854291661;0.3927900042178215;0.3599563096399197;1.1001673265948249;0.9999985459169256;9.999836376346611;0.41674962196990156;0.45199342241809637;0.45198731084123356;0.37925451169252966;-0.3631620025399692;0.525081332573176;0.9999958560307162
15.32;1.0889379347006913;0.41618814318635017;0.3821965624509662;0.37131065133778063;0.3409867941830936;1.0974173252178887;0.9999986832178352;9.999836303640366;0.4167496287237289;0.45199341339986643;0.45198735109043414;0.37931747419337386;-0.3441880024724831;0.5121885276821226;0.9999960519085043
15.32;1.0889380560555384;0.4161880970782975;0.3821967304286147;0.3713107296253505;0.3409867942085163;1.09741732748206;0.9999988174128214;9.999836315439783;0.416749638315236;0.4519934012364304;0.4519873914843032;0.3793174341007459;-0.34418800240527697;0.5121885329526625;0.9999962492885475
15.33;1.0912240001833942;0.4171723219736256;0.38229828896838514;0.3927902389238147;0.35995630969104303;1.1001673335038782;0.9999989480319377;9.999836414091341;0.4167496506777748;0.45199338608600315;0.4519874321044716;0.37925439164968666;-0.3631630023384037;0.5250820400291274;0.9999964477135365
15.33;1.091224110899294;0.4171722781476635;0.3822984568363851;0.3927903229587493;0.35995631475365236;1.1001673433053718;0.9999990744856978;9.999836600853495;0.41674966565222327;0.451993368102369;0.45198747312619364;0.37925434702874555;-0.3631630022718785;0.5250820491983816;0.9999966467333585
15.34;1.0889383882640056;0.4161879653656394;0.38219723370957615;0.37131098157819215;0.34098680939375176;1.0974173567609953;0.9999991961468275;9.999836876378453;0.4167496830014938;0.45199334740257846;0.45198751474383614;0.3793173003836468;-0.3441880022056637;0.5121885604131583;0.9999968459038892
15.34;1.0889384885462556;0.4161879229014729;0.3821974001573077;0.37131107077366277;0.3409868194498728;1.0974173736108979;0.9999993124617006;9.999837241780906;0.4167497024597437;0.45199332407161336;0.45198755707066757;0.37931725181675663;-0.34418800213969636;0.5121885733521266;0.9999970447829967
15.35;1.0912244118516947;0.4171721023222329;0.38229891167789376;0.3927918019584603;0.35995745507516863;1.100167393510135;0.9999994229379737;9.999837698323297;0.41674972377462066;0.45199329816944395;0.4519876001160238;0.3792542013752647;-0.36316400207392124;0.5250827796776615;0.9999972429104976
15.35;1.0912245021373905;0.4171720604827539;0.38229907556730186;0.39279189588713265;0.3599574698168661;1.1001674160884927;0.9999995270679081;9.999838246217909;0.4167497467178864;0.4519932697313937;0.45198764383397816;0.37925414907026805;-0.36316400200828974;0.5250827964873008;0.9999974398048922
15.36;1.0889387595760112;0.4161877488419694;0.38219784712903754;0.3713125613943063;0.34098797375722656;1.0974174410177764;0.9999996243299173;9.999838883958734;0.41674977106598815;0.451993238750121;0.4519876881700107;0.3793170949360705;-0.34418900194274876;0.5121892957658187;0.9999976350213036
15.36;1.0889388405186184;0.41618770705095487;0.3821980074198091;0.3713126595616214;0.34098799266550045;1.0974174680579194;0.9999997142317615;9.999839608221937;0.4167497965893336;0.45199320515208813;0.4519877330974318;0.37931703906923464;-0.34418900187724705;0.5121893164577739;0.9999978282583109
15.37;1.0912257443024465;0.4171722830658813;0.382299525033994;0.39279374623198127;0.35995862276121543;1.1001674970716402;0.9999997963094913;9.999840413912889;0.4167498230772325;0.45199316881707785;0.45198777863117656;0.37925398163711;-0.36316400181174086;0.5250828585722973;0.9999980194339965
15.37;1.091225816412198;0.41717224086931365;0.3822996804674908;0.39279384813182777;0.3599586455385635;1.1001675279985255;0.999999870116231;9.999841294560097;0.41674985035710077;0.45199312962228966;0.4519878247838561;0.37925392288000065;-0.3631640017461983;0.5250828832097224;0.999998208698126
15.38;1.0889390568906518;0.4161875803471874;0.3821984733521979;0.37131296517857726;0.3409880609302089;1.0974175607766457;0.9999999352441468;9.999842243361304;0.4167498782751085;0.45199308746817957;0.4519878715289229;0.3793168630900928;-0.34418900168060684;0.5121893904638849;0.9999983963852638
15.38;1.0889391203542464;0.4161875372741227;0.3821986224757376;0.37131307048621914;0.34098808725229174;1.0974175952601066;0.999999991354245;9.999843253935728;0.4167499066677446;0.45199304228841347;0.45198791882423356;0.3793168025755532;-0.34418900161497046;0.5121894193735672;0.999998582887011
15.39;1.0912260067952326;0.41717211150131767;0.38230012750622094;0.3927941639847404;0.3599587242483794;1.1001676311820998;1.000000038210223;9.999844319673407;0.41674993536185395;0.4519929940440468;0.45198796663676893;0.3792537416403701;-0.36316500154930914;0.5250836616245937;0.9999987685185578
15.39;1.091226061535402;0.4171720670013391;0.3823002690251453;0.3927942723543907;0.35995875309176095;1.1001676681285253;1.0000000757126126;9.999845432693315;0.41674996421061894;0.4519929427129983;0.45198801495551;0.3792536805648586;-0.36316500148367553;0.525083695046694;0.9999989535052844
15.4;1.0889392843981645;0.41618740373169893;0.382199046846062;0.37131339535652014;0.3409881733536064;1.097417705532241;1.0000001038649045;9.999846583965416;0.416749993134977;0.45199288830831685;0.45198806382098855;0.3793166195836354;-0.34418900141816344;0.5121895196021807;0.9999991380505551
15.4;1.0889393297454202;0.41618735763096965;0.38219917999426517;0.37131350587082246;0.34098820305579325;1.0974177427672949;1.0000001226808604;9.99984776433003;0.41675002211551376;0.4519928309232309;0.4519881133216317;0.3793165588977968;-0.3441890013528972;0.5121895573699138;0.999999322369852
15.41;1.0912261973474093;0.41717188050374493;0.3823006241560058;0.3927958150909387;0.35995995201120873;1.1001677792858635;1.0000001321518248;9.999848965317788;0.4167500511254459;0.45199277075386357;0.45198816354497995;0.37925349869392794;-0.36316600128801374;0.5250844997972731;0.9999995066877523
15.41;1.0912262324856834;0.41717183297277627;0.38230074852823315;0.39279592648122885;0.3599599809271974;1.1001678146855656;1.0000001323087608;9.999850179289849;0.4167500800718921;0.451992708066586;0.4519882145687937;0.3792534391154552;-0.36316600122364084;0.5250845412375774;0.9999996912472516
15.42;1.0889394352476016;0.4161871666586087;0.3821995085824139;0.3713150486660026;0.3409893997128402;1.0974178486984683;1.0000001232744142;9.999851399049872;0.41675010879980734;0.4519926431368485;0.4519882665040558;0.37931638022973097;-0.34419000115987486;0.5121903535141497;0.9999998763189305
15.42;1.0889394605052376;0.4161871178076464;0.38219962381249506;0.3713151596203466;0.3409894265770468;1.0974178811234547;1.0000001052344476;9.99985261750568;0.4167501371398599;0.4519925762111924;0.4519883195023268;0.3793163220490207;-0.3441900010967641;0.5121903979948776;1.000000062178569
15.43;1.0912263086105904;0.41717163824387415;0.38230104986537333;0.39279747061882037;0.359961171528027;1.1001679117640923;1.0000000784151957;9.999853827850865;0.416750164958931;0.4519925075105052;0.45198837369810435;0.3792532645796845;-0.3631670010343015;0.5250853662647994;1.0000002490659816
15.43;1.0912263253969912;0.4171715883468045;0.3823011554442003;0.39279758015090155;0.35996119546738276;1.1001679404514653;1.000000043122129;9.999855024278625;0.41675019218904213;0.45199243724733984;0.4519884291579128;0.3792532078548272;-0.3631670009724379;0.5250854136245171;1.0000004371520257
15.44;1.0889395115020015;0.41618696820834294;0.382199940464822;0.3713154879839633;0.34098949829894265;1.0974179671109288;0.9999999997294067;9.999856203036876;0.41675021882307994;0.4519923656355286;0.45198848589960405;0.37931615194065504;-0.34419000091111424;0.5121905401964552;1.00000062651919
15.44;1.088939522371393;0.4161869176206252;0.3822000360529228;0.3713155951615032;0.34098951890690876;1.0974179917670317;0.9999999486152409;9.999857363076961;0.41675024487846013;0.451992292886472;0.4519885439372035;0.37931609692410745;-0.34419000085027973;0.5121905909035173;1.00000081714914
15.45;1.091226358868367;0.41717138839440177;0.38230139797373464;0.3927991129786395;0.35996236749410015;1.1001680144798083;0.9999998901689832;9.99985850565973;0.41675027034788176;0.45199221920029686;0.45198860327882256;0.3792530428894532;-0.3631680007898849;0.5250862575566462;1.0000010089508313
15.45;1.0912263671246467;0.4171713373728366;0.3823014835073285;0.3927992169881003;0.3599623846608691;1.1001680352915253;0.999999824866501;9.999859633807285;0.4167502951757517;0.4519921447938717;0.45198866389197784;0.3792529898873347;-0.36316800072986855;0.5250863123030548;1.0000012018636397
15.46;1.088939547776947;0.4161867646451285;0.38220029275119943;0.3713159071410868;0.3409895704363407;1.097418054203074;0.9999997533101856;9.999860752259803;0.4167503192856204;0.45199206994445795;0.45198872567852827;0.37931593791168605;-0.34419000067016076;0.5121907552507863;1.000001395936911
15.46;1.0889395560503927;0.41618671353940384;0.3822003686094075;0.37131600775170326;0.34098958426805515;1.0974180711102304;0.9999996761830613;9.999861867195497;0.4167503426298362;0.4519919949730823;0.451988788476055;0.3793158869077294;-0.34419000061070504;0.5121908144918617;1.000001591263274
15.47;1.091226392587754;0.4171711841548278;0.38230171126503615;0.3927995188400946;0.3599624262207468;1.100169085698498;0.9999995941740708;9.999862985720286;0.41675036521266;0.45199192019300305;0.45198885207858674;0.3792528368028594;-0.3631680005514831;0.5250864901226521;1.0000017878692837
15.47;1.0912264034745627;0.41717113335696643;0.38230177818196875;0.3927996160961105;0.3599624369862914;1.1001690974151943;0.9999995079555711;9.999864115615818;0.4167503870723199;0.4519918458755432;0.451988916257149;0.37925278754113917;-0.36316800049251063;0.5250865542186606;1.0000019857146494
15.48;1.0889395894536154;0.416186512834519;0.38220052514904534;0.3713175084395611;0.34099072690247806;1.0974181055917653;0.9999994181824773;9.999865264809578;0.4167504082516012;0.4519917722131541;0.4519889807833252;0.37931573909953303;-0.3441910004338018;0.5121916787754198;1.0000021847205471
15.48;1.0889396059012968;0.4161864626910671;0.38220058399447604;0.3713176021862202;0.3409907350339316;1.097418109653798;0.9999993254404294;9.999866440036811;0.4167504288026349;0.4519916992939985;0.45198904546685975;0.3793156914611305;-0.34419100037534645;0.5121917477470221;1.000002384720492
15.49;1.0912264535715848;0.4171709347465124;0.38230191060571944;0.39280110878353425;0.3599635716776649;1.100169109263612;0.9999992301388108;9.999867645527761;0.41675044881575846;0.451991627127578;0.45198911018917537;0.3792526445781668;-0.36316900031711674;0.5250874526851095;1.0000025854116883
15.49;1.091226478498423;0.4171708855084401;0.3823019618281881;0.3928011987507775;0.35996357743472385;1.1001691043044122;0.999999132408259;9.99986888317741;0.4167504684098323;0.4519915556870072;0.4519891749005777;0.37925259837658715;-0.363169000259084;0.5250875262685349;1.0000027864200591
15.5;1.088939681110675;0.4161863149581739;0.38220073770830704;0.3713178719892797;0.34099075229117937;1.0974180948054568;0.9999990320963975;9.999870153806127;0.4167504876877163;0.45199148492626845;0.45198923958425485;0.37931555278980633;-0.34419100020124827;0.512191968467397;1.000002987434792
15.5;1.0889397162145174;0.41618626657191055;0.38220078148275344;0.37131795778681503;0.3409907556302515;1.0974180809196734;0.9999989288807924;9.99987145791687;0.4167505067196172;0.4519914147895085;0.4519893042182082;0.3793155077698252;-0.3441910001436724;0.5121920465013625;1.0000031882667186
15.51;1.0912265838310786;0.4171706920627423;0.3823020489343153;0.3928026675112239;0.35996469763260547;1.1001690629004046;0.9999988224111651;9.999872795971024;0.416750525550305;0.4519913452233769;0.45198936875848034;0.37925246326771744;-0.36317000008648764;0.525088451887582;1.0000033888125897
15.51;1.091226629283608;0.41717064439887613;0.3823020852885746;0.39280274854522945;0.3599646983544821;1.1001690410036207;0.9999987123934713;9.999874168699806;0.41675054421269253;0.4519912761705763;0.45198943314152507;0.37925241923397085;-0.3631700000298769;0.5250885339169382;1.000003589040364
