time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
15.52;1.0889398524851237;0.4161861235900133;0.38220089058261614;0.3713182006641385;0.3409907577429749;1.0974180154051196;0.9999985985884831;9.999875577069773;0.4167505627687807;0.45199120754715927;0.4519894972835347;0.3793153756471571;-0.3441919999740699;0.5121929643580966;1.0000037890026572
15.52;1.088939907946382;0.41618607667580565;0.38220091963759567;0.3713182760634534;0.3409907556582148;1.0974179862285924;0.9999984807832942;9.999877022098321;0.41675058133197945;0.45199113923282985;0.451989561083634;0.3793153325235309;-0.3441919999193412;0.5121930494862275;1.0000039887930003
15.53;1.0912267955192798;0.417170503705783;0.3823021724751335;0.3928029745350321;0.3599646921012665;1.1001689536122032;0.9999983587762418;9.99987850478175;0.4167506000370579;0.45199107107520403;0.4519896244274524;0.3792522899093382;-0.363170999865974;0.5250894805928447;1.0000041884764261
15.53;1.0912268603760549;0.41717045775398803;0.3823021943256667;0.39280304348708917;0.3599646872122407;1.1001689177675795;0.9999982323259293;9.999880025498726;0.41675061902056876;0.4519910028882827;0.4519896871394538;0.3792522478881745;-0.36317099981421;0.5250895675070103;1.0000043880612737
15.54;1.0889411014677208;0.41618628608005626;0.38220095328423276;0.3713200171846929;0.34099183722223597;1.097418879064972;0.999998101074789;9.999881583145466;0.4167506384130354;0.45199093444739075;0.45198974893022054;0.37931520659439594;-0.34419199976423326;0.51219330991175;1.00000458749937
15.54;1.088941174767523;0.41618624162254525;0.3822009680052985;0.37132007916360676;0.3409918296919498;1.0974188380565408;0.9999979645294296;9.999883174915343;0.41675065829922125;0.45199086551105966;0.45198980945528416;0.37931516621604844;-0.3441919997161907;0.5121933973592888;1.0000047867153001
15.55;1.0912270800165271;0.41717027639012993;0.38230219435634016;0.3928044408414048;0.35996577485176023;1.100168795336417;0.9999978221430719;9.99988479678946;0.4167506786999466;0.45199079587925545;0.4519898684324677;0.37925212697340616;-0.3631719996702153;0.5250905212963911;1.0000049856486166
15.55;1.0912271606698702;0.4171702344331344;0.38230220231326995;0.3928044954704967;0.35996576467474095;1.1001687513710119;0.9999976734521151;9.999886444528299;0.4167506996195184;0.4519907254185591;0.45198992567910745;0.37925208907588337;-0.3631719996264295;0.5250906085949985;1.0000051842358693
15.56;1.0889414163233642;0.4161861160314298;0.38220099215723147;0.37132024298362976;0.3409917990850891;1.0974187064799081;0.999997518142941;9.999888114593734;0.41675072109112066;0.4519906540092877;0.45198998107145066;0.3793150526944149;-0.3441919995849234;0.512193659350401;1.0000053823503239
15.56;1.0889415027192546;0.41618607762538673;0.3822009944826398;0.3713202899915073;0.3409917859741087;1.0974186609112353;0.9999973560082316;9.999889804358784;0.41675074316685917;0.45199058148657884;0.45199003449989095;0.3793150179440983;-0.34419199954573626;0.5121937468143349;1.0000055797765275
15.57;1.091228418480369;0.4171704673540066;0.38230217869536753;0.392806192442784;0.35996682155067095;1.1001686148735177;0.9999971868867613;9.999891511751358;0.4167507658900064;0.45199050761789117;0.4519900858488312;0.3792519848592009;-0.3631719995088652;0.5250908711742946;1.000005776213008
15.57;1.091228508267467;0.4171704327993935;0.38230217730231625;0.3928062317153734;0.35996680520183505;1.100168568512871;0.9999970106733864;9.99989323469852;0.4167507892855491;0.4519904320951414;0.45199013499865076;0.37925195340446977;-0.363171999474289;0.5250909595164667;1.0000059712985214
15.58;1.0889417713717229;0.4161859738541077;0.38220099077871983;0.37132040781864656;0.34099173688950435;1.0974185218874586;0.9999968273613509;9.999894970487093;0.4167508133539626;0.4519903545598899;0.45199018183084594;0.37931492353429697;-0.3441929994419854;0.5121946839396408;1.0000061646497231
15.58;1.088941861915518;0.41618594275412973;0.3822009875331249;0.37132043936897646;0.3409917171195267;1.0974184749274312;0.9999966370237083;9.999896715203567;0.41675083805090346;0.45199027464828634;0.451990226226075;0.3793148952263187;-0.3441929994119414;0.5121947735833738;1.000006355871846
15.59;1.0912287797103342;0.41717029110067705;0.3823021236830229;0.3928075378340701;0.3599678560519696;1.100168427372375;0.9999964397645854;9.999898463654633;0.41675086327982336;0.45199019201077173;0.4519902680742611;0.379251868457418;-0.36317299938416836;0.52509192009462;1.0000065446162092
15.59;1.0912288701731931;0.41717026288075754;0.3823021199387251;0.3928075614702828;0.35996783259405074;1.1001683787757752;0.9999962357452258;9.99990021015004;0.41675088892784956;0.45199010633290426;0.4519903073079888;0.3792518431844441;-0.3631729993586973;0.5250920111094506;1.0000067307051592
15.6;1.088942133345366;0.4161858095986355;0.38220093211568545;0.3713217191352722;0.3409927569070035;1.0974183285973684;0.9999960252446943;9.999901949920893;0.4167509149150256;0.451990017373423;0.45199034392515486;0.37931481936788813;-0.34419299933554504;0.5121950465874191;1.0000069142153012
15.6;1.0889422237244595;0.41618578385884275;0.3822009289190413;0.37132173445960037;0.3409927295348049;1.0974182763011264;0.9999958086433426;9.999903680182607;0.41675094120904926;0.4519899249706286;0.45199037796064667;0.37931479700669624;-0.3441929993146978;0.5121951387828592;1.0000070954698925
15.61;1.0912291410386867;0.4171701855850526;0.3823021105459363;0.39280760735800235;0.3599677504741765;1.1001682214064243;0.9999955863616871;9.999905400225613;0.4167509677954646;0.4519898290034977;0.4519904094410862;0.3792517761475232;-0.36317399929613475;0.5250929791509726;1.000007274935153
15.61;1.0912292303298718;0.4171701620118501;0.3823021086779046;0.39280761402242087;0.35996771915068376;1.1001681634807245;0.9999953588310334;9.999907110785719;0.4167509946397662;0.45198972936172466;0.4519904383866633;0.37925175686738427;-0.3631739992798356;0.5250930718310486;1.0000074530858323
15.62;1.0889424912351797;0.41618571306433977;0.38220092344079065;0.37132175438422815;0.3409926355599511;1.0974181021430394;0.9999951265093792;9.9999088131803;0.4167510216806455;0.45198962596360265;0.451990464838708;0.37931473924780584;-0.34419399926575234;0.5121960885563417;1.000007630333602
15.62;1.0889425780368909;0.4161856913833239;0.38220092342873696;0.37132175213904295;0.3409926002715547;1.0974180371286173;0.9999948899362229;9.999910508683344;0.4167510488487518;0.45198951879212346;0.45199048886622956;0.3793147233556841;-0.3441939992537947;0.5121961807324656;1.0000078069920575
15.63;1.0912294905055875;0.41717004873398433;0.3823020645558345;0.39280881882116997;0.359968723502423;1.1001689683300289;0.999994649752882;9.999912198511838;0.41675107608361156;0.45198940791297176;0.45199051056009415;0.3792517092492618;-0.36317499924384433;0.5250940398338215;1.0000079832584245
15.63;1.091229573948482;0.4171700290112616;0.3823020669111433;0.3928088077391959;0.3599686841865625;1.1001688957898583;0.9999944066534681;9.99991388433385;0.41675110331412724;0.4519892934783003;0.4519905300200173;0.3792516969985837;-0.363174999235769;0.5250941308595315;1.000008159233357
15.64;1.0889428283915958;0.4161856323584969;0.382200930625162;0.37132171898648125;0.3409924822868557;1.0974178197198365;0.9999941613625164;9.999915568578459;0.41675113042723;0.4519891757190811;0.45199054733516775;0.37931468668638935;-0.34419399922943317;0.5121964537409158;1.00000833495323
15.64;1.088942908454161;0.41618561515437374;0.3822009358867738;0.3713216994552956;0.34099243880135877;1.0974177404796188;0.9999939146703195;9.999917254291574;0.4167511572857333;0.451989054917136;0.4519905625770022;0.37931467838779476;-0.34419399922471333;0.5121965433003323;1.0000085104244054
15.65;1.0912298140642178;0.4171699293500617;0.38230203865178924;0.392809960853186;0.3599696639177189;1.100168658424228;0.999993667471719;9.999918944851999;0.4167511837669211;0.45198893136510104;0.4519905758074434;0.37925167213322625;-0.3631759992215001;0.5250950910807409;1.0000086856577426
15.65;1.0912298905421016;0.41716991538929354;0.3823020474871916;0.3928099336313484;0.3599696161016019;1.100168573790809;0.9999934208156257;9.999920643583186;0.41675120978399566;0.45198880534222124;0.4519905870828159;0.3792516678624194;-0.3631759992196809;0.5250951788495458;1.0000088606411022
15.66;1.088943137918374;0.41618552486281774;0.38220091812244356;0.37132282700646774;0.3409934055770383;1.0974174867762432;0.9999931759023558;9.99992235346184;0.4167512352872659;0.4519886771217327;0.4519905964399552;0.37931466540995545;-0.3441939992191223;0.5121968065816034;1.000009035206555
15.66;1.0889432109202017;0.4161855140780173;0.3822009312302184;0.3713227930954083;0.3409933534380523;1.0974173976697006;0.9999929339309847;9.999924076929462;0.41675126023672404;0.45198854698722046;0.4519906038843039;0.3793146645303212;-0.34419399921967053;0.5121968923790472;1.0000092089352728
15.67;1.091230109695638;0.4171698345040643;0.3823020427478841;0.39281104366187714;0.3599705699555653;1.1001683069084807;0.9999926959275848;9.999925815451755;0.41675128457301225;0.4519884152390824;0.4519906093932153;0.37925166492236356;-0.363176999221172;0.5250961276878658;1.0000093812398172
15.67;1.0912301798218138;0.4171698258402529;0.3823020607091197;0.3928110040316912;0.35997051363781557;1.1001682150469154;0.9999924626910738;9.999927569318512;0.4167513082090303;0.4519882822042079;0.45199061293756077;0.37925166624571344;-0.3631769992235057;0.5250962107557045;1.000009551438708
15.68;1.0889434215814116;0.41618548775737596;0.382200985151005;0.37132267436451366;0.34099318452401167;1.0974171226457987;0.9999922347842861;9.99992933827975;0.4167513310362109;0.45198814824554256;0.4519906145217114;0.37931466815357784;-0.3441949992266023;0.5121978132543047;1.0000097187015367
15.68;1.0889434899969817;0.41618547990056254;0.3822010081196582;0.3713226296758956;0.340993124205419;1.0974170301672674;0.9999920125325913;9.999931122391372;0.416751352930338;0.45198801373730557;0.45199061419458075;0.3793146703406044;-0.3441949992304479;0.5121978924194237;1.000009882109475
15.69;1.0912303855909453;0.4171697536927681;0.3823020853472789;0.39281208160763587;0.3599714429928222;1.1001679379489433;0.9999917960997874;9.999932922321726;0.4167513737365078;0.4519878789958352;0.4519906120343565;0.3792516725775905;-0.3631769992350822;0.5250964481645217;1.0000100408607497
15.69;1.091230454318287;0.41716974534868473;0.38230211313014517;0.3928120323827529;0.35997137897393766;1.100167846225321;0.9999915856245642;9.99993473929752;0.4167513932587052;0.45198774423002197;0.45199060816851727;0.37925167469408544;-0.3631769992405831;0.5250965230620759;1.0000101943340183
15.7;1.0889436967027244;0.4161854062156349;0.38220104690796186;0.37132369110627955;0.34099404246347115;1.097416755165631;0.999991381278838;9.99993657515791;0.41675141129026044;0.4519876095807931;0.4519906027909589;0.37931467650526557;-0.34419499924705754;0.5121981172195701;1.0000103419997064
15.7;1.0889437677731857;0.4161853963830996;0.38220107899505273;0.3713236379214821;0.3409939751463216;1.0974166648996904;0.9999911831819578;9.999938432102867;0.4167514276542211;0.45198747520549987;0.45199059611722636;0.37931467776410693;-0.3441949992546473;0.5121981881859485;1.000010483369092
15.71;1.0912306678381316;0.417169715717785;0.3823022090867082;0.39281187302934223;0.35997117722377403;1.1001675754984532;0.9999909912894887;9.999940311824467;0.41675144221902405;0.45198734131178886;0.45199058833296957;0.37925167818871575;-0.36317799926351874;0.5250974276103835;1.000010618019615
15.71;1.0912307425399521;0.41716970383384205;0.38230224430193077;0.3928118166701534;0.3599711074110107;1.1001674869598916;0.9999908054099648;9.999942215300887;0.4167514548963064;0.45198720814183824;0.45199057959074496;0.3792516775042013;-0.3631779992738373;0.5250974947459124;1.0000107456683562
15.72;1.0889439921256199;0.4161853606239999;0.38220118425612354;0.37132346903350744;0.3409937659954616;1.097416399246459;0.9999906253587421;9.99994414323026;0.4167514656194485;0.45198707595700643;0.4519905700287107;0.37931467547010284;-0.34419599928575056;0.5121990616228126;1.0000108662123706
15.72;1.0889440714475376;0.416185346240341;0.3822012210661468;0.3713234102387313;0.340993694795193;1.0974163122920835;0.9999904511149421;9.999946095591065;0.4167514743105907;0.4519869450193393;0.4519905597955522;0.37931467190295126;-0.3441959992993856;0.5121991250707091;1.0000109796567567
15.73;1.0912309806958143;0.4171696122887128;0.38230231010751853;0.3928128519139828;0.35997200426816756;1.100167225942209;0.9999902828480336;9.999948071416513;0.4167514808801582;0.45198681557190273;0.4519905490840618;0.3792516666573727;-0.36317899931486425;0.5250983768580698;1.0000110860446012
15.73;1.0912310653378832;0.41716959485848415;0.38230234691027587;0.3928127911657045;0.3599719325500579;1.1001671399020563;0.9999901208251416;9.999950070123981;0.416751485279712;0.4519866878422251;0.4519905381491334;0.37925165957949425;-0.36317899933230613;0.5250984371450064;1.0000111855014113
15.74;1.088944325336776;0.4161852938886853;0.3822013311656064;0.3713232281075592;0.3409934796787308;1.0974160537171365;0.9999899653362821;9.999952092522244;0.41675148755055214;0.4519865620559126;0.451990527295453;0.37931465049718394;-0.34419599935180206;0.5121993061394557;1.0000112782638537
15.74;1.088944415227454;0.4161852732071368;0.3822013667338955;0.3713231658731366;0.34099340763884917;1.0974159667999825;0.9999898167259436;9.99995413984828;0.4167514878000298;0.4519864384297845;0.45199051684050007;0.37931463924147696;-0.34419599937338485;0.5121993640539838;1.0000113645883533
15.75;1.0912313349714586;0.41716948470738624;0.3823024092076355;0.39281381614722793;0.35997282665376745;1.1001668784988514;0.9999896754326482;9.99995621206395;0.4167514861393706;0.4519863171313865;0.45199050708109156;0.37925162566016474;-0.3631799993970125;0.5250993026846213;1.0000114446731894
15.75;1.0912314299574406;0.4171694612854098;0.3823024427305048;0.3928137531012995;0.3599727542919473;1.1001667881464483;0.9999895419229023;9.999958307120172;0.41675148265049455;0.451986198247542;0.45199049828157883;0.3792516096178162;-0.36317999942256785;0.5250993588453227;1.0000115186637288
15.76;1.088944700196554;0.4161851547138407;0.38220142265732104;0.37132418587264615;0.3409943008483327;1.0974156951104128;0.9999894166409307;9.999960421242731;0.4167514773670099;0.4519860818170125;0.45199049065407276;0.3793145909861124;-0.3441969994498802;0.5122002046089412;1.0000115866667532
15.76;1.0889448003223263;0.4161851292254432;0.3822014533507487;0.3713241226756654;0.340994228452933;1.0974155988667118;0.9999893000925067;9.999962549592992;0.4167514702655771;0.45198596789087564;0.45199048432886413;0.3793145696401228;-0.34419699947874965;0.5122002593457572;1.0000116487773212
15.77;1.0912327295709048;0.4171697330313118;0.38230250354811696;0.39281511957102333;0.3599736335292573;1.1001664989817157;0.9999891928944968;9.999964686853;0.41675146130642093;0.4519858565616819;0.45199047935723935;0.37925054548423065;-0.36318099950895405;0.5250994925076493;1.000011705118202
15.77;1.0912328349519334;0.41716970605900305;0.38230253072791925;0.3928150565326311;0.35997356162625216;1.1001663950077403;0.9999890956385796;9.99996682713344;0.4167514504793894;0.45198574796194557;0.4519904757453538;0.37925051849806135;-0.3631809995402597;0.5250995459941532;1.0000117558408863
15.78;1.0889451165277788;0.4161850484539941;0.38220153479141533;0.3713239336120972;0.34099401292734505;1.0974152864718274;0.9999890087164751;9.999968963546918;0.4167514377980321;0.45198564223826987;0.45199047348374605;0.37931448875365975;-0.3441969995724543;0.5122004197364243;1.0000118011027255
15.78;1.0889452274245086;0.41618502057044376;0.3822015580318833;0.37132387095471764;0.34099394225985125;1.0974151729707522;0.9999889322844264;9.999971088525694;0.4167514232770476;0.4519855395104412;0.4519904725686075;0.3793144563719952;-0.3441969996053653;0.5122004716757049;1.000011841068078
15.79;1.0912331678062654;0.4171695742922577;0.38230255612769704;0.39281608015771363;0.3599744600866178;1.1001670542746735;0.9999888663026255;9.99997319472457;0.41675140693236334;0.4519854398390013;0.45199047301804135;0.3792504214711102;-0.36318199963884257;0.5251003931941267;1.0000118759214982
15.79;1.0912332848787532;0.41716954606689594;0.3823025750208726;0.39281601819978085;0.3599743915399896;1.1001669304230173;0.9999888105263088;9.99997527605782;0.41675138879442936;0.45198534321078715;0.45199047485536215;0.3792503841613501;-0.3631819996727536;0.5251004426024536;1.0000119058459478
15.8;1.0889455788902045;0.41618488774289536;0.3822015701803675;0.37132489412220393;0.34099484698980725;1.0974148017542693;0.9999887645237017;9.999977328939123;0.416751368925788;0.4519852495603945;0.4519904780576354;0.3793143445471498;-0.344197999707005;0.5122012916468397;1.000011930990281
15.8;1.0889457030889647;0.4161848601586016;0.3822015843731221;0.37132483316820636;0.3409947811525026;1.0974146688383284;0.9999887277931975;9.999979353275018;0.4167513474362916;0.4519851588272835;0.45199048252342744;0.37931430271388245;-0.3441979997415475;0.5122013375552515;1.000011951464529
15.81;1.091233657665079;0.41716946366765084;0.38230261753303335;0.3928158353923534;0.35997419408377507;1.1001665323884737;0.9999886998393834;9.999981352274148;0.4167513244758114;0.45198507099503493;0.4519904880864262;0.37925025873237955;-0.3631829997763628;0.525101271854167;1.0000119673752452
15.81;1.0912337897679145;0.41716943810695273;0.3823026267709363;0.39281577565389203;0.35997413120467014;1.100166393170426;0.9999886801368544;9.999983330821152;0.41675130020757145;0.4519849860899589;0.4519904945424785;0.37925021266895714;-0.3631829998114485;0.5251013137596012;1.0000119789136095
15.82;1.0889460995575635;0.4161847838327087;0.3822016120535071;0.37132465397215625;0.3409945925552983;1.097414251907838;0.9999886680978581;9.999985293582084;0.4167512747807734;0.45198490416659487;0.4519905016612734;0.37931416459191136;-0.34419799984680644;0.5122014631935978;1.0000119863781565
15.82;1.0889462401281613;0.41618476173380814;0.3822016161923717;0.37132459555723696;0.34099453280580755;1.0974141092487408;0.9999886631046039;9.999987244128343;0.41675124830507315;0.45198482529041667;0.45199050918932115;0.3793141145916117;-0.3441979998824321;0.5122015007667664;1.0000119900360651
15.83;1.0912342113622937;0.41716932395317247;0.38230259494021135;0.39281681200740254;0.3599750622557121;1.1001659658028962;0.9999886645534588;9.999989184800059;0.4167512208437238;0.4519847495187737;0.45199051685934954;0.3792500627985014;-0.3631839999183084;0.5251021180113962;1.0000119899962028
15.83;1.091234359930354;0.41716930686827447;0.38230259383758974;0.39281675524469156;0.3599750058950723;1.1001658222103912;0.9999886718641846;9.999991116535115;0.416751192439747;0.4519846768884713;0.4519905244017736;0.3792500093765654;-0.3631839999544128;0.5251021508211348;1.0000119862747794
15.84;1.08894668541821;0.41618466243804336;0.38220156835497415;0.37132563435716875;0.3409954740211252;1.097413679187976;0.999988684478987;9.999993039577282;0.4167511631432019;0.45198460741785923;0.45199053154690166;0.3793139545018026;-0.3441979999907316;0.5122015991012064;1.0000119789577029
15.84;1.0889468403533742;0.416184651743065;0.38220156166930025;0.3713255797149877;0.3409954213855879;1.0974135374975855;0.9999887018891279;9.999994955263395;0.4167511330104495;0.4519845411266817;0.4519905380250526;0.3793138983496019;-0.3441980000272736;0.5122016267687145;1.0000119682458584
15.85;1.091234824095532;0.41716922669959955;0.38230252941742066;0.3928178029103491;0.3599759583712398;1.1001653978941635;0.9999887236673102;9.999996866401533;0.4167511021056306;0.4519844780631652;0.4519905435744624;0.37924984108895265;-0.36318500006408394;0.525102925404167;1.0000119543579153
15.85;1.0912349828397707;0.41716922309211124;0.3823025165708833;0.3928177507018371;0.35997591001746154;1.100165261115095;0.9999887494743177;9.999998775928775;0.4167510705255123;0.4519844183308245;0.45199054795324806;0.379249782866235;-0.36318500010123866;0.5251029476652642;1.0000119374321388
15.86;1.0889473157689513;0.4161846410009061;0.3822015229719834;0.3713254231341879;0.3409952764212893;1.0974141278226224;0.9999887790411955;10.000000686496875;0.41675103839471156;0.4519843620923042;0.4519905509500886;0.379313723782301;-0.344199000138818;0.5122023655226046;1.0000119174974853
15.86;1.0889474751181443;0.41618464481275547;0.3822015033520572;0.37132537356648077;0.34099523274205257;1.0974139984711353;0.9999888121592826;10.000002600856593;0.4167510058174744;0.451984309527445;0.451990552385566;0.3793136638834426;-0.34419900017688965;0.5122023822990843;1.000011894511695
15.87;1.091235460135978;0.41716918632172034;0.3823024134007115;0.3928188135912785;0.35997688923980603;1.100164873236465;0.999988848694372;10.000004521253214;0.41675097286254015;0.45198426079861015;0.45199055210137895;0.3792496031852997;-0.36318500021549865;0.5251029980970782;1.00001186843407
15.87;1.0912356171176236;0.4171691977155764;0.38230238664794935;0.39281876695668966;0.35997685035258514;1.1001647520833242;0.9999888885609766;10.000006448823092;0.41675093959818954;0.4519842160608197;0.45199054994695387;0.37924954171216857;-0.36318500025465833;0.5251030097710871;1.0000118392577775
15.88;1.0889479455036823;0.41618467897427486;0.3822014231291882;0.3713252337489438;0.3409951160389326;1.0974136348908923;0.9999889316423489;10.000008384028943;0.41675090611630106;0.451984175462471;0.4519905457861183;0.3793134795009115;-0.3441990002943744;0.512202417468738;1.0000118070108344
15.88;1.0889480978563169;0.4161846978691757;0.3822013893572275;0.3713251904008116;0.34099508175424287;1.097413521521916;0.9999889777458493;10.000010326991983;0.41675087253301824;0.4519841391333022;0.4519905395443659;0.379313416575179;-0.34419900033467815;0.5122024246211068;1.0000117718061203
15.89;1.091236073690454;0.4171692060543924;0.3823022411900274;0.3928198485286519;0.359977857564818;1.1001644118155458;0.9999890266346511;10.000012277201236;0.41675083898030846;0.45198410720039917;0.4519905312599489;0.3792493529605919;-0.36318600037562887;0.5251037230218891;1.000011733917629
15.89;1.0912362194106442;0.41716923206403544;0.38230220068162507;0.3928198088766316;0.3599778272708675;1.1001643055575134;0.9999890781053387;10.000014233605238;0.41675080557388766;0.4519840797949791;0.4519905210768411;0.3792492887368499;-0.3631860004173036;0.5251037262182412;1.0000116937698602
15.9;1.088948534427873;0.4161847273581061;0.3822012234591841;0.37132628052298666;0.3409961009296399;1.097413202474686;0.9999891320321328;10.000016195305125;0.41675077238037506;0.45198405701830946;0.4519905091774768;0.37931322404132406;-0.34420000045978966;0.5122031062795872;1.0000116518493702
15.9;1.0889486712459735;0.41618475995646376;0.38220117650797425;0.3713262449965321;0.34099607395773857;1.097413102278179;0.9999891883149359;10.000018161695136;0.4167507394367845;0.4519840389009932;0.45199049570124444;0.3793131590221026;-0.3442000005031633;0.512203105802538;1.000011608684373
15.91;1.0912366294629519;0.41716932980135635;0.38230205991191063;0.39281970234357344;0.3599777462182117;1.1001640046889831;0.9999892468286466;10.000020131784735;0.4167507067936674;0.451984025387917;0.4519904807168556;0.3792490938182262;-0.36318700054746145;0.5251044164252624;1.0000115648886572
15.91;1.091236755769399;0.41716936874181126;0.382302006845767;0.39281967112240673;0.35997772206643985;1.1001639093764766;0.9999893074963243;10.000022103609625;0.4167506745104708;0.45198401635654994;0.45199046427574663;0.3792490285689546;-0.36318700059266834;0.5251044122494907;1.000011521144853
15.92;1.088950049091161;0.41618527228317503;0.3822010299078998;0.3713264767257771;0.3409959874663616;1.0974128159103553;0.9999893703853527;10.00002407441;0.41675064263124506;0.451984011642849;0.45199044647329595;0.3793129633954087;-0.34420000063872197;0.5122030932494185;1.0000114781269474
15.92;1.0889501636581096;0.4161853174362552;0.38220097102659506;0.3713264496400672;0.34099596609644023;1.0974127238048936;0.999989435699354;10.000026041609999;0.41675061119270934;0.45198401103642394;0.45199042746205415;0.3793128983686007;-0.3442000006855298;0.5122030852938981;1.0000114363953312
15.93;1.09123709892923;0.4171694558326194;0.3823017860611992;0.3928208012473044;0.3599787681887691;1.1001636325380721;0.9999895037159444;10.000028003862367;0.4167505802355912;0.4519840142711225;0.4519904074254317;0.3792488335041833;-0.36318800073298224;0.5251050800643053;1.0000113962851223
15.93;1.091237199677725;0.4171695067169465;0.38230172161705356;0.39282077775081553;0.35997874961475806;1.100163541501486;0.9999895746711714;10.00002996120084;0.4167505497977749;0.45198402105410995;0.4519903865281962;0.3792487687726481;-0.3631880007809684;0.5251050684370108;1.00001135790458
15.94;1.0889504653689464;0.4161854214485499;0.3822007331901737;0.3713275878615109;0.34099702059478265;1.0974124500309999;0.9999896486089009;10.00003191407337;0.4167505198999885;0.4519840310939579;0.4519903648870142;0.37931270412743295;-0.3442010008293905;0.5122037224110128;1.0000113212991155
15.94;1.0889505502546608;0.41618547711617565;0.38220066296731015;0.37132756698059244;0.34099700480712797;1.0974123575404036;0.9999897253673268;10.000033862219919;0.41675049054222635;0.4519840440862723;0.4519903425663103;0.37931263954675043;-0.3442010008781546;0.5122037070679686;1.0000112866022979
15.95;1.0912384533263597;0.41717002150887406;0.38230147973498435;0.3928222708789867;0.35997979854735573;1.1001642635987816;0.9999898046971704;10.000035804377617;0.41675046172885705;0.4519840596844357;0.45199031956370805;0.3792485750448724;-0.3631890009271486;0.5251057139195826;1.000011254037705
15.95;1.0912385214349682;0.4171700808554401;0.38230140327132517;0.3928222517152835;0.3599797855585253;1.1001641679044798;0.9999898863475799;10.00003773847574;0.416750433496958;0.451984077491222;0.4519902958131342;0.3792485106749695;-0.36318900097622125;0.5251056944024424;1.0000112238830525
15.96;1.0889507545908266;0.41618565487332004;0.3822004335144376;0.37132750932798464;0.34099696578571;1.0974120702601646;0.9999899700953326;10.000039661934581;0.4167504059253862;0.45198409707769727;0.45199027122587515;0.37931144656158805;-0.34420200102516857;0.5122035800086285;1.0000111964568195
15.96;1.0889508059875528;0.41618571674585064;0.38220035055270596;0.3713274912138547;0.34099695533926583;1.0974119705992615;0.9999900557748084;10.000041572303388;0.41675037913735097;0.4519841180149095;0.4519902457168362;0.379311382919426;-0.34420200107375176;0.512203556497341;1.0000111720771596
15.97;1.09123867584815;0.41717021788241077;0.38230111015122203;0.392823408721022;0.35998086424483167;1.100163868953003;0.9999901433086833;10.00004346767285;0.4167503532892456;0.45198413991052305;0.4519902191975892;0.37924832002958825;-0.36319000112173744;0.5251063158246716;1.0000111510112555
15.97;1.0912387113299686;0.41717028095254133;0.3823010206012329;0.39282339097063657;0.3599808555905348;1.1001637653177048;0.9999902326676301;10.000045346274543;0.4167503285380192;0.4519841624413343;0.45199019157365555;0.3792482581972993;-0.3631900011689188;0.5251062894641128;1.00001113343848
15.98;1.0889509126427939;0.4161858572770776;0.38220003744997383;0.3713286466888386;0.34099803943942253;1.0974116595946795;0.9999903237869839;10.000047206226524;0.4167503050177371;0.4519841853415455;0.45199016275114234;0.3793111977101859;-0.3442020012151097;0.5122034777281869;1.0000111194288528
15.98;1.088950933143327;0.41618592042226205;0.38219994128218804;0.3713286283575081;0.3409980318877629;1.0974115516624978;0.9999904165504184;10.000049045994116;0.41675028283642296;0.4519842083499874;0.4519901326443197;0.3793111388092815;-0.34420200126013395;0.5122034497717017;1.000011108948297
15.99;1.0912387732488422;0.41717042194023274;0.3823006878993766;0.3928245472238073;0.3599819429296096;1.1001634414606667;0.9999905107876351;10.00005086451694;0.4167502620701325;0.45198423119361386;0.4519901012003721;0.37924808168368973;-0.36319100130382864;0.5251068975549077;1.000011101896525
15.99;1.09123878036796;0.4171704843607592;0.38230058523087435;0.39282452724840866;0.35998193556754304;1.10016332905714;0.9999906062495716;10.000052660802405;0.41675024276182676;0.45198425363028466;0.45199006842147504;0.37924802648814343;-0.36319100134606047;0.5251068692338159;1.0000110981373678
16.0;1.0889509549271479;0.41618610755798935;0.3821996334712944;0.37132856818612314;0.3409980095586483;1.0974112146875956;0.999990702650677;10.000054433827929;0.4167502249362986;0.45198427548238845;0.4519900343414863;0.3793109733762116;-0.34420300138672394;0.5122040371162534;1.0000110974632788
16.0;1.0889509503332513;0.41618616875952846;0.3821995250424291;0.371328545598381;0.340998001416892;1.0974110986836472;0.9999907997546126;10.000056182447768;0.4167502086227047;0.45198429661118056;0.4519899989756195;0.37931092252488197;-0.3442030014256992;0.5122040096400192;1.0000110995490712
16.01;1.0912387668772778;0.41717061969438934;0.38230021599896014;0.39282567082082775;0.35998302116475417;1.100162981357925;0.9999908974354946;10.000057905074717;0.41675019388779805;0.45198431687725665;0.45198996230549876;0.3792478741187182;-0.3631920014628056;0.525107478714227;1.0000111039821102
16.01;1.0912387517372972;0.4171706795795826;0.3823001028673826;0.39282564491307126;0.3599830114217929;1.1001628629959248;0.999990995705982;10.000059600036991;0.4167501808516525;0.45198433615378003;0.4519899243161865;0.37924782832064446;-0.3631920014977979;0.5251074531011748;1.0000111103031797
16.02;1.0889509050570696;0.4161863000508087;0.38219914143076295;0.3713296767733456;0.3409990822705112;1.0974107439083605;0.9999910946690767;10.000061266353892;0.4167501696661422;0.4519843543567885;0.45198988503269805;0.37931078528098755;-0.3442030015304112;0.5122039329832253;1.0000111179843991
16.02;1.088950879957842;0.41618635870761217;0.3821990244907571;0.37132964728607215;0.34099907036426635;1.0974106244193682;0.9999911944197091;10.000062903764153;0.4167501605083733;0.451984371431576;0.4519898445235259;0.37931074515071256;-0.34420300156040917;0.5122039099453893;1.0000111264105935
16.03;1.091238676496299;0.4171708554905314;0.38229975220341783;0.39282555652774875;0.35998297563760223;1.1001625048450314;0.9999912950115144;10.00006451204024;0.4167501536000695;0.45198438732286156;0.45198980289232543;0.37924770804903307;-0.36319300158760454;0.5251080757013012;1.000011134893758
16.03;1.0912386416714523;0.41717091269884576;0.38229963212519874;0.39282552373483615;0.35998296133951807;1.1001623855526623;0.999991396496379;10.000066090226413;0.41675014919907793;0.45198440196058864;0.45198976026720417;0.37924767403112464;-0.3631930016118658;0.5251080554995691;1.0000111426797789
16.04;1.0889507755119932;0.4161865302311425;0.3821986644720127;0.37132954900981585;0.34099902758437023;1.0974102670228705;0.9999914989641584;10.000067636135688;0.41675014756058176;0.4519844152555707;0.4519897167871779;0.3793106431083316;-0.344204001633111;0.5122045213442596;1.0000111489657384
16.04;1.0889507311491406;0.4161865856154036;0.3821985420977706;0.37132951327599056;0.34099901133905325;1.0974101498460598;0.9999916025572965;10.000069146390732;0.41675014889771644;0.45198442711869236;0.4519896725984689;0.3793106152814419;-0.3442040016513011;0.5122045039917204;1.0000111529291857
16.05;1.0912385087538468;0.4171710305570532;0.3822992210047384;0.3928266280130899;0.359984023068493;1.1001620346712893;0.99999170747295;10.000070616945493;0.41675015335180476;0.4519844374882683;0.4519896278698265;0.37924759054371227;-0.363194001666453;0.5251086950898388;1.0000111537150262
16.05;1.0912384554591061;0.41717108389987306;0.3822990971697054;0.39282658922725394;0.3599840057439329;1.100161922079943;0.9999918139180619;10.000072043357747;0.4167501609909162;0.45198444632273815;0.45198958282112095;0.37924756888794514;-0.3631940016786489;0.5251086805568553;1.0000111504215885
16.06;1.0889505713544436;0.41618669715994583;0.38219812624887217;0.3713306058270015;0.34100006972982533;1.0974098124118723;0.9999919220083443;10.000073420617122;0.4167501718420769;0.45198445356989797;0.4519895377379749;0.37931055032831484;-0.3442040016880217;0.5122044603911269;1.0000111421705304
16.06;1.0889505093678336;0.416186748129942;0.38219800139740406;0.3713305637980251;0.34100005192829946;1.0974097056846315;0.9999920317245267;10.000074743314332;0.41675018592136154;0.4519844591473462;0.4519894929588019;0.37931053489595695;-0.3442040016947279;0.5122044486701685;1.000011128206754
16.07;1.091238269154836;0.41717118846720325;0.38229867850870125;0.3928276746880364;0.35998506268414754;1.1001616016617086;0.9999921429485549;10.000076006227449;0.416750203216839;0.45198446295460104;0.45198944884215425;0.37924752261413386;-0.36319500169892904;0.5251093370501914;1.000011107942281
16.07;1.0912381972875225;0.4171712367137552;0.38229855308782756;0.3928276294945472;0.35998504484122856;1.100161499984831;0.9999922554834345;10.000077204632046;0.4167502236517389;0.4519844649201643;0.451989405714715;0.37924751348688823;-0.363195001700784;0.5251093281469538;1.0000110809291987
16.08;1.0889502935106363;0.41618689284657956;0.38219762530970774;0.3713304281980394;0.3409999984510045;1.0974094003084494;0.999992369035227;10.000078334389826;0.41675024711052877;0.45198446504970485;0.4519893638268775;0.3793105075050964;-0.34420500170045093;0.5122050939661499;1.0000110467599446
16.08;1.0889502107433362;0.4161869382580899;0.3821974999930809;0.37133037977245287;0.34099998079911775;1.097409302398938;0.9999924831948418;10.000079392162277;0.4167502735027785;0.45198446343439314;0.4519893233445519;0.37931050465118793;-0.3442050016980962;0.5122050878747596;1.0000110049251147
16.09;1.0912379489881272;0.4171713247144288;0.3822981330686944;0.39282869567791273;0.359986102186565;1.1001622061228375;0.9999925974597337;10.00008037534692;0.4167503027735799;0.4519844602257866;0.451989284354673;0.37924750490106524;-0.3631960016938917;0.5251100015239399;1.0000109547172766
16.09;1.091237855363533;0.4171713673757012;0.3822980084294382;0.3928286438222141;0.35998608501095847;1.1001621113641111;0.9999927113197443;10.00008128166684;0.4167503348525045;0.45198445561136535;0.4519892468739465;0.37924750823591885;-0.3631960016879927;0.5251099982539785;1.0000108952795435
16.1;1.0889499301662222;0.4161870179361219;0.3821970817001677;0.37133143315871714;0.34100103961061834;1.0974090179905995;0.9999928243774;10.000082109156143;0.41675036959563927;0.4519844497913483;0.4519892108767495;0.3793105146521921;-0.3442050016805224;0.5122050781653751;1.0000108257873865
16.1;1.0889498268193558;0.4161870581736355;0.38219695800879355;0.3713313778218449;0.34100102337905536;1.0974089258485642;0.9999929363895854;10.00008285636729;0.4167504067879416;0.45198444294485385;0.4519891763315106;0.37931052417241895;-0.34420500167157503;0.5122050780930666;1.0000107456157632
16.11;1.0912375457349979;0.41717143988884103;0.3822975930990922;0.39282968937521556;0.3599871467202454;1.1001618347237265;0.9999930471893546;10.000083522209485;0.4167504462068539;0.4519844351996622;0.4519891432202399;0.37924753686229584;-0.36319600166121363;0.5251099981414702;1.0000106543994998
16.11;1.0912374342391624;0.41717147789165643;0.382297470184073;0.3928296307362002;0.35998713212814026;1.1001617443248592;0.9999931566522985;10.000084105965701;0.4167504876765573;0.45198442662762933;0.4519891115235089;0.3792475528267553;-0.36319600164946203;0.5251100016557517;1.0000105520245743
16.12;1.0889494926327323;0.41618717215457707;0.3821965890984774;0.371331201928466;0.34100097982857475;1.0974096543511944;0.9999932647367212;10.000084607633369;0.4167505310822521;0.4519844172690997;0.45198908117936243;0.37931057219552433;-0.3442060016363015;0.5122057606734246;1.0000104385863868
16.12;1.0889493742284366;0.4161872078403241;0.3821964663090777;0.37133114002316253;0.34100096773879585;1.0974095645971813;0.9999933714320409;10.000085027915931;0.4167505763589531;0.45198440714851434;0.45198905207131285;0.37931059512224063;-0.3442060016216804;0.5122057679668632;1.0000103143385632
16.13;1.091238078465955;0.4171719329990288;0.3822970704638025;0.39283100084524525;0.35998819229094964;1.100161474987953;0.9999934767078338;10.000085367976476;0.41675062348047914;0.45198439626319115;0.451989024076951;0.37924762177005855;-0.3631970016055352;0.5251107153387505;1.0000101796701424
16.13;1.0912379540530859;0.4171719663139765;0.38229694675272324;0.3928309349862519;0.35998818326490706;1.1001613855259729;0.999993580587004;10.000085629238699;0.4167506724581138;0.45198438458381207;0.4519889971221046;0.37924765227929785;-0.3631970015878101;0.5251107268861048;1.0000100350957681
16.14;1.0889490010958993;0.41618725944078977;0.38219605041826354;0.3713321511558473;0.3410020509287986;1.0974092962586022;0.9999936831657027;10.0000858133311;0.4167507233192406;0.45198437207717407;0.4519889711975468;0.3793106867629347;-0.3442060015684649;0.5122058025651796;1.0000098812240343
16.14;1.088948871045697;0.4161872905619561;0.38219592456849055;0.3713320803456827;0.34100204520504557;1.0974092073217663;0.9999937845076801;10.000085922307244;0.416750776070511;0.4519843587327772;0.4519889463534434;0.3793107253334707;-0.34420600154746767;0.5122058182162118;1.0000097187357464
16.15;1.0912375637073901;0.4171720596944137;0.3822965689759668;0.3928307223321137;0.3599881661897141;1.1001611189761422;0.9999938845378106;10.000085958561867;0.41675083069231156;0.4519843445749492;0.45198892265849194;0.3792477681054519;-0.36319800152477877;0.5251114652897588;1.0000095483833549
16.15;1.091237427311711;0.41717208870232725;0.38229644010440605;0.392830645666515;0.3599881640989579;1.1001610316104118;0.9999939830004362;10.000085924216505;0.4167508871672263;0.45198432963966956;0.4519889001278207;0.37924781516558037;-0.3631980015003468;0.5251114842277732;1.0000093709714089
16.16;1.0889484615838438;0.41618737757822455;0.38219553789431115;0.37133185015262876;0.34100203893014225;1.097408945800879;0.9999940795216004;10.000085820519187;0.41675094551597014;0.4519843139489389;0.4519888786976296;0.3793108665676247;-0.3442070014741242;0.5122065467549057;1.0000091873344252
16.16;1.0889483177688142;0.41618619547139735;0.3821942955112369;0.3713317185000737;0.34100199602004594;1.0974088623670422;0.9999941737460791;10.000085647637697;0.4167510058134902;0.45198429752269176;0.4519888582732376;0.37931092235620373;-0.34420700144608496;0.512206567871627;1.0000089983055194
16.17;1.091236995653385;0.41717212100495255;0.3822959994206897;0.39283160740308665;0.3599892788203278;1.1001607822745336;0.999994265407901;10.000085405042078;0.4167510681505021;0.4519842803877395;0.45198883878326973;0.3792479825764035;-0.36319900141624445;0.52511223898261;1.0000088046488769
16.17;1.091236843614966;0.4171721456524077;0.38229586400578563;0.3928315174833747;0.3599892835484084;1.1001607064759025;0.9999943543174575;10.000085091938274;0.4167511325660809;0.45198426255751883;0.45198882019140263;0.379248047266786;-0.3631990013846779;0.5251122613037531;1.000008607033725
16.18;1.0889478616489587;0.41618743006085707;0.38219495505222656;0.3713327062479441;0.341003164740416;1.0974086358403825;0.9999944403726709;10.000084707095647;0.4167511990178158;0.4519842440255079;0.45198880247499584;0.3793111164598945;-0.3442080013515089;0.5122073067409406;1.0000084061239274
16.18;1.088947701335044;0.4161862438389429;0.38219370623508375;0.37133256183457775;0.3410031277062286;1.0974085711486845;0.9999945235829241;10.000084248376908;0.4167512673940897;0.4519842247781577;0.4519887856030612;0.37931119018910714;-0.3442080013168805;0.5122073297924461;1.000008202716932
16.19;1.0912363627841424;0.4171721657778233;0.3822954041295853;0.3928324412406219;0.35999041589965913;1.1001605130961416;0.9999946040567005;10.000083712583338;0.4167513375416023;0.4519842047982076;0.4519887695283371;0.3792482684712511;-0.36320000128094376;0.5251130220058468;1.0000079977760508
16.19;1.0912361945856643;0.4171721871696871;0.3822952628561587;0.39283234029508424;0.3599904255354043;1.1001604622608907;0.9999946819784329;10.000083095894276;0.4167514093061376;0.45198418406023455;0.45198875418046297;0.3792483512741327;-0.3632000012438492;0.5251130453454825;1.0000077923101645
16.2;1.088947196793877;0.41618630816362595;0.3821932826540978;0.37133225946036297;0.3410031565031054;1.0974084190432303;0.9999947575678664;10.000082394778978;0.4167514825761728;0.4519841625029878;0.4519887394677788;0.3793114384947395;-0.344208001205739;0.5122073996902339;1.000007587194036
16.2;1.088947021018479;0.41618632882918566;0.382193139600962;0.3713321553742058;0.34100316794290225;1.0974083836758204;0.9999948310317934;10.00008160649634;0.4167515572855897;0.45198413997856995;0.45198872529959744;0.3793115299383008;-0.3442080011667638;0.5122074228718693;1.0000073830288947
16.21;1.0912356675015347;0.4171722011484685;0.38229478963935937;0.3928332399881908;0.359991570013187;1.100160356307986;0.9999949025825092;10.000080728540512;0.41675163336706555;0.45198411626299606;0.4519887116150346;0.37924862532032005;-0.36320100112710885;0.5251138065729433;1.0000071801467791
16.21;1.091235485030429;0.4171722219724571;0.3822946454144369;0.39283313446764834;0.3599915829284671;1.1001603371145077;0.999994972460069;10.000079758491255;0.4167517107240901;0.4519840911535813;0.4519886983982976;0.37924872430032036;-0.3632010010869975;0.5251138296854972;1.0000069787662258
16.22;1.088947473014202;0.4161867386434266;0.3821926749953861;0.3713333735136322;0.3410043027478459;1.0974083264323469;0.9999950408609702;10.000078695062436;0.4167517892505582;0.4519840645534452;0.45198868565006145;0.37931182650888823;-0.3442090010466554;0.5122081643951468;1.000006779129975
16.22;1.0889472847222788;0.4161867605097831;0.3821925295843197;0.37133326777766956;0.3410043166822758;1.09740832480478;0.9999951079293816;10.000077538529482;0.41675186884237064;0.4519840364738449;0.45198867333474835;0.3793119315686393;-0.3442090010062503;0.5122081880998587;1.0000065814946177
16.23;1.0912349203998666;0.4171722395635;0.3822941648943559;0.39283402908885573;0.3599927348961164;1.100161332859798;0.9999951738827727;10.000076289943673;0.41675194937898197;0.4519840069759618;0.45198866137315913;0.3792490391097191;-0.3632020009658428;0.5251145926395671;1.000006386045862
16.23;1.0912347272725995;0.417172263391219;0.3822940180416499;0.3928339243577679;0.35999274960590577;1.1001613511870412;0.9999952390448492;10.00007495047535;0.4167520307107799;0.4519839761189164;0.45198864966924457;0.3792491487668878;-0.36320200092538785;0.525114617615698;1.0000061928763784
16.24;1.0889467056788305;0.4161868321547734;0.3821920890248502;0.3713329538667011;0.3410043608893848;1.0974083803077523;0.9999953037218502;10.00007352150036;0.416752112669587;0.4519839439526456;0.45198863811584744;0.37931226018148456;-0.3442090008847867;0.5122082631143083;1.00000600205197
16.24;1.0889465091132349;0.4161868585991318;0.3821919407315151;0.3713328512781842;0.34100437665029254;1.0974084206930195;0.9999953681260544;10.000072005312317;0.41675219508735495;0.45198391051972814;0.4519886265927967;0.3793123730235482;-0.344209000843944;0.5122082897236454;1.000005813713851
16.25;1.0912381349892015;0.4171736921031589;0.3822934095499303;0.3928713887065331;0.3600260923624121;1.1001654728242012;0.9999954324609733;10.00007040611404;0.4167522777974918;0.4519838758460668;0.45198861498188964;0.37924848701845004;-0.3632360008027916;0.5251374923930685;1.0000056281146419
16.25;1.0912379373041208;0.41717372134548186;0.3822932601930513;0.39287128922732717;0.36002610950510106;1.1001655372431904;0.999995497049237;10.000068730503722;0.41675236060666965;0.4519838399409321;0.45198860318814615;0.37924860196019083;-0.36323600076129375;0.5251375206721679;1.0000054455043816
16.26;1.0889479152521444;0.4161880266117914;0.3821917836454701;0.3713562227089264;0.34102553864453367;1.0974116145035802;0.9999955623396878;10.000066987128326;0.41675244328342304;0.45198380280019684;0.45198859115287626;0.37931171770991123;-0.3442290007194468;0.5122210743317368;1.0000052659674372
16.26;1.0889477195436044;0.41618805799116243;0.38219163384307586;0.37135612700547915;0.34102555714011096;1.0974117050728422;0.9999956287962852;10.000065185805772;0.4167525256173449;0.4519837644087095;0.4519885788431066;0.3793118341758208;-0.3442290006772631;0.512221103756433;1.0000050893603971
16.27;1.091234353248436;0.4171723797456843;0.38229254561819087;0.3928456899497772;0.36000395795891077;1.1001628092907214;0.9999956967684173;10.000063336735291;0.41675260748901455;0.45198372475645765;0.4519885662270369;0.3792489512733947;-0.363213000634746;0.5251216999196471;1.0000049153636026
16.27;1.0912341622737622;0.4171724123096616;0.38229239595821035;0.3928455981400781;0.36000397773472487;1.1001629273752145;0.9999957664229738;10.000061450344566;0.41675268885974487;0.4519836838596995;0.4519885532516126;0.3792490689018365;-0.36321300059188216;0.5251217295628129;1.0000047435785469
16.28;1.0889451487179787;0.4161867846072211;0.38219062750694954;0.37133943560653493;0.3410111672293333;1.0974100594264498;0.9999958377963195;10.000059537240583;0.41675276971661346;0.45198364176041655;0.4519885398080527;0.379312186956125;-0.34421500054864557;0.5122117840997868;1.000004573589821
16.28;1.0889449644506028;0.41618681743717706;0.3821904785800346;0.3713393474313358;0.3410111883351249;1.097410205432839;0.9999959109322877;10.000057607808351;0.41675285005023677;0.4519835985025034;0.4519885257113966;0.37931230533856203;-0.34421500050499015;0.5122118130711855;1.0000044049820256
16.29;1.0912376065785745;0.41717414937259123;0.3822920510183851;0.3928758363551815;0.36003067510002384;1.1001673652865256;0.9999959859562328;10.000055672007681;0.41675292985975676;0.4519835541030536;0.4519885107492779;0.3792494239425226;-0.36324000046084803;0.5251404919314802;1.0000042373583813
16.29;1.0912374301335448;0.4171729699984372;0.38229079362414226;0.39287570327114163;0.36003065352600094;1.1001675387907297;0.9999960630224313;10.000053739395012;0.4167530091526394;0.4519835085350274;0.45198849477311026;0.3792495426265292;-0.3632400004161463;0.5251405196895425;1.0000040703510067
16.3;1.0889464335920527;0.4161869787764911;0.38218939589291806;0.3713578782902378;0.3410278815805203;1.097412725635328;0.9999961422534875;10.000051818633406;0.4167530879336551;0.4519834617336957;0.4519884777385025;0.3793126612109309;-0.34423200037080964;0.5122233207216806;1.0000039036353925
16.3;1.088946265301078;0.4161870094826616;0.38218925217436467;0.3713577965207534;0.34102790604268896;1.0974129253516982;0.9999962237478782;10.000049916512856;0.41675316618257296;0.4519834136142865;0.4519884596630936;0.379312779503174;-0.3442320003247504;0.5122233468901899;1.0000037369816728
16.31;1.0912339276052834;0.4171717230221423;0.3822901861260006;0.39284772266941104;0.3600062995118736;1.1001651373039556;0.9999963075933906;10.00004803755153;0.4167532438390661;0.451983364086832;0.45198844057779286;0.37924989731269937;-0.3632160002778834;0.5251239974945687;1.0000035702812113
16.31;1.0912337673572055;0.4171717519037076;0.3822900479432611;0.39284764383667603;0.36000632608947747;1.1001653607318727;0.9999963938575094;10.00004618487734;0.41675332081801747;0.4519833130766927;0.45198842052803945;0.3792500144233007;-0.36321600023015577;0.5251240215244215;1.0000034035201524
16.32;1.088944785264483;0.41618732980931455;0.3821894032815324;0.3713415179304845;0.3410135669954306;1.0974115948324248;0.9999964825918957;10.000044361764777;0.41675339703384484;0.451983260559192;0.4519883995837528;0.37931313056700283;-0.34421700018155504;0.5122133384004914;1.000003236740273
16.32;1.088944632679793;0.41618735696216597;0.38218927225545374;0.3713414418847951;0.3410135959347713;1.0974118388595433;0.999996573819047;10.000042572576811;0.41675347239414534;0.4519832065936361;0.451988377831883;0.3793132454561125;-0.34421700013209017;0.5122133596332437;1.000003070010258
16.33;1.091236307117594;0.41717307588872043;0.3822897436007643;0.3928775739994431;0.36003306085169356;1.1001690921491454;0.9999966674869483;10.000040822555073;0.4167535467748644;0.4519831513032902;0.45198835537055115;0.37925035884225156;-0.36324200008176527;0.5251420689144486;1.0000029034303057
