time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
16.33;1.0912361618554487;0.41717310146251474;0.3822896208552874;0.3928775007054476;0.3600330921852879;1.1001693540619297;0.9999967634973158;10.000039116919627;0.41675362002676236;0.4519830948083468;0.4519883322891574;0.3792504705385124;-0.363242000030574;0.5251420862822145;1.000002737150334
16.34;1.088946195422376;0.41618754723730833;0.382188307043158;0.3713587985709864;0.3410292049288653;1.09741562399373;0.9999968617833708;10.00003746006295;0.41675369199800766;0.45198303720507466;0.4519883086322851;0.3793135804092117;-0.34423299997850904;0.5122241638745942;1.0000025713794785
16.34;1.0889460579254575;0.41618757150297325;0.3821881933606065;0.37135872833729316;0.34102923855724354;1.097415901423996;0.999996962263193;10.000035855403839;0.4167537625188742;0.451982978601006;0.4519882843908987;0.37931368836122553;-0.34423299992556977;0.5122241761279268;1.0000024064214719
16.35;1.0912327518879914;0.41717178711786257;0.38228905881120806;0.392850766371249;0.360009875868818;1.1001671858495556;0.9999970647032017;10.000034305712724;0.4167538313711974;0.4519829191378532;0.4519882595345323;0.37925079432990316;-0.36321799987177034;0.5251255221791216;1.000002242696949
16.35;1.091232622729168;0.41717181046463153;0.3822889546115606;0.3928506996407533;0.36000991192937515;1.1001674767306189;0.9999971686857145;10.000032813029465;0.4167538982986895;0.4519828589818893;0.4519882340537119;0.3792508982638429;-0.3632179998171499;0.5251255282497228;1.000002080639832
16.36;1.0889436721735288;0.4161874797704409;0.38218843349906934;0.37134216063594255;0.34101494198184107;1.0974137735284624;0.9999972736966198;10.000031378103735;0.4167539630659772;0.45198279831147803;0.45198820797898787;0.3793140001376944;-0.34421899976177905;0.512214785654259;1.0000019205502744
16.36;1.0889435518921162;0.4161875026697136;0.3821883388399721;0.3713420974612372;0.3410149806865101;1.0974140756473045;0.999997379219304;10.0000300001467;0.4167540255197742;0.4519827373302869;0.4519881813766607;0.37931409996710946;-0.34421899970575703;0.5122147845168125;1.0000017625976354
16.37;1.0912352597065578;0.41717317008775795;0.3822888032666803;0.392879456830902;0.3600355658260783;1.1001723823578575;0.9999974848162175;10.000028676951441;0.41675408559389715;0.4519826762729377;0.4519881543400082;0.37925019778422403;-0.3632449996492105;0.5251434782231347;1.000001606916298
16.37;1.091235149034631;0.4171731931944769;0.38228871796951513;0.3928793968950457;0.3600356074813662;1.100172692928225;0.9999975902088196;10.000027405002909;0.41675414326632804;0.4519826153696823;0.45198812697295176;0.3792502936030977;-0.3632449995922891;0.525143469270371;1.0000014536600141
16.38;1.0889452183586668;0.41618763713801676;0.38218744120509035;0.37136070303159563;0.3410317310215991;1.0974180068122656;0.9999976952666056;10.000026179717068;0.41675419850880313;0.4519825548185619;0.4519880993699378;0.3793143874219422;-0.34423499953514347;0.5122255102116123;1.000001303029758
16.38;1.0889451175794744;0.41618766071080143;0.38218736478809495;0.37136064600760266;0.34103177609220386;1.0974183236707504;0.9999977998896434;10.000024995894346;0.41675425125227544;0.45198249480101926;0.4519880716192031;0.3793144792514033;-0.3442349994778953;0.5122254936777038;1.0000011552568027
16.39;1.0912358059274276;0.4171736187331032;0.38228847766083446;0.3928888661724304;0.36004426065982;1.1001746432722637;0.9999979039493851;10.00002384811544;0.41675430139724795;0.4519824355185882;0.45198804383037877;0.3792505691426184;-0.363252999420623;0.5251489536354464;1.00000101048965
16.39;1.091235714397756;0.4171736425716407;0.38228840954418886;0.3928888118117266;0.36004430958874906;1.1001749653509463;0.9999980073498045;10.000022730749281;0.4167543488525687;0.45198237721421936;0.4519880161476897;0.3792506572046263;-0.363252999363374;0.5251489305493889;1.0000008686689887
16.4;1.0889448428493849;0.41618753853114926;0.3821869825632518;0.37136531874434064;0.3410363638553388;1.0974192894689774;0.9999981100535218;10.000021637482982;0.4167543935452155;0.4519823201524196;0.4519879887253668;0.37931374357776637;-0.3442399993061968;0.5122280443570888;1.000000729512964
16.4;1.0889447200787397;0.4161878877259038;0.3821872352930017;0.3713648713042824;0.3410360663258895;1.0974196150000348;0.9999982120139597;10.000020560966988;0.41675443540186624;0.45198226457208973;0.45198796168914607;0.3793138283562528;-0.34423999924916243;0.5122280156503577;1.0000005926185482
16.41;1.0912364654732445;0.41717396525043954;0.3822881093807391;0.3928926352146109;0.3600477859771063;1.1001759412301393;0.9999983131470267;10.000019493129091;0.41675447435587665;0.45198221063510763;0.4519879351221473;0.37925091153309987;-0.3632569991923602;0.525151611450362;1.0000004575968493
16.41;1.0912363920779657;0.4171739886538267;0.3822880568778151;0.39289258580854935;0.36004784395271755;1.1001762674102284;0.9999984133648027;10.000018425957771;0.41675451038268047;0.45198215839961375;0.45198790908873776;0.37925099302008186;-0.36325699913587933;0.5251515777594781;1.000000324143006
16.42;1.088945499244397;0.4161882566847506;0.38218700134545863;0.37136746651990327;0.34103844684129797;1.097421592707745;0.9999985125755629;10.000017352554801;0.41675454350980823;0.45198210785904536;0.45198788366535686;0.3793140727048191;-0.344241999079796;0.5122292588530011;1.0000001920357524
16.42;1.0889454357792712;0.4161882798103246;0.38218695624306365;0.3713674196794441;0.3410385103244658;1.097421916176708;0.9999986106978074;10.000016268051855;0.41675457380057096;0.4519820590095901;0.4519878589421209;0.3793141504894206;-0.344241999024178;0.5122292209067211;1.0000000611404938
16.43;1.0912362015627037;0.4171739615346125;0.3822878330766333;0.3928948683662242;0.36005025496687515;1.100178236800383;0.9999987077179049;10.000015169408968;0.4167546013552695;0.45198201186520953;0.4519878350164658;0.3792512262974454;-0.3632579989690964;0.525152155857229;0.9999999314142374
16.43;1.0912361475524335;0.4171739844038042;0.38228779510762256;0.39289482427466466;0.3600503243905408;1.1001785535419781;0.9999988036618993;10.000014054322119;0.41675462633678;0.4519819664295488;0.4519878120040231;0.3792513000571835;-0.36325799891461663;0.5251521145046064;0.9999998028871896
16.44;1.088945273400868;0.41618830006401;0.38218679783588444;0.3713684965850636;0.3410398288964915;1.0974228653678755;0.9999988984954502;10.000012920676388;0.4167546489860362;0.45198192269257087;0.4519877900476068;0.3793143716727045;-0.3442429988607734;0.5122297690973762;0.9999996756408895
16.44;1.0889452275103064;0.4161883228493118;0.3821867667617877;0.37136845599097873;0.34103990456259514;1.0974231712805598;0.9999989921283444;10.000011766905853;0.41675466958792606;0.45198188065928735;0.45198776931132634;0.3793144410135431;-0.3442429988075719;0.5122297251262343;0.9999995497998756
16.45;1.091236009504987;0.4171740046234759;0.3822876575945276;0.392895914149009;0.3600516616287706;1.1001794703831171;0.999999084538482;10.00001059247313;0.41675468841117086;0.45198184036444455;0.4519877499617741;0.3792505079489945;-0.3632599987550252;0.5251526440072494;0.9999994255666874
16.45;1.0912359702677306;0.4171740277529758;0.38228763312524444;0.39289587760013994;0.36005174356630354;1.1001797619178355;0.9999991758599553;10.000009398006217;0.41675470567677925;0.45198180185830533;0.4519877321611722;0.3792505723845255;-0.3632599987031741;0.5251525979612078;0.9999993032641359
16.46;1.088945109482708;0.4161883439532672;0.3821866488555339;0.3713695553896086;0.34104126051420236;1.0974240452295432;0.9999992663532914;10.000008185289913;0.41675472155600685;0.45198176519186267;0.45198771609115007;0.37931463424062345;-0.34424399865206184;0.5122302591119774;0.9999991832879658
16.46;1.0889450755265786;0.4161883678732041;0.38218663076628506;0.37136952317816607;0.3410413484057622;1.0974243196996223;0.999999356339968;10.000006956860481;0.4167547361861539;0.4519817304312679;0.4519877019693093;0.3793146934096928;-0.34424399860169874;0.512230211316567;0.9999990660247439
16.47;1.0912358678421012;0.4171740513668899;0.38228753461475;0.39289699251347;0.36005311735654083;1.10018058472284;0.9999994461975752;10.000005714953726;0.41675474970680576;0.4519816976751673;0.4519876900482439;0.3792507497581591;-0.36326099855205213;0.5251531463950191;0.9999989518376013
16.47;1.0912358370216277;0.4171740765054491;0.38228752282606626;0.39289696472815555;0.36005321073533153;1.1001808397357846;0.9999995363573337;10.000004460824062;0.41675476230973085;0.4519816670261095;0.451987680614143;0.37925080316463244;-0.3632609985030548;0.5251530971832499;0.9999988410724574
16.48;1.088944982471699;0.416188395047548;0.38218655107226146;0.37137064874613596;0.34104273858809964;1.0974250842379663;0.9999996272613182;10.000003195165226;0.4167547742767476;0.4519816385585376;0.45198767395477324;0.3793148535429445;-0.34424499845462553;0.5122307357022097;0.9999987340376082
16.48;1.088944952396975;0.41618842200568773;0.38218654603795676;0.37137062520055897;0.3410428367578499;1.0974253177719289;0.9999997193233102;10.00000191890528;0.41675478596542787;0.45198161233791145;0.4519876702974644;0.3793149008176467;-0.3442449984067011;0.5122306849741328;0.9999986310153357
16.49;1.091235746180796;0.41717406103937177;0.3822874195234447;0.3928993170176148;0.36005572551553094;1.100181539909537;0.9999998128505094;10.000000633668462;0.41675479774896873;0.45198158844125963;0.4519876697689451;0.3792509448879869;-0.3632629983592683;0.5251543283355824;0.9999985323243408
16.49;1.0912357143911937;0.41717409043369413;0.38228742210377253;0.39289929722504224;0.36005582774374506;1.1001817502999396;0.9999999079872121;9.999999342349616;0.41675480996008074;0.4519815669386302;0.45198767238248244;0.3792509856363623;-0.3632629983123712;0.5251542756781328;0.9999984383342518
16.5;1.0889448564024646;0.4161884619115848;0.382186509488102;0.37137177463240784;0.3410442535318162;1.0974259487537843;1.0000000047656519;9.999998049926218;0.41675482286261284;0.4519815478738747;0.4519876780371625;0.37931502293594627;-0.3442459982660967;0.5122311990124643;0.9999983494040298
16.5;1.0889448204918326;0.41618849422566245;0.38218652028448763;0.37137175797110655;0.3410443592066808;1.0974261352799275;1.0000001031339618;9.9999967632456;0.4167548366487638;0.4519815312661585;0.45198768654577004;0.3793150566192692;-0.3442459982205634;0.512231144242579;0.9999982658566896
16.51;1.091236605567185;0.4171745355680064;0.3822874234332579;0.3929008032124119;0.360057240746864;1.1001823100682153;1.0000002029500834;9.999995489482847;0.41675485144050645;0.4519815171120012;0.45198769768002384;0.379251086472263;-0.36326399817590455;0.525154803113803;0.9999981880350973
16.51;1.091236564305032;0.4171745713100346;0.38228744254169084;0.3929007892469219;0.3600573486564688;1.1001824734307024;1.000000304021192;9.999994234657818;0.4167548672826514;0.45198150537933857;0.45198771120701825;0.3792511122677768;-0.3632639981322332;0.5251547463441522;0.999998116361438
16.52;1.0889446966572107;0.41618855321768755;0.38218653307011385;0.3713729250140487;0.34104579276938063;1.0974276256948026;1.0000004061154146;9.999993003136991;0.41675488416137546;0.4519814959899819;0.4519877269179245;0.3793151337837783;-0.3442469980896201;0.512231646142568;0.9999980513494586
16.52;1.0889446498125317;0.4161885930235568;0.3821865601226254;0.3713729135821708;0.3410459014020749;1.0974277671711876;1.0000005089337722;9.999991798323931;0.4167549020606369;0.4519814888168805;0.45198774464266694;0.3793151508019228;-0.3442469980480939;0.512231587941179;0.9999979935948962
16.53;1.0912364238244519;0.41717464265118975;0.38228747930996765;0.3929019664284856;0.36005878445725487;1.10018389823383;1.0000006121016547;9.999990623919695;0.41675492100694095;0.45198148373432073;0.45198776424272374;0.3792511631231612;-0.3632649980076432;0.5251552636040854;0.999997943771108
16.53;1.0912363716547013;0.41717468722259293;0.38228751360372004;0.39290195737013933;0.360058892488265;1.1001840193626398;1.0000007151963453;9.999989484334805;0.4167549410661317;0.4519814806533104;0.4519877855806123;0.37925117060947006;-0.3632649979682276;0.5251552045250029;0.9999979026220985
16.54;1.0889444936004316;0.41618867855575536;0.3821866183301823;0.37137409540905125;0.34104733542844323;1.0974281311468965;1.0000008178250055;9.999988383980117;0.41675496232217724;0.4519814794778302;0.4519878084814126;0.3793141732286233;-0.3442479979297996;0.5122313423778885;0.999997870885306
16.54;1.0889444372570007;0.416188728713388;0.38218665898032855;0.3713740888538533;0.3410474417051572;1.0974282343087516;1.0000009197071602;9.999987326321527;0.4167549848700319;0.45198148005987904;0.4519878327242132;0.3793141710665176;-0.34424799789232624;0.5122312829069555;0.9999978491302826
16.55;1.0912362030582652;0.4171747895938785;0.38228759116329963;0.3929031493657907;0.3600603213302568;1.1001843296597176;1.0000010206996401;9.999986313475214;0.4167550088018;0.45198148221538836;0.4519878580573254;0.3792511642889368;-0.363266997855799;0.525156409676382;0.9999978376778691
16.55;1.0912361442993266;0.41717484593035226;0.3822876374505715;0.39290314581646996;0.36006042501121444;1.100184417993787;1.0000011207854504;9.999985346625724;0.41675503418426535;0.45198148575533365;0.4519878842164994;0.3792511530919206;-0.36326699782023575;0.5251563502117738;0.9999978366535325
16.56;1.0889442615730545;0.41618884939848627;0.38218675323598494;0.3713752872771817;0.3410488628958867;1.0974285000283353;1.0000012200302935;9.99998442694733;0.41675506105112836;0.45198149049568803;0.4519879109637108;0.3793141376837745;-0.3442489977856854;0.5122317766102655;0.9999978460013125
16.56;1.0889442026983893;0.4161889121809451;0.3821868044848033;0.37137528712828144;0.34104896361722825;1.0974285763909906;1.000001318472216;9.99998355626819;0.41675508939300254;0.45198149625962675;0.4519879381333981;0.3793141182747077;-0.34424899775221446;0.5122317173451536;0.9999978654355676
16.57;1.0912359682384045;0.41717493770673053;0.38228770255687144;0.39290556846682995;0.36006294751198;1.1001846476008312;1.0000014160181088;9.999982736954196;0.4167551191418498;0.4519815028942436;0.4519879656546179;0.37925109503823223;-0.3632679977198599;0.5251568641530627;0.9999978944725781
16.57;1.0912359115113741;0.41717500662537726;0.3822877579598576;0.3929055719237366;0.3600630447870137;1.1001847140487224;1.0000015124538013;9.9999819715785;0.416755150183076;0.4519815103123557;0.45198799354254926;0.37925106808119885;-0.36326799768860885;0.5251568050642599;0.9999979325228708
16.58;1.0889450322099878;0.4161894658492161;0.3821869386421458;0.3713768320104911;0.3410503514617231;1.0974287760255403;1.000001607507518;9.999981262649147;0.41675518238599807;0.45198151852675;0.4519880218652363;0.379314037471052;-0.3442499976584321;0.5122322120379292;0.9999979789461653
16.58;1.0889449795651491;0.4161895400972497;0.3821869976508654;0.37137683927245324;0.34105044464626927;1.0974288338112441;1.0000017008556759;9.999980612079648;0.41675521561560896;0.45198152763049987;0.4519880507191427;0.37931400328020226;-0.34424999762931574;0.512232152825822;0.9999980330802434
16.59;1.0912357538864788;0.4171751809285041;0.38228789069347474;0.39290680525656035;0.36006443443977265;1.1001848877490557;1.0000017921027033;9.999980021190753;0.41675524973401273;0.45198153773810623;0.4519880802093337;0.3792509655983108;-0.3632689976012633;0.5251573192177916;0.9999980942311384
16.59;1.0912357065599807;0.4171752596917608;0.3822879529592521;0.39290681639317665;0.36006452302458825;1.100184938260441;1.0000018808328783;9.999979491166624;0.416755284613383;0.45198154893463316;0.4519881103945849;0.3792509245391396;-0.3632689975742904;0.5251572600741297;0.9999981615860494
16.6;1.0889448377652962;0.4161897277449712;0.38218713988156916;0.37137808160078345;0.34105182056856886;1.0974289858071296;1.0000019667303228;9.999979022728061;0.4167553201388502;0.4519815612445334;0.4519881412442727;0.37931388025175533;-0.34425099754841937;0.5122326475489806;0.9999982341856795
16.6;1.088944796600441;0.41618981007239186;0.3821872049246156;0.37137809641211034;0.3410519043107798;1.0974290308118961;1.0000020496401367;9.999978615386494;0.4167553561797391;0.45198157461942934;0.4519881726631857;0.3793138328968015;-0.34425099752366534;0.5122325888206403;0.9999983110837448
16.61;1.0912355834353795;0.4171754582085127;0.382288103704647;0.39290807225516183;0.3600658844269664;1.1001850736287127;1.0000021295246917;9.99997826715111;0.41675539255101907;0.45198158895953083;0.4519882045483254;0.37925078260794737;-0.36327099750002295;0.5251584673591717;0.9999983915199583
16.61;1.0912355497706923;0.4171755432387327;0.3822881708193819;0.3929080903409436;0.36006596310099664;1.1001851146186687;1.0000022064270746;9.999977974907758;0.41675542900200735;0.4519816041596333;0.4519882368280933;0.379250729494367;-0.3632709974774735;0.5251584090927891;0.9999984749097973
16.62;1.0889446957793754;0.41619001659332494;0.3821873615662409;0.37137935949450124;0.34105325047623286;1.0974291542165389;1.000002280454406;9.999977735341043;0.4167554652427667;0.451981620137705;0.4519882694749431;0.379313673660366;-0.34425199745600016;0.5122330861059408;0.9999985607245636
16.62;1.08894467034557;0.41619010359834385;0.3821874297683615;0.37137938029953965;0.34105332379270936;1.0974291928824842;1.0000023517164742;9.999977545557282;0.41675550099059344;0.45198163682694686;0.4519883025008633;0.37931361518489337;-0.3442519974355951;0.5122330284158767;0.999998648424888
16.63;1.0912364727770965;0.4171761521069485;0.3822883441378143;0.39290970875732717;0.36006727931890525;1.1001862309956794;1.000002420288444;9.999977402757937;0.41675553601801624;0.4519816541612613;0.45198833593175747;0.3792505540838449;-0.36327199741627464;0.5251589278608068;0.9999987374779571
16.63;1.0912364560676762;0.4171762402539679;0.38228841257900614;0.392909731932195;0.36006734717675376;1.1001862687893165;1.0000024862321373;9.99997730335444;0.41675557016860415;0.45198167208181006;0.45198836977566387;0.3792504903223705;-0.36327199739810406;0.5251588711506102;0.9999988274055007
16.64;1.0889446204973952;0.41619036785618385;0.3821876348531863;0.3713794498285036;0.34105352737268474;1.097429306372492;1.0000025496083929;9.999977242766558;0.41675560331367273;0.4519816905517452;0.45198840402968943;0.37931342386446615;-0.3442529973811942;0.5122335304818739;0.9999989178729096
16.64;1.0889446135255123;0.41619045640034014;0.3821877025765039;0.371379475337177;0.3410535897873134;1.0974293438342144;1.0000026104557918;9.999977216154809;0.4167556352944743;0.45198170954625955;0.4519884387207525;0.3793133546925217;-0.34425299736567316;0.5122334752702941;0.9999990087597946
16.65;1.0912364353205304;0.41717640920495186;0.38228852704395766;0.39291223144917903;0.3600697548670206;1.10018638135344;1.0000026687725843;9.99997721862578;0.41675566592386226;0.45198172901756156;0.45198847393699826;0.37925028279535133;-0.36327299735167695;0.5251593973370506;0.9999991001145753
16.65;1.0912364387560687;0.41717649737071166;0.3822885929915259;0.3929122590502203;0.36006981178137526;1.100186419226032;1.0000027245385652;9.999977245014566;0.41675569504607085;0.45198174887636505;0.4519885098272849;0.3792502081701223;-0.3632729973393484;0.5251593439939174;0.9999991921188901
16.66;1.0889446238079399;0.4161906722011746;0.3821878558384106;0.3713807669909619;0.3410548707470318;1.0974304577837195;1.0000027777417584;9.999977290262075;0.4167557225656743;0.4519817689953007;0.4519885465645559;0.3793131308445905;-0.344253997328804;0.512233987441498;0.9999992851261547
16.66;1.0889446375283292;0.41619075880746137;0.3821879194609935;0.3713807962211578;0.3410549221628576;1.0974304972445168;1.000002828397185;9.999977349420483;0.41675574841071916;0.45198178921480275;0.4519885842983344;0.3793130508879898;-0.3442539973200978;0.5122339365369311;0.9999993796310127
16.67;1.09123647967065;0.4171767085911528;0.38228873965202476;0.3929135581740836;0.3600710763414822;1.1001865376193085;1.0000028765743485;9.999977417152575;0.4167557725148715;0.45198180937606225;0.45198862312864646;0.3792499683951729;-0.3632749973132247;0.5251605749539087;0.9999994761732334
16.67;1.0912365028073427;0.41717679226762183;0.3822888009443837;0.39291358865268866;0.3600711225774479;1.100186578772207;1.0000029223700893;9.999977488051908;0.4167557948457524;0.4519818293755024;0.45198866309866154;0.3792498834640857;-0.363274997308139;0.5251605272198835;0.9999995752724681
16.68;1.088944706807126;0.4161909611409349;0.38218805894486074;0.3713820965432871;0.3410561712355374;1.0974306205331645;1.0000029658567184;9.99997755753367;0.41675581541014095;0.45198184917239226;0.45198870420009646;0.37931279619362646;-0.34425499730475917;0.5122344654850592;0.9999996774150757
16.68;1.088944738764876;0.416191040645385;0.3821881181206018;0.37138212793294295;0.3410562128508289;1.097430662715933;1.0000030071097576;9.999977622255876;0.4167558342373366;0.4519818687424633;0.4519887463918575;0.37931270670157224;-0.344254997302988;0.5122344213147313;0.9999997830973577
16.69;1.0912365984896553;0.4171769821581827;0.38228893437568784;0.3929148942741279;0.36007235780707714;1.1001867050618999;1.0000030462238005;9.999977679794716;0.41675585137344723;0.4519818880597265;0.4519887896025107;0.37924961513468114;-0.3632759973027651;0.5251610865386537;0.9999998928514698
16.69;1.0912366384961094;0.4171770560303542;0.38228899189950893;0.39291492626169516;0.3600723953916143;1.1001867472137057;1.0000030832315723;9.999977728151796;0.41675586687201155;0.4519819071403297;0.4519888337091694;0.37924952164234305;-0.36327599730410925;0.5251610462800465;1.000000007155161
16.7;1.0889448584887307;0.4161912135270654;0.3821882464037172;0.37138343277758884;0.34105743591313115;1.097430788774072;1.0000031180555522;9.99997776605408;0.41675588077600684;0.45198192607310644;0.45198887853564634;0.3793124263239638;-0.34425699730710996;0.5122356447228867;1.0000001262930234
16.7;1.088944905402504;0.4161912804366435;0.3821883028560672;0.3713834650257569;0.34105746979112017;1.0974308293792052;1.0000031505397158;9.99997779369542;0.416755893091341;0.4519819449774865;0.4519889238818562;0.37931232922615343;-0.34425699731188797;0.5122356086306473;1.0000002503445298
16.71;1.0912367789515327;0.41717720830462746;0.38228911710253727;0.39291623448160157;0.36007360720036974;1.1001868686801943;1.000003180468636;9.999977812648146;0.4167559037748803;0.45198196393829754;0.4519889695516841;0.3792492304160615;-0.36327799731855054;0.5251623215686491;1.0000003793002326
16.71;1.0912368316233236;0.4171772673869447;0.382289172721819;0.39291626675820013;0.36007363716270613;1.1001869062943912;1.0000032075862784;9.999977824987894;0.4167559127730365;0.4519819829804476;0.4519890153592625;0.3792491300368678;-0.3632779973271555;0.5251622899092773;1.0000005130868839
16.72;1.0889450631548103;0.4161914090818113;0.3821884252129398;0.3713847707479519;0.34105866974488935;1.0974309418102712;1.0000032316325853;9.999977832433464;0.4167559200818125;0.4519820020698725;0.4519890611280174;0.3793120282919003;-0.34425799733770096;0.5122361856475265;1.0000006514357935
16.72;1.0889451204974037;0.41619145950731373;0.3821884797752775;0.3713848027590548;0.3410586952004328;1.097430974815716;1.0000032523388258;9.999977835821303;0.4167559257807083;0.45198202111425373;0.45198910669849895;0.3793119254025907;-0.34425799735014784;0.512236158189927;1.0000007938132849
16.73;1.0912370033066017;0.41717732192863466;0.3822892478300675;0.3929187857966944;0.3600759338427699;1.1001880049145956;1.0000032694682344;9.999977835597832;0.41675593003826134;0.45198203996809366;0.45198915193222605;0.3792478215881063;-0.3632789973644488;0.5251621770337221;1.0000009395132352
16.73;1.0912370640242688;0.417177362785785;0.38228930072287653;0.3929188173464049;0.36007595419380933;1.100188031706371;1.0000032829592715;9.999977833052206;0.4167559330913038;0.45198205843557987;0.45198919669134835;0.37924771707866;-0.36327899738056874;0.5251621533907921;1.0000010877625714
16.74;1.0889463016557346;0.41619192910101016;0.38218860627401696;0.37138643187728565;0.34105985231889113;1.097431054753925;1.000003292955332;9.999977830347534;0.41675593518955445;0.45198207628713916;0.45198924080614217;0.379311612136864;-0.3442589973984992;0.5122367592707692;1.000001237761193
16.74;1.0889463649636058;0.4161919599832726;0.3821886564758506;0.37138646297854955;0.3410598671159628;1.0974310735747113;1.0000032996557866;9.999977829256105;0.4167559365366511;0.4519820933122515;0.4519892840696857;0.37931150704676;-0.3442589974182532;0.5122367391810428;1.0000013887141852
16.75;1.0912382531508495;0.41717780360399914;0.38228941997686133;0.3929204668202418;0.36007709483454314;1.1001880876533656;1.0000033032240812;9.999977830218066;0.41675593727730953;0.4519821093550077;0.45198932625482735;0.37924740205656954;-0.3632799974398365;0.5251627847441855;1.0000015398922704
16.75;1.0912383189998247;0.4171778248717673;0.3822894664228138;0.39292049774065013;0.3600771038898954;1.1001880964979525;1.0000033037998024;9.99997783256807;0.416755937528423;0.4519821243066243;0.4519893671135981;0.37924729730626144;-0.36327999746322165;0.5251627677171873;1.0000016907031035
16.76;1.0889465625712333;0.416191975536321;0.3821887511517263;0.3713877648251607;0.3410610044762179;1.0974310997008023;1.000003301469926;9.999977835655203;0.41675593740934275;0.4519821380840815;0.4519894063758465;0.3793111928095005;-0.34425999748834596;0.5122373599563859;1.0000018407207807
16.76;1.0889466312063159;0.41619198774765137;0.3821887929825884;0.3713877959944877;0.3410610076682655;1.0974310969437138;1.000003296229479;9.999977839358108;0.4167559370460094;0.45198215059526853;0.4519894437860143;0.379311088526161;-0.3442599975151238;0.5122373451617738;1.0000019896449084
16.77;1.09123852504244;0.41717781334240894;0.38228954757685674;0.39292180288044665;0.36007822365199704;1.1001880879958377;1.0000032880376981;9.999977843609614;0.4167559365569047;0.45198216172139133;0.45198947915866333;0.3792469844564727;-0.3632819975434579;0.5251641065501679;1.0000021372188694
16.77;1.0912385970179141;0.4171778168536128;0.38228958429568666;0.3929218347095102;0.36007822083329893;1.1001880727409918;1.0000032769035176;9.999977848049564;0.4167559360302094;0.45198217133148627;0.45198951240191443;0.3792468806695911;-0.3632819975732618;0.5251640928724968;1.0000022831648054
16.78;1.088946847374053;0.4161919499719447;0.3821888586673727;0.3713891005020358;0.34106210946116305;1.0974310512061987;1.00000326284172;9.999977851784928;0.41675593550525497;0.45198217928744394;0.4519895434859311;0.37931077726919055;-0.3442609976044826;0.5122379758310104;1.0000024271764583
16.78;1.0889469237332103;0.4161907361855666;0.38218777992818587;0.3713890847545883;0.34106205626513264;1.0974310235899112;1.0000032457171601;9.999977853249181;0.41675593498045166;0.45198218544395113;0.4519895723857208;0.37931067434322946;-0.3442609976371021;0.5122379618203505;1.0000025689824183
16.79;1.0912388266493547;0.41717775434171744;0.38228963457334936;0.392923144102935;0.36007930482188616;1.1001879902733618;1.0000032251732838;9.99997785076365;0.41675593444359976;0.4519821896748189;0.45198959904376446;0.3792465719320219;-0.3632829976711196;0.5251647421596498;1.0000027084483087
16.79;1.09123890943339;0.4171777418742331;0.38228966102047074;0.39292317727423565;0.3600792902071235;1.1001879517646602;1.0000032007365434;9.999977843271784;0.41675593388825877;0.4519821919131143;0.45198962336803344;0.3792464700323708;-0.36328299770652644;0.5251647261247715;1.0000028455903796
16.8;1.0889471723864999;0.4161918595120144;0.38218892525724774;0.3713904415081159;0.34106316711044427;1.0974319085880238;1.0000031720039402;9.999977830578489;0.4167559333030925;0.45198219216130175;0.4519896452571243;0.3793103686236988;-0.34426199774329075;0.5122385853951942;1.0000029804782795
16.8;1.0889472626978514;0.4161906309845164;0.38218783727370526;0.3713904262771761;0.34106310229191333;1.0974318611757594;1.0000031387604869;9.999977813504259;0.41675593265657424;0.4519821904724046;0.4519896646311334;0.37931026769002557;-0.344261997781349;0.5122385658318699;1.000003113200221
16.81;1.0912391799998542;0.41717758672056715;0.382289639617677;0.39292569965903534;0.36008144959672206;1.100187809815765;1.0000031009397377;9.999977794152855;0.41675593188642873;0.4519821869337335;0.4519896814505975;0.3792461672335564;-0.36328399782058446;0.5251653590271115;1.0000032439044944
16.81;1.091239276463877;0.41717756013333734;0.3822896588142527;0.392925732188022;0.3600814236368854;1.1001877546642482;1.0000030585075745;9.999977775538001;0.4167559308972082;0.4519821816407553;0.4519896957256144;0.3792460672843956;-0.36328399786081084;0.525165335282909;1.0000033727481135
16.82;1.0889475514017057;0.4161905027809146;0.38218785062287103;0.3713917327537264;0.3410641346063386;1.0974316957462995;1.0000030114270304;9.999977760715144;0.41675592957207314;0.45198217466661966;0.4519897075207038;0.3793099678958006;-0.3442629979017877;0.5122391666192821;1.0000034997375313
16.82;1.0889476513584853;0.4161904689973953;0.38218786764957347;0.37139176429712384;0.34106410297423634;1.0974316329438594;1.0000029597027829;9.999977752344043;0.41675592779144466;0.4519821660667638;0.4519897169490187;0.37930986911401005;-0.3442629979432492;0.512239138413151;1.0000036246161148
16.83;1.0912395756930122;0.41717741051662005;0.3822896659319839;0.3929270383182581;0.3600824389432122;1.1001885660291495;1.0000029033698576;9.999977752272612;0.41675592546451273;0.4519821559165705;0.45198972415544997;0.3792457709518689;-0.36328599798492783;0.5251666339934576;1.0000037469078276
16.83;1.0912396766640686;0.4171773694767267;0.38228968179048645;0.39292706874439526;0.36008240155750054;1.1001884946844362;1.0000028424094065;9.999977761188978;0.4167559225668964;0.4519821443436572;0.4519897293051126;0.3792456733846113;-0.36328599802657346;0.525166600725742;1.000003866046953
16.84;1.0889479539686744;0.4161902975689144;0.3821878711046138;0.37139306449358617;0.34106510111508476;1.0974314185165193;1.000002776707742;9.999977779350086;0.4167559191330024;0.4519821315393354;0.45198973257750397;0.3793095763389335;-0.34426399806797214;0.512239710619127;1.000003981441977
16.84;1.0889480546804857;0.41619024964188944;0.38218788706859536;0.37139309358725575;0.34106505824044997;1.0974313371315203;1.0000027061192107;9.999977807540573;0.4167559151995732;0.4519821177659058;0.4519897341636234;0.37930947968357565;-0.34426399810896535;0.5122396720370456;1.0000040924836808
16.85;1.0912399786650537;0.41717717766352;0.38228968579791006;0.3929283674822076;0.36008338322740396;1.1001882501971783;1.0000026305438225;9.999977846753431;0.41675591077749446;0.45198210335659755;0.4519897342822828;0.3792453832485221;-0.36328699814946647;0.5251671767967374;1.0000041986282564
16.85;1.0912400785602037;0.41717712366596804;0.38228970319911176;0.3929283949681779;0.36008333511005153;1.1001881574418437;1.000002549940034;9.999977897244;0.4167559058859488;0.4519820887014262;0.451989733200056;0.37924528686260583;-0.3632869981894705;0.5251671331467285;1.0000042995545981
16.86;1.088948354315807;0.4161900394604117;0.38218789520125873;0.3713943849925955;0.341066024123732;1.097431058635433;1.0000024643224041;9.999977958835975;0.4167559005833227;0.4519820742251873;0.45198973121690234;0.3793091903932526;-0.3442649982290384;0.51224021328817;1.0000043952550455
16.86;1.0889484532092102;0.41618998022343;0.38218791552106535;0.3713944108067272;0.3410659708253447;1.0974309535820523;1.0000023737710002;9.999978032513795;0.41675589494001586;0.4519820603476937;0.45198972862798054;0.379309093762214;-0.3442649982682562;0.5122401650972637;1.0000044859941193
16.87;1.0912413744844136;0.41717729421207167;0.3822897334434063;0.3929300286543318;0.3600842714937327;1.100187842129571;1.0000022784275062;9.999978121282314;0.4167558890020323;0.4519820474345396;0.45198972570326384;0.3792449969296125;-0.3632889983072087;0.5251683723319855;1.0000045722037176
16.87;1.0912414724450163;0.4171772304896534;0.38228975810659044;0.39293005331083714;0.36008421295957543;1.1001877241795228;1.0000021784648836;9.999978229110175;0.4167558827883691;0.4519820357644174;0.45198972268116033;0.37924489988730165;-0.3632889983459809;0.5251683206263065;1.0000046543638392
16.88;1.0889487469908508;0.4161897408184264;0.3821879452998557;0.37139569400047173;0.3410669053959015;1.0974305997041902;1.000002074021609;9.999978358851727;0.4167558762916622;0.45198202552717387;0.4519897197493991;0.37930780268649167;-0.344265998384664;0.5122399419504432;1.0000047328913408
16.88;1.0889488436685382;0.4161896732360632;0.3821879752837437;0.37139571845795816;0.34106684145481025;1.0974304687971306;1.000001965148759;9.999978511432172;0.4167558694840085;0.4519820168495374;0.451989717035413;0.37930770546190656;-0.34426599842335587;0.5122398881807693;1.0000048080942183
16.89;1.0912417624197457;0.4171769313692736;0.3822897598399173;0.3929325499290157;0.36008624160219305;1.1001873316832727;1.0000018518298364;9.999978687198565;0.4167558623389526;0.45198200982187076;0.45198971463303206;0.37924460839124946;-0.36328999846215776;0.5251688513899169;1.0000048801793004
16.89;1.0912418576217413;0.41717686046445973;0.3822897959412025;0.3929325749088131;0.3600861722841423;1.1001871886321846;1.000001734061804;9.999978886990245;0.41675585484807376;0.45198200451518217;0.4519897126520017;0.3792445116127474;-0.3632899985011691;0.5251687968619709;1.0000049492732175
16.9;1.0889501285683254;0.41618980786984267;0.382188051744654;0.37139732788659413;0.3410677297783708;1.0974300398651058;1.0000016119293051;9.999979111525997;0.41675584702327817;0.4519820009970872;0.45198971127158105;0.37930741519144395;-0.3442669985404802;0.5122403970009378;1.000005015478259
16.9;1.0889502226001775;0.4161897344781532;0.3821880942502584;0.37139735344992075;0.34106765541480627;1.0974298855207492;1.0000014856085495;9.999979360845124;0.4167558388841039;0.45198199934789673;0.4519897107606928;0.37930731915376187;-0.3442669985801562;0.5122403430119689;1.000005078915372
16.91;1.0912421397677639;0.41717659224531234;0.3822898791696568;0.3929338630492721;0.3600870594615955;1.1001867256609978;1.0000013553604716;9.999979634489057;0.41675583045846964;0.4519819996703033;0.4519897114251101;0.3792442235472152;-0.3632909986202281;0.5251693269406942;1.0000051397068928
16.91;1.0912422328840412;0.41717651717946985;0.3822899278278566;0.39293388895998677;0.3600869802005443;1.1001865603007601;1.0000012215709237;9.99997993177308;0.4167558218217862;0.4519820020734647;0.4519897135207918;0.3792441284850928;-0.3632909986607088;0.5251692746375719;1.000005197966411
16.92;1.088950502078864;0.416189461040371;0.38218819571336016;0.3713986402213867;0.34106852781714025;1.09743038946205;1.000001084769481;9.9999802520473;0.4167558131329873;0.4519820066401562;0.4519897172149173;0.37930703416004546;-0.3442679987016164;0.5122408583795632;1.0000052538178223
16.92;1.0889505947773925;0.41618938491905794;0.3821882502517565;0.37139866671306127;0.3410684435107354;1.0974302132354066;1.0000009456056966;9.999980594715634;0.41675580461799394;0.4519820134170925;0.4519897226108167;0.37930694083665806;-0.3442679987429756;0.5122408085622735;1.0000053073916542
16.93;1.0912425111667012;0.4171762406601232;0.38229004720435605;0.39293518011667905;0.36008783739059946;1.1001870317825284;1.0000008047986377;9.999980958862052;0.4167557965124875;0.4519820224247142;0.45198972977374646;0.37924384882126266;-0.3632929987848036;0.525170508794453;1.0000053587942803
16.93;1.0912426041887482;0.41717616385504924;0.3822901075500115;0.3929352077657405;0.36008774755773726;1.1001868452640224;1.0000006630640637;9.99998134292533;0.41675578900999793;0.4519820336477469;0.45198973872340825;0.3792437584246962;-0.36329299882711696;0.5251704618440328;1.0000054081246488
16.94;1.0889508740010412;0.4161891061422032;0.38218838692707047;0.37139995875569737;0.34106928406807424;1.097429653776068;1.000000521056179;9.999981744875905;0.4167557822373536;0.4519820470169412;0.4519897494397402;0.3793066699542668;-0.3442689988699574;0.5122413397774187;1.0000054555902935
16.94;1.088950967915333;0.41618902881178915;0.3821884533921663;0.3713999880732389;0.3410691880959476;1.0974294573458967;1.0000003793474712;9.99998216280215;0.4167557762463069;0.4519820624265287;0.45198976189629947;0.37930658371046744;-0.3442689989133988;0.5122412956579894;1.0000055016272897
16.95;1.0912428858821717;0.4171758836639321;0.38229026286933376;0.3929365073983789;0.3600885698418377;1.100186255948448;1.0000002384560134;9.999982595299205;0.4167557710064907;0.451982079777577;0.451989776086604;0.37924349995727136;-0.36329399895752323;0.5251710211823448;1.0000055468789626
16.95;1.0912429805063013;0.41717580602741106;0.3822903359313257;0.39293653896709113;0.3600884676093245;1.100186049515891;1.000000098888817;9.999983041080124;0.41675576641676454;0.45198209899802094;0.4519897920355294;0.379243418899634;-0.36329399900239345;0.5251709796694926;1.000005592033743
16.96;1.0889512515573008;0.41618874766309955;0.3821886280878568;0.37140129189451865;0.3410699917469827;1.0974288379948565;0.9999999611240203;9.999983498145626;0.4167557623451254;0.45198212002730676;0.4519898097893183;0.37930634067789426;-0.34427099904805436;0.5122425152165726;1.000005637650007
16.96;1.0889513459611078;0.41618867033441226;0.38218870758401285;0.371401326296663;0.34106988377405767;1.09742862143931;0.9999998255493421;9.999983963887043;0.4167557586584021;0.45198214279397564;0.451989829385547;0.3793062653556687;-0.34427099909455844;0.5122424760608274;1.0000056841083977
16.97;1.0912432632934363;0.4171754777550558;0.3822904858015814;0.39293906538646856;0.36009036445332776;1.1001854000139546;0.999999692450354;9.999984436196748;0.4167557552346155;0.4519821672037166;0.45198985083056425;0.37924319291970926;-0.3632959991419714;0.525172245677375;1.000005731709355
16.97;1.091243355835603;0.41717540152645405;0.3822905709847547;0.39293910321551206;0.3600902518750777;1.1001851739370148;0.9999995620122014;9.999984914060352;0.4167557519831172;0.4519821931314649;0.4519898740863507;0.3792431233093196;-0.36329599919035427;0.5251722086954509;1.0000057807693759
16.98;1.0889516231423815;0.41618839335378216;0.38218891845553726;0.37140264887195973;0.34107065652382346;1.0974279434897585;0.9999994343050918;9.99998539752154;0.41675574884893646;0.4519822204312294;0.45198989905340914;0.37930605644667187;-0.34427199923974927;0.5122430371377181;1.0000058316678417
16.98;1.088951712036256;0.4161883186349817;0.382189008428787;0.37140269058911024;0.34107054038541246;1.0974277090661744;0.9999993093474336;9.999985887481541;0.41675574579000535;0.4519822489804925;0.4519899255593253;0.3793059922411155;-0.3442719992901681;0.5122430020916644;1.0000058848993745
16.99;1.091244621300331;0.4171755254254836;0.3822908096642893;0.3929407845452444;0.360090999928985;1.100184471154708;0.9999991872166561;9.999986384621574;0.41675574276097976;0.45198227870722146;0.4519899533679213;0.37924293058881176;-0.3632969993415846;0.5251727952383188;1.0000059410664879
16.99;1.091244704885566;0.4171754521846783;0.38229090375375235;0.39294083034762317;0.3600908809644453;1.1001842302514926;0.9999990681172086;9.99998688805674;0.416755739709308;0.45198230954370877;0.45198998221913605;0.3792428713957417;-0.3632969993939368;0.5251727618347418;1.0000060007942577
17.0;1.0889519624919342;0.4161880504929079;0.3821892460218374;0.37140403687836526;0.3410712938846643;1.0974269868213076;0.9999989524235967;9.999987395484546;0.4167557365733421;0.4519823413669319;0.4519900118789051;0.3793058146054592;-0.344272999447131;0.5122435739458091;1.0000060646768119
17.0;1.0889520395653893;0.4161879786824018;0.38218934327562154;0.371404086413867;0.3410711727713733;1.0974267413051297;0.9999988406988463;9.999987904389798;0.41675573328764015;0.45198237400414076;0.4519900421268767;0.37930576020700485;-0.34427299950104623;0.5122435421060837;1.0000061332686074
17.01;1.0912449359264815;0.4171751886126888;0.3822911509128912;0.39294219030585387;0.36009162800029465;1.1001834940784128;0.9999987336281316;9.999988412475796;0.41675572980012077;0.45198240726152183;0.4519900726779797;0.37924270822016637;-0.3632979995555322;0.5251733581175267;1.0000062070401692
17.01;1.0912450057424068;0.41717511862796186;0.3822912498175587;0.3929422429031103;0.36009150533094497;1.100183245405572;0.9999986318941939;9.999988917209354;0.41675572609666933;0.451982440920012;0.45199010316314175;0.3792426586745441;-0.36329799961040654;0.5251733280229827;1.0000062863156622
17.02;1.0889522488965877;0.41618772046247393;0.3821895951359686;0.3714054530384019;0.34107191514316276;1.0974259954491443;0.9999985360875873;9.999989415593873;0.4167557222123761;0.4519824747323465;0.45199013321288944;0.37930561161015935;-0.3442739996654679;0.5122441240487078;1.000006371262068
17.02;1.0889523110775046;0.416187652799514;0.38218969404829195;0.37140550809850953;0.3410717915386036;1.0974257442989201;0.9999984466776067;9.999989904198943;0.41675571820993895;0.4519825084389367;0.45199016252364643;0.37930556708018426;-0.3442739997205163;0.5122440962477952;1.0000064619038809
17.03;1.0912451925022157;0.41717486742905424;0.3822915019209816;0.39294361942852907;0.3600922449099451;1.1001834920128706;0.9999983640507483;9.999990378841362;0.4167557141463863;0.45198254177247044;0.451990190850766;0.37924252512127926;-0.3632999997753673;0.5251746283255181;1.0000065581211957
17.03;1.0912452478874604;0.41717480224411796;0.38229159918829225;0.39294367620978243;0.3600921210329946;1.1001832386657868;0.9999982885655293;9.999990834362995;0.4167557100925057;0.4519825744455577;0.4519902179963644;0.3792424857153608;-0.3632999998298658;0.5251746035243204;1.0000066596673765
17.04;1.0889534769059606;0.41618780435142383;0.38218995359373653;0.3714072126883017;0.3410725162870886;1.0974259843621328;0.9999982205629541;9.999991265162992;0.4167557061876462;0.45198260612371993;0.451990243818613;0.3793054487708862;-0.34427499988389976;0.5122446940969195;1.0000067662401304
17.04;1.0889535272867006;0.4161877415955581;0.3821900478625486;0.3714072702494122;0.3410723929123341;1.0974257292171927;0.9999981603793908;9.999991665824453;0.4167557026194841;0.45198263640760494;0.4519902682239394;0.3793054141178911;-0.34427499993741045;0.5122446729163481;1.0000068775621969
17.05;1.0912453993930924;0.4171745175315042;0.38229179334102187;0.3929462717135378;0.3600939715821271;1.1001824733403884;0.9999981083324113;9.999992031391098;0.41675569956031894;0.45198266487420224;0.4519902911391594;0.37924138152416104;-0.3633009999903879;0.5251745096123017;1.0000069933987505
17.05;1.091245446244855;0.41717445738220266;0.38229188366505634;0.39294632908166705;0.3600938495544909;1.1001822168287478;0.9999980646341522;9.999992357807004;0.41675569718675337;0.45198269115043205;0.45199031250541416;0.37924135073229204;-0.36330100004284366;0.5251744920255506;1.0000071134550004
17.06;1.088953668096608;0.41618751280211713;0.38219027416241313;0.37140865107199644;0.34107313728508504;1.0974249597945025;0.9999980293590205;9.999992642356876;0.41675569575115223;0.4519827149432915;0.45199033230681496;0.3793053214851742;-0.3442760000947891;0.5122452921248177;1.0000072371934963
17.06;1.0889537123569526;0.41618745547539787;0.382190359659777;0.3714087072590189;0.34107301756323294;1.0974247024119055;0.9999980025408256;9.999992883840722;0.41675569559033276;0.45198273603755884;0.4519903505964694;0.37930529353445946;-0.34427600014623827;0.5122452777090959;1.0000073637654254
17.07;1.0912455789832065;0.41717423723;0.38229209579157153;0.39294770901727955;0.36009460093568396;1.1001814449438927;0.9999979842916884;9.999993082370361;0.41675569706160653;0.4519827543127771;0.45199036748578003;0.3792412666494689;-0.36330200019722264;0.5251751404766684;1.0000074921149311
17.07;1.0912456205669012;0.41717418302698056;0.3822921758520403;0.3929477633852955;0.360094484734895;1.100181187791836;0.9999979748335077;9.999993238662311;0.41675570047929766;0.4519827697597004;0.4519903831126343;0.37924124062774917;-0.36330200024780124;0.5251751289224129;1.000007621093943
17.08;1.0889538369920015;0.4161872445723923;0.38219055533156104;0.37141007923895963;0.3410737794324339;1.0974239315684644;0.9999979744600266;9.999993353736013;0.41675570608965845;0.45198278246931967;0.4519903976258517;0.3793052152975523;-0.3442770002980407;0.5122459150366834;1.0000077495392123
17.08;1.08895387547713;0.4161871939043667;0.3821906296477079;0.3714101313472797;0.34107366773686376;1.0974236770750574;0.999997983522773;9.999993429411685;0.41675571406985823;0.4519827926274583;0.45199041118910444;0.3793051905117962;-0.3442770003479663;0.5122459060191564;1.000007876350636
17.09;1.0912457360116075;0.41717398291308044;0.3822923544779155;0.3929491310531187;0.36009525998230096;1.1001804251673202;0.9999980024185368;9.999993468506034;0.4167557245460119;0.45198280051024636;0.4519904239884518;0.3792411661480465;-0.3633040003975391;0.52517648544016;1.0000080005325784
17.09;1.0912457713094266;0.4171739363293282;0.382292422668863;0.39294918016798136;0.36009515319733254;1.100180176657422;0.9999980315124973;9.99999347464024;0.41675573761833684;0.45198280642786104;0.4519904362326937;0.37924114210755877;-0.36330400044667976;0.5251764790669469;1.0000081211788672
17.1;1.088953981332385;0.41618700589945284;0.3821907897716543;0.37141148743330193;0.3410744575546901;1.0974229323069904;0.9999980711124423;9.999993452450848;0.41675575337282617;0.4519828106617987;0.4519904481319047;0.3793051183047401;-0.34427800049530066;0.5122465591051205;1.000008237452591
17.1;1.088954013282462;0.41618696394742466;0.3821908517961929;0.37141153265792826;0.3410743555106748;1.0974226928099564;0.9999981215689565;9.999993407464824;0.4167557718889063;0.45198281347530866;0.45199045987089725;0.3793050946574572;-0.3442780005433287;0.5122465558330538;1.0000083486282205
17.11;1.0912468662373638;0.4171741586258726;0.38229257772948017;0.3929508718366393;0.36009594323803595;1.1001794587436349;0.9999981833627901;9.999993345376074;0.41675579323283624;0.45198281514330446;0.451990471613282;0.3792410710776779;-0.36330500059071735;0.5251771611448124;1.00000845418357
17.11;1.0912468942985911;0.4171741216632887;0.38229263386135937;0.3929509126248952;0.3600958454704174;1.1001792305900882;0.9999982570676277;9.999993271810952;0.4167558174260559;0.45198281592657563;0.451990483517089;0.37924104746888376;-0.36330500063743165;0.5251771614562397;1.000008553825151
17.12;1.088954097191532;0.4161868047301483;0.3821909758551685;0.3714128639532464;0.3410751722984602;1.097422008814069;0.9999983432309731;9.999993192389171;0.4167558444333048;0.451982816029941;0.451990495728228;0.3793050237240721;-0.3442790006834364;0.5122472289223511;1.000008647398307
17.12;1.0889541202995014;0.4161867729675031;0.3821910264997608;0.37141290010939687;0.3410750783286433;1.0974217938797544;0.9999984422731589;9.999993112628356;0.41675587417579707;0.45198281559638814;0.45199050836989424;0.3793049997160055;-0.3442790007287092;0.5122472330846546;1.0000087348024742
17.13;1.0912469633242217;0.41717392975535433;0.38229269743999544;0.3929534441420987;0.36009778402143144;1.1001795862420667;0.999998554424173;9.999993037583005;0.4167559065213139;0.4519828147123949;0.4519905215498646;0.379240975318484;-0.3633070007732249;0.525178557516058;1.0000088159948726
17.13;1.0912469803484577;0.4171739027217324;0.38229274290084303;0.3929534756277017;0.36009769381956264;1.100179386370202;0.9999986796724442;9.999992970989739;0.41675594126436677;0.4519828134048765;0.45199053537680883;0.3792409504463654;-0.3633070008169172;0.5251785656682817;1.0000088910191407
17.14;1.088954171281084;0.4161866432323748;0.38219111851491816;0.3714142036095058;0.34107591803056847;1.0974211947238017;0.9999988177817143;9.99999291476554;0.4167559781340423;0.45198281165808757;0.45199054997578525;0.37930492504757424;-0.3442800008596818;0.5122479296690126;1.0000089600188915
17.14;1.0889541818244795;0.41618662002972223;0.3821911591054621;0.3714142306850359;0.3410758319504855;1.0974210117166756;0.9999989683778613;9.999992869209816;0.4167560168180375;0.45198280944414665;0.4519905654869663;0.37930489905059406;-0.34428000090141336;0.5122479419194279;1.0000090232489853
