time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
17.15;1.0912470119517534;0.41717378469657923;0.38229282058942715;0.39295476851189803;0.36009854598102065;1.100178837763414;0.9999991309778634;9.999992833442638;0.41675605698649704;0.45198280673362645;0.4519905820233474;0.3792408723060913;-0.3633080009420236;0.5251792941067903;1.0000090810964273
17.15;1.091247015791518;0.4171737646088977;0.3822928568069383;0.3929547916933603;0.36009846467003354;1.1001786732873824;0.9999993049098633;9.999992806474623;0.41675609830192106;0.45198280348771885;0.45199059961320665;0.37924084456763457;-0.3633080009814331;0.5251793101315633;1.0000091341089852
17.16;1.0889541929950377;0.4161865111722117;0.3821912234023101;0.3714155094040692;0.3410766983831513;1.0974205185925616;0.9999994892376559;9.999992788404612;0.41675614041383446;0.4519827996500734;0.45199061818639574;0.3793048155478165;-0.344282001019567;0.51224933402118;1.0000091829600972
17.16;1.0889541887857086;0.4161864934129684;0.382191255612367;0.3714155294654033;0.3410766223742488;1.0974203737732577;0.9999996828062325;9.999992780500582;0.41675618297173755;0.45198279515065376;0.4519906376086397;0.3793047849986746;-0.34428200105636336;0.5122493532440364;1.0000092283240047
17.17;1.0912470026339558;0.41717366282153384;0.3822929093102557;0.39295606358675467;0.3600993468400317;1.1001782387850696;0.9999998843549807;9.999992784713271;0.41675622566759185;0.4519827899023328;0.4519906577346202;0.37924075275307617;-0.36330900109179126;0.5251800595080555;1.0000092707576027
17.17;1.0912469883121454;0.41717364633068826;0.3822929378426471;0.39295608118137526;0.3600992760090095;1.1001781135578153;1.0000000926009667;9.999992803161987;0.41675626827364654;0.4519827837723868;0.45199067844966384;0.37924071873394183;-0.36330900112587194;0.5251800816436938;1.0000093106480599
17.18;1.0889541453857459;0.41618639521674483;0.38219129679567376;0.37141679120858606;0.34107751993194085;1.0974209980540157;1.0000003063052991;9.999992837258457;0.4167563106325504;0.4519827765815163;0.45199069967257793;0.37930468294192665;-0.3442830011586638;0.5122500917316373;1.0000093482077947
17.18;1.0889541193077177;0.41618637872561426;0.3821913217425339;0.3714168063245742;0.3410774536495731;1.097420892283416;1.0000005243315266;9.999992887274868;0.4167563526087156;0.4519827681634499;0.45199072134254425;0.3793046454228336;-0.34428300119021127;0.5122501167724025;1.0000093835133266
17.19;1.091246909969233;0.41717354834442827;0.38229296836477394;0.39295733798207777;0.36010018727618837;1.1001777962726165;1.000000745676949;9.999992952912576;0.41675639407541737;0.4519827584248547;0.4519907434120293;0.3792406062480418;-0.3633110012205236;0.5251815404566258;1.0000094165609448
17.19;1.0912468715604065;0.41717353080124575;0.38229298937668316;0.3929573502984707;0.3601001250692301;1.1001777100322447;1.000000969495606;9.999993033953745;0.4167564349520777;0.4519827473474445;0.4519907658353735;0.37924056551499274;-0.3633110012495884;0.5251815688973263;1.0000094472755738
17.2;1.0889550031249944;0.41618667304959284;0.3821913528431024;0.37141837765209645;0.34107836315575624;1.0974206335684047;1.0000011950979628;9.999993130329639;0.4167564752106217;0.45198273495083996;0.45199078856790814;0.3793035233298917;-0.3442840012773849;0.5122501338147188;1.0000094755055418
17.2;1.088954951829243;0.41618665374272673;0.3821913698304662;0.371418386727495;0.34107830478838025;1.0974205668801658;1.0000014219065856;9.999993241718547;0.41675651483475035;0.4519827212672588;0.4519908115932734;0.379303479791062;-0.34428400130389203;0.5122501660043158;1.000009501061222
17.21;1.0912467176224045;0.41717337628726725;0.3822929519765548;0.3929598005304923;0.36010217037063513;1.1001775099492934;1.000001649432476;9.999993366978284;0.41675655380727883;0.4519827063323799;0.4519908349750866;0.3792404350212559;-0.3633120013290905;0.5251823572175586;1.0000095237347186
17.21;1.0912466532258833;0.4171733548466378;0.38229296518783507;0.3929598061497383;0.36010211558654;1.1001774627681378;1.000001877265402;9.999993503848254;0.4167565921405134;0.4519826901852461;0.4519908588901255;0.3792403892016588;-0.36331200135296704;0.5251823930885137;1.000009543279242
17.22;1.0889547587064634;0.4161865410523487;0.38219136512491175;0.3714196125975754;0.34107925054354804;1.0974204253491795;1.0000021050261612;9.999993649132405;0.4167566298934349;0.45198267289189903;0.4519908835870182;0.37930334253502845;-0.3442850013755358;0.5122509456788287;1.0000095594385128
17.22;1.0889546814739464;0.4161865175505575;0.38219137497748334;0.3714196148710124;0.341079198894532;1.09742039770166;1.000002332351297;9.999993799373042;0.41675666715791637;0.45198265456120157;0.4519909093031086;0.3793032951850022;-0.3442850013968492;0.5122509850712648;1.0000095720389466
17.23;1.0912474208667933;0.4171736324328802;0.38229296379795846;0.3929613691404943;0.36010305676795146;1.100178379808326;1.0000025589120547;9.999993951676561;0.4167567040409902;0.4519826353232466;0.45199093620850406;0.3792402472672788;-0.3633130014169692;0.5251832029394904;1.0000095810370482
17.23;1.0912473312990332;0.4171736069437369;0.3822929708086365;0.3929613681994688;0.3601030076059119;1.1001783716301203;1.0000027844029697;9.999994103703639;0.41675674066288043;0.4519826153003487;0.45199096438750574;0.379240198874847;-0.363313001435936;0.5251832454453776;1.0000095864237624
17.24;1.0889544129355662;0.41618639264855806;0.38219135166636764;0.371420821072466;0.3410801614462397;1.0974203731255934;1.0000030085249276;9.999994253073865;0.4167567771589994;0.45198259458380624;0.451990993854681;0.37930315011295096;-0.34428600145378;0.5122517845345576;1.0000095880684479
17.24;1.0889543117170362;0.4161863650632219;0.3821913562532671;0.37142081711452435;0.34108011405854327;1.0974203842265238;1.00000323098018;9.999994397255454;0.41675681366813205;0.4519825732237584;0.4519910245856118;0.37930310115156346;-0.34428600147055277;0.5122518295472457;1.0000095857074163
17.25;1.09124702786077;0.4171734759615679;0.3822929404622142;0.3929625679404738;0.36010397554908036;1.1001784047975973;1.000003451484916;9.999994533712236;0.4167568503212751;0.4519825512585894;0.45199105652393184;0.37924005225731955;-0.3633150014863407;0.5251847638505076;1.0000095790633976
17.25;1.0912469157513234;0.4171734463357565;0.3822929430323403;0.39296256128370005;0.36010392944284303;1.100178434601249;1.000003669817885;9.999994660324903;0.4167568872366446;0.4519825287668856;0.4519910895737388;0.37924000376233;-0.3633150015012602;0.5251848106303539;1.000009567925167
17.26;1.0889539753510296;0.41618622779572906;0.3821913195813062;0.3714220062060273;0.3410810859168254;1.097420473226979;1.0000038858685136;9.999994776184408;0.416756924512865;0.4519825059080991;0.45199112360695753;0.3793029559981897;-0.34428700151543673;0.5122526418426695;1.0000095522016421
17.26;1.088953852329144;0.41618619615916824;0.3821913203939506;0.37142199719310004;0.3410810408995213;1.097420520019169;1.0000040996092598;9.999994881579884;0.41675696222128666;0.4519824829201567;0.4519911584882082;0.37930290924716564;-0.3442870015289832;0.512252689823224;1.0000095320036178
17.27;1.0912465467716685;0.41717330315603474;0.3822929013191731;0.39296374587038857;0.36010490462655814;1.100178574093614;1.000004311022943;9.999994976890044;0.4167570003807491;0.45198246004821674;0.45199119410052185;0.3792398637339064;-0.36331600154199833;0.5251856462799828;1.0000095076475137
17.27;1.0912464131721038;0.4171732694337654;0.382292900623333;0.3929637348960491;0.3601048607176405;1.100178634443979;1.0000045200802805;9.999995061451969;0.4167570389199913;0.45198243746962613;0.4519912303501347;0.3792398196524478;-0.3633160015545646;0.5251856951724669;1.0000094795482735
17.28;1.0889534517702526;0.41618604661064285;0.3821912739175627;0.37142317340709763;0.3410820194283595;1.0974207000096872;1.0000047267230203;9.999995132969199;0.41675707766758235;0.45198241530710737;0.4519912671338028;0.37930277719665284;-0.3442880015667285;0.5122535086031457;1.0000094481121748
17.28;1.0889533085375813;0.41618601086713897;0.3821912719013769;0.3714231610941953;0.3410819767453215;1.0974207696744414;1.0000049308011165;9.999995187538172;0.41675711638044033;0.4519823937047284;0.45199130429689893;0.3793027365601588;-0.34428800157848916;0.5122535584136733;1.0000094136608941
17.29;1.0912459838492732;0.4171730657732223;0.3822928061098808;0.392966121208491;0.360106953143739;1.100178842308893;1.0000051320036285;9.99999522015378;0.4167571547759108;0.45198237287505166;0.45199134163727117;0.3792396979214674;-0.3633170015898171;0.5251865364351952;1.00000937636164
17.29;1.091245832587783;0.4171730282499067;0.38229280267634475;0.3929661082989452;0.36010691173902726;1.1001789168589375;1.0000053298058666;9.999995225621259;0.41675719253749594;0.4519823530634603;0.4519913789387875;0.37923966145653537;-0.3633170016006863;0.5251865873296855;1.0000093362048557
17.3;1.0889528555657366;0.4161858499572822;0.38219121718316856;0.3714243315241924;0.3410829627506828;1.0974219924089244;1.000005523495428;9.999995199977914;0.4167572293017586;0.45198233445832475;0.4519914159944505;0.3793026273546557;-0.3442890016110957;0.5122543832123202;1.0000092930584343
17.3;1.0889526994581047;0.4161858109120341;0.3821912124204865;0.37142431875763393;0.3410829226381592;1.0974220681881526;1.000005712318414;9.999995141250375;0.4167572646404471;0.4519823171563159;0.4519914526351785;0.3793025957812332;-0.3442890016210626;0.5122544353163001;1.000009246781218
17.31;1.0912453653039766;0.4171728629757235;0.3822927442589396;0.3929672817565486;0.36010790169589774;1.1001791435069952;1.0000058956590498;9.999995048787284;0.41675729806751155;0.45198230121320765;0.45199148876347;0.37923956681281024;-0.3633190016306056;0.5251881273655796;1.0000091973484153
17.31;1.0912452084407622;0.41717282279492457;0.38229273850571543;0.39296727004331844;0.36010786313797216;1.1001792177085843;1.0000060731371172;9.999994922568346;0.4167573290944285;0.451982286687643;0.45199152435550316;0.37923954041378544;-0.36331900163975006;0.5251881812519408;1.0000091449172699
17.32;1.088952229901546;0.4161856420266719;0.3821911508153032;0.37142549289238846;0.3410839173387944;1.0974222901986783;1.0000062445685691;9.999994763203683;0.41675735728452157;0.4519822736447695;0.45199155943068237;0.3793025164589769;-0.34429000164853624;0.5122552692119573;1.0000090897896572
17.32;1.0889520764057754;0.416185600979832;0.38219114439614105;0.3714254833834486;0.3410838809086735;1.09742236046141;1.0000064098297063;9.99999457184425;0.4167573822588848;0.45198226213964543;0.45199159401866934;0.37930249475977623;-0.34429000165701384;0.5122553253827352;1.0000090323070023
17.33;1.091244748900134;0.4171726515346368;0.382292674932875;0.3929684532684265;0.3601088642008147;1.1001804280262013;1.0000065687452737;9.999994349889993;0.41675740367235137;0.45198225217354654;0.4519916281500404;0.3792394750889455;-0.3633200016652317;0.5251890415064252;1.0000089727732957
17.33;1.0912446025206057;0.4171726101118612;0.38229266745758117;0.3929684468238934;0.3601088303857549;1.100180492483823;1.0000067211000234;9.999994099165265;0.416757421184338;0.4519822436685553;0.4519916618876725;0.3792394572165177;-0.3633200016732305;0.5251890998027464;1.0000089114284034
17.34;1.0889526372220304;0.41618582399735166;0.38219108979821925;0.37142699864432394;0.3410848757189032;1.0974225535627518;1.000006866747113;9.999993822354364;0.4167574344531543;0.45198223650944364;0.451991695357269;0.37930244092623;-0.3442920016810539;0.5122568442956251;1.0000088484367464
17.34;1.0889525010412062;0.416185782818628;0.38219108027099635;0.3714269956754943;0.34108484480982537;1.0974226111440393;1.000007005712755;9.999993522854492;0.41675744315528485;0.4519822305956292;0.4519917287048959;0.37930242597869834;-0.3442920016887688;0.5122569040098508;1.0000087838897653
17.35;1.0912451939474679;0.4171728347997363;0.38229260752335575;0.3929699942038448;0.3601098339951847;1.1001806651597141;1.0000071382312317;9.999993203903697;0.416757446979468;0.451982225858977;0.45199176202742947;0.37923941206167106;-0.36332200169645623;0.5251906622706071;1.0000087177757226
17.35;1.0912450709988066;0.41717279449919714;0.38229259490103223;0.3929699952384347;0.36010980618725524;1.1001807154784056;1.0000072646991744;9.999992867687665;0.4167574456156006;0.45198222227950385;0.4519917953713837;0.3792393987953015;-0.3633220017041825;0.5251907224215753;1.0000086498992522
17.36;1.0889521329077434;0.41618561372165386;0.38219099780139004;0.37142820786610187;0.3410858716495771;1.0974227619077384;1.0000073855984895;9.999992515333467;0.4167574387868055;0.4519822198957898;0.4519918287699531;0.37930238578005854;-0.34429300171197685;0.5122577562992375;1.0000085798439664
17.36;1.0889520259577408;0.41618557511977716;0.3821909814303501;0.3714282133000526;0.34108584709552137;1.0974228043153085;1.0000075014015788;9.99999214756701;0.4167574262842884;0.4519822187969156;0.45199186225136495;0.37930237265037353;-0.34429300171982125;0.512257815837467;1.0000085070033728
17.37;1.091244750534839;0.41717263074345134;0.38229250149213884;0.3929712230204442;0.36011084278037553;1.1001808427552715;1.000007612441483;9.999991764964372;0.4167574079692613;0.4519822191096355;0.4519918958164265;0.37923935913303575;-0.36332300172765053;0.5251915926378795;1.0000084306325185
17.37;1.091244661147045;0.4171725950093983;0.38229248105281105;0.3929712326760749;0.3601108216122035;1.100180877475704;1.000007718844163;9.999991367863949;0.4167573837704274;0.45198222097584206;0.4519919294160893;0.3792393450768419;-0.3633230017353651;0.5251916508504687;1.0000083499181935
17.38;1.0889517579027;0.416185419812867;0.38219087569244115;0.3714294511500209;0.34108689391291797;1.0974229087903997;1.0000078205769913;9.999990956650736;0.41675735371081907;0.451982224522421;0.45199196297391314;0.3793023304289168;-0.34429400174285485;0.512258662566267;1.0000082640486232
17.38;1.088951686547802;0.4161853880393482;0.382190851279692;0.37142946467181953;0.34108687649948627;1.0974229369801993;1.0000079175026757;9.99999053192565;0.4167573179294918;0.45198222983228126;0.4519919964412692;0.37930231519251895;-0.34429400175002917;0.5122587193805757;1.0000081722615284
17.39;1.0912444470787193;0.4171724032555541;0.38229231950477527;0.39297369624737655;0.3601129899134041;1.1001809623510652;1.0000080093913741;9.999990094161832;0.41675727662368045;0.45198223691503997;0.45199202981289727;0.3792382993900944;-0.3633240017568277;0.5251917911083248;1.0000080739000006
17.39;1.0912443937995744;0.41717237574625465;0.3822922915317778;0.3929737133620722;0.36011297654622837;1.1001809853125584;1.0000080959317166;9.99998964363899;0.4167572299557219;0.4519822456996166;0.45199206309088097;0.37923828303241414;-0.36332400176320945;0.5251918469965242;1.0000079684741476
17.4;1.0889515267613816;0.41618525709384824;0.3821907229336627;0.3714307248905463;0.3410879465893855;1.0974230063529606;1.0000081767627658;9.999989180696627;0.41675717803988405;0.45198225608332127;0.45199209624931014;0.37930226610559153;-0.34429500176915256;0.5122595592980244;1.0000078556633785
17.4;1.088951491713704;0.4161852337689713;0.3821906914822137;0.3714307452325613;0.3410879371708186;1.0974230259644937;1.0000082515596842;9.999988705579158;0.41675712097405315;0.4519822680078295;0.45199212922917886;0.379302248587823;-0.34429500177466893;0.5122596148295006;1.0000077352499706
17.41;1.0912442886366247;0.4171722574672553;0.3822921529458647;0.3929749859077749;0.3601140584399285;1.1001810445303475;1.0000083200959524;9.999988218178629;0.41675705883423014;0.4519822814927393;0.4519921619622249;0.37923823048374417;-0.3633260017798086;0.5251933972855225;1.000007607067716
17.41;1.0912442717225297;0.4171722381242151;0.38229211798057006;0.3929750094040832;0.36011405265284807;1.1001810622529835;1.0000083821753716;9.999987718346503;0.41675699168123814;0.45198229662553807;0.4519921944016964;0.37923821183664713;-0.363326001784644;0.5251934528942646;1.0000074709796798
17.42;1.0889514408007297;0.4161851273133092;0.3821905421978269;0.3714320247485502;0.3410890299748762;1.0974240792303884;1.000008437550772;9.99998720655072;0.4167569195939546;0.4519823135342242;0.45199222653147175;0.37930219269483656;-0.3442960017892363;0.5122604537795864;1.0000073268437855
17.42;1.088951441364715;0.4161851118006161;0.3821905039000089;0.3714320515940485;0.34108902761442295;1.0974240955352201;1.0000084859463219;9.99998668455299;0.41675684266848173;0.4519823323536939;0.45199225835763174;0.3793021730649075;-0.34429600179361236;0.5122605095354227;1.0000071745311252
17.43;1.0912442333257553;0.4171724878663309;0.38229228863378967;0.3929759052199584;0.3601148057721668;1.1001821112024917;1.0000085270975885;9.999986155751344;0.41675676100266856;0.4519823532202783;0.45199228989357015;0.37923815290779433;-0.3633270017977724;0.5251943119176622;1.0000070140386244
17.43;1.0912442500870034;0.41717247580437533;0.38229224705721954;0.3929759356306506;0.3601148068736078;1.100182126230774;1.0000085607528335;9.999985624416501;0.41675667469120237;0.4519823762868477;0.4519923211471564;0.37923813219452374;-0.3633270018016985;0.5251943677326842;1.0000068455950057
17.44;1.0889514910083467;0.41618502704881777;0.38219033467935243;0.3714333517947938;0.3410901411334593;1.0974241405932816;1.000008586679072;9.999985094522994;0.4167565838162533;0.45198240171341003;0.45199235212842603;0.3793021109615307;-0.3442970018053531;0.5122613491737874;1.0000066696819325
17.44;1.0889515214659289;0.41618501779903233;0.3821902896215876;0.3714333857763066;0.34109014567495094;1.097424154230315;1.0000086046744954;9.999984569954036;0.4167564884575359;0.45198242964733654;0.451992382869066;0.37930208929765924;-0.3442970018086723;0.5122614053218216;1.0000064869773182
17.45;1.091244340590413;0.41717239967609065;0.38229206753475786;0.39297724914498744;0.3601159307208082;1.1001821670781178;1.000008614595079;9.999984055765296;0.4167563887231833;0.4519824602097896;0.45199241343235547;0.37923806729636306;-0.36332800181156316;0.5251952279623492;1.0000062982558597
17.45;1.0912443813050083;0.4171723926862773;0.38229201848486993;0.3929772868189053;0.3601159386807187;1.1001821791091757;1.0000086164138002;9.999983558760196;0.4167562847687862;0.4519824934734472;0.45199244389720294;0.3792380450484242;-0.36332800181391595;0.5251952843718153;1.0000061042871753
17.46;1.088951642729271;0.416184948296618;0.38219009792566366;0.37143470777548226;0.3410912798030458;1.0974241903435167;1.000008610218396;9.999983086853817;0.4167561768111313;0.45198252945215883;0.4519924743205683;0.3793020226751959;-0.3442980018156103;0.512262246444967;1.0000059057405224
17.46;1.0889516902587435;0.41618494303891185;0.3821900444946172;0.3714347491113267;0.3410912912727165;1.0974242008158916;1.0000085961127427;9.999982647919134;0.4167560651358359;0.45198256811147014;0.45199250473096536;0.379302000338915;-0.34429800181650494;0.5122623023208508;1.0000057031080452
17.47;1.091245522508891;0.41717267662330415;0.38229178291711735;0.3929801783853784;0.36011817963470516;1.1001822105004284;1.0000085741743217;9.999982248832781;0.4167559500882122;0.45198260937715923;0.45199253515869897;0.3792379782009823;-0.36333000181645736;0.5251968353701754;1.00000549670621
17.47;1.0912455745472824;0.41717267262855473;0.38229172518160726;0.39298022288974127;0.36011819471665074;1.1001822192694788;1.0000085444908815;9.999981894788991;0.41675583206490774;0.45198265314442526;0.4519925656397199;0.37923795637015034;-0.36333000181537745;0.5251968898617644;1.000005286807937
17.48;1.088952845425224;0.4161852780637826;0.38218983953287383;0.37143641701943714;0.34109243274756124;1.0974242268719632;1.000008507152191;9.999981588995775;0.41675571150493435;0.45198269928548285;0.45199259619331794;0.37930193488397773;-0.3442990018132387;0.5122631377926582;1.0000050738247634
17.48;1.0889529012585326;0.41618527487906265;0.3821897781409417;0.3714364642332751;0.34109245161928725;1.0974242329020145;1.0000084622542986;9.999981333230942;0.41675558887546316;0.45198274764782637;0.4519926268144706;0.37930191373301186;-0.3442990018100401;0.5122631904131407;1.0000048583610301
17.49;1.0912457419994126;0.4171726147765978;0.38229149711224775;0.3929815759976906;0.3601193616391447;1.1001822368537861;1.0000084099629296;9.999981128540428;0.4167554646605664;0.4519827980692819;0.45199265747852096;0.37923789291160154;-0.36333100180578304;0.5251977394313296;1.0000046411256445
17.49;1.0912458013740907;0.41717261218468255;0.3822914333041761;0.392981625581572;0.36011938462472387;1.1001822382439657;1.0000083505109585;9.999980974955722;0.4167553393414893;0.45198285041632336;0.45199268814798493;0.3792378724542982;-0.3633310018004874;0.5251977898437338;1.0000044228556915
17.5;1.0889530791825166;0.4161852186749611;0.3821895426415818;0.37143782174952183;0.34109363095260437;1.0974242367106173;1.000008284136139;9.999980870816206;0.41675521337588134;0.45198290460705676;0.45199271877587577;0.3793018524340944;-0.34430100179422807;0.5122646858274768;1.0000042042846742
17.5;1.088953141333205;0.4161852165141947;0.38218947786710905;0.3714378728840463;0.34109365865189695;1.0974242320757612;1.000008211065896;9.999980812654844;0.416755087206482;0.4519829606039976;0.4519927493078327;0.37930183294013015;-0.344301001787142;0.5122647338110166;1.0000039860495837
17.51;1.0912459875295277;0.4171725573472973;0.3822911950802983;0.3929829902556435;0.3601205781344622;1.1001822243194312;1.000008131546577;9.999980795565513;0.41675496128080053;0.45198301838542604;0.4519927796900566;0.3792378140687138;-0.363332001779379;0.5251986255188814;1.0000037685695422
17.51;1.0912460512535398;0.41717255522051044;0.38229113057969005;0.39298304190306776;0.3601206112757682;1.1001822134658175;1.000008045850823;9.999980813715206;0.4167548360335645;0.4519830779114066;0.451992809876269;0.37923779593754026;-0.3633320017710474;0.525198670785167;1.0000035520500077
17.52;1.0889533321143703;0.41618516164001584;0.3821892401632507;0.37143923660169237;0.34109486850565784;1.0974241994951348;1.0000079542201734;9.999980860866387;0.4167547118477184;0.4519831391227314;0.4519928398396775;0.3793007786796649;-0.3443020017622066;0.5122648011949148;1.0000033365884713
17.52;1.0889533958842743;0.4161851591519786;0.3821891769213694;0.37143928798251835;0.3410949078919209;1.0974241822856516;1.0000078567672033;9.999980930950256;0.41675458904450036;0.4519832019526028;0.45199286958472795;0.37930076238742916;-0.3443020017528934;0.5122648434225047;1.0000031222218242
17.53;1.0912462421567262;0.4171724994306348;0.382290896858977;0.3929844075054797;0.3601218397918326;1.1001831615663027;1.0000077534388763;9.999981018436914;0.4167544679078214;0.45198326629968416;0.45199289914106;0.37923774705666197;-0.3633340017431332;0.525200180999798;1.0000029088906623
17.53;1.0912463042865124;0.4171724962678315;0.3822908357311193;0.3929844582620856;0.36012188587688776;1.1001831369690174;1.000007644107799;9.99998111818092;0.4167543487172917;0.45198333200930835;0.45199292855587;0.37923773258625443;-0.3633340017329301;0.5252002199340929;1.0000026964289417
17.54;1.088953581720804;0.4161851012024604;0.38218894924947355;0.3714406491379333;0.3410961562635729;1.09742510817195;1.0000075286819465;9.999981225169904;0.41675423175775766;0.4519833989113288;0.4519929578965249;0.3793007188127278;-0.34430300172226247;0.5122656323200554;1.0000024846262046
17.54;1.0889536401054178;0.41618509709086315;0.3821888908367198;0.3714406989362596;0.3410962087109354;1.09742507500664;1.000007407116276;9.999981334370133;0.41675411728618605;0.45198346686622376;0.45199298724864856;0.37930070553813977;-0.34430300171108663;0.5122656678611919;1.0000022732804428
17.55;1.0912464790420795;0.4171723873326506;0.38229057211620476;0.39298703070778557;0.3601242636055089;1.100183037423706;1.0000072793921264;9.999981440302209;0.41675400549111813;0.45198353578743483;0.45199301669927167;0.3792376925486427;-0.36333500169934074;0.5252010183718367;1.0000020621852923
17.55;1.0912465320649631;0.417172381837987;0.3822905166666228;0.39298707945757927;0.3601243221110766;1.1001829953401798;1.000007145507856;9.99998153666226;0.41675389649726413;0.45198360564337714;0.4519930463108216;0.3792376796206683;-0.36333500168694666;0.5252010505895813;1.0000018511111557
17.56;1.0889537989364904;0.41618503204782403;0.38218868012867563;0.37144205417235987;0.34109749442758935;1.097424948547776;1.000007005418202;9.999981616757296;0.41675379039611243;0.45198367643097903;0.4519930761011611;0.3793006665169092;-0.34430400167382313;0.5122664367022836;1.0000016398420821
17.56;1.0889538457163348;0.41618502453912654;0.3821886279463562;0.37144210188493343;0.34109755887439397;1.0974248967805142;1.0000068589904674;9.999981674787767;0.41675368725538275;0.4519837481469065;0.4519931060369696;0.3793006529945656;-0.34430400165990405;0.5122664658772454;1.0000014282747416
17.57;1.091246672528763;0.41717231090571794;0.38229031595287777;0.39298843408892076;0.36012562560083666;1.1001828398566371;1.0000067060834785;9.999981707146711;0.41675358712932864;0.4519838207810906;0.4519931360463006;0.3792376388239758;-0.36333700164513427;0.5252025218389297;1.0000012165237793
17.57;1.091246713566369;0.4171723007630672;0.38229026720163756;0.3929884806147662;0.3601256956559623;1.1001827777914717;1.0000065466433052;9.999981712796743;0.4167534900843238;0.45198389431506486;0.45199316606054174;0.3792376238041354;-0.36333700162945093;0.5252025484335527;1.0000010049384322
17.58;1.0889539693150194;0.41618494562789937;0.38218843720133383;0.37144345039229715;0.34109887912454717;1.0974247108423416;1.0000063807171653;9.99998169239447;0.4167533961941169;0.4519839687110877;0.45199319605771643;0.3793006077486693;-0.34430500161278327;0.512267217891944;1.0000007940309275
17.58;1.0889540064068368;0.41618493250655664;0.38218839174366764;0.3714434955325083;0.34109895428266074;1.09742463945534;1.0000062084418557;9.999981646750246;0.4167533055293127;0.4519840438996287;0.45199322605777337;0.37930059043107783;-0.3443050015950668;0.5122672423361938;1.0000005844147966
17.59;1.091247824423996;0.41717260946166096;0.38229009975675626;0.3929901721547007;0.36012701734527186;1.1001825641176695;1.0000060299920643;9.999981575967713;0.4167532181918022;0.4519841197782245;0.45199325608575636;0.3792375715678827;-0.3633380015762487;0.5252033136240353;1.0000003768097203
17.59;1.0912478591110188;0.417172593304051;0.38229005761394236;0.39299021573346765;0.36012709726662484;1.1001824852530475;1.000005845457274;9.999981479951185;0.4167531343485326;0.4519841962104596;0.45199328615085643;0.37923755088594563;-0.3633380015562931;0.5252033361862796;1.000000172062476
17.6;1.0889541108142637;0.416184835607635;0.38218822093384625;0.37144483524893535;0.3411003041583229;1.0974244032591443;1.0000056547914147;9.99998135901508;0.416753054238093;0.4519842730143344;0.45199331624488137;0.37930052818381377;-0.3443060015351851;0.5122679822785104;0.9999999710799112
17.6;1.0889541445256836;0.4161848162725458;0.3821881823492203;0.37144487725663594;0.341100388412864;1.0974243186033557;1.0000054579191817;9.99998121369653;0.416752978160951;0.4519843499654147;0.45199334633764426;0.3793005033289742;-0.34430600151292146;0.5122680034884728;0.9999997746919643
17.61;1.0912479607436776;0.41717248689972586;0.38228989771662264;0.39299155329884566;0.3601284601586047;1.1001822318677228;1.0000052548443843;9.9999810448466;0.4167529064222465;0.45198442682226275;0.4519933763490528;0.3792374762288103;-0.3633390014895022;0.5252040918223346;0.9999995835665418
17.61;1.091247995388706;0.4171724637670108;0.3822898629305326;0.39299159374540277;0.36012854837019337;1.1001821437053345;1.0000050456273912;9.999980854351264;0.4167528392556474;0.45198450334018125;0.45199340611773114;0.3792374467935402;-0.3633390014649261;0.5252041124670961;0.9999993981891344
17.62;1.0889542488053694;0.41618469818554427;0.38218803350951736;0.37144620752510416;0.34110176327124153;1.0974240547759466;1.0000048302665685;9.999980645302827;0.41675277680503614;0.45198457926767766;0.45199343541324416;0.37930041491237787;-0.34430700143918413;0.5122687377395333;0.9999992188532343
17.62;1.0889542857282601;0.4161846701535754;0.3821880023857754;0.3714462462234151;0.3411018553929783;1.0974239657489786;1.000004608596941;9.999980421473433;0.41675271915106227;0.45198465435602475;0.4519934639745145;0.37930038047373815;-0.34430700141225695;0.5122687586132709;0.9999990456656698
17.63;1.0912481062471697;0.41717228298756714;0.38228968102908406;0.3929941328470912;0.36013104516094674;1.1001828773390965;1.0000043803007141;9.999980187221029;0.4167526663318767;0.45198472837253145;0.451993491528547;0.3792373434007119;-0.36334100138411923;0.5252055588959474;0.9999988785753176
17.63;1.0912481458865193;0.41717224933838576;0.38228965315110636;0.3929941695514377;0.36013114108709227;1.1001827903245145;1.0000041450099266;9.999979947775477;0.41675261835338706;0.451984801093138;0.4519935178064355;0.37923730367225517;-0.3633410013547435;0.525205580762804;0.9999987173916429
17.64;1.088955403871497;0.41618491639223454;0.38218788672127585;0.37144789083225527;0.3411032393922841;1.0974237055353213;1.0000039024079337;9.999979709085;0.41675257520183334;0.4519848722984829;0.45199354257783775;0.3793002613344023;-0.3443080013241012;0.5122694965038597;0.9999985617957733
17.64;1.0889554462293474;0.4161848772960991;0.3821878616813709;0.37144792544558125;0.341103339285135;1.0974236238115016;1.0000036523065499;9.999979477195726;0.4167525368555956;0.4519849417897709;0.4519935656709524;0.3793002164930566;-0.3443080012921631;0.5122695200512327;0.9999984114230471
17.65;1.0912482726936845;0.41717208391531563;0.3822895338533599;0.39299548499750975;0.36013255114654613;1.1001825459796521;1.0000033947242881;9.999979257573884;0.41675250327796587;0.4519850094078747;0.45199358694437747;0.37923716928521706;-0.3633420012588865;0.5252063433543311;0.9999982660221748
17.65;1.091248316857256;0.4171720398060044;0.3822895117442542;0.3929955177835511;0.3601326555323571;1.1001824728601393;1.0000031299209557;9.999979054816762;0.41675247439488383;0.45198507504215113;0.4519936062191789;0.379237119857925;-0.36334200122418736;0.5252063691093206;0.9999981255317717
17.66;1.0889555386082612;0.41618497381556985;0.38218801953070386;0.37145004633418954;0.3411055222375605;1.0974244052675888;1.0000028583568135;9.999978872504354;0.4167524500819412;0.45198513861440615;0.4519936232217918;0.3793000683766228;-0.34431000118793675;0.512270941591331;0.999997989955722
17.66;1.0889555840747753;0.41618492506421617;0.38218800062577585;0.3714500776466358;0.34110563129122345;1.0974243439763953;1.000002580635451;9.999978712953878;0.41675243016395386;0.45198520004112996;0.4519936375941509;0.3793000150355739;-0.34431000115000215;0.5122709697430857;0.9999978591804456
17.67;1.09124845318206;0.4171718453946529;0.38228941087720314;0.39299682328323776;0.3601340928790237;1.1001822896430946;1.0000022974327287;9.999978577185068;0.416752414428628;0.4519852592056406;0.45199364895095456;0.3792369600382815;-0.3633430011102871;0.5252071455055407;0.9999977329362912
17.67;1.091248499613412;0.4171717923856738;0.3822893954275443;0.39299685326403133;0.36013420641879784;1.100182242730109;1.0000020094010205;9.999978465256964;0.416752402661692;0.4519853159617143;0.451993656911956;0.37923690356999545;-0.36334300106874046;0.5252071765482236;0.9999976108807777
17.68;1.0889557231853082;0.41618471780741534;0.38218790991401136;0.37145137662750394;0.34110708202926915;1.097424203476011;1.0000017171552473;9.999978377167812;0.4167523946742076;0.45198537015659024;0.4519936611034406;0.3792998457910776;-0.3443110010253471;0.5122717351495464;0.9999974927064995
17.68;1.0889557698860475;0.41618466119350067;0.3821878982316881;0.37145140549474986;0.3411071996374136;1.0974241719235733;1.000001421337008;9.99997831378308;0.41675239028869815;0.45198542165900524;0.4519936611659363;0.3792997868318191;-0.34431100098011475;0.5122717696966452;0.9999973781988698
17.69;1.0912486395731467;0.4171715745087265;0.38228931624568735;0.39299815145414213;0.36013566930305063;1.1001821480222658;1.0000011225968197;9.999978276843759;0.4167523893115853;0.45198547038922043;0.4519936567618428;0.37923672677305464;-0.3633450009330599;0.5252086639632353;0.9999972671879614
17.69;1.0912486860166444;0.41717151511696443;0.38228930863210314;0.3929981794191235;0.3601357903200179;1.1001821317677483;1.0000008215035612;9.99997826834169;0.4167523915387084;0.45198551633472495;0.4519936475724265;0.3792366656471144;-0.3633450008842037;0.5252087026152752;0.9999971594974298
17.7;1.0889559092311965;0.41618443481742257;0.38218783101426823;0.37145269839403433;0.34110867274678314;1.0974241232803947;1.0000005185331322;9.999978290401023;0.41675239678891646;0.4519855595467286;0.4519936333026998;0.37929960348320596;-0.3443120008335932;0.5122725578819036;0.9999970549967077
17.7;1.0889559553921195;0.416184373439722;0.38218782775767707;0.3714527255356492;0.3411087965293916;1.0974241227958952;1.0000002141383213;9.99997834587631;0.4167524049179192;0.45198560012666494;0.4519936136958609;0.37929954033968216;-0.3443120007813232;0.5122726010655346;0.9999969537104653
17.71;1.0912498236062613;0.4171716792635471;0.3822892678894232;0.39299981698011605;0.3601372578555504;1.1001821306257877;0.9999999087735146;9.999978438597703;0.4167524157883331;0.45198563819905174;0.451993588548644;0.37923547626933846;-0.3633460007275322;0.5252088019909751;0.999996855884843
17.71;1.091249869075591;0.4171716167223553;0.3822892693781127;0.39299984315364445;0.3601373839707077;1.1001821471261837;0.9999996028455465;9.999978572510262;0.4167524292404005;0.45198567387414373;0.4519935577349842;0.3792354112690781;-0.3633460006723873;0.5252088500478225;0.9999967619485854
17.72;1.088956091561339;0.41618413761066375;0.3821877878178315;0.3714540129644995;0.34111028500676144;1.0974241726777285;0.9999992966694967;9.999978750380073;0.4167524451031382;0.4519857072238271;0.4519935212271684;0.3792993452751034;-0.3443130006160638;0.5122734173770789;0.9999966724289827
17.72;1.0889561354381445;0.416184074705682;0.38218779422649907;0.37145403788824977;0.34111041312008333;1.0974242076634748;0.9999989904579667;9.99997897332038;0.41675246321421255;0.4519857382928642;0.4519934790831991;0.3792992781995203;-0.34431300055872277;0.5122734703376146;0.9999965878688567
17.73;1.0912500004871952;0.4171713317868482;0.38228920022937846;0.39300234092375375;0.3601399887603582;1.1001832524092165;0.9999986843162312;9.999979240975636;0.4167524834155671;0.45198576712270677;0.4519934314112034;0.3792352099754257;-0.36334700050050306;0.525209700573637;0.9999965087224433
17.73;1.0912500418236928;0.4171712695459591;0.3822892117689466;0.39300236429862234;0.36014011882176045;1.1001833071303475;0.9999983782428689;9.999979551418322;0.4167525055352412;0.45198579373785697;0.45199337836089787;0.3792351405683366;-0.363347000441518;0.5252097577716642;0.9999964352975469
17.74;1.0889562590650552;0.4161838397400858;0.38218778450987473;0.37145531692425793;0.3411119136034411;1.0974243719637253;0.9999980721670995;9.999979900941701;0.41675252938323154;0.45198581810600064;0.45199332015256277;0.3792990699465589;-0.34431400038184845;0.5122743137571536;0.9999963677862267
17.74;1.0889562964107995;0.4161837787556472;0.38218780158762083;0.371455338480444;0.3411120459006691;1.097424447008975;0.9999977660077991;9.999980284093665;0.4167525547635389;0.4519858401306236;0.4519932571022902;0.3792989980511863;-0.3443140003215564;0.5122743740161205;0.999996306328235
17.75;1.0912501535225305;0.41717103831738295;0.38228921887997;0.39300364045326525;0.36014162603604594;1.100183532311788;0.9999974596769524;9.99998069400343;0.4167525814692582;0.4519858596886142;0.45199318961623713;0.3792349247944242;-0.3633490002607168;0.5252113218858335;0.9999962511049998
17.75;1.091250185506983;0.4171709785444293;0.3822892418424156;0.3930036600047322;0.3601417609115664;1.1001836278850912;0.9999971530261779;9.999981123315521;0.41675260928026103;0.4519858766751086;0.45199311816311266;0.37923485006275254;-0.36334900019942984;0.5252113840963936;0.9999962024373616
17.76;1.08895639209256;0.4161835510510848;0.3821878260604087;0.371456606133087;0.34111356076253513;1.0974247338088126;0.9999968458347305;9.999981565600287;0.4167526379953981;0.4519858910274175;0.4519930432248079;0.37929877369671233;-0.3443150001378162;0.5122752326531471;0.9999961607746523
17.76;1.0889564176999025;0.4161834925100197;0.3821878550450621;0.37145662373937266;0.34111369827798455;1.0974248502892276;0.9999965378599789;9.999982016455123;0.41675266743978184;0.45198590272599504;0.4519929652167042;0.3792986954843869;-0.344315000076017;0.512275296218694;0.99999612660976
17.77;1.0912502623491822;0.4171707546959485;0.3822892846323608;0.39300492441330165;0.3601432836540687;1.1001839776031013;0.9999962288896967;9.999982473491814;0.41675269743557836;0.45198591178982156;0.4519928844245727;0.3792346152103748;-0.3633500000141935;0.525212266378818;0.9999961004451041
17.77;1.0912502816960499;0.4171706975003101;0.3822893198224085;0.39300494029226957;0.3601434236780162;1.1001841160458765;0.9999959188016841;9.999982935063738;0.41675272780416456;0.4519859182833471;0.4519928010280669;0.3792345327236324;-0.36334999995251227;0.5252123303971361;0.9999960827723576
17.78;1.0889574753470597;0.4161836681789612;0.3821879287482347;0.37145820601333934;0.34111521447695764;1.0974262659787413;0.9999956075982368;9.999983398756019;0.4167527583838483;0.45198592231525714;0.45199271518287254;0.37929844795045975;-0.3443159998911189;0.5122761600928867;0.9999960739925343
17.78;1.0889574899266585;0.4161836128570882;0.3821879703183655;0.3714582205742453;0.3411153567647832;1.0974264278566257;0.9999952953244062;9.999983861043228;0.4167527890266122;0.45198592401991033;0.45199262706983556;0.37929836083738355;-0.34431599983013;0.5122762233819115;0.9999960743170069
17.79;1.091250325804864;0.41717048360471787;0.382289400294164;0.39300619565544903;0.36014496064024826;1.1001846021600206;0.9999949819578423;9.999984317802896;0.41675281960585947;0.4519859235622051;0.45199253688926877;0.37923427129893095;-0.3633509997696477;0.5252132119092873;0.999996083772003
17.79;1.0912503370173352;0.4171704313894652;0.3822894480936685;0.3930062094619051;0.36014510468723065;1.1001847893333303;0.9999946674489529;9.999984764520011;0.4167528500390524;0.4519859211769363;0.45199244483009793;0.37923417922753505;-0.3633509997097669;0.5252132737739237;0.9999961023443726
17.8;1.0889575235380466;0.41618340819744976;0.3821880690613686;0.3714594711093893;0.34111689900301434;1.0974269897803568;0.9999943518808502;9.999985196545476;0.4167528802851213;0.45198591719269166;0.4519923510390989;0.37929808453766406;-0.34431699965057255;0.5122770810604667;0.9999961300737326
17.8;1.08895753133206;0.4161833605770822;0.3821881222917452;0.37145948467977374;0.34111704430253886;1.0974272038244044;0.9999940355281705;9.999985609492791;0.41675291031385286;0.451985912002895;0.45199225561150824;0.37929798720612967;-0.3443169995921395;0.5122771412682333;0.9999961669882328
17.81;1.091250360193284;0.41717019235214486;0.38228951911661785;0.393008673314484;0.36014776089229633;1.1001854315952493;0.9999937187574786;9.999985998989038;0.41675294008900426;0.45198590602570377;0.4519921586106603;0.3792338873047209;-0.36335299953454014;0.5252148379615714;0.9999962130403882
17.81;1.0912503638123836;0.41717015062840623;0.3822895768123732;0.39300868692705765;0.36014790678957986;1.1001856729386714;0.9999934019566384;9.999986360259392;0.41675296958607966;0.4519858997023717;0.4519920601031581;0.37923378501762794;-0.3633529994778614;0.5252148962085569;0.9999962681206139
17.82;1.0889575420329511;0.4161831873717237;0.382188250719126;0.3714607345145769;0.341118591935539;1.0974279274285899;0.9999930855551437;9.9999866882601;0.4167529988071701;0.4519858934930595;0.45199196017243704;0.37929768060913177;-0.34431899942221544;0.5122786601328094;0.9999963321008952
17.82;1.0889575408009675;0.41618315299161185;0.3821883120166878;0.3714607482710366;0.34111873731446885;1.0974281944908284;0.9999927700418131;9.9999869782444;0.41675302777259005;0.4519858878420938;0.4519918589079384;0.3792975743607049;-0.3443189993677144;0.5122787158962983;0.9999964048572446
17.83;1.0912513590561288;0.4171703959649243;0.38228972944111245;0.3930102844624502;0.36014943882473655;1.1001874735668158;0.9999924559457941;9.999987226326962;0.4167530565250723;0.4519858831597075;0.4519917563988725;0.37923346654293427;-0.36335399931442597;0.5252157552689705;0.9999964862484452
17.83;1.0912513519201263;0.4171703705260724;0.3822897935789592;0.39301029863784187;0.36014958214656856;1.1001877641786288;0.9999921437971069;9.999987429573888;0.4167530851500704;0.4519858798400793;0.451991652719582;0.37923335741088965;-0.3633539992623711;0.525215808354429;0.9999965761139495
17.84;1.0889575191053902;0.41618302861813794;0.3821884597733884;0.37146199980502237;0.34112027712090776;1.097429065838154;0.9999918341351626;9.999987585749423;0.416753113779179;0.45198587827891457;0.45199154791288615;0.3792972471937853;-0.3443199992115622;0.5122795473526862;0.9999966742713573
17.84;1.0889575049762639;0.416183013448147;0.382188525916749;0.3714620145174702;0.34112041689489514;1.0974293778745159;0.9999915275915855;9.999987693234607;0.4167531425739529;0.4519858788564028;0.4519914419988635;0.3792971360976624;-0.3443199991620139;0.5122795979614575;0.9999967804401437
17.85;1.0912513093849483;0.41717027694449166;0.3822899476089579;0.3930115543070196;0.3601511114550148;1.100188699323665;0.9999912249245597;9.999987751011883;0.4167531717092459;0.45198588191707323;0.45199133499472555;0.3792330243206485;-0.3633549991137221;0.5252166519895907;0.9999968941857182
17.85;1.0912512876105656;0.41717027274588303;0.382290015003873;0.3930115695633843;0.36015124668299;1.1001890289716447;0.9999909269126757;9.999987758074152;0.41675320137377597;0.4519858877946393;0.4519912269481018;0.3792329120724738;-0.36335499906666463;0.5252167001214599;0.9999970149275161
17.86;1.088957439514033;0.41618295246913406;0.38218868350031443;0.3714632693436684;0.3411219326357446;1.0974303654846311;0.9999906342073126;9.999987712820554;0.41675323178940654;0.4519858968541124;0.4519911179799758;0.379295799606445;-0.34432099902081714;0.512279674137069;0.9999971419363827
17.86;1.0889574095585945;0.41618295929042803;0.38218875151462467;0.3714632854405175;0.3411220626425765;1.0974307075393241;0.9999903472927612;9.9999876134914;0.41675326320266004;0.45198590950215956;0.4519910082853317;0.3792956872444357;-0.34432099897615964;0.512279720085655;0.9999972743524816
17.87;1.09125119765939;0.4171702448139108;0.3822901747265924;0.39301282952807376;0.3601527467876221;1.1001900539005038;0.9999900665431999;9.999987458711535;0.41675329582476095;0.4519859261667799;0.45199089809274523;0.3792325753656052;-0.3633569989326812;0.5252182217875085;0.9999974112529568
17.87;1.0912511592630818;0.41717026206872204;0.382290242936326;0.3930128470000822;0.3601528709850517;1.100190403383225;0.9999897922516489;9.999987247360815;0.4167533297859065;0.451985947268603;0.4519907876513598;0.37923246438094677;-0.3633569988903831;0.5252182662029704;0.9999975516994423
17.88;1.0889572945958932;0.41618296238100044;0.3821889116355497;0.3714645469863357;0.34112354531187705;1.0974317548027597;0.9999895245795504;9.999986978503332;0.4167533651456802;0.45198597319500844;0.45199067724128444;0.3792953547229856;-0.34432199884928083;0.5122805256064645;0.9999976947350094
17.88;1.0889572485993038;0.41618298896867634;0.38218897970967636;0.3714645663931014;0.3411236631219912;1.097432107078795;0.9999892635322619;9.999986651606294;0.4167534019209728;0.45198600428035657;0.45199056713641433;0.37929524684162796;-0.34432199880940545;0.5122805690804858;0.9999978393486533
17.89;1.0912510216057283;0.41717029323567106;0.3822904027322166;0.3930141167846053;0.3601543345274083;1.1001914593875057;0.9999890090639076;9.999986266917833;0.4167534400994624;0.45198604079655524;0.451990457545673;0.3792321411918954;-0.36335799877079594;0.5252190886739944;0.9999979844252912
17.89;1.091250969274203;0.4171703277718227;0.38229046986226123;0.39301413821531034;0.3601544454809771;1.1001918111383029;0.9999887611944759;9.99998582595212;0.4167534796541701;0.45198608295838605;0.45199034861255316;0.3792320382106149;-0.3633579987334922;0.5252191320751065;0.9999981287387862
17.9;1.0889570917867317;0.41618304379941395;0.3821891364088584;0.3714658395361545;0.34112510612605607;1.0974341618441719;0.999988520015451;9.999985332032791;0.4167535205656035;0.4519861309442001;0.4519902404505386;0.37929493829560645;-0.34432299869753763;0.5122813716566347;0.9999982710529373
17.9;1.0889570338646564;0.4161830847512636;0.3821892015801193;0.3714658625384945;0.34112520989902;1.0974345110898813;0.9999882856760514;9.999984790452476;0.41675356282488135;0.45198618491616466;0.451990133161758;0.37929484178994616;-0.3443229986629706;0.5122814159295609;0.9999984102846574
17.91;1.091250795667801;0.41717035372270705;0.3822905766364236;0.3930166302239436;0.3601569771975899;1.1001928585480834;0.9999880584061819;9.999984207412602;0.41675360641140463;0.45198624500124346;0.45199002684956713;0.37923174896920225;-0.3633589986297992;0.5252199569636975;0.9999985455729716
17.91;1.0912507329369912;0.4171703994674599;0.38229063859852885;0.39301665449011425;0.3601570735465774;1.1001932039435773;0.9999878385056831;9.999983588814597;0.4167536512602244;0.45198631124407884;0.45198992163632473;0.37923166004473396;-0.36335899859799164;0.5252200030717834;0.9999986761929578
17.92;1.0889578453908173;0.41618356874529516;0.38218935519418545;0.37146746984713436;0.3411265951343044;1.097435547035179;0.9999876263023455;9.999982940752208;0.41675369722872113;0.4519863836023951;0.4519898176707267;0.3792945751638749;-0.3443239985675023;0.5122822265977147;0.9999988014267962
17.92;1.0889577797650967;0.41618361779314994;0.38218941252652916;0.37146749524679734;0.341126684086703;1.0974358875970747;0.9999874221037993;9.999982270572124;0.41675374408199056;0.4519864619747355;0.45198971511531705;0.37929449439622864;-0.3443239985383092;0.5122822753300493;0.9999989205086649
17.93;1.0912505364916842;0.41717049802468226;0.382290766046314;0.3930179422502907;0.3601584507364535;1.1001942253204209;0.9999872260857522;9.999981586691824;0.4167537915235363;0.4519865462006565;0.45198961412409316;0.3792314177459125;-0.3633609985104329;0.5252215330257619;0.9999990326874316
17.93;1.0912504697185945;0.4171705490402657;0.38229081740921705;0.3930179689009226;0.3601585326670013;1.1001945597477538;0.9999870381631066;9.999980897739148;0.41675383924811665;0.4519866360571114;0.45198951482953326;0.3792313451994657;-0.3633609984839297;0.5252215848540381;0.9999991373725662
17.94;1.0889575797891287;0.41618372219884175;0.3821895218919558;0.37146878431881675;0.3411280401873405;1.0974368903445864;0.9999868580088547;9.99998021172121;0.41675388695970556;0.45198673127282685;0.45198941734986947;0.3792942767711507;-0.34432499845886616;0.5122831031290498;0.9999992342224888
17.94;1.0889575133040874;0.41618377419226743;0.3821895661637523;0.371468812719939;0.34112811542335575;1.0974372166698765;0.9999866852167071;9.999979535326045;0.4167539343645584;0.45198683153314234;0.4519893217957787;0.3792942125136063;-0.3443249984352916;0.512283158763632;0.9999993230772997
17.95;1.0912502707533895;0.4171706566088182;0.38229090581435227;0.3930192657304339;0.3601598686051103;1.1001965385776158;0.9999865194375687;9.999978873790859;0.41675398117416873;0.45198693648663146;0.45198922824039744;0.37923115248952566;-0.36336199841323513;0.5252224439045896;0.999999403836783
17.95;1.0912502064760696;0.4171707089115033;0.3822909422331112;0.39301929621309367;0.36015993717103034;1.1001968562785636;0.9999863603941593;9.999978231467935;0.4167540271128823;0.4519870457567271;0.4519891366893656;0.3792310967398347;-0.3633619983927298;0.5252225045942172;0.999999476411222
17.96;1.0889573209439818;0.4161838825843669;0.3821896309432122;0.37147011308025984;0.3411294313516111;1.0974381701672138;0.9999862078227205;9.99997761291638;0.4167540719393447;0.4519871589289995;0.4519890471179425;0.37929404527358157;-0.34432699837383685;0.512284685507786;0.9999995407274779
