time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
17.96;1.0889572606694218;0.41618393471456044;0.38218965933733307;0.37147014536831335;0.34112949329752734;1.0974384805947144;0.9999860614298086;9.999977023837259;0.41675411548559427;0.45198727553653617;0.4519889595289642;0.37929399805142405;-0.34432699835665587;0.5122847528093903;0.9999995967616961
17.97;1.0912510249901672;0.41717121330211693;0.38229099636803654;0.39302094908619134;0.3601612193756014;1.100197787756965;0.9999859208818368;9.999976470832745;0.41675415767751817;0.4519873950647435;0.45198887394959264;0.37923095496698417;-0.36336299834131713;0.5252233987394501;0.9999996446291665
17.97;1.0912509692464798;0.417171264994119;0.3822910168459695;0.3930209824913057;0.36016127497978945;1.1001980917073158;0.9999857858205381;9.999975960348678;0.4167541985035874;0.4519875169437374;0.4519887903952362;0.37923091586940716;-0.3633629983279598;0.5252234742139399;0.9999996846657566
17.98;1.0889570932449286;0.4161840414191845;0.38218967633884726;0.3714714544477519;0.34113077039108836;1.0974393924229604;0.9999856559142606;9.999975498087124;0.4167542379514929;0.4519876405324954;0.451988708869705;0.37929388060911573;-0.3443279983167174;0.5122856515140446;0.9999997173767278
17.98;1.088957041283233;0.4161840927714042;0.3821896889541333;0.37147148845294437;0.3411308198723145;1.0974396897820782;0.9999855309000758;9.999975089060555;0.4167542759704414;0.45198776514446454;0.45198862939695195;0.37929384907290514;-0.34432799830772076;0.5122857356705233;0.9999997433018445
17.99;1.0912508129575058;0.4171713709216596;0.38229101050476877;0.39302229586745485;0.3601625336471617;1.1001989834636248;0.9999854105624317;9.999974737762662;0.41675431247074834;0.45198789012402596;0.4519885520380429;0.37923082121879464;-0.3633649983010998;0.5252251100622713;0.9999997629360229
17.99;1.0912507632472432;0.41717142236206994;0.3822910153366441;0.39302232973835005;0.3601625770146585;1.1001992729585648;0.9999852947218615;9.999974448192654;0.4167543473450322;0.45198801492062046;0.45198847687706206;0.37923079709769364;-0.3633649982969774;0.5252252018212229;0.9999997767330184
18.0;1.088956891828626;0.41618419878056023;0.38218965899991886;0.3714727987382155;0.3411320602473418;1.0974405576618464;0.9999851833120548;9.999974223351233;0.4167543805110471;0.45198813911521707;0.45198840399525236;0.3792937768376033;-0.34432899829547675;0.5122866825764677;0.9999997851162205
18.0;1.0889568430713266;0.41618425067835796;0.3821896560428337;0.3714728312838797;0.3411320976917859;1.097440836902654;0.999985076413328;9.999974064515426;0.4167544119469318;0.451988262411939;0.45198833345964406;0.3792937606111669;-0.3443289982967321;0.512286779937942;0.9999997884562977
18.01;1.0912506167198675;0.4171714816979232;0.382290918057222;0.39302485016058003;0.3601649098743825;1.1002001099726129;0.9999849741356986;9.999973971517349;0.4167544417016525;0.45198838460932633;0.4519882653260956;0.37923074860841205;-0.3633659983008628;0.5252261852217969;0.999999787107434
18.01;1.0912505678095674;0.41717153458154543;0.3822909073865969;0.39302488022184895;0.3601649416186347;1.1002003762075;0.9999848765054108;9.999973943552648;0.4167544699124437;0.45198850553738035;0.4519881996413908;0.3792307410138786;-0.3633659983079316;0.525226286151038;0.9999997815164499
18.02;1.08895669589838;0.41618436109846896;0.3821895796881944;0.37147413023784176;0.3411333031203129;1.0974426350382251;0.999984783461621;9.999973978827061;0.4167544968142052;0.45198862498343834;0.4519881364580406;0.37929373800034244;-0.3443299983179362;0.5122877544759007;0.9999997722683595
18.02;1.0889566451302788;0.4161844155954059;0.3821895617037426;0.371474156953729;0.34113332908624566;1.0974428859733287;0.9999846948602654;9.999974073844847;0.416754522684157;0.4519887426573334;0.4519880758772798;0.3792937397403032;-0.3443299983308184;0.512287857366187;0.9999997600286195
18.03;1.0912504150938396;0.41717164988713906;0.382290809413268;0.3930261717320516;0.3601661297177145;1.1002011285985367;0.9999846104425135;9.999974224213686;0.41675454776407533;0.451988858194478;0.45198801808193595;0.37922974640236673;-0.3633669983464672;0.5252265642629665;0.9999997454715801
18.03;1.0912503609185191;0.41717170624586236;0.3822907848903059;0.3930261944054615;0.3601661498095242;1.1002013626459162;0.9999845298641743;9.999974426303844;0.41675457224462176;0.4519889711805393;0.45198796332189695;0.37922975812602866;-0.3633669983647291;0.525226667761001;0.9999997292759755
18.04;1.0889564825053277;0.4161845362563789;0.382189443978461;0.3714754338239002;0.3411344996227721;1.0974435880199396;0.9999844528244088;9.999974677703737;0.41675459629044465;0.4519890812032882;0.45198791188804066;0.379293774995684;-0.34433099838542214;0.5122888396815002;0.9999997121716776
18.04;1.0889564244129208;0.4161845944433342;0.3821894140304106;0.3714754519038671;0.3411345139694739;1.097443804679238;0.9999843791645417;9.999974976117386;0.41675462005691716;0.45198918791312637;0.45198786409638475;0.37929379701304045;-0.3443309984083396;0.5122889425002402;0.9999996949480687
18.05;1.091250186567193;0.4171718325870345;0.38229065112449834;0.3930274600365495;0.3601673031177978;1.1002030125254023;0.9999843088084566;9.999975318471133;0.41675464369831866;0.45198929105935226;0.45198782024332324;0.379229824077395;-0.3633689984332522;0.5252283596314292;0.9999996783888462
18.05;1.0912501243213413;0.4171718926421249;0.3822906169098761;0.39302747292859636;0.36016731185666245;1.1002032114861284;0.9999842416403671;9.99997570130368;0.4167546673599071;0.4519893904835099;0.45198778054893074;0.3792298560041101;-0.3633689984599232;0.5252284607456751;0.9999996631894777
18.06;1.0889562377443458;0.41618472609185525;0.3821892672181523;0.3714766993925193;0.3411356503738337;1.0974444016594376;0.9999841774883137;9.999976121580946;0.41675469114231495;0.45198948607643596;0.45198774514300555;0.37929389257352336;-0.34433199848812956;0.5122899178091656;0.9999996499181228
18.06;1.088956171608596;0.4161847875592781;0.382189229843611;0.3714767064663533;0.3411356533590644;1.0974445832810553;0.9999841161854364;9.999976577309608;0.41675471506239115;0.45198957772536585;0.45198771408389743;0.3792939335637919;-0.34433199851767643;0.5122900164639922;0.9999996390133442
18.07;1.0912499261347144;0.41717202859492014;0.3822904608479144;0.3930287056690674;0.36016843092364703;1.1002037565865777;0.9999840575864668;9.99997706777867;0.41675473904328625;0.45198966527226875;0.45198768737572426;0.3792299787476463;-0.36336999854840757;0.5252294483614071;0.9999996307654992
18.07;1.0912498570116367;0.4171720906993515;0.3822904213658063;0.39302870687126196;0.3601684277113298;1.100203921779273;0.9999840015410218;9.999977593069586;0.4167547629399279;0.4519897485126908;0.45198766496745557;0.3792300278776983;-0.3633699985802105;0.5252295438149622;0.9999996252841694
18.08;1.0889569638455305;0.4161853208620166;0.38218907963843;0.3714782448492852;0.3411367398219623;1.0974450790683454;0.9999839478959857;9.99997815363037;0.4167547865814921;0.45198982725727227;0.4519876467406534;0.3792940806804738;-0.344332998613018;0.5122909747707516;0.9999996225038302
18.08;1.088956893309808;0.41618538303978286;0.38218903870496074;0.3714782410510789;0.3411367300987768;1.0974452286515215;0.9999838965286838;9.99997875045777;0.41675480979185753;0.45198990139923995;0.45198763251618934;0.37929413685455754;-0.34433299864681544;0.5122910662024807;0.9999996222420917
18.09;1.0912506450392694;0.4171726252335862;0.3822902676470078;0.3930302520661149;0.36016949488336497;1.100204370692078;0.9999838473767487;9.99997938465359;0.4167548323781926;0.4519899709173563;0.4519876220836376;0.37923019607670394;-0.3633709986816406;0.5252305097269002;0.9999996242987821
18.09;1.091250574780954;0.4171726872174794;0.38229022592562406;0.39303024474960674;0.36016947884476685;1.1002045053704106;0.9999838004793984;9.99998005631095;0.41675485413741403;0.45199003584022324;0.4519876152253766;0.3792302580285264;-0.36337099871756673;0.525230596285926;0.9999996285258985
18.1;1.0889566829607276;0.4161855206221637;0.38218886933854324;0.371479428447201;0.3411377923719409;1.0974456329385798;0.9999837560226228;9.999980764438755;0.4167548748804256;0.4519900962243058;0.45198761173068347;0.3792943224379133;-0.3443349987546802;0.5122926700284037;0.9999996347973856
18.1;1.0889566147841292;0.41618558250008725;0.38218882776128327;0.3714794190391392;0.34113777067740064;1.0974457536361917;0.999983714307529;9.999981507892691;0.41675489441585567;0.45199015215464355;0.4519876114084907;0.37929438912207186;-0.3443349987930596;0.5122927510500568;0.9999996429576632
18.11;1.091250370907266;0.41717277641793327;0.3822900130099164;0.3930326398489253;0.3601716344619707;1.1002048675054343;0.999983675669415;9.999982285761378;0.4167549125276701;0.4519902037450759;0.45198761408598714;0.3792304580109219;-0.3633729988327659;0.5252322228286103;0.9999996528378196
18.11;1.091250307272296;0.41717283841593494;0.38228997254502284;0.3930326293461369;0.36017160805480264;1.1002049743387718;0.9999836404607058;9.999983097365304;0.41675492902028144;0.45199025111500685;0.4519876195974884;0.3792305291330122;-0.3633729988738573;0.5252322975833679;0.9999996642805687
18.12;1.0889564243164795;0.41618572014268584;0.38218866216138003;0.3714805967179042;0.34113880196992846;1.0974460738399066;0.9999836090426807;9.999983942468695;0.41675494378271305;0.45199029436638055;0.4519876277823472;0.3792946025783078;-0.3443359989164128;0.5122936474244053;0.9999996771160131
18.12;1.088956367016233;0.4161857824485528;0.3821886237292372;0.3714805859451266;0.3411387720292895;1.0974461658210424;0.9999835817163881;9.999984820818542;0.4167549567936853;0.45199033358193913;0.45198763846757956;0.37929467845092196;-0.3443359989605244;0.5122937157121321;0.999999691151888
18.13;1.0912501356694417;0.4171729771522779;0.3822898131846727;0.3930338087607184;0.3601726288215963;1.1002052502706168;0.999983558676812;9.999985731275133;0.41675496810150364;0.45199036882346594;0.45198765143371555;0.37923075682432006;-0.36337399900626854;0.5252331943532011;0.9999997062106015
18.13;1.091250085951373;0.417173040017736;0.3822897773823236;0.39303379845380276;0.36017259674748175;1.1002053272743164;0.9999835399962689;9.999986672051381;0.4167549778258827;0.45199040014932906;0.4519876664236326;0.3792308377141666;-0.36337399905369233;0.5252332564254262;0.999999722147989
18.14;1.0889562182123305;0.41618592268516535;0.38218847194038374;0.3714817640714531;0.34113978635585884;1.0974463969079826;0.9999835256117545;9.999987641824879;0.4167549861439185;0.45199042765753594;0.45198768318398364;0.379294921066578;-0.3443369991028105;0.5122945741908992;0.9999997388542011
18.14;1.0889561774543648;0.4161859862289785;0.38218843901970045;0.3714817545071326;0.34113975344936814;1.0974464592260487;0.9999835153932967;9.99998864008971;0.41675499323693244;0.45199045147211825;0.4519877014707133;0.37929500676640115;-0.3443369991535995;0.5122946304812279;0.9999997562782692
18.15;1.0912499640398075;0.41717318234032547;0.3822896344203828;0.3930349813215205;0.36017360851879726;1.1002065143306254;0.9999835092456909;9.999989666400687;0.416754999246564;0.4519904716958243;0.45198772103499063;0.3792310946534979;-0.3633749992059972;0.5252341172903598;0.9999997744499128
18.15;1.091249933703122;0.41717324632306063;0.3822896044327548;0.3930349726191662;0.3601735758172569;1.1002065624177289;0.9999835071532862;9.999990719639072;0.41675500427320905;0.45199048843701173;0.4519877416237702;0.37923118453216587;-0.3633749992599185;0.5252341683961086;0.9999997934776343
18.16;1.0889560868369237;0.41618612962806956;0.38218830458865166;0.3714829374542795;0.3411407657673028;1.097447603690754;0.999983509204816;9.99999179767747;0.4167550083988128;0.45199050185905215;0.45198776298353854;0.3792952761877576;-0.3443379993152752;0.5122954561266486;0.9999998135077591
18.16;1.088956068463412;0.4161861934157917;0.382188277434463;0.37148292982953607;0.3411407341000834;1.0974476381958627;0.9999835155691473;9.999992897571754;0.41675501169895846;0.4519905121537251;0.4519877848945077;0.3792953693957678;-0.34433799937197823;0.5122955027624881;0.9999998346512992
18.17;1.091249878904291;0.4171733891401205;0.38228947873137714;0.3930361612114453;0.36017459127950663;1.1002066657856586;0.9999835264098892;9.999994016890943;0.4167550142283613;0.4519905194775575;0.4519878072229555;0.37923146390649054;-0.36337699942992685;0.5252356922322494;0.9999998569773652
18.17;1.091249873746378;0.4171734515566025;0.38228945434618866;0.39303615440426565;0.36017456158921496;1.1002066862365272;0.999983541858767;9.999995154986859;0.41675501600688697;0.4519905239404435;0.45198782990386904;0.37923155943176085;-0.3633769994890163;0.5252357353160065;0.9999998805847359
18.18;1.0889560531129672;0.41618633190732635;0.382188159931257;0.3714841182702748;0.34114175553739157;1.097447699357469;0.9999835620305394;9.999996312285566;0.4167550170274622;0.451990525650157;0.4519878528705843;0.3792946556493201;-0.34433899954915426;0.5122955639256787;0.9999999056362406
18.18;1.0889560616717653;0.41618639153102416;0.38218813866162654;0.37148411181513263;0.3411417289038664;1.097447704988983;0.9999835870019919;9.999997488603682;0.4167550172695286;0.45199052474125895;0.4519878760276933;0.3792947522233406;-0.3443389996102541;0.5122956041102182;0.9999999323157092
18.19;1.0912498993610376;0.417173581856662;0.38228934645702295;0.3930373464794491;0.36017559204426897;1.1002067029417155;0.9999836168498187;9.999998682886046;0.4167550167008212;0.451990521360353;0.45198789927040983;0.379231848842597;-0.3633779996722139;0.5252365477523839;0.9999999607561962
18.19;1.091249921376094;0.41717242587664777;0.3822882185999763;0.39303729172707547;0.3601755247387683;1.10020669299632;0.9999836517351182;9.999999893891315;0.41675501526275616;0.45199051563870113;0.4519879224939089;0.37923194525473547;-0.3633779997349049;0.5252365851907094;0.999999991006515
18.2;1.0889561274269495;0.41618650961500797;0.3821880414782965;0.3714853011986055;0.34114276976945906;1.0974476749675626;0.9999836918876479;10.000001119905164;0.41675501285410027;0.4519905076720782;0.45198794558012195;0.379295041262722;-0.344339999798172;0.5122963885211034;1.0000000230678139
18.2;1.0889561617793273;0.4161865602762455;0.38218802801686164;0.37148529432095184;0.3411427499882326;1.0974476487370342;0.9999837375465491;10.000002358113395;0.416755009331226;0.45199049752353526;0.45198796839641975;0.3792951366961152;-0.34433999986185093;0.5122964229709583;1.000000056959116
18.21;1.0912510233167936;0.4171740890586063;0.38228921323777604;0.39304008705523724;0.3601777160965106;1.1002066142419162;0.9999837889752906;10.000003604961815;0.4167550045186441;0.4519904852578007;0.45198799082909275;0.37923223141163104;-0.3633789999257952;0.5252373802370236;1.0000000927625277
18.21;1.0912510688024653;0.41717292261164296;0.38228809407345365;0.3930400313843756;0.3601776552581828;1.1002065714688858;0.9999838464686179;10.000004856900489;0.41675499822740786;0.4519904709646785;0.45198801280661177;0.3792323253251661;-0.36337899998987666;0.5252374111099837;1.000000130627266
18.22;1.0889572973569877;0.4161870424976104;0.3821879694296487;0.37148680657594324;0.34114379626109104;1.097447520468602;0.999983910250658;10.00000611047839;0.4167549902757067;0.45199045474540084;0.4519880342749681;0.37929541841481595;-0.344341000053964;0.5122971875608031;1.0000001707235797
18.22;1.088957353593645;0.4161870812668444;0.3821879655122311;0.3714867984664729;0.3411437826603623;1.0974474613432506;0.9999839803912811;10.000007361667873;0.41675498048471177;0.45199043669783706;0.4519880551738767;0.37929551069003575;-0.3443410001179079;0.5122972141373467;1.000000213186268
18.23;1.0912512374953827;0.4171742020342734;0.38228914848037265;0.3930412668291509;0.36017876886034095;1.100206394180952;0.9999840568984654;10.000008605593864;0.4167549686518602;0.4519904169045026;0.4519880754328158;0.37923260218594257;-0.36338100018154096;0.5252388743902495;1.0000002580996474
18.23;1.091251304376388;0.4171730222339826;0.38228803988709636;0.39304120974311446;0.3601787139436599;1.1002063190327636;0.9999841398684495;10.000009837705832;0.41675495454046546;0.451990395408748;0.45198809495121745;0.37923269298592116;-0.36338100024469666;0.5252388960379855;1.0000003055201783
18.24;1.0889575541195198;0.4161871279790639;0.38218792607850777;0.37148798097042557;0.34114486082885315;1.0974472359854384;0.999984229488327;10.000011055032886;0.4167549379004091;0.45199037222326494;0.451988113581197;0.3792957832322714;-0.34434200030724266;0.5122979509972981;1.0000003555242079
18.24;1.0889576311535984;0.41618715223425495;0.3821879336811841;0.3714879715492447;0.34114485325179406;1.0974471452345713;0.9999843259174801;10.000012255829347;0.4167549184962039;0.45199034740143196;0.4519881311407222;0.3792958731107795;-0.3443420003690853;0.5122979667790998;1.0000004082810299
18.25;1.0912515351674257;0.4171742582537864;0.38228912884474386;0.39304244136042094;0.3601798457802653;1.1002070470911658;0.9999844292117678;10.000013438678947;0.41675489612427286;0.45199032110293574;0.451988147442501;0.37923296280804425;-0.3633820004301428;0.5252396349989411;1.0000004641182947
18.25;1.0912516211318861;0.4171730633220149;0.3822880326954359;0.393042383476903;0.36017979757550034;1.100206941943403;0.9999845393173014;10.000014602889285;0.4167548706120209;0.45199029358254567;0.4519881623125606;0.37923305246379835;-0.36338200049034186;0.5252396440066659;1.0000005235160436
18.26;1.0889578886120708;0.41618715369487463;0.38218793164891085;0.3714891517394909;0.3411459515394146;1.097446830233801;0.9999846560541784;10.000015749480166;0.4167548418082166;0.45199026514429946;0.45198817558907206;0.3792961421572342;-0.34434400054964565;0.5122993379753584;1.0000005870269522
18.26;1.0889579817988035;0.41618716276306295;0.38218795288941626;0.3714891423379577;0.34114595130793945;1.0974467124891683;0.9999847791299603;10.000016881037622;0.41675480959959693;0.45199023612516864;0.45198818712612304;0.3792962319399304;-0.3443440006080681;0.512299339543815;1.0000006551926126
18.27;1.091251900294906;0.41717425388901136;0.382289162690516;0.39304361515132163;0.36018095128667493;1.100206589322874;0.9999849082418603;10.000018000720072;0.4167547739520132;0.4519902069026582;0.4519881968023376;0.3792333218792875;-0.36338300066565526;0.5252403402980603;1.0000007284888557
18.27;1.091251999169627;0.41717304413048395;0.38228808184364166;0.3930435581129044;0.36018091045474976;1.1002064613494231;0.9999850431628023;10.000019111546415;0.41675473492930787;0.4519901778894993;0.451988204507444;0.37923341205894123;-0.3633830007224479;0.5252403333996629;1.0000008072776965
18.28;1.0889582781990932;0.4161871197737982;0.38218799684292465;0.3714903250503152;0.3411470715783249;1.0974473291223636;0.9999851837350071;10.000020215842616;0.4167546926737928;0.45199014949281807;0.4519882101327272;0.37929650254201475;-0.34434500077844776;0.5122999907163225;1.0000008917511432
18.28;1.0889583817574753;0.4161871145240338;0.3821880353218919;0.37149031728033083;0.34114707822679297;1.0974471931828391;0.9999853298241409;10.00002131468601;0.4167546473765866;0.45199012206613437;0.4519882135793164;0.37929659334088817;-0.3443450008336122;0.5122999741826318;1.0000009819033047
18.29;1.0912523094927467;0.4171729802376428;0.3822881531897116;0.39304474643989445;0.36018204056249986;1.100206054120631;0.9999854812671257;10.000022408225055;0.41675459924755287;0.4519900959096781;0.45198821474202255;0.37923368440806937;-0.36338400088786926;0.525240975390394;1.0000010775607135
18.29;1.0912524164354847;0.41717296835937434;0.38228820122124907;0.39304474004781453;0.3601820501981958;1.100205912597827;0.9999856378544594;10.000023496932368;0.416754548469859;0.4519900713237756;0.45198821347565266;0.3792337756563666;-0.3633840009411092;0.5252409481865107;1.0000011784122373
18.3;1.0889587024286131;0.41618703062037;0.3821881349007499;0.37149150710027606;0.3411482173032973;1.0974467694276782;0.9999857993627225;10.000024582133808;0.41675449516612406;0.45199004864770775;0.4519882095837636;0.3792968670207744;-0.344346000993164;0.5123005645259103;1.000001283998953
18.3;1.088958812153737;0.4161870126120665;0.3821881922171183;0.37149150215941595;0.3411482296982169;1.0974466256138382;0.9999859655515954;10.000025665184786;0.41675443941675394;0.4519900282291562;0.4519882028302511;0.37929695852262113;-0.3443460010438147;0.5123005258592591;1.0000013937132426
18.31;1.0912527457448966;0.4171728179327131;0.3822882845524358;0.3930471483070602;0.3601843077240538;1.1002054822206098;0.9999861361655631;10.000026746733187;0.4167543812973051;0.4519900103639774;0.4519881929689041;0.37923405026739687;-0.3633860010928141;0.5252422158758203;1.0000015068505388
18.31;1.091252858634926;0.41717279413456876;0.3822883503762627;0.39304714480201175;0.36018432237069004;1.1002053402443388;0.9999863110208441;10.00002782659273;0.41675432088723546;0.4519899952746635;0.4519881797813112;0.37923414238581427;-0.3633860011398939;0.5252421656318855;1.0000016227089548
18.32;1.0889591507220038;0.4161868444503896;0.38218830049215935;0.37149390956650974;0.3411504938462111;1.0974462005859533;0.999986490044945;10.000028903344765;0.416754258270535;0.4519899831310815;0.4519881630950672;0.37929723498404977;-0.3443470011847601;0.5123010473123236;1.0000017406576083
18.32;1.0889592663606886;0.41618681502141575;0.3821883735922161;0.3714939073029581;0.34115050986785783;1.0974460640046793;0.9999866732153125;10.000029974118775;0.41675419354252086;0.45198997407281793;0.45198814278285043;0.37929732813332745;-0.3443470012271027;0.5123009855598516;1.000001860121518
18.33;1.091254204375738;0.41717305403036803;0.3822885382336569;0.39304869410009796;0.360185466585588;1.1002049310526765;0.9999868605174832;10.00003103576673;0.41675412680918145;0.4519899682107064;0.451988118760347;0.3792344218920551;-0.3633870012666276;0.5252426722162616;1.0000019805822664
18.33;1.0912543213411006;0.417173019403252;0.38228861718140456;0.39304869253309255;0.3601854834081716;1.1002048020698392;0.9999870519523831;10.000032086355656;0.4167540581934243;0.4519899656278487;0.45198809097640774;0.37923451631900434;-0.3633870013030822;0.5252425989158105;1.000002101645401
18.34;1.0889596169592393;0.4161866629102336;0.3821885656642896;0.37149511137511565;0.34115167048384215;1.0974456771765115;0.999987247550309;10.000033125032877;0.4167539878425382;0.4519899663911602;0.4519880594086485;0.3792976114344612;-0.34434800133625165;0.5123014378608944;1.000002223042265
18.34;1.0889597340348598;0.41618541474506815;0.3821875388935241;0.37149506129779336;0.34115164331158426;1.0974455562239542;0.9999874473779965;10.00003415110465;0.41675391591493627;0.4519899705366262;0.4519880240708472;0.3792977071595503;-0.34434800136594923;0.5123013531877972;1.0000023445151405
18.35;1.091254672316718;0.4171728537667113;0.38228882296159694;0.393049898846506;0.3601866452597324;1.1002044388277517;0.9999876515387577;10.000035163919353;0.4167538425635727;0.45198997802259416;0.45198798499181686;0.3792338033056474;-0.3633880013920268;0.5252423148517574;1.0000024657202728
18.35;1.0912547885085682;0.41717281065177475;0.382288909482341;0.39304989631935816;0.36018666224389784;1.100204324524309;0.9999878601579333;10.000036163085166;0.41675376793865715;0.4519899887009766;0.45198794219201494;0.3792338996194339;-0.36338800141438143;0.5252422192804177;1.0000025862160062
18.36;1.088961081624005;0.4161868416631171;0.38218887637495524;0.37149663656559223;0.34115283464205404;1.0974452129213772;0.9999880733787199;10.000037148509588;0.416753692204533;0.4519900023318582;0.45198789571898745;0.3792979958229875;-0.3443490014329581;0.5123017386904734;1.0000027054954743
18.36;1.0889611961797008;0.4161855861976079;0.3821878541646752;0.37149658434782634;0.3411528059263809;1.0974451037411728;0.9999882913905735;10.000038120505335;0.41675361554666035;0.45199001862494287;0.45198784569560235;0.37929809164553974;-0.344349001447769;0.5123016324659561;1.0000028230312485
18.37;1.0912551320043256;0.4171726230444243;0.3822891288791628;0.3930510964304881;0.3601878194273555;1.1002049967516638;0.9999885144109528;10.000039079918873;0.4167535381508696;0.4519900372777557;0.4519877923099436;0.3792341868775394;-0.36339000145891215;0.5252432844372827;1.0000029383232334
18.37;1.0912552442000643;0.4171725735336555;0.38228921674681976;0.3930510914572138;0.3601878329743845;1.1002048916734875;0.9999887425998041;10.000040027963625;0.41675346016313275;0.45199005799012687;0.4519877357706855;0.3792342813980347;-0.36339000146656675;0.5252431680504082;1.0000030509408335
18.38;1.0889615325247657;0.416185389322573;0.38218807306144187;0.3714977785880052;0.341153956550436;1.097444788191207;0.9999889760285967;10.000040965536726;0.4167533816638056;0.4519900804563335;0.45198767628984465;0.37929837513459247;-0.344350001470962;0.5123019557412274;1.0000031605081037
18.38;1.0889616414524586;0.41618533699407306;0.38218815969314773;0.37149777309440285;0.3411539669814198;1.0974446860419422;0.9999892146906633;10.00004189267889;0.4167533026747552;0.4519901043428144;0.4519876140920829;0.379298467997367;-0.3443500014723381;0.5123018302090885;1.000003266661824
18.39;1.0912555708290939;0.4171723683484049;0.38228943226091056;0.39305228660229613;0.3601889742948396;1.1002045850092255;0.999989458436551;10.000042809128734;0.41675322317325586;0.4519901292686868;0.4519875494107103;0.37923455982819604;-0.36339100147091896;0.5252434835519468;1.0000033690626409
18.39;1.0912556758488126;0.4171723133769206;0.3822895169849025;0.39305228092732564;0.36018898080189743;1.1002044848266528;0.9999897069141449;10.0000437153572;0.41675314309697903;0.4519901548157107;0.45198748247039217;0.37923465038640297;-0.3633910014669011;0.5252433497881991;1.000003467425964
18.4;1.0889619563964;0.4161851236648957;0.38218836931706324;0.37149896506372976;0.34115509660354165;1.097445385137113;0.9999899596382066;10.000044612550903;0.4167530623585885;0.45199018056559154;0.45198741346876;0.37929873938355746;-0.34435200146045464;0.512302773351837;1.0000035615730825
18.4;1.0889620569938114;0.4161850659669488;0.3821884516828909;0.3714989592897674;0.3411550987063524;1.0974452855147652;0.9999902161033755;10.000045501699342;0.41675298087295554;0.45199020613974744;0.45198734256264766;0.3792988265250673;-0.3443520014517353;0.5123026318034903;1.0000036514975144
18.41;1.0912559773317048;0.4171720919491939;0.3822897197587601;0.39305347524249223;0.3601900973115725;1.100204185500299;0.999990475814908;10.000046383433437;0.41675289856634884;0.4519902312262867;0.4519872698713168;0.37923491151470307;-0.3633920014408942;0.5252436171381878;1.000003737370487
18.41;1.091256072220566;0.4171720312093462;0.38228979935608204;0.3930534697303056;0.3601900948727212;1.10020408465969;0.9999907382661845;10.000047258747154;0.4167528153467571;0.45199025559001965;0.45198719548401667;0.37923499405877775;-0.36339200142806993;0.5252434682970601;1.000003819504359
18.42;1.088962341020215;0.4161848353143903;0.38218864602880454;0.37150015185096313;0.3411562015965574;1.0974449826204609;0.9999910029565808;10.000048129074413;0.41675273106896243;0.45199027906658334;0.45198711947383446;0.37929907391082446;-0.34435300141338465;0.5123028575421607;1.0000038982778672
18.42;1.088962427748055;0.41618477141066285;0.3821887228420106;0.3715001470121859;0.3411561945483483;1.097444878997018;0.999991269478054;10.000048995454303;0.4167526455436496;0.4519903015287235;0.45198704192673184;0.37929915092404304;-0.34435300139696495;0.5123027018368682;1.0000039740309437
18.43;1.091256331801046;0.4171717430829529;0.3822899414727222;0.39305587830913824;0.3601922941777648;1.1002037732762302;0.9999915375787638;10.000049858157885;0.4167525585856395;0.45199032283239693;0.4519869629456333;0.37923522506515633;-0.36339400137895406;0.525244385160871;1.0000040470194547
18.43;1.0912564079687679;0.417171676266738;0.38229001587157535;0.3930558742108434;0.3601922824876288;1.1002036647854432;0.9999918071225954;10.000050717462257;0.4167524700563683;0.4519903427981224;0.4519868826337816;0.37923529638406095;-0.3633940013595128;0.5252442236541343;1.0000041174008518
18.44;1.0889626557384176;0.4161845225990224;0.38218890168204855;0.3715013436863137;0.341157269738671;1.097444552719601;0.999992078000531;10.000051574477256;0.416752379869883;0.45199036124187014;0.4519868011191025;0.3792993649566177;-0.3443540013388282;0.512302890035649;1.0000041851966988
18.44;1.0889627192836318;0.416184453028709;0.38218897400305113;0.3715013402831242;0.34115725353524634;1.0974444362429792;0.9999923500413419;10.000052430852788;0.41675228797244235;0.45199037801564174;0.45198671860069334;0.379299430830913;-0.34435400131710275;0.5123027248491105;1.0000042503048887
18.45;1.0912565981400557;0.4171714193533473;0.38229018866395204;0.39305707557922737;0.36019334412233317;1.1002033146452626;0.9999926229636215;10.000053288107996;0.41675219434029914;0.45199039303349503;0.45198663534110123;0.37923549401387413;-0.3633950012945275;0.5252444205912792;1.0000043125957436
18.45;1.0912566471659046;0.4171713471884582;0.38229025908548586;0.39305707301112885;0.36019332348191935;1.1002031873666596;0.9999928964197395;10.000054147634508;0.41675209900342636;0.45199040626151565;0.4519865516077952;0.3792355544967056;-0.363395001271278;0.5252442542408449;1.000004372003366
18.46;1.088962865844029;0.41618418812981434;0.38218914086142647;0.37150254163537977;0.3411583018824613;1.0974440539053139;0.9999931700588076;10.000055010939896;0.4167520020373851;0.45199041768113507;0.4519864676275701;0.3792996122760981;-0.34435500124751656;0.5123028985961978;1.0000044285208776
18.46;1.0889628983382031;0.4161841133075502;0.38218920952141294;0.37150254014561535;0.3411582769750715;1.0974439138246774;0.9999934435743956;10.000055879946853;0.41675190351321073;0.45199042726442734;0.4519863835695243;0.3792996673604183;-0.3443550012233713;0.5123027335512533;1.0000044821617446
18.47;1.0912577434521007;0.417171470660526;0.38229043400270324;0.3930586247450506;0.3601943450781234;1.1002037668808426;0.999993716750961;10.000056757584439;0.41675180347146634;0.4519904349628603;0.4519862995416962;0.3792357197855237;-0.36339600119891674;0.5252444514839351;1.0000045330011444
18.47;1.0912577578130023;0.41717139272284676;0.38229050096588507;0.39305862420733034;0.3601943160011527;1.1002036130779482;0.9999939894269327;10.000057647906795;0.41675170193894157;0.45199044071613304;0.45198621561948654;0.37923576963180966;-0.36339600117418175;0.5252442898232019;1.0000045812168277
18.48;1.0889629412054103;0.416183831024961;0.3821893659700442;0.3715037473663799;0.34115929993758753;1.097443452589591;0.9999942613983578;10.000058555062466;0.4167515989386931;0.45199044448647807;0.4519861319003913;0.37929981702987237;-0.3443560011491717;0.5123029212319954;1.0000046270413763
18.48;1.0889629365476716;0.41618374964928884;0.38218943123671956;0.37150374718783613;0.3411592666135679;1.0974432856769756;0.9999945323905105;10.000059481642092;0.4167514944747369;0.45199044628348434;0.45198604853639185;0.3792998621502268;-0.34435600112388626;0.5123027649538;1.0000046707536743
18.49;1.0912577437337674;0.417171100285816;0.3822906525374865;0.39305983498672165;0.3601953263253415;1.1002031126518377;0.9999948020944481;10.000060427692384;0.4167513885322396;0.45199044616000866;0.45198596573083477;0.3792359051553004;-0.3633970010983348;0.525244513474218;1.0000047127430456
18.49;1.091257719682026;0.41717101525638123;0.3822907160684199;0.3930598342461775;0.3601952890376726;1.1002029338521604;0.999995070199671;10.000061391120187;0.4167512811085717;0.451990444189873;0.4519858837024106;0.3792359461505281;-0.3633970010725421;0.5252443650004277;1.000004753511433
18.5;1.0889628645440803;0.4161834462324505;0.38218957741157716;0.3715049536336767;0.3411602651833674;1.0974427496325474;0.9999953364258017;10.000062368813367;0.416751172237736;0.4519904404462411;0.45198580263503163;0.37929998518757596;-0.34435700104654227;0.5123029922714951;1.0000047936371206
18.5;1.0889628216405252;0.41618335782543336;0.38218963925227223;0.37150495107271836;0.3411602247073437;1.0974425603694975;0.9999956005894746;10.000063357864907;0.41675106198989964;0.45199043498793895;0.45198572268378334;0.379300022289848;-0.34435700102037803;0.5123028538751181;1.0000048337567529
18.51;1.091257591214919;0.4171707020174789;0.38229085728369355;0.3930610377634868;0.3601962779920578;1.1002023664991583;0.9999958626576975;10.000064356769617;0.4167509504477748;0.4519904278569626;0.45198564403215874;0.3792360574768595;-0.36339900099411093;0.5252453340968857;1.0000048744994818
18.51;1.0912575304475405;0.4171706111172593;0.3822909170317153;0.39306103206510246;0.3601962349624114;1.1002021685316794;0.9999961226942377;10.000065365689652;0.41675083768002513;0.451990419092923;0.4519855669150378;0.37923609079922216;-0.3633990009678237;0.5252452079906409;1.0000049164290918
18.52;1.0889636388155486;0.41618343251728407;0.3821897862843039;0.3715064683622879;0.3411611919560966;1.0974429669572605;0.9999963807894813;10.000066385389749;0.4167507237479104;0.45199040873741325;0.4519854915884353;0.3792991223528109;-0.3443580009416195;0.5123024078963841;1.0000049600950474
18.52;1.0889635612597208;0.4161833401359435;0.3821898428001321;0.37150645871342075;0.34116114696189775;1.097442762127746;0.9999966370955607;10.000067415916943;0.41675060873053194;0.45199039680896413;0.45198541827758126;0.37929915224827687;-0.3443580009156171;0.5123022962571875;1.0000050060888546
18.53;1.091257298083559;0.4171702858759154;0.3822910420821963;0.3930622145682933;0.3601972103078287;1.1002015542185002;0.9999968918445868;10.000068455612459;0.4167504927313473;0.4519903832856533;0.45198534714751254;0.3792361805823251;-0.36340000088992946;0.5252455653848901;1.0000050549958217
18.53;1.0912572050106453;0.41717019259559807;0.3822910942390488;0.39306220060574637;0.3601971637507746;1.1002013432755413;0.9999971452803513;10.00006950056644;0.4167503758638767;0.45199036814369054;0.4519852783231058;0.3792362074453625;-0.36340000086466095;0.5252454699889236;1.0000051073377605
18.54;1.0889632824475521;0.41618301188528123;0.3821899546190119;0.37150762583354;0.34116211758280673;1.097442129322258;0.9999973976252672;10.000070545413235;0.4167502582301961;0.45199035143268856;0.45198521191800056;0.379299232935739;-0.34435900083993093;0.5123026825731185;1.0000051635722662
18.54;1.0889631753798628;0.4161829176918423;0.3821900015775511;0.3715076076174185;0.34116206976007085;1.097441912486532;0.9999976490973357;10.000071585052638;0.4167501399020266;0.45199033331104;0.45198514804135426;0.37929925715838725;-0.34435900081588783;0.5123026046865008;1.0000052240559358
18.55;1.0912568840472232;0.4171698134794477;0.3822911465545543;0.39306456911381654;0.3601992408672756;1.1002006930799832;0.9999978998867959;10.000072615232035;0.4167500209177785;0.4519903140289243;0.4519850867925374;0.3792362802116863;-0.36340100079270726;0.525245928298209;1.0000052889887645
18.55;1.0912567640005295;0.4171697182112189;0.3822911877863887;0.39306454692045495;0.3601991922777319;1.1002004715225682;0.9999981501063018;10.000073631860943;0.41674990130208533;0.4519902938957247;0.45198502824117526;0.3792363021631328;-0.3634010007705807;0.5252458683678479;1.0000053584346402
18.56;1.0889628154487687;0.4161825834581618;0.3821900808161506;0.3715087501076209;0.34116303440881957;1.0974412481922078;0.9999983997699683;10.000074630741622;0.41674978109037797;0.4519902732275043;0.4519849724005299;0.3792993230373656;-0.3443610007496887;0.5123037692822712;1.0000054323538587
18.56;1.0889626832228576;0.41618248696688964;0.3821901162277007;0.3715087242646614;0.3411629857992477;1.0974410234184844;0.9999986487870683;10.00007560796143;0.4167496603526268;0.4519902522926848;0.45198491923258255;0.37929934283952393;-0.3443610007301893;0.5123037274179836;1.0000055105637282
18.57;1.0912563673872042;0.41716938043139506;0.3822912497995571;0.3930656810225439;0.3602001568173344;1.1002007975750916;0.9999988969566213;10.00007655982098;0.41674953921299623;0.4519902313044793;0.45198486868089127;0.37923636158711255;-0.3634030007122315;0.5252471265028947;1.0000055926899845
18.57;1.091256223242722;0.41716928250328916;0.3822912793534787;0.3930656518893145;0.36020010869630753;1.1002005711041134;0.9999991439639151;10.000077482244528;0.4167494178366567;0.45199021045040066;0.4519848206689916;0.3792363793173703;-0.363403000695961;0.5252471025907793;1.0000056782080937
18.58;1.0889622507183407;0.4161821447838728;0.3821901604593569;0.3715098459622619;0.34116395160041246;1.0974403444842467;0.999999389420744;10.000078370696212;0.4167492963933248;0.4519901899107159;0.4519847750633427;0.3792993960729856;-0.344362000681514;0.512304327621671;1.0000057665549558
18.58;1.0889620943771663;0.41618204542799414;0.38219018424769224;0.3715098139724718;0.34116390377008055;1.0974401182166964;0.9999996329706263;10.000079220787443;0.4167491750309917;0.4519901698376759;0.45198473167565745;0.3792994118824453;-0.3443620006690145;0.5123043207559482;1.0000058572199884
18.59;1.0912567533040027;0.4171693326281624;0.38229131977885106;0.39306711227017616;0.3602010613515545;1.1001998928431056;0.9999998743168491;10.000080028766199;0.4167490538607142;0.4519901503140749;0.4519846903021246;0.3792364267391464;-0.36340400065856293;0.5252477735854134;1.0000059497975677
18.59;1.0912565843906836;0.41716923232722414;0.3822913382817382;0.39306707784502787;0.36020101324891335;1.1001996689587314;1.0000001131084129;10.000080791240075;0.41674893296234045;0.4519901313554013;0.451984650716978;0.37923644057978323;-0.3634040006502008;0.5252477826608529;1.0000060440360965
18.6;1.0889615877967385;0.4161816963543406;0.3821901953745689;0.37151091976804196;0.34116486952655817;1.0974394471803275;1.0000003488689921;10.000081504558171;0.4167488124239604;0.45199011296734376;0.4519846126354965;0.3792994532806977;-0.3443630006438897;0.5123050199329634;1.0000061398802909
18.6;1.0889614068936193;0.41618159600179155;0.3821902088801935;0.3715108832537906;0.3411648205226424;1.0974392281105396;1.0000005810721773;10.000082165115318;0.4167486923801986;0.4519900951840032;0.4519845757141237;0.3792994646763423;-0.34436300063954633;0.5123050440173649;1.000006237459292
18.61;1.0912560419938857;0.41716888331067453;0.3822913346940183;0.39306817992587517;0.36020197630934864;1.100199012326489;1.0000008092536714;10.00008277075057;0.4167485730017459;0.45199007806119806;0.451984539566107;0.3792364745650417;-0.3634050006371001;0.5252485465747412;1.000006336986507
18.61;1.0912558502999101;0.4171687840302902;0.38229134361954903;0.39306814163666964;0.3602019257806782;1.1001988003114131;1.0000010330798765;10.000083321611088;0.41674845445636916;0.4519900616534183;0.45198450378105387;0.3792364826964868;-0.3634050006365225;0.525248584764111;1.0000064386442653
18.62;1.0889608320691055;0.41618125002988243;0.38219019134654353;0.37151197745880354;0.34116577904222845;1.0974385923424206;1.000001252382469;10.000083819311849;0.41674833689828805;0.4519900459815065;0.45198446796604275;0.37929948878708214;-0.3443640006378268;0.512305830400957;1.0000065425518314
18.62;1.0889606306462043;0.41618115288486734;0.38219019622292744;0.37151193775939123;0.34116572652467525;1.097438388450071;1.0000014671378263;10.000084265413703;0.4167482204847163;0.4519900310221536;0.45198443178830056;0.3792994925721327;-0.344364000641052;0.5123058812217203;1.0000066487857064
18.63;1.0912552065436767;0.4171687892879936;0.3822916440160066;0.3930688379230416;0.36020252836325695;1.1001981884753114;1.0000016773706941;10.000084661013762;0.416748105384048;0.45199001672965206;0.4519843950070449;0.37923649385106994;-0.3634060006462439;0.5252494285952519;1.0000067573939369
18.63;1.091254996562661;0.4171686952298925;0.3822916455054211;0.3930687974251994;0.3602024736519016;1.1001979921526113;1.0000018830697748;10.00008500772261;0.41674799177001215;0.4519900030452361;0.45198435748325044;0.37923649250283775;-0.36340600065344913;0.5252494901132956;1.0000068683951469
18.64;1.088960000916955;0.41618082254302297;0.3821901564823671;0.37151302543690695;0.3411666726605248;1.097438799141305;1.0000020841624182;10.000085308579203;0.4167478798127045;0.4519899898976486;0.4519843191652956;0.37929948847184597;-0.3443650006627143;0.5123067376040251;1.0000069817636128
18.64;1.0889597832443998;0.4161807324771352;0.3821901555202517;0.3715129848506669;0.34116661591967473;1.0974386090346309;1.0000022804784938;10.000085567675871;0.41674776966680915;0.45198997722551215;0.4519842800604307;0.3792994817224469;-0.34436500067406756;0.5123068083970144;1.0000070973917683
18.65;1.0912543436952598;0.41716837698703124;0.382291598707509;0.39306988732772485;0.36020341371989195;1.1001974214067842;1.000002471711917;10.000085789168898;0.41674766146556413;0.4519899649934226;0.4519842401957405;0.3792364721974344;-0.3634080006874989;0.5252510860676312;1.0000072150493777
18.65;1.0912541189522325;0.41716829171266245;0.38229159644371163;0.3930698471204672;0.360203355165022;1.1001972358704735;1.0000026574374659;10.000085976879863;0.4167475553197624;0.45198995317120977;0.4519841996016287;0.37923645983205057;-0.36340800070296586;0.5252511653750419;1.0000073344557716
18.66;1.0889601084099891;0.41618082392136224;0.3821901170305693;0.37151439886802357;0.34116753643582487;1.097438052115849;1.000002837146713;10.000086134540402;0.41674745131315477;0.45198994171094264;0.45198415832310324;0.3792994445933657;-0.3443660007204079;0.5123077183352522;1.000007455456749
18.66;1.0889598774037326;0.4161807439831044;0.38219011432594685;0.37151435923717324;0.34116747607783743;1.0974378699217229;1.0000030102717081;10.000086266025816;0.4167473495334561;0.4519899305585835;0.4519841164196868;0.37929942648673093;-0.3443660007397415;0.5123078054862196;1.0000075780889308
18.67;1.0912534262298854;0.417168003729084;0.38229154425359213;0.39307093975143387;0.36020428433375806;1.1001966891802277;1.0000031762522161;10.00008637484219;0.4167472501330444;0.45198991967578483;0.45198407395732204;0.37923540553583274;-0.3634090007608515;0.5252513965293303;1.0000077024796157
18.67;1.0912531901230889;0.41716792945996783;0.3822915416638345;0.3930709005915607;0.36020422223372006;1.100196509973332;1.0000033346282413;10.000086463473323;0.4167471533278253;0.45198990903417713;0.45198403101465184;0.37923538176170185;-0.3634090007836093;0.5252514908749759;1.0000078287275103
18.68;1.0889591694150544;0.416180472866979;0.3821900622460809;0.37151545061234537;0.34116840008181953;1.0974373325715736;1.0000034850540716;10.000086533801712;0.41674705933681366;0.4519898985897714;0.45198398769545123;0.3792993551652082;-0.3443670008079015;0.5123087605224467;1.0000079568111273
18.68;1.0889589294514739;0.4161804046091127;0.3821900602929265;0.3715154114463469;0.34116833654496814;1.0974371573032522;1.0000036272529584;10.000086588032135;0.4167469683567865;0.4519898882717028;0.4519839441319081;0.3792993256941219;-0.34436700083363936;0.5123088612489587;1.0000080865273575
18.69;1.0912524702989417;0.41716762828933496;0.38229144748575006;0.3930732060963908;0.36020625216775004;1.1001969844556658;1.0000037609870254;10.00008662897539;0.4167468805901566;0.45198987798009155;0.451983900473467;0.3792352931990487;-0.36341000086075703;0.525252484551027;1.0000082174937603
18.69;1.0912522267974487;0.41716756642567104;0.3822914465672317;0.39307316654909874;0.36020618752901906;1.1001968142727037;1.0000038860714042;10.000086659581426;0.4167467962882193;0.4519898675679644;0.4519838568626971;0.3792352574383503;-0.3634100008892129;0.5252525901961411;1.0000083491971408
18.7;1.088958198943615;0.41618017074444436;0.38219001312023243;0.37151650169349226;0.34116925292614664;1.097436646994769;1.0000040024365238;10.000086682341312;0.4167467157782671;0.45198985684272125;0.4519838134117174;0.3792992181467309;-0.3443680009189845;0.5123098499758192;1.0000084810771213
18.7;1.0889579519532182;0.4161801157651373;0.3821900133398833;0.37151646141111516;0.34116918746544833;1.0974364829123828;1.000004110133808;10.000086698968154;0.4167466394411727;0.4519898456185554;0.45198377019928904;0.37929917511078276;-0.34436800095005715;0.5123099589370906;1.0000086126145047
18.71;1.091251485958026;0.4171673533895187;0.38229140298147696;0.3930742572439113;0.3602071014079431;1.1001963224353681;1.0000042092535657;10.000086710381861;0.4167465676516689;0.45198983377755003;0.45198372728448283;0.3792351282180711;-0.36341100098242185;0.525253608558401;1.0000087433532059
18.71;1.0912512359725044;0.41716730584158285;0.3822914042537198;0.3930742162053696;0.36020703527051184;1.1001961661499438;1.0000042999216905;10.000086717129664;0.416746500730206;0.4519898213064188;0.4519836847259008;0.37923507747086005;-0.3634110010160702;0.5252537192282114;1.0000088728702765
18.72;1.0889572022233103;0.4161799247597585;0.382189972792068;0.3715175473684304;0.3411700993194955;1.0974360147497786;1.0000043823889317;10.00008671990701;0.4167464389079859;0.45198980829938606;0.45198364259415896;0.37929902295840573;-0.34437000105097254;0.5123116348678456;1.0000090007611033
18.72;1.0889569502529193;0.4161798847847569;0.3821899754061119;0.37151750591645055;0.3411700326820535;1.0974358688424848;1.0000044570378912;10.00008671973501;0.41674638229852884;0.4519897949068482;0.4519836009400703;0.37929896482959286;-0.3443700010870661;0.5123117453864872;1.0000091266515034
18.73;1.0912514798492337;0.41716753391998235;0.38229138111943173;0.3930756482599753;0.36020793171899523;1.1001957288396282;1.0000045242911786;10.000086717950296;0.4167463309266529;0.451989781258527;0.45198355973803817;0.3792349033024124;-0.36341300112426955;0.5252554339902746;1.0000092502407254
18.73;1.0912512280710853;0.417167501293227;0.3822913854021336;0.3930756070114456;0.3602078648591424;1.1001955950049467;1.0000045845252097;10.000086715808164;0.416746284810184;0.4519897674112476;0.4519835188768934;0.3792348386607907;-0.3634130011625027;0.5252555421762148;1.0000093713832068
18.74;1.088956195434573;0.41617973849486334;0.3821899437017167;0.3715185913550953;0.34117094242022894;1.097435467509222;1.000004637996479;10.000086713374067;0.4167462439940756;0.4519897533289647;0.4519834782031165;0.37929877119898847;-0.34437100120169495;0.5123127416288878;1.0000094901171348
18.74;1.0889559459206848;0.4161797131682145;0.38218994927863514;0.37151855108318355;0.34117087569545324;1.0974353464193585;1.0000046847664696;10.0000867087755;0.4167462085148434;0.45198973891218963;0.45198343756638276;0.3792987011607359;-0.34437100124179426;0.5123128454480503;1.000009606563911
18.75;1.0912504799367964;0.41716737713524354;0.38229135779978873;0.3930766979267716;0.3602087749543022;1.1001952316852672;1.0000047246751171;10.000086698881443;0.4167461783630929;0.45198972406364774;0.4519833968321878;0.37923462873496017;-0.36341400128277096;0.5252565450497063;1.0000097208295802
18.75;1.0912502342858124;0.41716735935663873;0.38229136419899007;0.3930766593583689;0.3602087085232154;1.1001951231525913;1.0000047573934905;10.000086680591917;0.41674615347133187;0.45198970871288807;0.4519833558831637;0.37923455411605655;-0.363414001324592;0.5252566426456863;1.0000098330184397
18.76;1.0889552092043728;0.4161796115110055;0.38218992398652174;0.3715196444757977;0.3411717866280783;1.0974360205731677;1.0000047825211882;10.000086651629157;0.4167461337289516;0.4519896927957329;0.45198331464683217;0.3792984775659536;-0.34437200136718826;0.5123138100495807;1.0000099432482337
18.76;1.088954968419111;0.41617960154964095;0.38218993100740833;0.37151960803912965;0.34117172054668543;1.0974359236005835;1.0000047996656418;10.000086610750861;0.4167461190179682;0.4519896762498211;0.4519832731310081;0.37929839941632054;-0.34437200141044455;0.5123138999238518;1.0000100515905352
18.77;1.091249512179881;0.4171672811942286;0.38229134103653145;0.3930777615909153;0.36020962061153894;1.100194831782521;1.0000048084777602;10.000086557755724;0.4167461092339828;0.4519896590155174;0.4519832314430428;0.3792343200400961;-0.36341500145418937;0.525257603927601;1.0000101580426293
18.77;1.0912492773260503;0.4171672789158375;0.3822913486026295;0.3930777272921669;0.36020955524583764;1.1001947446004623;1.0000048086611635;10.00008649369174;0.41674610428042147;0.4519896410090257;0.4519831897842201;0.3792342398440193;-0.3634150014981837;0.5252576851564592;1.0000102626138516
