time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
18.78;1.0889542643300327;0.416179546179377;0.38218990921722756;0.37152071407589043;0.3411726347355615;1.0974356616320349;1.0000047999699384;10.000086420839216;0.416746104056053;0.45198962210307425;0.45198314840538617;0.3792981592628114;-0.34437300154215833;0.5123148156394821;1.0000103654215098
18.78;1.088954037182419;0.4161795510526815;0.3821899171499097;0.37152068170645236;0.3411725703232743;1.0974355827566022;1.0000047822190017;10.000086341466957;0.4167461084515478;0.4519896021337695;0.45198310755737553;0.37929807872424776;-0.34437300158587647;0.5123148875535013;1.0000104666690761
18.79;1.091248596183403;0.41716724513378317;0.38229132811432365;0.3930788416669207;0.36021047220616187;1.100195508182621;1.0000047553069824;10.00008625667905;0.41674611736733425;0.4519895809104966;0.45198306748073136;0.37923399860845486;-0.3634160016291526;0.5252585926613749;1.00001056657785
18.79;1.0912483778838191;0.41716725653543724;0.38229133609983196;0.39307881100406084;0.36021040865819737;1.1001954382847823;1.0000047191942347;10.000086167239317;0.4167461307473216;0.4519895582505069;0.4519830284126811;0.37923391923409155;-0.36341600167183047;0.5252586547956095;1.000010665374695
18.8;1.0889543814350202;0.4161799322248035;0.38218990907952355;0.3715221243439379;0.3411734759117405;1.097435373460509;1.000004673864286;10.000086074571024;0.41674614859245673;0.4519895340378238;0.45198299057843594;0.379297840870761;-0.34437400171375576;0.5123157461464707;1.0000107632821538
18.8;1.0889541719355196;0.41617994948940423;0.38218991668084423;0.3715220954728518;0.34117341345701524;1.0974353141050146;1.0000046193316676;10.000085980384291;0.41674617093867194;0.45198950824157913;0.4519829541734835;0.37929776375686663;-0.3443740017547604;0.5123157984973901;1.0000108604780444
18.81;1.091247749466561;0.41716725983763975;0.38229131459953614;0.3930799360040288;0.36021133174754844;1.1001952606210799;1.000004555631482;10.000085886730758;0.4167461978281409;0.4519894808822534;0.45198291933491247;0.3792336881024939;-0.3634180017946639;0.5252601957659478;1.0000109570830054
18.81;1.0912475491212554;0.41716728196570757;0.3822913214187835;0.3930799092031635;0.3602112712087279;1.1001952133770367;1.0000044827750343;10.000085796892057;0.4167462292856269;0.45198945198895746;0.4519828861083283;0.379233614079075;-0.36341800183329886;0.5252602388450767;1.0000110531967237
18.82;1.0889535712086367;0.4161799671239357;0.3821898925685872;0.3715232241690124;0.3411743422700236;1.0974351726942262;1.000004400745051;10.00008571540298;0.41674626529377307;0.4519894215496335;0.4519828544605473;0.37929754182875836;-0.34437500187055564;0.5123166000344744;1.0000111489276113
18.82;1.0889533811326075;0.41617999275696227;0.3821898981212249;0.37152319986882903;0.3411742844937146;1.0974351389461006;1.0000043095395612;10.000085647083552;0.41674630578832955;0.4519893894520145;0.45198282433737996;0.3792974715119934;-0.34437500190640535;0.5123166342976337;1.0000112443309237
18.83;1.091246979096847;0.41716726208359795;0.38229124958153254;0.39308225952289416;0.3602133185552758;1.1001951126400336;1.0000042092707604;10.000085596158174;0.4167463506803104;0.45198935547289437;0.45198279571537553;0.37923340335050787;-0.36341900194087456;0.525261033678476;1.0000113393111956
18.83;1.0912468002185263;0.4171672900386296;0.38229125358136645;0.3930822382213802;0.36021326436936685;1.100195094373217;1.0000041002773628;10.00008556595427;0.416746399861897;0.45198931934283404;0.45198276864714054;0.3792333376091344;-0.3634190019740044;0.5252610597594913;1.0000114336477268
18.84;1.0889528448758448;0.41618002797039505;0.38218986566800806;0.37152434505109283;0.3411752323044414;1.0974350847348058;1.0000039830906842;10.000085559107044;0.4167464531743412;0.4519892808133491;0.45198274328560517;0.37929627453053044;-0.34437600200583407;0.512316644629968;1.0000115270966894
18.84;1.0889526786275618;0.41618005727714336;0.382189868029185;0.37152432718168715;0.34117518228639404;1.0974350842359901;1.0000038582431618;10.000085577947655;0.4167465103879575;0.4519892396615994;0.4519827198481347;0.37929621429699795;-0.3443760020364171;0.5123166635277837;1.0000116194240016
18.85;1.0912473009902763;0.4171677259560297;0.382291229516716;0.3930837410520283;0.36021421063108705;1.1001950932922084;1.0000037261217778;10.000085624873572;0.41674657123225045;0.4519891956597768;0.45198269855957096;0.3792331570560861;-0.36342000206584407;0.5252618085301972;1.0000117103998296
18.85;1.0912471485087116;0.4171677562838754;0.38229122997940207;0.39308372728677893;0.36021416487529806;1.1001951122596065;1.0000035869694508;10.000085702485972;0.41674663544139023;0.45198914856653116;0.45198267963225486;0.3792331029645485;-0.36342000209424785;0.52526182100503;1.0000117997814364
18.86;1.088952221098335;0.4161800998785757;0.3821898248934805;0.3715254950587848;0.3411761551503663;1.0974351414561114;1.0000034409740757;10.000085812982462;0.41674670276884884;0.4519890981663489;0.4519826632842691;0.3792960521982675;-0.3443770021217846;0.5123173732650682;1.0000118872238097
18.86;1.0889520821520124;0.4161801312861426;0.3821898231003522;0.3715254861554934;0.3411761132850907;1.097435181119346;1.0000032883457546;10.000085956992743;0.4167467729658546;0.4519890443368511;0.45198264975508795;0.37929600492746157;-0.3443770021486018;0.512317379776576;1.000011972185199
18.87;1.0912467315158283;0.41716780234262846;0.3822911802083908;0.3930849123226357;0.36021514927622567;1.1001952313417633;1.000003129311765;10.000086133122121;0.4167468457549938;0.45198898707863894;0.4519826392867195;0.37923296127787004;-0.36342100217480683;0.5252625325031097;1.0000120539233959
18.87;1.0912466054959034;0.41716783514781863;0.3822911754364711;0.3930849090132376;0.36021511037044524;1.1001952919833917;1.0000029640906094;10.00008633856582;0.4167469208288689;0.45198892648066497;0.4519826320982379;0.37923292130610026;-0.36342100220046075;0.5252625333524438;1.0000121315621464
18.88;1.0889517039100083;0.41618018144425356;0.3821897640792909;0.3715266852701036;0.3411771064408986;1.0974363626159367;1.0000027928985102;10.000086569747623;0.41674699785534464;0.45198886267955624;0.4519826283720761;0.3792958850079428;-0.34437800222559484;0.5123180545812559;1.0000122042268451
18.88;1.0889515900016273;0.4161802161808153;0.3821897553347254;0.37152668780809606;0.34117706915060153;1.097436442625696;1.000002615934099;10.00008682299828;0.4167470764660795;0.4519887958462433;0.4519826282330976;0.37929585233484464;-0.3443780022502232;0.5123180500049713;1.0000122712323205
18.89;1.0912462633023254;0.41716789122362236;0.3822911048315449;0.3930861281565323;0.36021610844096746;1.1001955314083167;1.0000024334017346;10.00008709571589;0.4167471562654321;0.4519887261852273;0.45198263175603204;0.37923282320050017;-0.36342300227435026;0.5252639034812937;1.0000123322060774
18.89;1.0912461597494623;0.4171679283399693;0.3822910914720993;0.39308613645339247;0.36021607159553964;1.1001956284291163;1.0000022456247282;10.00008738690538;0.41674723688849163;0.45198865395546184;0.45198263901070873;0.3792327975072189;-0.36342300229798574;0.5252638937540317;1.0000123871140176
18.9;1.0889512789669433;0.41618027923572304;0.38218967077547605;0.3715279215669913;0.3411780685847948;1.0974367331371597;1.0000020530757072;10.000087696349519;0.41674731806503273;0.4519885795019178;0.45198265005910965;0.3792957751930018;-0.34438000232114385;0.5123193652479104;1.000012436252973
18.9;1.0889511842935837;0.41618031916240367;0.3821896526319469;0.37152793516564264;0.3411780311754311;1.0974368449592085;1.0000018562164648;10.00008802311571;0.41674739964277413;0.45198850325682105;0.4519826648999257;0.37929575624533796;-0.34438000234382976;0.5123193504850555;1.000012480173718
18.91;1.0912458755494756;0.4171680000407283;0.38229099286344065;0.39308738864021153;0.36021706936293924;1.1001969633932585;1.000001655332105;10.00008836447123;0.4167474815646494;0.45198842570975906;0.45198268344172116;0.3792327406791037;-0.36342400236604283;0.5252645414176653;1.0000125194852265
18.91;1.0912457889418548;0.4171680434117102;0.3822909700432014;0.3930874069122667;0.3602170304484328;1.1001970880245107;1.000001450545282;10.000088715652941;0.41674756381643674;0.45198834737645577;0.4519827055177914;0.37923272852283985;-0.36342400238779293;0.5252645218421419;1.0000125546834029
18.92;1.0889509242195894;0.4161804010104743;0.38218953975081293;0.37152919879125074;0.34117902446529574;1.097437218502435;1.0000012419005475;10.000089070450302;0.41674764637640915;0.45198826876883147;0.45198273091692753;0.37929571980982996;-0.3443810024091155;0.5123199640210598;1.0000125861505706
18.92;1.088950844780534;0.41618044835591794;0.38218951235703863;0.37152922103221003;0.34117898332144214;1.097437354580236;1.0000010293770956;10.000089422330369;0.4167477291934911;0.4519881903357352;0.45198275943001354;0.37929571457118993;-0.34438100243008984;0.5123199398542121;1.0000126142248404
18.93;1.0912455505998397;0.4171681373093627;0.38229084369389366;0.39308868499595373;0.3602180171842187;1.10019749609345;1.0000008129046967;10.000089765008974;0.41674781218613316;0.4519881123957056;0.4519827909024797;0.37923271285485555;-0.363425002450857;0.5252651412688876;1.0000126392188275
18.93;1.091245478169317;0.4171681890388056;0.3822908118760817;0.3930887104391459;0.3602179735234558;1.1001976428408604;1.0000005924248796;10.000090092271805;0.41674789524930783;0.4519880351482999;0.4519828252476624;0.3792327147472814;-0.3634250024716059;0.525265112720398;1.0000126614193834
18.94;1.0889506275433152;0.41618055517887287;0.38218937246045676;0.3715305060967321;0.34117996253164057;1.0974377946076639;1.000000367934235;10.000090397883616;0.4167479782816548;0.45198795875889974;0.4519828624023857;0.3792957203500631;-0.34438200249251116;0.5123205266516248;1.000012681071706
18.94;1.0889505623288918;0.4161806114101609;0.3821893361996324;0.3715305337357063;0.3411799162401659;1.0974379513460628;1.0000001394994138;10.000090675399246;0.4167480612180646;0.45198788340051405;0.45198290226593046;0.37929572972588493;-0.34438200251367573;0.5123204946393464;1.0000126983597573
18.95;1.0912452825919359;0.4171683094246779;0.38229065879803287;0.3930900046080089;0.3602189448757731;1.1001981131827856;0.9999999072622805;10.000090917994802;0.4167481440280314;0.45198780920960097;0.45198294467835454;0.3792327428623628;-0.3634260025351308;0.5252657089457686;1.00001271344361
18.95;1.091245224879181;0.4171683699326385;0.3822906177995571;0.3930900332735213;0.36021889593000933;1.1001982802070842;0.9999996714622713;10.000091119117341;0.41674822667641875;0.4519877362424183;0.451982989445209;0.3792327596527714;-0.3634260025568651;0.525265674929708;1.0000127265115575
18.96;1.0889513885355806;0.41618113998800704;0.3821891812515237;0.3715321540321012;0.3411808656052402;1.097438452320298;0.9999994324639293;10.00009127326836;0.4167483090779673;0.45198766448775907;0.45198303636577375;0.37929577989053886;-0.34438300257883725;0.5123210652171527;1.000012737787519
18.96;1.0889512988928423;0.4161815300848829;0.38218944838910085;0.3715317869412159;0.3411804633965007;1.0974386292335612;0.9999991907336148;10.000091375601734;0.4167483910891754;0.45198759388634585;0.45198308524918884;0.37929580331033497;-0.344383002600986;0.5123210308515846;1.0000127474993676
18.97;1.09124507609194;0.41716851501704877;0.38229043581682726;0.3930913297554746;0.36021985162047193;1.1001988105312392;0.9999989467858921;10.000091421083962;0.41674847255479913;0.45198752433076433;0.4519831359297184;0.3792328296577614;-0.36342700262326083;0.5252662641005765;1.0000127558089469
18.97;1.0912450350199259;0.4171685830791929;0.38229038493523204;0.393091356530354;0.36021979771038254;1.1001989957803031;0.9999987011660537;10.000091404774972;0.4167485533686225;0.4519874556747771;0.45198318827419776;0.3792328587277581;-0.36342700264564254;0.5252662308213989;1.000012762737035
18.98;1.0889511755701236;0.4161816857531426;0.38218925133794507;0.37153307593579943;0.3411814120157874;1.0974391846200924;0.9999984544597227;10.00009132278289;0.4167486334952973;0.45198738774737607;0.4519832421679021;0.37929589035983197;-0.34438400266813;0.512321603410903;1.0000127681444182
18.98;1.0889511427194996;0.4161817568788208;0.3821891956314311;0.3715330997780478;0.34118135618720996;1.097439376747501;0.9999982072503862;10.000091172633383;0.4167487129502328;0.4519873203500524;0.45198329747591104;0.37929592441080223;-0.344384002690711;0.5123215720646043;1.0000127717568221
18.99;1.091245935482838;0.417169144316634;0.3822901868313261;0.3930929841124583;0.36022072661070925;1.1001995718666069;0.9999979600484105;10.00009095288292;0.4167487917653139;0.45198725324684347;0.4519833540106433;0.3792329607294673;-0.3634290027133458;0.5252675208128532;1.0000127731916184
18.99;1.0912459100608052;0.41716921771044635;0.38229012667426165;0.39309300417437504;0.36022066925641383;1.1001997697172645;0.9999977133083886;10.000090662567034;0.416748869963356;0.45198718617724387;0.45198341155821464;0.3792329991524179;-0.36342900273597206;0.5252674923132833;1.0000127720046694
19.0;1.0889510661825166;0.41618192849072905;0.38218897088239784;0.3715343688719966;0.34118229443335796;1.0974399701529811;0.9999974675012266;10.000090301123794;0.41674894756337516;0.4519871189004099;0.4519834699642404;0.3792960395033091;-0.3443850027585208;0.5123221590028505;1.000012767737219
19.0;1.0889510471449748;0.41618200344472117;0.3821889068911953;0.37153438481322404;0.3411822359027031;1.0974401731238386;0.9999972231160216;10.000089868619234;0.4167490245991183;0.4519870512330525;0.4519835292122982;0.37929608157570965;-0.34438500278093687;0.5123221342461576;1.0000127598981605
19.01;1.0912458527298965;0.4171693459265958;0.3822898463840611;0.39309547511059706;0.3602227142317293;1.1002003785256038;0.9999969806103177;10.000089365484111;0.41674910111108054;0.4519869830531015;0.4519835894409113;0.379232125119849;-0.3634300028031922;0.5252673881115114;1.00001274793041
19.01;1.0912458391896114;0.41716942179276717;0.38228977896991645;0.39309548699316327;0.3602226549663773;1.100200586079512;0.9999967403859772;10.000088791987684;0.4167491771152216;0.45198691428501536;0.4519836509027553;0.37923216986049946;-0.3634300028252763;0.5252673677886104;1.0000127312468299
19.02;1.0889510062316974;0.41618218241238025;0.3821886602119162;0.37153562954780117;0.34118316852048064;1.0974417953928441;0.9999965027782509;10.000088148093052;0.41674925257679274;0.451986844885222;0.45198371389437864;0.37929621552748677;-0.34438600284718246;0.5123227456901208;1.0000127093094164
19.02;1.0889509968855013;0.41618225824715316;0.38218858941527434;0.3715356377530264;0.34118310927970974;1.0974420060951608;0.9999962680587543;10.000087433393166;0.4167493273974014;0.45198677484889144;0.4519837786950356;0.37929626186636134;-0.34438600286890003;0.5123227306372118;1.0000126816791113
19.03;1.0912458104385325;0.4171696007377883;0.3822895223603947;0.39309672329403156;0.3602235877298896;1.1002022178294013;0.9999960364640903;10.000086647247214;0.4167494013947261;0.4519867042509152;0.45198384555293847;0.37923230865028007;-0.36343100289040287;0.5252680148283922;1.000012648030722
19.03;1.0912458026573022;0.4171696753051944;0.3822894481571081;0.39309672835540693;0.36022352950991793;1.1002024301493178;0.9999958081714134;10.000085789365466;0.4167494742898303;0.4519866332655125;0.45198391468695487;0.37923235570568226;-0.3634310029116374;0.5252680061504024;1.0000126081741363
19.04;1.0889509730814777;0.41618243323064796;0.382188322388882;0.37153686205513653;0.3411840450663617;1.0974426425343549;0.999995583232616;10.00008485982927;0.4167495457379865;0.4519865621135574;0.4519839862529327;0.37929640291245836;-0.3443870029325294;0.5123233769548069;1.0000125620911744
19.04;1.088950964999605;0.41618250524118566;0.38218824486573605;0.37153686448849194;0.3411839887439418;1.09744285450412;0.9999953616147694;10.000083858308251;0.41674961538309074;0.4519864909908539;0.4519840603309938;0.37929645016488367;-0.3443870029530101;0.5123233752519373;1.000012509953759
19.05;1.0912457782506848;0.41716984277084634;0.3822891713821155;0.39309794733529807;0.36022447090539633;1.1002030657166182;0.9999951432876305;10.00008278349892;0.4167496829128046;0.45198642002392225;0.45198413697518924;0.3792324973308678;-0.3634320029730325;0.5252686930117293;1.000012452064841
19.05;1.0912457692697841;0.41716991091342254;0.38228909053136706;0.39309794768234513;0.3602244170349989;1.1002032760051375;0.9999949281795929;10.00008163344744;0.416749748099986;0.4519863492439711;0.4519842162474255;0.3792325442499859;-0.36343200299254813;0.5252686985873241;1.0000123887502546
19.06;1.0889509382456721;0.41618266089139416;0.38218795776061976;0.37153807470406247;0.3411849374872898;1.0974434853268416;0.9999947161279578;10.000080406843816;0.4167498107933337;0.45198627861499213;0.4519842982018988;0.3792965907597773;-0.34438800301148;0.5123240643077202;1.0000123203194984
19.06;1.0889509290191035;0.4161827236819539;0.3821878731485741;0.3715380737111134;0.34118488660969903;1.0974436937141612;0.999994506970582;10.000079104226094;0.41674987087462395;0.4519862081067719;0.4519843828607148;0.3792966367165718;-0.3443880030297341;0.5123240776233571;1.000012247097697
19.07;1.091245741846839;0.4171700507409991;0.38228879230830903;0.3930991565133322;0.36022537478985955;1.1002039013320732;0.999994300611953;10.000077728145135;0.41674992825383417;0.45198613771163165;0.4519844701835281;0.37923268201077276;-0.36343400304723505;0.5252701224385026;1.0000121694451964
19.07;1.0912457333769707;0.4171701070007826;0.38228870325507264;0.39309915521160427;0.36022532749039166;1.1002041085331962;0.9999940969899814;10.000076282987454;0.41674998289847376;0.451986067404311;0.45198456004004844;0.37923272657266416;-0.3634340030639585;0.5252701438190208;1.0000120877345224
19.08;1.0889509038024996;0.416182843916736;0.3821875613908125;0.37153927908984996;0.34118585499296533;1.0974443157797245;0.99999389606936;10.000074775008239;0.4167500348250428;0.45198599712611887;0.4519846522218644;0.3792967703658648;-0.3443890030799406;0.5123248138513514;1.0000120022910408
19.08;1.0889508968623096;0.41618289301720873;0.3821874672840381;0.37153927866152103;0.3411858115349231;1.0974445234925825;0.999993697858664;10.000073212160007;0.4167500840461693;0.4519859268005409;0.45198474648618103;0.3792968134032168;-0.34438900309524945;0.5123248428047351;1.0000119133825696
19.09;1.091245712636149;0.41717020596747667;0.38228837665616383;0.39310036580464136;0.36022630738670947;1.1002047319546238;0.9999935023777797;10.000071603402551;0.41675013053399873;0.45198585636479927;0.4519848425943356;0.3792328557925625;-0.3634350031099509;0.5252709222487263;1.0000118213263343
19.09;1.0912457074971877;0.41717024755953946;0.3822882772319985;0.393100367554503;0.3602262679413894;1.10020494131298;0.9999933095972116;10.000069957902642;0.4167501742281252;0.45198578580613835;0.45198494032696696;0.3792328977539047;-0.36343500312409904;0.5252709574711483;1.0000117265984507
19.1;1.088951880485635;0.4161833649089389;0.38218713713821684;0.37154081883979406;0.3411867894569728;1.0974451516365558;0.9999931194181115;10.00006828460773;0.41675021506673293;0.45198571515419717;0.4519850394790968;0.3792969395600143;-0.3443910031377327;0.5123262925018089;1.0000116298177901
19.1;1.0889518765601096;0.41618339893541717;0.3821870325050797;0.37154082396512755;0.3411867542998389;1.0974453629363963;0.9999929317052579;10.000066592136745;0.41675025302224905;0.45198564443060846;0.45198513984478106;0.37929698142842433;-0.3443910031508655;0.5123263324435695;1.0000115316049232
19.11;1.0912456955182501;0.4171703014398865;0.3822879191397547;0.39310159461662575;0.3602272727464695;1.1002055751425797;0.9999927463245332;10.000064888891194;0.41675028813000686;0.4519855736295401;0.4519852412110022;0.3792330234395276;-0.3634360031634866;0.5252717689038175;1.0000114324203289
19.11;1.0912456920352618;0.417170328034523;0.382287809360016;0.39310160369080444;0.360227242077402;1.1002057880960618;0.999992563151908;10.0000631830646;0.4167503204951834;0.4519855027490161;0.4519853433781892;0.37923306554448083;-0.3634360031755613;0.5252718123807306;1.0000113325403834
19.12;1.0889518659921693;0.4161834302744887;0.3821866586853953;0.3715420602040651;0.34118777260236305;1.0974460015410108;0.9999923820403951;10.000061482337399;0.4167503502803155;0.4519854318257324;0.45198544618893993;0.37929710764270885;-0.34439200318702473;0.5123271349114099;1.0000112321678485
19.12;1.08895186248374;0.4161834492584735;0.38218654361531257;0.371542073355484;0.3411877467847413;1.0974462151084208;0.9999922027725717;10.000059793840556;0.41675037768373835;0.45198536095099534;0.45198554953215947;0.37929714964074757;-0.3443920031977979;0.5123271811701301;1.0000111315309652
19.13;1.0912466807028314;0.4171707329561405;0.3822874330215066;0.3931031994683917;0.3602282610914428;1.100207428305343;0.9999920250653309;10.000058124486923;0.4167504029081594;0.45198529026828566;0.4519856533209565;0.37923319147541534;-0.36343700320781247;0.5252726428870552;1.0000110309387207
19.13;1.0912466770907423;0.4171707439555743;0.38228731246429337;0.3931032168927076;0.36022824080242255;1.1002076405240604;0.9999918486302098;10.0000564806705;0.4167504261289858;0.4519852199493874;0.4519857574774597;0.37923323313952834;-0.36343700321702194;0.525272691224895;1.0000109308279659
19.14;1.0889518516759567;0.416183433852771;0.3821861374795747;0.3715433347474644;0.34118879631540305;1.097447851075095;0.9999916732359625;10.000054867486046;0.416750447499586;0.4519851501656379;0.4519858619375846;0.3792972746955844;-0.3443930032254121;0.5123279982022453;1.000010831721531
19.14;1.088951848013513;0.41618343687838544;0.3821860113224106;0.371543356935597;0.3411887822472201;1.0974480591956826;0.9999914987428778;10.000053289038327;0.4167504671874393;0.45198508107462154;0.45198596665189655;0.3792973162558105;-0.34439300323300487;0.512328047811005;1.0000107340462538
19.15;1.0912466660011602;0.41717070502214937;0.38228688973498626;0.39310449516111345;0.3602293089834226;1.1002082640120059;0.9999913250968147;10.000051749645884;0.41675048538623133;0.4519850128216225;0.4519860715729685;0.3792333579544637;-0.36343800323984415;0.5252735316960173;1.0000106380390332
19.15;1.0912466619449075;0.41717070098413184;0.3822867578032533;0.39310452270480145;0.3602293017649156;1.1002084645170571;0.9999911522667557;10.000050254147636;0.41675050230911564;0.45198494554738305;0.4519861766344954;0.3792333999351243;-0.36343800324597797;0.5252735815258986;1.0000105438816425
19.16;1.0889518357581636;0.41618337674702294;0.382185571057179;0.3715446486406532;0.34118987095663234;1.0974486596402693;0.9999909801711206;10.000048807011169;0.41675051819957454;0.45198487938526827;0.4519862817316837;0.3792974423365827;-0.34439400325145186;0.5123288692146948;1.0000104518268003
19.16;1.0889518309416282;0.416183367115257;0.3821854332742397;0.37154468188294576;0.34118987112898913;1.0974488483327474;0.9999908087057672;10.000047411599366;0.41675053334707673;0.45198481442887684;0.4519863867219128;0.37929748527575463;-0.34439400325631325;0.5123289180959782;1.0000103621652188
19.17;1.0912466474377036;0.4171706242241904;0.3822863003644377;0.39310583401464927;0.3602304125630826;1.100209029571464;0.999990637857174;10.000046070333777;0.41675054809329876;0.45198475069547894;0.45198649145183806;0.37923352884625566;-0.363440003260622;0.5252751117555118;1.0000102751734314
19.17;1.091246641643276;0.4171706105194462;0.38228615718763476;0.39310587308464334;0.3602304203565561;1.100209202379089;0.9999904677369106;10.000044785226672;0.4167505628377116;0.4519846881433011;0.45198659577940603;0.3792335731125353;-0.36344000326445647;0.5252751587311139;1.0000101911356722
19.18;1.088951813547628;0.41618327796447097;0.3821849595009466;0.3715460080352765;0.34119100478162984;1.0974493659025795;0.9999902984798845;10.000043558045876;0.41675057802852034;0.45198462674334017;0.45198669956272136;0.3792976181006342;-0.34439500326790806;0.5123297310460853;1.000010110320497
19.18;1.0889518067515918;0.41618326163494007;0.38218481171824303;0.37154605270895913;0.341191020396728;1.0974495194801581;0.9999901301130749;10.000042389663614;0.4167505941232473;0.45198456653080177;0.4519868026436157;0.37929766381492996;-0.344395003271062;0.5123297753819938;1.0000100328588468
19.19;1.091246621374109;0.41717051367756064;0.38228566986197265;0.39310721844312013;0.3602315774959433;1.1002096626713453;0.9999899625191887;10.000041279552676;0.4167506115318704;0.4519845075812983;0.4519869048595631;0.3792337102426939;-0.3634410032739678;0.525275983602909;1.000009958698917
19.19;1.0912466141211041;0.4171704962584864;0.382285518383604;0.3931072679203298;0.36023160119293635;1.100209795228747;0.9999897955125665;10.000040226868524;0.41675063055655104;0.451984449948007;0.4519870060795718;0.3792337573119981;-0.36344100327661844;0.5252760250425113;1.0000098876991126
19.2;1.0889517854606614;0.41618316130019;0.3821843130541814;0.3715474099078493;0.3411922017966526;1.0974499170292078;0.9999896289271955;10.000039231958311;0.41675065135573847;0.4519843936231447;0.4519871062355761;0.37929680486237477;-0.3443960032789639;0.512329831462336;1.0000098197088123
19.2;1.0889517795405996;0.4161831440585442;0.3821841587343892;0.3715474633079637;0.3411922338898883;1.0974500280036665;0.9999894626444052;10.000038296499005;0.4167506739619326;0.45198433853686937;0.45198720532222475;0.3792968526817327;-0.3443960032809575;0.5123298696023468;1.0000097545693585
19.21;1.0912465968877458;0.4171703482680862;0.3822849671870114;0.3931098510452465;0.36023391793914233;1.1002101280927952;0.9999892965797166;10.000037422585283;0.4167506983194227;0.45198428457860984;0.45198730335790044;0.3792339005659699;-0.36344200328258935;0.5252768312632886;1.0000096920967823
19.21;1.0912465942827152;0.41717033214731913;0.38228481075783727;0.39310990766545684;0.36023395842942074;1.100210217259416;0.9999891306773414;10.000036611754053;0.4167507242996015;0.45198423162526596;0.45198740032475976;0.3792339483386907;-0.3634420032838848;0.5252768656489355;1.0000096321001763
19.22;1.088951771917314;0.4161830476058034;0.3821836451472037;0.37154884199508553;0.3411934654498298;1.0974502954927328;0.9999889649675756;10.000035864709494;0.41675075172017784;0.45198417955479875;0.45198749613660916;0.37929699583005355;-0.3443970032848937;0.5123306448456704;1.0000095744122608
19.22;1.0889517735484835;0.4161830338501554;0.38218348716155964;0.37154890115911143;0.3411935138487142;1.0974503627353058;0.9999887996574258;10.000035181605742;0.41675078038588265;0.4519841282334423;0.4519875906569342;0.37929704284953447;-0.3443970032856823;0.5123306749170493;1.000009518874617
19.23;1.0912465994495175;0.4171702430999919;0.38228429265419694;0.3931112965001451;0.3602352137300325;1.1002104188162525;0.9999886351087907;10.000034561974429;0.41675081012025833;0.4519840775112854;0.4519876837242481;0.37923408918347884;-0.36344300328631735;0.5252776475545206;1.0000094653054754
19.23;1.0912466063391484;0.41717023354008076;0.38228413338780826;0.3931113574085551;0.36023526953212076;1.100210463480991;0.9999884717403378;10.000034004255957;0.4167508407774803;0.4519840272603812;0.4519877751635555;0.37923413460796296;-0.363443003286842;0.5252776724579786;1.0000094135148503
19.24;1.0889517944620881;0.4161829573093261;0.38218296497037;0.3715502927096403;0.3411947913760834;1.0974504964656655;0.999988310067882;10.000033505186465;0.41675087224493124;0.4519839774114029;0.4519878648046317;0.37929717888308034;-0.3443980032872619;0.5123314216384142;1.0000093633380982
19.24;1.0889518076232152;0.41618295405894773;0.3821828046355026;0.3715503547075018;0.34119485414300366;1.0974505175337084;0.9999881507782472;10.000033059395564;0.4167509044446401;0.4519839279441251;0.451987952492507;0.3792972217457038;-0.34439800328754955;0.5123314405389385;1.0000093146201738
19.25;1.0912466460380879;0.41717017606946;0.3822836082640682;0.3931127548592465;0.36023656786689834;1.100211526487138;0.9999879946088849;10.000032659859205;0.41675093734316715;0.4519838788598627;0.4519880380685976;0.3792342629364031;-0.36344400328764853;0.5252784209560902;1.0000092671672494
19.25;1.091246666275086;0.41717018121828364;0.38228344720928725;0.39311281756050764;0.3602366368157371;1.1002115231922107;0.9999878421930831;10.000032298825491;0.41675097095598396;0.4519838301539377;0.45198812133580724;0.37923430224810023;-0.3634440032874764;0.5252784334405335;1.000009220761731
19.26;1.0889528676237716;0.41618331706682615;0.3821822896429666;0.3715520773507596;0.3411961568959189;1.0974515076152715;0.9999876940319343;10.00003196843102;0.4167510053036003;0.45198378178366605;0.4519882020359758;0.3792973395566094;-0.3443990032869283;0.5123321503546194;1.0000091752891473
19.26;1.0889528953659617;0.4161833322956597;0.3821821281998812;0.3715521403804986;0.3411962309405355;1.0974514798506843;0.999987550492066;10.000031660804833;0.4167510403252906;0.4519837336635777;0.4519882798801855;0.37929737480444503;-0.3443990032858753;0.5123321569213742;1.0000091308691799
19.27;1.091247748826197;0.4171705751749945;0.3822829318892812;0.39311456279361484;0.3602379549934337;1.1002114401219798;0.9999874117932559;10.000031367952847;0.41675107583536053;0.4519836856951144;0.45198835462111964;0.37923440796722746;-0.3634460032841735;0.5252798371887943;1.000009087834514
19.27;1.09124778447855;0.4171706012929611;0.38228277040055464;0.3931146255726483;0.3602380331641052;1.10021138877052;0.9999872780230704;10.00003108223234;0.41675111157201566;0.45198363780197787;0.4519884260910283;0.3792344390410187;-0.36344600328169124;0.5252798386790777;1.0000090465546914
19.28;1.0889530022976277;0.41618336224152536;0.3821815993975347;0.3715535375437368;0.34119757551900265;1.0974513262473997;0.9999871491815455;10.000030797294018;0.4167511472667669;0.45198358996883936;0.45198849418993853;0.37929746803887215;-0.34440000327833703;0.5123328337865164;1.0000090072337247
19.28;1.0889530457580578;0.4161833992175059;0.38218143825072454;0.3715535994328514;0.3411976571427799;1.097451253065127;0.9999870252669164;10.000030508260679;0.41675118265498146;0.45198354227041426;0.45198855887221917;0.379297494999681;-0.3444000032740711;0.5123328308795686;1.0000089698153434
19.29;1.0912479147187661;0.41717066382989604;0.3822822427618195;0.39311602269036194;0.3602393880606668;1.1002111697302182;0.9999869063846653;10.000030211153062;0.41675121745748106;0.45198349486139977;0.45198862013006735;0.37923452001245533;-0.36344700326889084;0.5252805219941422;1.000008934021396
19.29;1.0912479655238263;0.4171707110885474;0.3822820819999261;0.3931160832961771;0.3602394723363916;1.1002110767239413;0.9999867928009705;10.00002990252833;0.4167512513829499;0.4519834479374674;0.45198867795183023;0.37923454322302;-0.3634470032628033;0.5252805151641269;1.0000088994314313
19.3;1.0889531982023868;0.4161834923458027;0.38218091141641664;0.37155499023196203;0.3411990199774138;1.0974509744956233;0.9999866848921595;10.000029579638456;0.41675128413957524;0.4519834017055707;0.45198873228108977;0.3792975648067005;-0.3444010032558212;0.512333482693941;1.0000088655637571
19.3;1.0889532563667008;0.41618354886542513;0.38218075065340473;0.3715550495011236;0.34119910604691556;1.09745086341987;0.9999865830564113;10.000029240798945;0.4167513154436032;0.4519833563845667;0.4519887830029929;0.3792975849308984;-0.3444010032479746;0.5123334722899073;1.000008831961506
19.31;1.0912481399447167;0.4171708320310848;0.3822815554316312;0.3931174726978475;0.36024084057018735;1.1002107437257873;0.9999864876262176;10.000028884937096;0.41675134504278416;0.45198331222293103;0.451988829957222;0.3792346037475411;-0.3634480032393071;0.5252811760298784;1.0000087982377426
19.31;1.0912482052356178;0.4171708963746504;0.38228139439591236;0.3931175307973787;0.36024092759280024;1.1002106154408087;0.9999863987615861;10.000028510095643;0.4167513727464107;0.4519832695025354;0.4519888729698936;0.3792346214086143;-0.36344800322985443;0.5252811627190868;1.0000087640901576
19.32;1.0889534521886497;0.4161836931568547;0.38218022310547156;0.3715564328395888;0.3412004770787314;1.0974504784394137;0.9999863164398001;10.0000281125991;0.4167513984403851;0.4519832285248896;0.45198891187248785;0.37929763806092637;-0.34440300321962364;0.512334777130439;1.0000087293404039
19.32;1.0889535244096704;0.4161837639316526;0.3821800618089036;0.3715564899378339;0.3412005640352694;1.0974503326088723;0.9999862406352266;10.000027687690341;0.416751422092416;0.4519831896021874;0.4519889464932376;0.3792976538214525;-0.344403003208575;0.5123347621147681;1.0000086939393287
19.33;1.0912484219473144;0.417171060116839;0.3822808663783267;0.39311891363066714;0.36024229843058486;1.1002101779967037;0.9999861715285121;10.00002723033392;0.416751443722167;0.4519831530401665;0.45198897666390514;0.3792346687683253;-0.3634490031966191;0.5252818098595502;1.0000086578570917
19.33;1.0912485012937811;0.4171711359744929;0.3822807051260364;0.3931189697030543;0.36024238429502653;1.1002100148736949;0.9999861095346837;10.000026735500585;0.41675146333708807;0.4519831191162803;0.45198900225015554;0.37923468295636265;-0.3634490031836411;0.5252817942213759;1.0000086209707775
19.34;1.088953762550695;0.41618394276266113;0.38217953370237456;0.37155786713119665;0.3412019316782538;1.0974498437659925;0.9999860551567754;10.000026198442178;0.41675148091925984;0.4519830880851543;0.4519890231404182;0.37929769642987565;-0.34440400316952047;0.5123353876109095;1.0000085830766314
19.34;1.0889538493575128;0.416184022339654;0.382179372856037;0.3715579221113565;0.3412020157571125;1.0974496654555743;0.9999860088584391;10.000025614669847;0.4167514964658778;0.451983060165594;0.4519890391938148;0.3792977092139833;-0.34440400315412695;0.5123353720321396;1.000008543929557
19.35;1.091248761662695;0.4171713261926001;0.38228017846625595;0.39312034617960223;0.36024374666363174;1.1002094809110017;0.9999859710652085;10.000024979576844;0.41675150999390154;0.45198303549133784;0.4519890502515849;0.3792347213043458;-0.36345000313732256;0.5252824393880559;1.0000085032448007
19.35;1.0912488557549076;0.417171408414577;0.38228001840512454;0.3931204000190974;0.3602438285327112;1.1002092911478991;0.9999859422097331;10.000024288715768;0.41675152150000644;0.4519830140933141;0.4519890562179229;0.37923473267969393;-0.3634500031189714;0.525282423839122;1.0000084607304112
19.36;1.0889541314717304;0.41618422041741193;0.38217884836681826;0.3715592926220708;0.34120337145490004;1.0974490970998798;0.9999859227216243;10.00002353845419;0.41675153092840944;0.45198299592167135;0.45198905709354886;0.379297743328346;-0.3444050030989411;0.5123359975202528;1.0000084161027747
19.36;1.0889542321750612;0.41618430449086524;0.3821786896276699;0.3715593452819505;0.3412034505696652;1.0974488995945975;0.9999859129835484;10.000022726265566;0.41675153817839267;0.45198298087924466;0.4519890529529313;0.3792977532559209;-0.3444050030771151;0.5123359816684744;1.0000083690327133
19.37;1.0912491575591114;0.4171716121959583;0.38227949816356577;0.39312176942560584;0.36024517590577027;1.1002096994035964;0.9999859133333817;10.000021851241653;0.4167515431613122;0.4519829688552901;0.451989043946642;0.3792337624741008;-0.3634510030534077;0.5252823462336641;1.0000083191233902
19.37;1.0912492636729691;0.4171716973284297;0.38227934149493187;0.39312182039094806;0.36024525152824555;1.1002094973340397;0.9999859241108516;10.000020914397226;0.4167515458703723;0.45198295973387126;0.45198903031784715;0.37923377099949923;-0.3634510030277552;0.5252823300763011;1.0000082659631946
19.38;1.088954550135616;0.4161845112360502;0.3821781754172088;0.3715607068489883;0.3412047875920326;1.0974482943453179;0.999985945666251;10.000019917624288;0.4167515464149263;0.4519829533715893;0.4519890123724524;0.3792977788485395;-0.34440600300009666;0.5123366054811935;1.0000082091809732
19.38;1.0889546601983464;0.4161845964141918;0.3821780217444884;0.37156075487710405;0.34120485940163725;1.0974480915559133;0.9999859782938065;10.00001886231221;0.41675154504113937;0.4519829495737987;0.4519889904054096;0.37929778601782566;-0.34440600297036705;0.51233658918033;1.0000081484684185
19.39;1.0912495936091156;0.4171719043457799;0.3822788364906321;0.39312317564258487;0.36024657711189373;1.100208890110317;0.9999860221613118;10.000017749316074;0.41675154214625665;0.4519829480888012;0.4519889646467865;0.37923379249168826;-0.36345300293849625;0.5252836649359558;1.000008083566093
19.39;1.0912497065644828;0.41717198849355003;0.38227868671741366;0.3931232192127672;0.36024664477456236;1.100208691047748;0.9999860773026269;10.000016580207477;0.41675153821997996;0.451982948614482;0.4519889352799258;0.37923379826396825;-0.3634530029044247;0.5252836481265941;1.0000080142295014
19.4;1.0889559980182422;0.41618519575191737;0.3821775407121608;0.37156241984364746;0.34120615836768453;1.0974484952073862;0.9999861436367621;10.000015358369645;0.4167515337127255;0.4519829508092395;0.4519889024957252;0.3792978033292199;-0.3444070028681342;0.5123372106691485;1.000007940210587
19.4;1.08895611289708;0.41618527791702165;0.3821773955891752;0.37156245746150524;0.3412062210886374;1.0974483031706703;0.9999862209802738;10.000014088740468;0.4167515289308588;0.45198295431659713;0.45198886650129483;0.37929780766851967;-0.3444070028296573;0.5123371921559136;1.0000078612570487
19.41;1.0912510501966466;0.417172582802607;0.38227822035514186;0.3931248880915849;0.36024792901351865;1.1002081153276242;0.9999863090623273;10.000012776476748;0.4167515240333269;0.451982958803232;0.45198882747749813;0.3792338112391303;-0.363454002789058;0.5252842841924956;1.0000077771640548
19.41;1.0912511662156172;0.41717266192738184;0.3822780802490338;0.39312491865338567;0.3602479859654942;1.1002079320054479;0.9999864075583548;10.000011425865319;0.41675151910168956;0.4519829639778312;0.4519887855566995;0.3792338139650311;-0.36345400274640677;0.5252842627411654;1.0000076878866255
19.42;1.08895646101602;0.4161854665456653;0.3821769309254171;0.3715637579639006;0.34120750207090766;1.0974477535139104;0.9999865161667717;10.0000100401401;0.4167515141998054;0.4519829695896882;0.45198874084764257;0.3792978157728553;-0.3444080027017787;0.5123377998632203;1.000007593606918
19.42;1.0889565783755015;0.41618554129382684;0.38217679624744344;0.3715637807438254;0.34120755285940674;1.0974475801125783;0.9999866347016386;10.000008621668128;0.41675150939118955;0.451982975449495;0.4519886934550473;0.37929781665932627;-0.3444080026552854;0.5123377747914915;1.000007494713185
19.43;1.0912515184570657;0.4171728376975836;0.3822776322099198;0.3931261984067064;0.36024924855863316;1.1002074119501781;0.9999867631047608;10.000007172158908;0.41675150473083533;0.45198298147213;0.4519886434591674;0.379233816712101;-0.36345500260709823;0.5252848794821476;1.0000073917342536
19.43;1.0912516377208483;0.4171729071832443;0.3822775037457305;0.3931262128788012;0.36024929316443427;1.1002072490375001;0.9999869013316698;10.000005692946884;0.41675150025172814;0.45198298769069245;0.45198859090232235;0.3792338160519045;-0.36345500255742674;0.5252848509155051;1.0000072852402013
19.44;1.0889569361070182;0.41618570134748445;0.38217636660439425;0.3715650331161123;0.3412087969715966;1.0974470913077534;0.9999870492389247;10.000004185108102;0.41675149597948447;0.45198299421138394;0.4519885358405552;0.37929781475746555;-0.344409002506486;0.5123383615223642;1.0000071757693962
19.44;1.088957057035752;0.41618576547586983;0.38217624508983083;0.37156503911329464;0.3412088357072489;1.0974469386850714;0.9999872065990775;10.000002649250645;0.41675149196295236;0.45198300115593426;0.45198847841319506;0.3792978128478079;-0.34440900245447953;0.5123383301401812;1.00000706385178
19.45;1.0912520002009791;0.41717305137470945;0.38227709509532604;0.39312744245767134;0.3602505198161853;1.10020679109575;0.9999873731403252;10.000001084959765;0.4167514882665841;0.4519830086536685;0.4519884188489426;0.3792338103054148;-0.3634560024015893;0.5252854487279359;1.0000069500557849
19.45;1.091252121589852;0.4171731103719441;0.38227698101525426;0.3931274401657587;0.360250553507368;1.1002066484768018;0.9999875484935952;9.999999490338384;0.41675148495193276;0.4519830168514269;0.4519883574385103;0.37923380710228033;-0.3634560023479732;0.5252854147064056;1.0000068349941285
19.46;1.088957420752094;0.41618589419267693;0.3821758586385801;0.371566241449814;0.3412100472514524;1.0974465107825822;0.9999877321545599;9.999997862231858;0.41675148209641827;0.45198302588638495;0.4519882945256817;0.3792978032314153;-0.3444100022937613;0.5123389002986338;1.000006719297814
19.46;1.088957540828503;0.41618594850574464;0.3821757528882663;0.3715662317166531;0.34121007684450183;1.0974463779517951;0.9999879235795497;9.999996196816783;0.41675147980517724;0.45198303583605126;0.45198823049738057;0.379297798727335;-0.3444100022390363;0.5123388636255958;1.0000066035388246
19.47;1.0912524813029005;0.41717322516235095;0.38227661985960654;0.3931286228472663;0.3602517526390749;1.1002062499128817;0.99998812229917;9.999994490589986;0.4167514781957138;0.45198304669348016;0.45198816576448675;0.3792337936504207;-0.3634570021838248;0.5252859967216196;1.0000064881795276
19.47;1.0912525980285872;0.4171732751742064;0.38227652365873466;0.39312860697303303;0.36025177865187413;1.1002061266365315;0.9999883279126669;9.999992741826105;0.4167514773999894;0.4519830583961092;0.4519881007413942;0.37923378806057334;-0.36345700212811716;0.5252859578272155;1.0000063736207752
19.48;1.0889578905300537;0.4161860501915607;0.38217542017898676;0.37156739342429723;0.3412112651750605;1.097446008102866;0.9999885400178101;9.999990951391343;0.4167514775790008;0.4519830708701628;0.45198803582195834;0.37929778201464215;-0.34441100207189496;0.5123394194158984;1.0000062602144308
19.48;1.088958001976901;0.4161860960790607;0.3821753348477686;0.37156737272347934;0.34121128785630805;1.0974458942194187;0.9999887581486947;9.999989122647571;0.41675147891221087;0.4519830840418606;0.4519879713724405;0.379297775589582;-0.34441100201513786;0.5123393792458948;1.000006148214501
19.49;1.0912529318420265;0.41717336459719206;0.3822762237841355;0.39312975667321176;0.3602529568719086;1.1002067848303352;0.9999889817800489;9.99998726070392;0.4167514815664086;0.4519830978409787;0.4519879077378708;0.37923376891136296;-0.3634580019578099;0.5252865295949803;1.0000060378200935
19.49;1.0912530358578718;0.41717340641853323;0.3822761506668712;0.3931297321687926;0.3602529760247278;1.1002066797935308;0.9999892104334049;9.999985370773452;0.416751485675251;0.4519831122189844;0.4519878452397266;0.379233762147264;-0.3634580018998556;0.5252864895297226;1.0000059292533285
19.5;1.0889583132820233;0.416186173214213;0.38217507143005003;0.3715685084020949;0.34121245540933215;1.0974455790335775;0.9999894437629432;9.999983456727746;0.4167514913281312;0.4519831271456714;0.4519877841762377;0.3792977554590809;-0.3444120018412105;0.512339931697908;1.0000058227461466
19.5;1.0889584069645026;0.4161862112016038;0.3821750119654723;0.3715684808960175;0.34121247053372794;1.0974454825378428;0.9999896815202353;9.9999815213364;0.4167514985519342;0.4519831425687118;0.4519877248091914;0.3792977489735157;-0.3444120017818094;0.5123398933463432;1.0000057185310685
19.51;1.0912533162458455;0.41717342392313894;0.3822758840876113;0.3931320729439393;0.3602552417163649;1.1002063903143244;0.9999899234538241;9.999979567384266;0.41675150732378097;0.451983158388098;0.45198766732405593;0.3792337427953803;-0.36346000172158627;0.5252877586844503;1.000005616881028
19.51;1.0912533970640854;0.4171734582024265;0.38227583921143965;0.3931320432195421;0.3602552522411366;1.1002063023568283;0.999990169262102;9.999977597676752;0.416751517632412;0.4519831744810133;0.45198761183012276;0.379233737033215;-0.3634600016604745;0.525287723416927;1.0000055181021985
19.52;1.0889586491527925;0.41618626561126615;0.38217483291498167;0.37156960095333325;0.3412136121746335;1.0974462186397143;0.999990418660383;9.9999756141544;0.4167515295106965;0.4519831907209712;0.4519875584329629;0.379297731795926;-0.3444130015984209;0.5123404599603159;1.0000054225077941
19.52;1.0889587159581766;0.41618629607935914;0.3821748027039857;0.371569569936973;0.3412136174730903;1.0974461391301629;0.999990671441265;9.99997361783564;0.41675154299707734;0.4519832069683268;0.45198750730304016;0.3792977271565192;-0.34441300153539894;0.5123404285127225;1.0000053304418355
19.53;1.0912535974165833;0.4171735013775977;0.38227570421398055;0.3931331619410048;0.3602563781987599;1.1002060638042757;0.9999909274389225;9.999971609301248;0.4167515580868125;0.451983223089872;0.45198745868012347;0.37923372312415765;-0.3634610014713984;0.525288321094126;1.0000052422915584
19.53;1.0912536500086256;0.41717352811443875;0.38227568811212514;0.3931331305077961;0.36025637759443724;1.1002059926460126;0.9999911865087264;9.999969588670552;0.41675157472275737;0.45198323900112397;0.4519874128321718;0.37923371965275443;-0.36346100140642085;0.5252882938087639;1.000005158454747
19.54;1.088958873992191;0.41618632801993105;0.382174709831547;0.3715706848153124;0.34121472569089073;1.0974459255829496;0.9999914485436385;9.999967555856024;0.4167515928223907;0.45198325466685424;0.4519873700071222;0.3792967166779782;-0.34441400134049815;0.5123402785298002;1.0000050792991213
19.54;1.088958913350782;0.4161863515115363;0.3821747073584427;0.37157065370737213;0.34121471844354945;1.0974458623717906;0.9999917134209706;9.999965511816287;0.4167516123226039;0.4519832700526061;0.4519873304046881;0.3792967141531597;-0.34441400127369187;0.5123402552594601;1.0000050051323963
19.55;1.091254767672252;0.41717394684086734;0.3822756496084693;0.39313459364496967;0.360257452025015;1.1002058025802208;0.999991980901572;9.999963459409123;0.41675163320932057;0.45198328507602903;0.4519872941773345;0.3792337120392486;-0.3634620012060542;0.5252889157465127;1.0000049362029828
19.55;1.09125479522927;0.41717396779071103;0.382275660693989;0.39313456343843617;0.36025743767230417;1.1002057457142984;0.9999922506004664;9.999961402467337;0.41675165551475923;0.45198329960055217;0.45198726144432994;0.37923371025374086;-0.363462001137603;0.5252888958104427;1.0000048727197508
19.56;1.088959995454973;0.4161867616488835;0.3821747087107204;0.37157209775365596;0.3412157715680601;1.097445691353805;0.9999925220655184;9.999959344339322;0.4167516792907351;0.45198331348962445;0.45198723231073396;0.3792967086595019;-0.3444150010683461;0.5123408675298013;1.0000048148534952
19.56;1.0889600121861718;0.41618678067557924;0.3821747333645592;0.3715720685066771;0.34121575004983246;1.0974456392084617;0.9999927948906495;9.99995728783404;0.41675170456499716;0.45198332668196295;0.45198720689524613;0.37929670712698466;-0.344415000998313;0.5123408502330014;1.0000047627216992
19.57;1.0912548455995903;0.4171739767170003;0.38227569041054776;0.3931356870896687;0.36025848330906274;1.1002055890846363;0.9999930687892868;9.999955236273909;0.416751731313463;0.45198333920636263;0.45198718534292287;0.3792337055921597;-0.36346300092755307;0.5252895356118107;1.000004716385787
19.57;1.0912548521770322;0.4171739942119877;0.38227572848594105;0.3931356581929687;0.3602584544997405;1.1002055408135198;0.9999933436081424;9.999953194106856;0.4167517594730984;0.4519833511356143;0.45198716780334613;0.3792337040493364;-0.36346300085611677;0.5252895199912104;1.0000046758635042
19.58;1.0889600319262427;0.4161867848385726;0.38217480306502316;0.37157319056982296;0.34121677385257776;1.097445494235094;0.9999936192764022;9.99995116629237;0.4167517889518749;0.4519833625443459;0.4519871543884175;0.37929670251409886;-0.3444160007840403;0.5123414752480233;1.0000046411525219
19.58;1.088960028385898;0.41618680103707767;0.3821748542286471;0.37157316106239996;0.3412167377774624;1.0974454492145038;0.9999938957236086;9.99994915700483;0.41675181961315905;0.4519833734804727;0.4519871451332076;0.37929670098973245;-0.34441600071134243;0.5123414598248667;1.0000046122580941
19.59;1.0912548414873822;0.4171739944777505;0.38227583762357237;0.39313678095187293;0.3602594565462043;1.1002054055783275;0.9999941728333506;9.999947168930582;0.4167518512799789;0.45198338394496207;0.4519871399911203;0.37923369943462015;-0.36346400063804446;0.5252901651440176;1.000004589143382
