time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
20.41;1.0912650673943676;0.4171743515362305;0.3822818967734597;0.39317916921971074;0.3603023162378347;1.1002054165333564;0.9999936603295859;10.000097010643998;0.4167471041523111;0.45198902861162527;0.45199166585329714;0.3792281597255298;-0.3635089986733935;0.5253136386597723;0.999990194672391
20.41;1.09126530559714;0.41717446650854695;0.38228179683139296;0.3931791589900687;0.36030230814379716;1.1002053487287167;0.9999936940274671;10.000097907981747;0.4167471063193502;0.45198901226319205;0.45199174242332824;0.37922809314528555;-0.36350899874173304;0.5253136555591563;0.9999899474572649
20.42;1.0889707196193272;0.4161874216319522;0.38218078644979847;0.3716140942623356;0.3412584308877103;1.0974442832154592;0.9999937313634909;10.000098804448697;0.41674711226647077;0.4519889972683457;0.45199182070572314;0.37929102754818694;-0.344458998808649;0.5123626801890294;0.9999897030405381
20.42;1.0889709538333143;0.4161863248050588;0.3821795762221872;0.37161403899048207;0.3412583802868726;1.097444220002306;0.9999937721652602;10.000099703382626;0.4167471220849244;0.4519889836076333;0.451991900597123;0.37929096272679574;-0.344458998874268;0.5123626895855753;0.999989461589756
20.43;1.0912660084714827;0.4171747546099947;0.38228145257151747;0.39318034995456363;0.3603033998456588;1.1002051590909088;0.9999938162120898;10.00010060598293;0.41674713577897315;0.45198897120134324;0.45199198197861007;0.3792278984153089;-0.36350999893880365;0.525314375387321;0.9999892233896814
20.43;1.0912662395086516;0.41717486327577036;0.38228135239149535;0.3931803465647666;0.36030339540431344;1.1002051005243105;0.9999938632003701;10.00010151150827;0.41674715327282796;0.451988959929017;0.45199206471951303;0.37922783431839224;-0.36350999900251096;0.5253143760264548;0.9999889888136112
20.44;1.0889716469449415;0.4161878597761618;0.3821803859192349;0.3716140772111965;0.3412584112401393;1.0974440443572628;0.9999939127191968;10.000102417680417;0.4167471744319641;0.45198894964619746;0.4519921486825111;0.37929077012945356;-0.3444599990656265;0.512363363755187;0.9999887583252999
20.44;1.0889718748849693;0.4161867557967078;0.3821791754001068;0.37161402891010764;0.34125836343726185;1.0974439906176394;0.9999939643119141;10.000103321184781;0.4167471990821596;0.45198894020720365;0.4519922337130759;0.37929070555249267;-0.34445999912833236;0.5123633554131345;0.9999885324336947
20.45;1.0912669233219274;0.41717513009878965;0.3822810073523095;0.39318155834995155;0.3603044952927571;1.1002049393389473;0.999994017569572;10.000104218536798;0.41674722701835587;0.4519889314842535;0.4519923196310044;0.37922764032124695;-0.36351099919076507;0.5253150430965081;0.9999883115613447
20.45;1.0912671481408682;0.4171752314896059;0.3822809071791141;0.39318156172650565;0.3603044920381209;1.1002048905881552;0.9999940721431723;10.00010510697592;0.4167472580535321;0.45198892334665397;0.45199240622063414;0.3792275741866308;-0.36351099925305186;0.5253150261872278;0.9999880959524392
20.46;1.0889725493474856;0.4161882205632456;0.38217994076218376;0.3716152963360569;0.34125950813196687;1.0974448444687652;0.9999941277169799;10.000105984488622;0.4167472920714019;0.45198891561092175;0.4519924932043103;0.37929050689621646;-0.34446099931533863;0.5123639771075948;0.9999878857446232
20.46;1.0889727710125507;0.4161871092322925;0.38217873088775006;0.3716152542269296;0.3412594597465601;1.0974448011510454;0.9999941840139299;10.000106848924265;0.41674732900124734;0.45198890801797864;0.4519925802207235;0.37929043822686664;-0.3444609993777892;0.5123639521897587;0.9999876810995068
20.47;1.0912688121723597;0.4171758724075002;0.38228057726061826;0.3931831368479969;0.3603055763942661;1.1002047609005674;0.9999942408156057;10.00010769764204;0.4167473687702867;0.4519889002730692;0.4519926668385533;0.3792273680570932;-0.3635119994405804;0.5253156436343044;0.9999874822556012
20.47;1.091269029974101;0.4171759657552812;0.38228047853687747;0.39318314564270035;0.3603055713327741;1.1002047240863935;0.9999942980184677;10.000108528453456;0.4167474112888048;0.451988892099853;0.45199275259755906;0.37922729639089137;-0.36351199950389923;0.5253156115328667;0.9999872895525079
20.48;1.0889734239997768;0.4161873407086593;0.38217839027725903;0.37161648949071396;0.3412605546872686;1.0974446911807794;0.9999943556795671;10.000109340543013;0.4167474564238839;0.4519888832362606;0.4519928370576478;0.3792902233079923;-0.3444619995679184;0.5123645284040659;0.9999871034463002
20.48;1.0889736363582374;0.4161874290616215;0.38217829245858687;0.3716165003008784;0.34126054811083684;1.0974446627253804;0.9999944139397192;10.000110134005434;0.4167475039762729;0.4519888733950642;0.4519929198454499;0.37929014889140755;-0.34446199963276214;0.512364490032036;0.9999869244509069
20.49;1.0912696667218726;0.4171761824377706;0.3822801406794508;0.3931843894556305;0.36030666169754416;1.1002046393017462;0.9999944729015268;10.000110908695792;0.4167475537058685;0.45198886225671225;0.4519930006701349;0.3792260731863839;-0.36351299969848844;0.5253154667336974;0.9999867530502645
20.49;1.09126987236919;0.41717626519274836;0.38228004304307617;0.39318440161851403;0.3603066530888186;1.1002046215354817;0.9999945326010461;10.000111663917977;0.41674760538497907;0.45198884951497026;0.45199307928777754;0.37922599621380204;-0.3635129997650891;0.5253154230311066;0.9999865896535044
20.5;1.0889742531829034;0.4161876286261617;0.38217795485105605;0.3716177456880831;0.3412616324322829;1.0974446100478088;0.9999945930604219;10.00011239899462;0.416747658842783;0.45198883493581576;0.4519931554446288;0.3792899180111599;-0.34446299983249506;0.512365031381943;0.9999864345635779
20.5;1.0889744515544177;0.416187704614693;0.38217785634760904;0.3716177587943174;0.34126162148057293;1.0974446053894684;0.9999946543216618;10.000113113600625;0.41674771396539984;0.45198881837337934;0.4519932288666289;0.37928983867156374;-0.34446299990058904;0.5123649830020575;0.9999862879612823
20.51;1.0912704672672409;0.417176444604181;0.38227970299323244;0.3931856524810066;0.36030773040801783;1.1002056080738085;0.999994716419338;10.000113807529235;0.4167477706443477;0.45198879974436407;0.45199329930183196;0.3792257583660795;-0.3635139999692357;0.5253159699768613;0.999986149945832
20.51;1.0912706575177897;0.417176512605842;0.382279602328849;0.3931856664767518;0.3603077168685816;1.1002056186131026;0.9999947793775654;10.00011448051781;0.4167478287383004;0.4519887789937386;0.4519933665410755;0.3792256773455968;-0.36351400003832124;0.5253159173524665;0.9999860205925428
20.52;1.088975022057124;0.4161878599963664;0.3821775096043566;0.37161900987435115;0.34126269100726964;1.097444637447712;0.9999948432780634;10.000115132377331;0.4167478880917735;0.45198875606214084;0.4519934304182451;0.37928959594679273;-0.34446400010776956;0.5123654975523284;0.999985899972964
20.52;1.0889752031729347;0.4161879190786327;0.38217740558308516;0.3716190251259814;0.34126267461440857;1.0974446648698895;0.9999949083047314;10.00011576328158;0.4167479485508907;0.4519887308647016;0.45199349084162344;0.37928951459883625;-0.3444640001775289;0.5123654411436183;0.999985788153616
20.53;1.0912712005260097;0.41717668967069416;0.3822792901287519;0.3931857124003575;0.36030766771577066;1.1002057009994126;0.9999949747217335;10.00011637390842;0.41674800994175415;0.4519887032943269;0.45199354782285023;0.3792254338103462;-0.3635150002475485;0.5253164401660791;0.9999856852197321
20.53;1.0912713711896194;0.4171767391197779;0.3822791821878199;0.3931857295464123;0.3603076485486153;1.1002057457458096;0.999995042832962;10.000116964655213;0.41674807207915904;0.4519886732518312;0.4519936014627827;0.3792253541488253;-0.3635150003177686;0.5253163802293616;0.9999855912758732
20.54;1.0889767140778395;0.416188414453726;0.38217704984485495;0.37162061140567837;0.34126371334979594;1.0974447988229958;0.999995112914765;10.000117534501982;0.41674813482061;0.4519886406799674;0.4519936519013978;0.3792892762106878;-0.3444650003881207;0.5123659337374024;0.9999855063632762
20.54;1.0889768732292937;0.41618845383403413;0.38217693792500895;0.3716206310326365;0.341263691578766;1.097444859876455;0.9999951851397559;10.000118081225523;0.41674819809592506;0.45198860558317966;0.45199369927335153;0.37928920056847015;-0.3444650004585191;0.512365870676034;0.9999854304058454
20.55;1.0912718487046267;0.417176808903618;0.382278802266982;0.39318700019159936;0.36030869341822175;1.1002059285736223;0.9999952595670623;10.000118602632803;0.41674826188939845;0.45198856805590804;0.4519937437164209;0.37922512771635586;-0.3635160005288536;0.5253168831105204;0.9999853632625091
20.55;1.0912719965605269;0.41717683775765135;0.3822786865708331;0.39318702309227016;0.36030866886735285;1.1002060045873998;0.9999953361935382;10.000119097329984;0.41674832619322316;0.4519885283140256;0.45199378540001095;0.37922505804430057;-0.3635160005990055;0.5253168171767704;0.9999853047959544
20.56;1.0889773171348989;0.4161884918796956;0.38217654651512545;0.3716219089463708;0.34126472808355135;1.0974450875898205;0.9999954150092714;10.000119564769156;0.4167483909663441;0.4519884866900444;0.4519938245099155;0.3792889918437412;-0.3444660006688685;0.5123663450605106;0.9999852548839608
20.56;1.088977455019897;0.4161885097812175;0.38217642748376;0.3716219359758451;0.3412647005655736;1.0974451772855303;0.999995496007882;10.000120005298943;0.4167484561415635;0.45198844359692775;0.45199386121049895;0.37928892934024133;-0.3444660007383654;0.5123662758446696;0.9999852133720704
20.57;1.09127241072449;0.41717684327642435;0.3822782853624597;0.3931883159516513;0.36030969668814705;1.100206273396638;0.9999955791675041;10.000120420217732;0.4167485216594372;0.45198839949354047;0.4519938956431919;0.37922487073117495;-0.3635170008074505;0.5253173013109508;0.9999851800179224
20.57;1.0912725406340456;0.4171768504181942;0.38227816339573484;0.39318834791394836;0.3603096667362972;1.1002063755886466;0.999995664476072;10.000120811107056;0.4167485874778942;0.4519883548729494;0.45199392795601423;0.3792248161762521;-0.3635170008760755;0.5253172279698011;0.9999851545070234
20.58;1.0889778452330732;0.41618848294729516;0.3821760172759393;0.37162324094129495;0.34126572116710596;1.0974454834200138;0.9999957519669515;10.00012117914157;0.4167486535573523;0.45198831027174347;0.4519939583260245;0.3792887657582358;-0.34446700094413063;0.5123667278427082;0.999985136546257
20.58;1.08897796899954;0.41618847985845303;0.38217589292139065;0.37162327812883467;0.34126568968760407;1.0974455963645353;0.9999958416826497;10.000121525039743;0.41674871985907813;0.45198826626344424;0.45199398695823595;0.3792887194909036;-0.34446700101141703;0.51236664932017;0.9999851259609317
20.59;1.0912729120766478;0.41717679305443156;0.38227774635699824;0.39318967090994966;0.36031068271469013;1.1002067138718683;0.9999959336242177;10.000121848904188;0.4167487863635872;0.4519882234141785;0.45199401404809825;0.37922467735520277;-0.3635180010776794;0.525317684217897;0.9999851227703911
20.59;1.0912730303714155;0.4171767803145582;0.3822776205304044;0.3931897128479614;0.36031065044616717;1.100206835404694;0.9999960277521847;10.0001221500996;0.4167488530607114;0.45198818223571696;0.45199403973900043;0.37922463930211947;-0.3635180011426471;0.5253175998302426;0.9999851272192674
20.6;1.088978323970556;0.41618844180057224;0.3821755157026735;0.37162340371869934;0.3412655930097089;1.0974459604549023;0.9999961239937966;10.000122427654155;0.4167489199016583;0.45198814316360847;0.45199406413268434;0.379288605251006;-0.34446800120604515;0.5123670684502171;0.9999851397116616
20.6;1.08897843716455;0.416188420088679;0.38217538941217005;0.3716234495585839;0.3412655604819607;1.0974460885742396;0.9999962222467599;10.000122680295878;0.4167489867702561;0.45198810655873956;0.45199408732244417;0.37928857512794456;-0.3444680012676039;0.5123669781462636;0.9999851607032438
20.61;1.0912733701002153;0.4171766671872323;0.38227719760692497;0.39319106177565877;0.36031166323227953;1.1002072194212775;0.9999963223890455;10.000122905573168;0.416749053500941;0.4519880727265966;0.45199410940282886;0.37922454891490953;-0.36351900132708076;0.5253180210212071;0.9999851906294666
20.61;1.0912734787246494;0.417176637484205;0.3822770714916153;0.3931911109331953;0.3603116309990358;1.1002073527873752;0.9999964242945053;10.000123099102254;0.41674911991776914;0.4519880419236028;0.451994130478913;0.37922452665285317;-0.3635190013842588;0.5253179252442336;0.9999852298929831
20.62;1.0889787630495888;0.41618828285511006;0.3821749667034373;0.37162480603535153;0.34126657413754496;1.097447488537845;0.9999965278878086;10.00012325504831;0.416749185870746;0.45198801434131075;0.45199415066856974;0.3792885083907624;-0.34446900143893033;0.5123673633247517;0.9999852789065974
20.62;1.0889788671736647;0.41618824624748924;0.38217484109411504;0.37162485850550697;0.3412665427023443;1.0974476264940514;0.9999966332013144;10.00012336737353;0.4167492512586688;0.45198799010138185;0.4519941700721292;0.37928849413051935;-0.3444690014909018;0.5123672628969166;0.9999853381025765
20.63;1.0912747902732718;0.41717687602385223;0.3822766636820633;0.3931928248070581;0.3603126330429289;1.1002077663923193;0.9999967403668667;10.000123430630092;0.4167493160347303;0.4519879692614925;0.4519941887475144;0.37922448382331686;-0.3635200015400222;0.525318316214319;0.9999854078668452
20.63;1.0912748897991205;0.4171768336387234;0.3822765389537856;0.393192880909116;0.3603126026748098;1.1002079079742155;0.999996849532831;10.000123439905876;0.4167493802061487;0.45198795181042456;0.45199420671254203;0.3792244774191122;-0.3635200015862071;0.5253182121343173;0.9999854884828003
20.64;1.0889791657347148;0.41618807087710247;0.3821744226205883;0.37162623588536653;0.34126756191864077;1.097448051094086;0.9999969607589336;10.000123390289627;0.4167494438166453;0.45198793766421774;0.4519942239421537;0.37928847491167783;-0.34447000162942426;0.5123676231358651;0.999985580124431
20.64;1.0889792605268656;0.416188023398043;0.3821742993651699;0.3716262959228896;0.34126753298592166;1.097448195706597;0.9999970739951521;10.000123276487379;0.41674950689378276;0.45198792667993376;0.4519942403617882;0.3792884763298942;-0.34447000166965386;0.5123675161303972;0.9999856828890664
20.65;1.0912751740011555;0.4171766429330525;0.38227612515917314;0.39319427267377116;0.3603136261802971;1.1002093417742602;0.9999971891332489;10.000123093018523;0.41674956940377816;0.4519879186659993;0.4519942558601772;0.3792244816847444;-0.36352100170688506;0.5253185832538287;0.999985796868734
20.65;1.091275263495679;0.4171765903188136;0.3822760041045969;0.39319433703606466;0.3603135989642314;1.1002094892154395;0.9999973060055591;10.000122834944685;0.416749631253386;0.4519879133901851;0.45199427032061806;0.3792244909313001;-0.3635210017411378;0.5253184739103031;0.999985922192248
20.66;1.0889795291039572;0.416187817118147;0.3821738919636903;0.37162769818556185;0.34126856156128516;1.0974486378613386;0.9999974243383007;10.000122498701561;0.41674969231522535;0.45198791061785076;0.45199428367083666;0.37928850397705566;-0.34447100177246576;0.5123678605927051;0.9999860589424203
20.66;1.0889796136816576;0.41618775921353385;0.38217377392000573;0.3716277675507615;0.3412685360664473;1.097448787425665;0.9999975437639422;10.00012208224138;0.416749752448999;0.4519879101475722;0.4519942959154942;0.37928852068325686;-0.3444710018009497;0.512367749661581;0.9999862069977125
20.67;1.0912755176417759;0.41717636836840116;0.3822756060183885;0.3931957568864189;0.36031463264135266;1.10020993755691;0.9999976638945045;10.00012158419614;0.41674981150599244;0.45198791179956904;0.451994307104935;0.3792245408332809;-0.36352200182669075;0.5253188333322301;0.9999863659500793
20.67;1.0912755988719827;0.4171763051766749;0.3822754920047709;0.3931958319916143;0.3603146086106856;1.1002100878710017;0.9999977843971026;10.000121003080022;0.4167498693169547;0.4519879153777066;0.45199431729821044;0.379224564124702;-0.363522001849794;0.5253187217026604;0.9999865351319518
20.68;1.0889798578179846;0.4161875212135139;0.3821733877352912;0.37162920193182686;0.341269574130248;1.0974492379256617;0.9999979050596136;10.000120337491367;0.4167499256980851;0.4519879206432835;0.45199432657400074;0.3792885901985893;-0.34447200187036203;0.5123680873628711;0.9999867136778198
20.68;1.0889799374585318;0.4161874526097643;0.382173278903238;0.3716292830559212;0.3412695512914896;1.0974493872174675;0.9999980258002376;10.000119586766989;0.41674998048521067;0.4519879273340083;0.4519943350325217;0.3792886186736374;-0.34447200188851285;0.512367976181354;0.9999869005804558
20.69;1.091275838124313;0.41717605105738687;0.38227512154646137;0.3931972869229041;0.36031565025462575;1.100210535194877;0.9999981465841681;10.000118751134039;0.41675003354202106;0.45198793521252617;0.4519943427717468;0.37922464917787657;-0.36352300190439185;0.5253190805063883;0.9999870947614589
20.69;1.0912759174217057;0.41717597680585816;0.38227501890085774;0.39319737409122;0.3603156283446806;1.1002106812958379;0.9999982673750781;10.000117831502715;0.416750084725706;0.45198794408200293;0.45199434988756987;0.37922468137512233;-0.3635230019181574;0.5253189711560748;0.999987295166766
20.7;1.0889801753166237;0.4161871814309832;0.3821729267570095;0.371630753595679;0.341270595765171;1.0974498249826892;0.9999983881824297;10.000116829703188;0.41675013386119286;0.4519879537643536;0.45199435649344205;0.3792877149800536;-0.3444730019299671;0.5123675804996182;0.9999875008342856
20.7;1.0889802541399818;0.41618710140605825;0.38217283122348344;0.3716308469010757;0.3412705747293807;1.0974499657115266;0.9999985091112307;10.000115748904578;0.4167501807467993;0.4519879640776097;0.4519943627348216;0.3792877497602533;-0.34447300193997377;0.5123674743339698;0.9999877109146407
20.71;1.091276153501768;0.41717573671968333;0.3822747325480869;0.3931976539544191;0.36031556534766795;1.1002111029281496;0.9999986304086675;10.000114593298226;0.41675022517193777;0.45198797482261716;0.45199436878692617;0.37922478554167044;-0.36352300194831033;0.5253186530240107;0.9999879246626837
20.71;1.0912762303789756;0.41717560262127135;0.38227460092414134;0.39319896475562344;0.3603166558246359;1.1002112361257677;0.9999987524696925;10.000113367330533;0.4167502669361839;0.45198798580500316;0.45199437482617066;0.37922482223006904;-0.36352300195506093;0.5253185514929384;0.9999881413887324
20.72;1.0889814835530527;0.41618719095007645;0.3821725373851549;0.37163267919946447;0.3412716117880304;1.0974503648534257;0.999998875735554;10.0001120752545;0.41675030587799805;0.45198799689949315;0.4519943810049336;0.37928785981409424;-0.3444740019602446;0.5123678423865778;0.9999883603983453
20.72;1.088981556875706;0.4161870991665705;0.38217245931692706;0.3716327838210145;0.341271593855033;1.097450488701666;0.9999990005851397;10.000110721029312;0.41675034190646404;0.4519880080795959;0.4519943874531416;0.3792878983428823;-0.3444740019638335;0.5123677468457684;0.999988580954441
20.73;1.0912764501174466;0.4171753272278054;0.3822743670515978;0.39319927843457786;0.3603166021419861;1.1002116073331387;0.9999991273207278;10.000109308092288;0.41675037500973394;0.4519880193757848;0.45199439428905697;0.3792249379227894;-0.3635240019657898;0.5253189572188773;0.9999888023112307
20.73;1.0912765188738305;0.4171752293567305;0.38227429963381376;0.39319938772044283;0.36031658648842024;1.10021172050523;0.9999992562237072;10.000107839165533;0.41675040524605117;0.4519880308309761;0.45199440161443766;0.37922497871751004;-0.3635240019660995;0.5253188690766969;0.9999890238560037
20.74;1.0889817628043215;0.4161868055345146;0.3821722573328145;0.3716331115328254;0.3412715469764173;1.0974508280611712;0.9999993875836385;10.000106316865857;0.41675043274023593;0.45198804249301017;0.45199440948308406;0.37928802090691066;-0.3444750019647984;0.5123681550835516;0.9999892452128889
20.74;1.088981825631978;0.4161867015318759;0.38217220165249566;0.37163322488556727;0.3412715339477091;1.0974509299243176;0.9999995216613053;10.00010474454743;0.4167504576709694;0.4519880544173344;0.4519944178831403;0.3792880646384743;-0.34447500196197595;0.5123680757172172;0.999989466170151
20.75;1.0912767069196294;0.4171748692241186;0.38227408861741674;0.39320093917470156;0.3603176577510409;1.1002120261102155;0.9999996586523601;10.000103126115901;0.41675048024118655;0.45198806665367613;0.4519944267784782;0.3792251100194262;-0.3635250019577491;0.5253193231914995;0.9999896865330429
20.75;1.091276762164205;0.41717475955912053;0.38227404563387046;0.3932010558995195;0.3603176478287637;1.1002121167253056;0.9999997987011163;10.000101464890948;0.41675050065549807;0.4519880792220936;0.4519944361569731;0.3792251571241979;-0.3635250019522252;0.5253192535102033;0.9999899060722371
20.76;1.0889819911179486;0.4161863243637978;0.38217202853635623;0.37163478376365894;0.34127261456708025;1.0974522019298414;0.9999999419352018;10.000099762635632;0.4167505191095321;0.4519880921056797;0.4519944460118577;0.37928820598057134;-0.3444760019454806;0.5123685392151069;0.9999901245825219
20.76;1.088982037730387;0.41618620987515176;0.38217199931310936;0.37163490271360017;0.34127260833529083;1.0974522819329;1.000000088477376;10.00009801981174;0.4167505357918458;0.45198810525510297;0.4519944562826206;0.3792882565574319;-0.344476001937573;0.5123684801777583;0.999990341926845
20.77;1.0912769017820871;0.4171743680385041;0.3822739139639082;0.39320262402600753;0.3603187393479957;1.1002123570345614;1.0000002384638118;10.000096236902007;0.41675055089248403;0.45198811860834764;0.45199446682858535;0.3792253087630014;-0.3635260019285799;0.5253197687665823;0.99999055802496
20.77;1.091276938883911;0.41717424953030485;0.38227389933556605;0.3932027440850706;0.36031873677723225;1.1002124276111267;1.0000003920656093;10.000094415585325;0.41675056459825266;0.45198813213503375;0.4519944774589771;0.37922536242798843;-0.3635260019186337;0.525319721833913;0.9999907728845044
20.78;1.0889821488227973;0.4161858062418962;0.3821719111185412;0.37163647168072006;0.34127371075994334;1.0974524940832293;1.0000005494477282;10.000092558880961;0.4167505770957096;0.45198814583390623;0.4519944879776622;0.37928841730430535;-0.3444770019079216;0.5123690121071743;0.9999909866706842
20.78;1.0889821755974167;0.41618568483204726;0.3821719116024797;0.3716365919509081;0.3412737115503069;1.0974525569735896;1.000000710705997;10.000090669974021;0.4167505885839818;0.4519881596750123;0.4519944982097769;0.3792884731120317;-0.34447700189666747;0.5123689788676181;0.9999911996921945
20.79;1.0912770191113332;0.41717383738649017;0.3822738566116268;0.39320431618196583;0.3603198493707614;1.1002136169263077;1.0000008758369603;10.000088750879298;0.4167505992418127;0.45198817358830035;0.4519945080140193;0.3792255295845778;-0.363527001885124;0.52532031435209;0.9999914122700871
20.79;1.0912770351440144;0.4171737143756299;0.3822738723445575;0.393204435613411;0.3603198534598934;1.100213674559812;1.0000010447164023;10.000086802780297;0.4167506091766966;0.45198818750805975;0.45199451726167966;0.37922558646592114;-0.3635270018735613;0.5253202957972011;0.9999916245957956
20.8;1.0889822236819395;0.4161852677109383;0.3821719143157667;0.3716381590166342;0.34127483403293024;1.0974527303276942;1.0000012171136894;10.000084827072723;0.4167506184391852;0.45198820140882084;0.45199452579151034;0.37928864349410285;-0.3444770018622397;0.5123689233695953;0.9999918367075726
20.8;1.0889822289644204;0.4161851443407224;0.3821719451235652;0.3716382766500029;0.3412748413992921;1.0974527845774378;1.000001392758044;10.000082825220327;0.4167506270715437;0.45198821530471495;0.45199453339620616;0.37928870040830703;-0.34447700185139657;0.5123689201721611;0.9999920485324854
20.81;1.0912780503781028;0.4171736926631468;0.3822739335929013;0.39320634464012233;0.36032097184958234;1.1002138376749746;1.000001571363564;10.000080798406652;0.41675063513551025;0.451988229209925;0.45199453983820786;0.3792257569725605;-0.3635280018412522;0.5253209783366477;0.9999922598577747
20.81;1.0912780456400146;0.41717357021288426;0.3822739790202214;0.3932064594860167;0.36032098247442496;1.1002138900365612;1.000001752587871;10.000078748216827;0.41675064272842344;0.4519882431047352;0.45199454485387897;0.3792258130067597;-0.36352800183201334;0.5253209910067825;0.9999924703146773
20.82;1.088982215186202;0.4161847288796107;0.38217203666622446;0.37163983001271467;0.34127598347559396;1.0974529421470238;1.0000019360330334;10.000076677404833;0.4167506499735966;0.45198825695900025;0.45199454815918216;0.3792888684173825;-0.3444780018238836;0.5123696305256052;0.9999926794894997
20.82;1.0889822021312394;0.4161846085100039;0.38217209553773374;0.37163994131784955;0.3412759972765142;1.0974529945963822;1.0000021213318748;10.000074589670769;0.4167506569770324;0.45198827078654447;0.45199454950067763;0.37928892321620233;-0.3444780018170918;0.5123696591725686;0.9999928870496031
20.83;1.0912780070351409;0.41717316117701464;0.38227411100490843;0.3932080047666125;0.36032213404143637;1.100214048072781;1.000002308219741;10.000072488894512;0.41675066380560183;0.45198828466240926;0.45199454871854067;0.37922597750978904;-0.3635290018119073;0.5253217688411589;0.9999930927753976
20.83;1.0912779878916576;0.4171730441586734;0.3822741816591565;0.3932081117820829;0.3603221507475322;1.1002141033240622;1.0000024964837144;10.000070378615373;0.41675067052352416;0.45198829867982626;0.45199454572567027;0.379226031462471;-0.3635290018086071;0.5253218130411607;0.9999932965462364
20.84;1.0889821453239539;0.4161842094261662;0.38217226259201514;0.3716414712245796;0.34127715752128557;1.0974531610880571;1.0000026858572089;10.000068261780498;0.4167506772345138;0.45198831289010044;0.4519945404329372;0.37928908526718347;-0.3444790018074187;0.5123704638828015;0.999993498331833
20.84;1.0889821225458534;0.4161840971943336;0.3821723431451395;0.37164157336678233;0.34127717676762515;1.097453222008982;1.0000028760088193;10.000066140730658;0.4167506840689395;0.4519883272690789;0.45199453274764634;0.3792891391261343;-0.3444790018085078;0.5123705228380324;0.9999936982051723
20.85;1.091277920090458;0.4171726595523055;0.3822743785828436;0.3932096296522829;0.36032331864689493;1.1002142866304498;1.0000030665725084;10.000064017316246;0.4167506911404378;0.45198834171777946;0.45199452262851764;0.3792261932244998;-0.3635300018119988;0.5253226816373281;0.9999938963633078
20.85;1.0912778957588325;0.4171725534489225;0.3822744669495043;0.39320972643953445;0.3603233401412277;1.10021435543244;1.0000032571148252;10.000061893239117;0.41675069851728436;0.4519883560986685;0.4519945100950943;0.37922624770602603;-0.3635300018179644;0.5253227542355445;0.9999940930996923
20.86;1.088982049823527;0.41618373080253324;0.3821725632980394;0.3716430725885777;0.3412783513941509;1.0974534287955442;1.0000034471192065;10.0000597709447;0.41675070620783106;0.45198837028470296;0.4519944951930749;0.3792893026613833;-0.3444800018264101;0.5123714125429453;0.9999942887197276
20.86;1.0889820250884863;0.4161836320480903;0.3821726574939511;0.3716431634519358;0.3412783748285652;1.0974535069410098;1.0000036360495612;10.000057654010252;0.4167507141560036;0.45198838417558734;0.45199447795840236;0.3792893581541789;-0.34448000183730043;0.5123714971852894;0.9999944834580548
20.87;1.0912778217260948;0.41717225740056985;0.38227474919410187;0.3932099988583888;0.3603234103613948;1.1002145899594982;1.0000038234060307;10.000055546210191;0.41675072226081533;0.4519883976735906;0.4519944584018965;0.3792264142832951;-0.36353100185059617;0.5253236997023367;0.9999946774815432
20.87;1.0912777972167191;0.41717216686740044;0.382274847812457;0.39321008310914196;0.3603234353620705;1.1002146779025106;1.0000040087219708;10.000053450480262;0.4167507304064349;0.4519884106606831;0.45199443654436866;0.37922647120862646;-0.3635310018662594;0.5253237945593013;0.9999948709773835
20.88;1.0889819515232326;0.4161833605772292;0.38217295308116955;0.37164341598599404;0.3412784496291468;1.0974537708313397;1.0000041915915114;10.000051368598708;0.416750738474104;0.4519884230083287;0.45199441247358646;0.3792895291131365;-0.34448100188423453;0.5123724536148161;0.9999950641650637
20.88;1.0889819272143557;0.4161832787643827;0.3821730550343683;0.3716434927622955;0.34127847541754464;1.0974538688032116;1.0000043717526796;10.000049301362704;0.4167507463330636;0.4519884345889966;0.45199438635349065;0.37928958816854114;-0.3444810019044314;0.5123725568314295;0.9999952571713858
20.89;1.0912777243435814;0.417171873201925;0.38227510917611845;0.39321152478940935;0.3603246227151413;1.1002149718742626;1.0000045490986584;10.000047249430438;0.4167507538225453;0.45198844526192905;0.4519943584011936;0.379226648538108;-0.36353200192673435;0.525324795709367;0.9999954499444693
20.89;1.0912777003530671;0.41717180019119415;0.3822752133089793;0.3932115932746345;0.36032464834624717;1.1002150801241914;1.0000047236205587;10.000045214616353;0.41675076074724504;0.4519884548689743;0.4519943288844356;0.3792267103765537;-0.3635320019510206;0.5253249052975406;0.9999956423050255
20.9;1.0889828543747375;0.416183406793667;0.38217333520741026;0.3716452328081005;0.3412796483138384;1.0974551936199393;1.000004895400166;10.000043200585678;0.41675076688527957;0.4519884632558186;0.4519942981279004;0.37928977382041335;-0.34448200197715984;0.5123735574483996;0.9999958340273369
20.9;1.088982830420601;0.41618334230161913;0.3821734402422647;0.37164529245761;0.3412796730590432;1.0974553123260085;1.0000050646145737;10.000041212399653;0.41675077198985616;0.451988470278691;0.4519942664956863;0.37928983900251073;-0.3444820020050047;0.5123736715613534;0.9999960248627129
20.91;1.0912776281762435;0.41717155828018593;0.38227548386918736;0.393212983694922;0.36032583271082597;1.1002154360720988;1.0000052314700234;10.000039255505966;0.41675077580410375;0.45198847578390206;0.45199423435476904;0.3792259060607748;-0.36353300203439765;0.5253252173356749;0.9999962145571255
20.91;1.091277603017194;0.4171715015359591;0.3822755884967587;0.3932130341432281;0.36032585615316;1.1002155646434097;1.0000053961051605;10.000037334868871;0.41675077809338135;0.45198847959717275;0.4519942020489221;0.3792259751037209;-0.36353300206518846;0.525325334248845;0.9999964029284938
20.92;1.0889827544975235;0.416183123362446;0.3821737094232692;0.3716466527512734;0.3412808535598096;1.0974556978707206;1.0000055585419079;10.000035454452577;0.4167507786742119;0.45198848153864424;0.4519941698947943;0.3792900461809488;-0.34448300209724875;0.5123746940637729;0.999996589923737
20.92;1.0889827264249488;0.4161830731838584;0.38217381258884436;0.3716466938407643;0.3412808755044523;1.0974558355726716;1.000005718732301;10.000033617148304;0.4167507774354765;0.4519884814397088;0.4519941381815282;0.37929011929760004;-0.34448300213047967;0.512374811572321;0.9999967755477148
20.93;1.0912775184818249;0.41717130252797535;0.3822758535951835;0.39321436912479263;0.36032703221086776;1.1002169774715866;1.0000058766915876;10.00003182473974;0.41675077431897933;0.45198847915772744;0.4519941071664227;0.3792261944388696;-0.36353400216479226;0.5253263781028833;0.9999969597605067
20.93;1.0912774862291679;0.41717125797043586;0.38227595453192914;0.39321440142571473;0.3603270526326471;1.1002171232047173;1.0000060326039104;10.000030077764606;0.4167507692504729;0.45198847459954883;0.4519940770746452;0.3792262715789242;-0.3635340022000646;0.5253264935138598;0.9999971424845397
20.94;1.088982629474589;0.416182890910886;0.38217407081297033;0.37164800002427467;0.3412820470417248;1.0974562723430044;1.0000061868157673;10.000028375924558;0.41675076210216183;0.4519884677352487;0.4519940480889022;0.3792903506894794;-0.344484002236118;0.5123758294502185;0.9999973236363365
20.94;1.0889825922350231;0.41618285117360726;0.3821741689470994;0.3716480246263795;0.3412820661455383;1.0974564244263925;1.0000063397801593;10.000026718826692;0.41675075273672896;0.45198845858049236;0.45199402033754615;0.3792904317528442;-0.34448400227273096;0.5123759401375115;0.9999975030731012
20.95;1.0912773743557118;0.4171710903963846;0.38227620463409767;0.39321568708917776;0.36032822030269035;1.100217579066838;1.000006492013985;10.000025106304511;0.41675074107921156;0.45198844715956155;0.45199399391124334;0.37922651476462055;-0.36353500230966773;0.5253275171269485;0.9999976805449609
20.95;1.0912773315374895;0.41717105499711266;0.38227629957141424;0.3932157051754819;0.360328238566741;1.1002177360356904;1.0000066440481972;10.00002353810198;0.4167507271434268;0.45198843347300655;0.45199396888232857;0.37922659972177436;-0.36353500234670827;0.5253276212280968;0.9999978557369557
20.96;1.0889824637076562;0.41618269651993595;0.38217440921237344;0.37164928819917864;0.3412832312572557;1.0974568952583021;1.0000067963539159;10.000022013308243;0.4167507109944299;0.45198841746361307;0.4519939453043042;0.37929068659451404;-0.3444850023836668;0.5123769244301535;0.9999980283466162
20.96;1.088982414976776;0.41618266518304603;0.3821745005702225;0.37164930100483357;0.34128324906423624;1.0974570566955621;1.000006949282062;10.000020530540114;0.4167506926919767;0.45198839898065707;0.4519939232084508;0.3792907752909347;-0.34448500242037977;0.5123770205970892;0.9999981981456968
20.97;1.091278184469721;0.41717130895551147;0.3822765425924914;0.3932173002850149;0.36032938830228467;1.1002182201809714;1.0000071030565347;10.000019088669662;0.41675067225680673;0.4519883778062892;0.4519939025950751;0.37922686564813385;-0.3635360024566858;0.5253286014441457;0.9999983650193078
20.97;1.0912781295352605;0.4171712812732674;0.382276630459199;0.3932173089725176;0.36032940574390504;1.1002183853381173;1.000007257803185;10.000017687006522;0.41675064967094383;0.45198835375077584;0.45199388341460417;0.3792269574513675;-0.36353600249244494;0.5253286885072368;0.9999985289472351
20.98;1.08898225016103;0.4161825335952386;0.3821747199223952;0.3716505362396706;0.3412844115881663;1.0974575515948195;1.0000074136023684;10.000016325413887;0.4167506249243326;0.4519883266973781;0.45199386555433513;0.37929105045557826;-0.3444860025275756;0.5123779538553798;0.999998689911486
20.98;1.0889821889731703;0.4161825089715854;0.38217480501592677;0.371650541485899;0.34128442858696323;1.0974577182324325;1.0000075705545672;10.000015004768958;0.4167505980663377;0.45198829656696476;0.4519938488471996;0.37929114441086736;-0.3444860025620508;0.5123780308107273;0.9999988478315656
20.99;1.0912779460836295;0.41717115896704426;0.3822768417249968;0.3932185363356152;0.36033056693671;1.1002188844468122;1.000007728807044;10.000013726687055;0.41675056919917053;0.4519882633053804;0.4519938330885334;0.3792272390839082;-0.3635370025958659;0.5253296112155127;0.9999990026118238
20.99;1.0912778790885882;0.41717113666965633;0.38227692479149994;0.3932185384392533;0.3603305833263567;1.1002190494350128;1.0000078885349815;10.00001249236297;0.41675053843981746;0.4519882269062263;0.4519938180405262;0.3792273342597031;-0.3635370026290239;0.5253296774245114;0.9999991541879448
21.0;1.0889819882030682;0.4161824419299643;0.38217505427707943;0.37165054790556484;0.3412844776421751;1.097458212494762;1.0000080499033452;10.000011301594874;0.4167505058971597;0.4519881873947483;0.4519938034499106;0.3792914297284107;-0.34448700266153426;0.5123789017839432;0.9999993024693763
21.0;1.088981916214564;0.4161824213565842;0.3821751355494226;0.37165054728667;0.341284492988551;1.0974583730787801;1.0000082130134134;10.000010152830217;0.41675047165956175;0.45198814478289967;0.45199378909067145;0.3792915252631283;-0.3444870026934104;0.5123789573368014;0.999999447277353
21.01;1.0912776632374477;0.41717107484961996;0.3822771685024219;0.39321853670835843;0.3603306292504926;1.100219530789981;1.000008377860859;10.000009044408086;0.41675043578860904;0.45198809905579074;0.45199377478872377;0.3792276206117644;-0.3635380027246698;0.5253305362751707;0.999999588371658
21.01;1.091277586697093;0.41717105560602225;0.3822772475997685;0.3932185338578158;0.3603306431543297;1.1002196853753041;1.0000085443268665;10.000007975848352;0.4167503983177461;0.45198805018596117;0.4519937604160807;0.3792277155070514;-0.36353800275532616;0.525330581837621;0.9999997255048982
21.02;1.0889816866271178;0.4161823151968511;0.38217532826253187;0.37165174783807065;0.3412856449980599;1.0974588367316065;1.0000087121801537;10.000006947993624;0.41675035925138676;0.45198799815650686;0.45199374589264246;0.3792918096728959;-0.34448800278538244;0.5123797665206906;0.9999998584145603
21.02;1.0889816057989912;0.416182297145231;0.3821754046194743;0.3716517431603531;0.3412856577315496;1.0974589848588145;1.000008881069771;10.00000596198365;0.416750318577513;0.45198794299603884;0.45199373120165715;0.3792919028459698;-0.34448800281484127;0.5123798028243076;0.9999999867743314
21.03;1.0912773445213384;0.41717095325244513;0.38227743229422895;0.3932197314609021;0.36033179176834296;1.1002201297961434;1.0000090505256478;10.000005017554377;0.416750276284602;0.4519878848020913;0.45199371637592944;0.3792279948069775;-0.36353900284370866;0.5253313830267342;1.0000001101662042
21.03;1.091277260492778;0.41717093656598836;0.3822775052607562;0.3932197252452992;0.36033180403622334;1.1002202716329423;1.0000092200253106;10.000004111990641;0.41675023235655356;0.4519878237330435;0.4519937014509796;0.37922808538880337;-0.363539002871989;0.5253314111473231;1.0000002280389704
21.04;1.0889813538565696;0.4161821987687036;0.3821755789243363;0.37165293356388407;0.34128680494501384;1.0974594105120736;1.0000093891055175;10.000003240899392;0.41675018675165953;0.45198775998489266;0.45199368644925647;0.37929217448662755;-0.34448800289969495;0.5123798875890255;1.000000339652438
21.04;1.0889812671879384;0.41618218371339977;0.38217564786824404;0.3716529260249689;0.34128681748777334;1.097459546537658;1.000009557405371;10.00000239998748;0.4167501393802269;0.4519876937656792;0.4519936714053404;0.37929226207367706;-0.34448800292686166;0.5123799091017155;1.0000004441196104
21.05;1.0912770004004597;0.4171708431524405;0.38227766770980925;0.3932209142961634;0.3603329520399302;1.1002206796535994;1.0000097246473474;10.000001586014916;0.4167500900931216;0.4519876252685773;0.4519936563543724;0.37922834817809786;-0.3635400029535494;0.5253321681370475;1.0000005405137267
21.05;1.091276910855831;0.41717082975195985;0.38227773192060444;0.3932209058596116;0.3603329654122955;1.1002208095952328;1.000009890610825;10.000000796450816;0.41675003870721605;0.4519875546468373;0.4519936412717269;0.3792284328247403;-0.36354000297983163;0.5253321848074729;1.0000006279215863
21.06;1.0889809986023853;0.4161820951317694;0.382175795833756;0.3716541099033799;0.3412879678515743;1.0974609359712622;1.0000100550939304;10.000000029160871;0.41674998506468836;0.45198748199959954;0.45199362605545745;0.37929251599054786;-0.34448900300577256;0.5123806319095686;1.0000007055033018
21.06;1.088980906402675;0.41618208342816876;0.3821758544497162;0.3716541013144909;0.3412879821568904;1.0974610583829332;1.0000102178940602;9.999999282504758;0.4167499290770478;0.451987407380727;0.4519936105865362;0.37929259760442;-0.34448900303141555;0.5123806456100259;1.0000007725515176
21.07;1.0912766345882816;0.41717074641116725;0.38227786341390774;0.39322209194121716;0.3603341184682487;1.1002211764200707;1.0000103788038013;9.999998554854894;0.4167498707218678;0.4519873308000126;0.451993594778702;0.3792286775730931;-0.363540003056784;0.5253322263861753;1.0000008284669022
21.07;1.0912765410496157;0.4171707364759233;0.38227791583754994;0.39322208432080613;0.3603341333338989;1.100221289554323;1.0000105376055626;9.999997844270297;0.4167498100079764;0.45198725218835717;0.45199357856625705;0.37922875579384796;-0.3635400030818752;0.5253322390150837;1.00000087276537
21.08;1.088981625539942;0.41618240080346186;0.38217597970323874;0.3716556134947934;0.34128912272736345;1.0974613970968377;1.000010694083;9.9999971493658;0.41674974694383055;0.4519871713878993;0.45199356189582957;0.3792928321581422;-0.34449000310664335;0.5123813562246556;1.0000009051618157
21.08;1.0889815327976464;0.416182392825582;0.3821760254520083;0.3716556080745673;0.3412891373459635;1.097461498288767;1.0000108480000505;9.999996469968366;0.41674968153767583;0.4519870882015637;0.45199354473970155;0.37929290656299586;-0.3444900031309986;0.5123813693419668;1.000000925589672
21.09;1.0912762633168942;0.4171706643392922;0.3822780087085755;0.3932232799441438;0.36033528721775954;1.100222592409167;1.0000109990600026;9.99999580640816;0.4167496138319883;0.45198700244119194;0.45199352708052004;0.37922897891979607;-0.36354100315483917;0.5253329705577596;1.0000009341240372
21.09;1.091276173323093;0.4171706584712723;0.38227804717689473;0.39322327803579354;0.3603353007811929;1.1002226788279412;1.0000111469788113;9.99999515832524;0.4167495439314525;0.4519869139599294;0.4519935088911285;0.37922904916893124;-0.36354100317808813;0.5253329849246635;1.0000009309267508
21.1;1.088981263148201;0.41618237519944873;0.38217614081587487;0.3716556027587589;0.3412891778769936;1.0974617570607947;1.0000112916389412;9.999994524109093;0.4167494719861668;0.4519868226956159;0.4519934901331889;0.37929311730172544;-0.34449100320069415;0.5123820849089767;1.0000009162891526
21.1;1.0889811772234559;0.416182371344256;0.3821761718364165;0.3716556059502801;0.34128918975048345;1.0974618267867158;1.0000114331462187;9.999993901052013;0.41674939816299883;0.4519867286859049;0.4519934707516316;0.37929318335772827;-0.34449100322260884;0.512382101084927;1.0000008906740345
21.11;1.0912759157281013;0.4171705985474636;0.38227809610060054;0.39322449950030486;0.3603364465190798;1.1002228877528688;1.000011571769493;9.999993285602754;0.41674932265036013;0.4519866320377523;0.4519934506819853;0.3792292474052728;-0.36354200324377517;0.5253337255803339;1.000000854667403
21.11;1.091275834694842;0.417170596277321;0.3822781199082976;0.39322450907327894;0.3603364562362591;1.100222939687242;1.000011707867264;9.99999267382105;0.4167492456652652;0.4519865328940522;0.4519934298582714;0.3792293095437099;-0.363542003264123;0.5253337440284929;1.0000008089011185
21.12;1.0889809344570838;0.4161823160292719;0.38217619886146975;0.37165684380879527;0.3412903290120781;1.0974619823364933;1.0000118418359143;9.999992062105724;0.4167491674200867;0.4519864314102237;0.4519934081923852;0.3792933699205772;-0.3444920032835592;0.5123828288769768;1.0000007539757467
21.12;1.0889808596080954;0.4161823149132227;0.38217621567287324;0.3716568603274514;0.341290336092344;1.097462015542826;1.000011974010436;9.99999144742057;0.41674908808264916;0.45198632773481634;0.4519933855652202;0.3792934287267095;-0.34449200330196345;0.5123828500832296;1.0000006904140522
21.13;1.0912756105859955;0.4171705928912246;0.3822781704838762;0.3932245586557367;0.3603364772666288;1.1002230392785157;1.0000121045392205;9.999990827225346;0.4167490077826114;0.45198622198531707;0.4519933618396755;0.3792294861590699;-0.3635430033191995;0.5253344998323795;1.0000006187288457
21.13;1.0912755437286308;0.4171705927942609;0.38227818081539816;0.393224582252869;0.3603364809008308;1.1002230536629007;1.0000122333579902;9.99999019987615;0.41674892666076696;0.4519861142242355;0.451993336883301;0.37922954238881723;-0.363543003335134;0.5253345244484647;1.00000053951584
21.14;1.088980659710075;0.4161822662855746;0.3821762023134117;0.37165814012632586;0.3412914570093372;1.0974620589358293;1.000012360232694;9.999989564962224;0.4167488449089955;0.4519860044741117;0.4519933106060958;0.379292597569501;-0.344493003349649;0.5123828561279101;1.000000453426715
21.14;1.088980603477864;0.4161822673669189;0.38217620648926487;0.3716581707930162;0.34129145640490605;1.0974620553098595;1.0000124848151144;9.999988923020927;0.416748762746809;0.4519858927734122;0.4519932829727454;0.3792926518641054;-0.3444930033626389;0.5123828846259846;1.000000361104869
21.15;1.091276374941362;0.4171709440744402;0.3822781622474683;0.3932262305926162;0.36033757531663907;1.1002230427934077;1.0000126067515869;9.999988275348514;0.4167486803647013;0.45198577923085587;0.4519932539760398;0.3792297054603481;-0.3635440033739941;0.5253353020064939;1.0000002632072131
21.15;1.09127633203408;0.4171709462149761;0.38227816021940236;0.3932262681049649;0.3603375702160366;1.1002230211802317;1.0000127257669937;9.999987624138956;0.41674859791705354;0.45198566404763585;0.4519932236099947;0.37922975856832114;-0.3635440033835867;0.5253353345832515;1.0000001604638697
21.16;1.088980475107638;0.41618222528234045;0.3821761559935768;0.37165949228978135;0.341292551420103;1.0974619901843488;1.000012841638422;9.99998697219487;0.41674851556376374;0.45198554748925773;0.4519931918634283;0.37929281140635396;-0.34449400339127006;0.5123836547174512;1.0000000536976739
21.16;1.088980446970855;0.4161822280304621;0.3821761478822735;0.37165953645596966;0.3412925421944716;1.0974619495696405;1.0000129541594733;9.999986322441817;0.4167484334981714;0.45198542982226186;0.4519931587453114;0.37929286418351266;-0.3444940033969067;0.5123836915541672;0.9999999437835492
21.17;1.091276247715452;0.4171709060624085;0.38227809179280686;0.39322761210517254;0.36033865297303025;1.1002228992138567;1.0000130631792576;9.999985678019232;0.4167483519423161;0.4519853112806359;0.4519931243134296;0.37922991707925907;-0.36354500340042006;0.5253361373001647;0.9999998315600254
21.17;1.0912762346913223;0.4171709088308927;0.38227807804033387;0.3932276626552622;0.3603386403997577;1.1002228390975384;1.0000131686335687;9.999985042484788;0.41674827112887697;0.4519851920837494;0.4519930886513793;0.37922997023404803;-0.3635450034018132;0.5253361790798527;0.999999717751681
21.18;1.088980407656574;0.4161821878071567;0.38217606231873913;0.37166089694570703;0.3412936148997079;1.0974617692681614;1.000013270528291;9.999984419454789;0.41674819127041907;0.4519850724476238;0.45199305182004457;0.37929302375944024;-0.3444950034011339;0.5123844893814626;0.999999602953941
21.18;1.0889804087664177;0.41618219003986445;0.3821760434612337;0.3716609532314419;0.34129359980099183;1.0974616898564167;1.0000133689325048;9.999983812164603;0.416748112521893;0.4519849525695091;0.4519930138467435;0.37929307775507415;-0.34449500339844363;0.5123845367528813;0.9999994876789446
21.19;1.0912762374357134;0.4171708671560595;0.3822779773990553;0.39322904284437477;0.36033970557053296;1.100222601076574;1.0000134639489202;9.999983223573256;0.41674803497658214;0.45198483262960565;0.45199297472793093;0.379230132322998;-0.36354600339380705;0.5253370133423644;0.999999372390821
21.19;1.0912762504283053;0.41717086838074013;0.3822779539910271;0.39322910393301913;0.36033968891781015;1.100222503131274;1.0000135556244718;9.999982656780398;0.4167479586913745;0.45198471281189184;0.4519929344158083;0.3792301875543341;-0.36354600338728177;0.5253370667976435;0.9999992574920888
21.2;1.0889804471053082;0.41618219370418047;0.3821759733609282;0.37166113617780144;0.3412935501867771;1.0974613961196853;1.0000136438693674;9.999982115298092;0.4167478836843245;0.45198459332154645;0.4519928928442755;0.3792932434891265;-0.34449600337891784;0.5123853695204451;0.9999991433682698
21.2;1.0889804694429461;0.416182193858464;0.3821759458953088;0.3716612007874289;0.341293533301191;1.0974612800480588;1.0000137284706376;9.999981603008152;0.4167478099050885;0.4519844744007667;0.4519928499903285;0.37929330010594564;-0.3444960033687698;0.5123854293422238;0.9999990305082043
21.21;1.0912763168748332;0.41717082065323813;0.3822778274808043;0.3932305089043281;0.3603407487856282;1.1002221549270428;1.0000138092194248;9.999981123791864;0.4167477372339665;0.45198435631309347;0.45199280587151264;0.3792303573481194;-0.3635470033569015;0.5253379382867204;0.9999989195600112
21.21;1.091276346348299;0.41717081994664035;0.3822777963327436;0.3932305753733105;0.36034073284561197;1.100222020876181;1.0000138860313952;9.999980681117389;0.41674766552912373;0.451984239276885;0.4519927604673999;0.37923041513438527;-0.3635470033433744;0.5253380044916075;0.9999988112756298
21.22;1.088980557534552;0.4161821434176903;0.382175808053019;0.37166260875561685;0.3412945959361141;1.0974618781448224;1.0000139589450925;9.99998027788525;0.416747594682469;0.45198412342499955;0.45199271366855465;0.37929347335356944;-0.3444970033282402;0.5123863002420127;0.9999987064143946
