time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
21.22;1.0889805927991787;0.4161821421300994;0.3821757733897544;0.3716626753274081;0.341294581886128;1.0974617270545348;1.0000140280407734;9.999979916617129;0.4167475246446987;0.4519840088539482;0.4519926653096054;0.3792935318848821;-0.3444970033115428;0.5123863726233954;0.9999986056815492
21.23;1.091276452001018;0.4171708161438464;0.3822776923412765;0.3932307747110466;0.3603406909336278;1.1002225679504458;1.0000140933434662;9.999979599952825;0.4167474554288496;0.45198389569158753;0.451992615224346;0.37923059062982306;-0.3635480032932965;0.5253389135403835;0.9999985096883027
21.23;1.091276492504181;0.4171708145063585;0.38227765420903503;0.39323083992773944;0.36034067973938877;1.1002224011990747;1.0000141547527095;9.999979330705445;0.41674738711070247;0.4519837840941335;0.4519925632747597;0.37923064950947244;-0.36354800327345044;0.5253389916738159;0.9999984188829694
21.24;1.0889807143381878;0.41618208883584223;0.38217561468954825;0.3716640798323133;0.34129565877900214;1.0974612272136508;1.0000142120425664;9.99997911100116;0.4167473198229736;0.4519836741934839;0.4519925093855077;0.3792937084412989;-0.3444970032518901;0.512386606952416;0.9999983335306496
21.24;1.0889807601339527;0.4161820868775331;0.38217557361614796;0.3716641430634372;0.3412956513927458;1.0974610464952321;1.0000142649050876;9.999978941723542;0.4167472537432872;0.4519835660571659;0.45199245356690315;0.37929376732913705;-0.3444970032284623;0.5123866905209782;0.9999982538098267
21.25;1.0912766298537575;0.4171707602895314;0.38227748702283676;0.3932322411631554;0.360341767895411;1.1002218596555808;1.0000143129980268;9.999978823023389;0.4167471890830858;0.45198345969348447;0.45199239589033785;0.37923082606932595;-0.36354900320298195;0.5253399342951751;0.9999981799280203
21.25;1.091276680680755;0.41716954609320284;0.38227633373954906;0.39323225404006834;0.3603417204519378;1.1002216673737886;1.0000143559833001;9.999978754889488;0.4167471260750329;0.451983355104585;0.4519923364546849;0.3792308845772205;-0.3635490031752352;0.5253400228675249;0.9999981121437453
21.26;1.088981911334823;0.41618242604085687;0.3821754128448116;0.3716658611446385;0.3412967378090242;1.0974604703187738;1.0000143935660553;9.99997873719581;0.41674706496896924;0.45198325233660047;0.45199227536335035;0.3792939428130903;-0.3444980031449946;0.5123876283837341;0.9999980507049777
21.26;1.0889819652978114;0.4161824224791128;0.382175368965369;0.37166592007772364;0.34129673849297065;1.09746026912014;1.0000144255786332;9.99997876931691;0.4167470060508147;0.4519831514762145;0.45199221270721457;0.3792940007713791;-0.3444980031120384;0.5123877211904436;0.9999979957853729
21.27;1.0912768416897078;0.41717069872540796;0.3822772684388054;0.3932336906756337;0.3603428768506526;1.1002210643776198;1.000014452042202;9.999978849406292;0.4167469496523027;0.4519830526223989;0.4519921485620111;0.3792310584447716;-0.36354900307616866;0.5253403009949255;0.9999979474129824
21.27;1.0912768953370613;0.4171694826089086;0.3822761147309635;0.3932336993015188;0.3603428368835386;1.100220856653207;1.0000144730886116;9.999978974033123;0.41674689612318994;0.4519829558816702;0.4519920829832958;0.3792311158063401;-0.36354900303721;0.5253403968934418;0.9999979053521392
21.28;1.0889821252741654;0.41618236033639394;0.3821751943253954;0.37166729982068536;0.3412978613814674;1.0974596464891753;1.0000144888219498;9.999979138622063;0.4167468457949446;0.45198286137480903;0.4519920159986701;0.37929417281775046;-0.34449900299499825;0.5123886809189696;0.9999978690173004
21.28;1.0889821748837782;0.41618235448914714;0.38217515217832426;0.3716673551143454;0.3412978689306068;1.0974594344465998;1.000014499273467;9.999979338419282;0.41674679897531136;0.45198276923208625;0.4519919476231949;0.3792942294217411;-0.3444990029494056;0.5123887787206653;0.9999978375152582
21.29;1.0912770435856185;0.41717062834359536;0.38227705446961163;0.39323512514175807;0.3603440139104809;1.1002202210828083;1.0000145044303126;9.999979569686799;0.4167467559699511;0.4519826795957009;0.4519918778979635;0.37923128552112534;-0.36355000290038364;0.5253413821055816;0.9999978098063576
21.29;1.091277086813471;0.41716940943948233;0.3822759040431685;0.39323513119110715;0.3603439802857897;1.1002200069194834;1.0000145042301747;9.999979830694235;0.4167467170901602;0.4519825926258441;0.4519918069218211;0.3792313409861984;-0.3635500028479521;0.5253414809653122;0.9999977848713164
21.3;1.0889823043452167;0.4161823324256905;0.3821750316699399;0.3716675180825764;0.3412979005249663;1.0974587924389876;1.0000144985393316;9.999980121857359;0.41674668263450537;0.4519825084820367;0.45199173485624283;0.37929439567745304;-0.34450000279213533;0.5123897475633893;0.9999977617865262
21.3;1.0889823402379548;0.41618232344288925;0.38217499375335395;0.37166757175216797;0.3412979135053381;1.0974585780723989;1.0000144871817325;9.999980445122896;0.4167466528641429;0.4519824272965544;0.45199166190877504;0.3792944494691259;-0.3445000027329353;0.5123898471510577;0.9999977397163063
21.31;1.0912771943634563;0.4171705458017056;0.3822768563591454;0.3932365521004689;0.36034517340770855;1.1002193642247458;1.000014469980771;9.999980803548256;0.41674662798161083;0.4519823491652925;0.45199158830475517;0.37923150227954155;-0.3635510026703606;0.5253424717078643;0.9999977178597473
21.31;1.0912772224096814;0.4171693235734356;0.38227571067251565;0.39323655725771967;0.3603451435592127;1.1002191513311346;1.0000144467818795;9.999981201311563;0.41674660812330844;0.4519822741569363;0.45199151426852957;0.3792315540757867;-0.36355100260444395;0.5253425718185929;0.999997695412101
21.32;1.0889824243458244;0.4161822430518477;0.382174842989069;0.3716689410275358;0.34129906653488684;1.0974579398376205;1.0000144174721435;9.999981643849125;0.41674659335055475;0.45198220233373954;0.4519914400139011;0.37929460484519884;-0.34450100253522775;0.5123908196976126;0.9999976716088707
21.32;1.088982444464054;0.4161822306677686;0.38217481013828986;0.3716689944261309;0.34129908117703434;1.0974577301069168;1.00001438197733;9.999982137747931;0.4167465836183058;0.4519821337643805;0.45199136573123666;0.3792946545736869;-0.344501002462761;0.5123909198280003;0.9999976458333661
21.33;1.091277283023051;0.417170497889219;0.38227672231432747;0.39323676576285893;0.3603452314072548;1.1002185223859975;1.0000143402508588;9.999982689787574;0.4167465787673666;0.4519820685316917;0.4519912915877832;0.37923170324055644;-0.3635520023871139;0.525343563999665;0.999997617703856
21.33;1.0912772962976962;0.4171692718224459;0.3822755816945258;0.3932367712006315;0.36034520096273;1.100218316894681;1.0000142922787174;9.999983305720347;0.41674657857245434;0.45198200675316913;0.4519912177292147;0.37923175082129695;-0.363552002308377;0.5253436632246963;0.9999975870707372
21.34;1.088982484953204;0.41618213852402325;0.3821746744538674;0.3716703646190391;0.34130023238752044;1.0974571139006946;1.0000142380490882;9.99998398989275;0.41674658280090715;0.45198194859475793;0.4519911442704329;0.37929479728688376;-0.34450200222664934;0.5123918895567399;0.9999975539561319
21.34;1.0889824939324073;0.41618212100381297;0.3821746462569334;0.37167041913475396;0.3413002440713127;1.0974569136459755;1.0000141775286835;9.999984745567266;0.41674659124692215;0.4519818942497775;0.4519910713094642;0.37929484258678475;-0.34450200214203686;0.5123919867618346;0.9999975185368539
21.35;1.0912783231650154;0.4171695671677911;0.3822754660648175;0.39323849135384725;0.36034633204153954;1.1002177162546207;1.0000141107290592;9.999985575311754;0.4167466037372808;0.45198184389896057;0.4519909989679048;0.37923088664585636;-0.36355300205464913;0.5253439247630751;0.9999974811688283
21.35;1.0912783307539653;0.4171695459971751;0.38227544016649423;0.39323854745404707;0.36034634057505527;1.1002175217747234;1.0000140377380695;9.999986481259734;0.4167466201095112;0.45198179769308766;0.4519909274113636;0.3792309293847017;-0.3635530019645896;0.5253440190288111;0.9999974423910389
21.36;1.088982517481794;0.41618200910104247;0.38217452421082804;0.3716717965957045;0.3413013796502907;1.0974573302188144;1.0000139586562333;9.999987465522011;0.4167466401957661;0.45198175576260635;0.451990856831721;0.379294970725536;-0.3445030018719522;0.5123929417493107;0.9999974028947652
21.36;1.088982526770925;0.4161819842671002;0.3821745009753718;0.3716718548659497;0.34130138405413196;1.0974571415525955;1.000013873604518;9.999988530455564;0.41674666383750253;0.4519817182348677;0.4519907874310003;0.3792950105966741;-0.34450300177682364;0.5123930324390881;0.9999973634360922
21.37;1.09127835934159;0.41716942334241175;0.3822753264351401;0.3932399338222872;0.36034746379715676;1.1002169557620451;1.0000137828078761;9.99998967787426;0.41674669091099964;0.4519816852529498;0.4519907194252138;0.37923104895957854;-0.3635540016792883;0.525344982912607;0.9999973247099607
21.37;1.091278373185334;0.4171693952132153;0.382275306606204;0.39323999424866574;0.36034746322542277;1.1002167729421495;1.0000136865924256;9.999990907533146;0.4167467213594487;0.4519816569751237;0.4519906530422658;0.37923108582999854;-0.3635540015794392;0.5253450691501252;0.9999972872941905
21.38;1.088982568846581;0.4161818516651399;0.38217439732128233;0.3716732450369355;0.34130249246971006;1.0974565932857945;1.0000135853175722;9.999992216448382;0.416746755217201;0.4519816335358736;0.451990588526534;0.37929512127934734;-0.3445030014773804;0.5123932908304539;0.9999972516854034
21.38;1.088982589403004;0.41618182094068157;0.3821743819177298;0.37167330718607283;0.34130248654187195;1.097456417007455;1.0000134793697768;9.999993599957895;0.4167467925760765;0.45198161501083817;0.45199052616337215;0.37929515542927444;-0.34450300137321443;0.5123933714002721;0.9999972183028353
21.39;1.091278435141165;0.41716925500416213;0.3822752163186835;0.3932413921169079;0.3603485556900996;1.1002172443025302;1.000013369206543;9.999995053320289;0.41674683351465186;0.45198160143473515;0.4519904662637357;0.37923118844489834;-0.36355500126703666;0.5253460026585318;0.9999971874314599
21.39;1.0912784635011374;0.41716922251223454;0.3822752058538451;0.3932414554245479;0.36034854447351655;1.1002170753867215;1.0000132553826375;9.99999657231355;0.416746878062557;0.4519815928347609;0.451990409097671;0.37923122053410113;-0.3635550011589473;0.525346076588138;0.999997159232404
21.4;1.0889826743047872;0.4161817236835205;0.3821743504396113;0.37167349696992563;0.341302452983485;1.0974559105154331;1.0000131385265472;9.999998153399133;0.4167469262088531;0.45198158922284737;0.4519903548563613;0.3792952519694196;-0.3445040010490681;0.5123942652573215;0.9999971338279361
21.4;1.0889827098029803;0.41618169032390956;0.38217434460714345;0.37167356087395337;0.3413024368230413;1.097455749903579;1.0000130192590282;9.999999793922171;0.4167469779174558;0.4519815905682046;0.45199030366325793;0.37929528311601945;-0.34450400093754785;0.5123943314732884;0.9999971113500294
21.41;1.091278569538718;0.41716907450496254;0.3822751439524786;0.3932428585509517;0.36034960632643304;1.1002165936382156;1.000012898122134;10.000001491777297;0.41674703312270933;0.451981596801717;0.4519902555977968;0.3792313144025306;-0.3635560008245575;0.5253469669985176;0.9999970919580021
21.41;1.0912786103954362;0.417169041530755;0.38227514199594703;0.39324292243867204;0.36034958563163777;1.100216441635648;1.00001277556454;10.000003244810438;0.4167470917080282;0.451981607847662;0.4519902107257978;0.3792313462466531;-0.3635560007102962;0.5253470244704024;0.999997075855725
21.42;1.0889828318291794;0.416181543373338;0.38217429406330894;0.37167496134423805;0.34130348507216185;1.0974552936433226;1.000012651922184;10.000005050460883;0.4167471534859184;0.4519816236363582;0.4519901691191516;0.3792953790299225;-0.3445050005949974;0.5123951761000255;0.9999970632738194
21.42;1.088982875922318;0.41618151222405164;0.38217429501979594;0.3716750244399208;0.34130346029337044;1.0974551493097786;1.0000125273994103;10.00000690590766;0.41674721819010707;0.4519816440893548;0.45199013083722683;0.3792954131163654;-0.3445050004789159;0.5123952242587074;0.9999970544363183
21.43;1.091278742188695;0.4171689484264199;0.38227514453146;0.39324311153383706;0.36034951141143856;1.1002160082351957;1.0000124021016379;10.000008808573503;0.4167472854952111;0.4519816690964477;0.4519900958907138;0.37923144884581295;-0.3635560003623189;0.525347168818749;0.9999970495501929
21.43;1.091278787521829;0.417168920481804;0.3822751471059746;0.393243173068627;0.3603494830004894;1.1002158699571405;1.0000122760583763;10.000010755937733;0.4167473550662459;0.4519816984914705;0.4519900642366893;0.37923148650969607;-0.3635560002454926;0.5253472071400594;0.9999970488046607
21.44;1.0889840106217974;0.41618177584980864;0.38217427053617153;0.37167674362481484;0.34130447133384406;1.0974547339762561;1.0000121492042267;10.000012744769744;0.4167474266003316;0.45198173205416153;0.4519900358285669;0.3792955263372295;-0.344506000128732;0.5123960113862163;0.9999970524108811
21.44;1.0889840552443035;0.4161817524089884;0.38217427351492006;0.3716768029523497;0.34130443965376267;1.0974545998380427;1.0000120213791521;10.000014771009782;0.41674749982981407;0.4519817695423907;0.4519900106730963;0.3792955684852526;-0.3445060000122999;0.5123960391851685;0.9999970606814625
21.45;1.091278920942415;0.41716880216794816;0.38227511156771793;0.39324456256858065;0.360350498288382;1.1002154671725206;1.0000118923820502;10.000016830137799;0.4167475745004346;0.45198181070324156;0.45198998882428165;0.3792316130292462;-0.3635569998963924;0.5253479824425995;0.999997074030235
21.45;1.0912789630295476;0.41716878426178766;0.3822751138866052;0.39324461946598177;0.3603504637355881;1.1002153356550048;1.000011762054765;10.000018917467523;0.4167476503537863;0.45198185524984974;0.4519899703317389;0.3792316599688157;-0.36355699978114525;0.5253479991924892;0.9999970928849877
21.46;1.0889841810438174;0.41618165054892203;0.3821742358159134;0.3716781826217569;0.341305446372106;1.0974542049693166;1.0000116303237074;10.000021028432721;0.41674772713734026;0.45198190284091383;0.4519899552109715;0.3792957092597524;-0.3445069996666713;0.5123967616304561;0.9999971176039055
21.46;1.0889842187888257;0.4161816392144374;0.3821742366565335;0.371678236930331;0.34130540956913064;1.0974540748359638;1.0000114971747105;10.000023158717948;0.4167478046388155;0.4519819530843275;0.45198994344299376;0.37929576087463923;-0.34450699955310077;0.5123967667144769;0.9999971483845458
21.47;1.091279075929366;0.41716870235473064;0.38227507215670525;0.39324599379232933;0.36035146375117383;1.1002149450220564;1.0000113626387686;10.000025303970943;0.4167478827046725;0.45198200556421436;0.45198993496943723;0.3792318148580677;-0.3635579994406043;0.525348706241078;0.9999971851779768
21.47;1.0912791080287927;0.41716869891594277;0.38227507129200167;0.3932460448750793;0.36035142541745946;1.1002148152929665;1.0000112268067856;10.000027459314229;0.4167479612283108;0.4519820598772264;0.45198992969708046;0.37923187133043856;-0.36355799932938493;0.5253486987607394;0.9999972277078583
21.48;1.0889843149710303;0.4161816291924495;0.3821742340280301;0.3716783899513112;0.34130529464382864;1.097453685389697;1.000011089800167;10.000029619435626;0.4167480401403003;0.4519821156556469;0.45198992754259715;0.3792959304394459;-0.3445079992196607;0.5123974164408163;0.9999972755951965
21.48;1.088984340894711;0.4161816348072206;0.3821742313257655;0.37167843694278385;0.34130525511676735;1.0974535550351914;1.0000109517087388;10.000031779440148;0.41674811941544027;0.45198217257138473;0.45198992846602065;0.37929599229207467;-0.34450799911166036;0.5123973957025425;0.9999973284566235
21.49;1.0912791857669442;0.41716866770031197;0.3822750189503102;0.39324739725792074;0.3603524171154481;1.100214423910563;1.0000108125528642;10.000033935623794;0.4167481990712782;0.4519822303312298;0.4519899324303839;0.3792320569129342;-0.36355899900562716;0.5253493285372911;0.9999973858965276
21.49;1.0912792054223945;0.41716868312149435;0.38227501431446165;0.3932474395182477;0.3603523765891934;1.1002142916190427;1.0000106722994737;10.000036085600724;0.4167482791400128;0.45198228866599277;0.4519899393516625;0.3792321242491031;-0.3635589989018141;0.5253492943748568;0.9999974474383985
21.5;1.0889843999454452;0.41618163277519277;0.3821741729871196;0.37167977262234775;0.3413062437984053;1.0974531576842326;1.0000105309366853;10.00003822814738;0.41674835964799356;0.45198234732334464;0.4519899491205248;0.3792961941794779;-0.34450899880046837;0.5123979656676523;0.999997512490386
21.5;1.0889844136379039;0.41618165836203824;0.38217416645498364;0.3716798097297709;0.3413062024058278;1.0974530215643443;1.0000103884804556;10.00004036329768;0.41674844063646;0.4519824060890633;0.4519899616360421;0.37929626650617054;-0.3445089987018184;0.5123979184796814;0.9999975803829572
21.51;1.0912792466288959;0.4171687115734661;0.382274950543825;0.3932487623688599;0.3603533626143665;1.1002138826486634;1.000010244885409;10.000042492332454;0.4167485221931546;0.4519824648291561;0.4519899767893268;0.37923234096782293;-0.3635599986060707;0.5253498450014797;0.999997650436058
21.51;1.091279254917028;0.41716874711107055;0.38227494223187;0.3932487941784138;0.360353320275671;1.10021374030286;1.0000101000631192;10.000044616977457;0.41674860444632056;0.4519825235015487;0.4519899944488104;0.37923241727580104;-0.36355999851339327;0.5253497853993079;0.9999977220250809
21.52;1.0889844388227767;0.4161817164616656;0.382174097094794;0.37168111421204975;0.3413071856173786;1.0974525940325826;1.0000099540412164;10.000046738298291;0.4167486875235341;0.4519825821276234;0.4519900144702852;0.37929649513573155;-0.3445089984238918;0.5123977398281122;0.9999977945941834
21.52;1.0889844429413271;0.416181761458964;0.3821740870883596;0.3716811409302604;0.34130714234642817;1.0974524436493907;1.0000098070687575;10.000048856497516;0.4167487715175332;0.45198264077042627;0.4519900366933074;0.3792965742451441;-0.3445089983376174;0.5123976684392552;0.9999978675817959
21.53;1.0912802270311865;0.41716962309271766;0.38227525536354734;0.3932488230452562;0.3603528265214677;1.1002132892896002;1.0000096595838621;10.000050971355884;0.41674885647207616;0.45198269952383124;0.451990060922888;0.37923265426540664;-0.36356099825459787;0.5253502634413925;0.9999979403747454
21.53;1.0912802282638514;0.41716967683618905;0.3822752439020195;0.39324884529416615;0.36035278242086194;1.1002131313334433;1.0000095121371788;10.000053081925493;0.4167489423746762;0.4519827584879324;0.4519900869191797;0.37923273478265407;-0.363560998174857;0.5253501809558779;0.9999980123725258
21.54;1.0889844467197036;0.41618187411244856;0.382174008367722;0.3716824168106321;0.34130812032294494;1.097452970332729;1.000009365330134;10.000055185922765;0.4167490291605576;0.45198281774236654;0.4519901144055332;0.3792968153063026;-0.34450999809841387;0.5123980935359722;0.999998083037
21.54;1.0889844454204316;0.41618193588526964;0.3821739958443183;0.3716824350806996;0.34130807564406107;1.0974528069656624;1.0000092197244665;10.000057280072289;0.4167491167422786;0.45198287733977166;0.4519901430918336;0.37929689532741184;-0.3445099980252799;0.5123980008317631;0.9999981518467581
21.55;1.0912802243331452;0.41716981376998646;0.38227516220125;0.39325011166391055;0.36035375877472514;1.1002136420203648;1.000009075738939;10.000059360869425;0.41674920505411417;0.45198293731642525;0.4519901727037379;0.3792329743774373;-0.3635619979554569;0.5253505952726584;0.9999982182527563
21.55;1.09128022043494;0.4171698829867196;0.38227514891519404;0.3932501259462475;0.3603537141172865;1.1002134764052018;1.0000089336201712;10.000061425251593;0.41674929405448513;0.451982997683718;0.45199020300773957;0.3792330520259806;-0.36356199788893256;0.5253504938509039;0.9999982816857396
21.56;1.0889844337659829;0.41618209499875536;0.3821739115675606;0.371683686853568;0.34130905204292983;1.0974523111216958;1.000008793540954;10.000063471308408;0.41674938368453945;0.45198305838468394;0.4519902338071113;0.37929712784936315;-0.34451099782567735;0.5123983692725819;0.9999983415585121
21.56;1.0889844273075813;0.41618217110515443;0.3821738976223548;0.37168369684204156;0.3413090080020726;1.0974521471506606;1.0000086557483119;10.000065498423657;0.41674947386035444;0.45198311924853957;0.4519902649221328;0.37929720143644374;-0.34451099776565136;0.5123982605429405;0.999998397227669
21.57;1.091280200783518;0.41717006297050496;0.3822750628875147;0.3932513673866519;0.36035469236019396;1.100212985339333;1.0000085205919467;10.000067506609557;0.416749564488321;0.4519831799793095;0.45199029620648934;0.3792332724469231;-0.3635619977088169;0.5253501679032003;0.9999984479587354
21.57;1.0912801906995875;0.41717014558415694;0.3822750483499737;0.39325137270442634;0.3603546494956901;1.1002128263730822;1.0000083884549449;10.000069495966004;0.41674965546113224;0.45198324020416125;0.45199032757311597;0.37923334068019987;-0.36356199765515157;0.5253500528665624;0.9999984929504881
21.58;1.088984396598101;0.41618241884064755;0.38217385403754145;0.37168371265341177;0.3413088795843052;1.0974516707668427;1.0000082597092081;10.00007146669032;0.41674974668416964;0.45198329956053207;0.45199035896815537;0.3792974060848232;-0.34451199760465356;0.5123985880136941;0.9999985314140611
21.58;1.0889843811804416;0.41618250749489516;0.38217383899932994;0.37168371275715584;0.34130883858141287;1.097451518865482;1.0000081346737526;10.000073418954115;0.4167498381282002;0.4519833577627339;0.4519903903290107;0.37929746868505465;-0.34451199755732176;0.5123984675742038;0.9999985626736896
21.59;1.0912801442040005;0.41717036305632293;0.38227495900482816;0.393252584474825;0.36035563689986067;1.1002123709242124;1.0000080135724292;10.000075352751832;0.4167499298401298;0.4519834146241387;0.4519904215870898;0.3792335285046347;-0.36356299751311155;0.5253503837615837;0.9999985862025516
21.59;1.0912801223921051;0.4171704568168532;0.38227494339907;0.393252578971756;0.36035559847509735;1.1002122271970192;1.0000078965375827;10.000077268288063;0.4167500219269247;0.45198347004488;0.45199045269058974;0.3792335855546131;-0.3635629974719113;0.5253502586304057;0.9999986015473233
21.6;1.0889843154659222;0.4161827401564718;0.3821737477395236;0.37168490529681597;0.3413098336647598;1.0974510879377941;1.000007783595924;10.000079166243289;0.4167501145450925;0.45198352399526276;0.45199048360403177;0.3792966398530415;-0.34451299743356173;0.5123980244431259;0.9999986082664392
21.6;1.0889842861388772;0.416182838114029;0.3821737315544761;0.3716848943319466;0.34130979835804987;1.0974509533850907;1.0000076745857862;10.000081047524418;0.4167502078744033;0.4519835765083957;0.4519905142944183;0.3792966914353553;-0.344512997397887;0.5123978952436383;0.9999986059504963
21.61;1.0912800340541093;0.4171707504876371;0.38227489486981037;0.3932525461953265;0.36035549263499683;1.1002118238121317;1.0000075691279766;10.000082913117613;0.4167503020838736;0.45198362764510236;0.45199054473158096;0.3792337403444535;-0.3635639973647166;0.5253505633557722;0.9999985942408405
21.61;1.0912799958669592;0.417170851808135;0.38227487820585776;0.3932525302210094;0.36035546076717845;1.1002116995693016;1.000007466741543;10.000084763908836;0.4167503973211396;0.4519836774336276;0.45199057490451094;0.37923378660460616;-0.3635639973339032;0.5253504312222002;0.9999985728286028
21.62;1.0889841714163873;0.4161830934155279;0.3821736371722207;0.37168605551901246;0.3413108130093986;1.097450581028621;1.0000073669841036;10.000086600092255;0.4167504937214495;0.45198372585790086;0.4519906048401417;0.37929683020272476;-0.34451399730532184;0.5123981715813037;0.999998541439737
21.62;1.0889841237176388;0.4161831970562652;0.3821736202240439;0.3716860349197458;0.34131078471008663;1.0974504684988708;1.000007269455994;10.000088420992473;0.4167505914197049;0.4519837729148829;0.4519906346177124;0.37929687109971916;-0.34451399727885346;0.5123980379601347;0.9999984997639507
21.63;1.0912798528220657;0.41717111424843506;0.38227478320524955;0.3932536799849906;0.36035648608212695;1.100211362207676;1.0000071736805511;10.000090225461891;0.4167506905444086;0.45198381866011883;0.45199066437490476;0.37923390925998757;-0.36356499725438135;0.5253507225958299;0.9999984474029372
21.63;1.091279795812265;0.4171712192664553;0.3822747661445575;0.3932536547800913;0.3603564612926744;1.1002112623327904;1.0000070790493845;10.000092011597516;0.4167507911941081;0.45198386319194384;0.4519906943103532;0.37923394466282123;-0.36356499723180924;0.5253505883594933;0.9999983839515635
21.64;1.0889849521032984;0.41618385904397887;0.38217353708869206;0.3716874940627504;0.34131180649985504;1.0974501689981584;1.0000069849434663;10.000093775858032;0.41675089343781807;0.45198390662069565;0.45199072468781015;0.37929697728550704;-0.34451399721108494;0.5123976354767705;0.9999983091447346
21.64;1.0889848865668947;0.4161839646160748;0.3821735197656314;0.3716874642490513;0.34131178509742943;1.0974500822046447;1.0000068908670743;10.000095512991521;0.41675099733905174;0.45198394905896455;0.4519907558302503;0.3792970070737293;-0.34451399719221626;0.5123975015307746;0.9999982229461124
21.65;1.091279599341194;0.4171714874870104;0.3822746699564823;0.3932547769430074;0.36035750724679194;1.1002110018028974;1.0000067964605226;10.000097217005678;0.41675110295747847;0.4519839906316672;0.4519907880883484;0.37923403392748295;-0.3635659971752708;0.5253508788613809;0.9999981255760501
21.65;1.0912795258782706;0.4171715926455347;0.3822746523333495;0.3932547426403893;0.36035748895970815;1.1002109275687613;1.0000067014907918;10.000098882077516;0.41675121032172885;0.4519840314954457;0.4519908217908489;0.3792340577254736;-0.3635659971603627;0.5253507463745078;0.9999980174930025
21.66;1.0889846663652505;0.4161842799054981;0.3821734669580746;0.37168736132030866;0.34131173015506505;1.0974498592627582;1.0000066058458401;10.000100502566935;0.4167513193986829;0.45198407183639533;0.4519908572047864;0.3792970783512849;-0.3445149971476401;0.5123977766996473;0.999997899323466
21.66;1.088984585741967;0.4161843838922652;0.38217344925194635;0.3716873224801587;0.341311714658799;1.097449796575843;1.0000065094464734;10.000102072440244;0.4167514300810822;0.45198411183521564;0.4519908945069628;0.37929709568063824;-0.3445149971372811;0.5123976467809572;0.9999977718142041
21.67;1.0912792843184507;0.4171718562121532;0.3822745550339776;0.3932558377144972;0.3603585525894337;1.100210739062454;1.0000064121422967;10.000103585042886;0.4167515422044757;0.4519841516170557;0.45199093374438104;0.3792341095707955;-0.3635669971294817;0.5253510489027059;0.9999976358446748
21.67;1.091279197761872;0.4171719584451441;0.3822745373484424;0.3932557944698408;0.3603585394118383;1.1002106862128496;1.0000063137106765;10.000105033388838;0.41675165557669724;0.4519841912150176;0.45199097480081035;0.3792341198959826;-0.3635669971244233;0.5253509225189319;0.9999974924007947
21.68;1.0889843265132448;0.4161846421497632;0.3821733517275536;0.3716884018904214;0.341312785168019;1.0974496375673748;1.0000062138722121;10.000106410213277;0.41675176999179425;0.4519842305802783;0.4519910174287774;0.3792971265827659;-0.3445159971222359;0.5123979402013035;0.9999973424697849
21.68;1.0889842358316146;0.4161847424318167;0.38217333397108716;0.37168835474142836;0.3413127736479663;1.0974495926986372;1.0000061122382757;10.00010770783896;0.4167518852360567;0.4519842696371398;0.4519910613478613;0.3792971295986006;-0.34451599712298114;0.5123978182078148;0.9999971869690163
21.69;1.0912789263285012;0.4171722593156774;0.38227448407083087;0.39325565310871136;0.3603585047888082;1.100210551159909;1.0000060083040887;10.000108918538697;0.41675200109744515;0.4519843083402469;0.4519911063225962;0.3792341289356998;-0.3635669971266573;0.5253505566809534;0.9999970267964174
21.69;1.0912788338158637;0.41717235770385336;0.382274466209449;0.3932556023773064;0.3603584946886248;1.1002105125386394;1.0000059015305727;10.000110035152183;0.41675211734972845;0.4519843466992478;0.4519911521891724;0.37923412461576694;-0.3635669971332132;0.5253504396589188;0.9999968629532263
21.7;1.088983958634179;0.4161849891737427;0.38217323595354336;0.37168941151026436;0.3413138536810311;1.0974504765566349;1.0000057914230238;10.000111051503097;0.41675223371974407;0.4519843847977398;0.45199119887404704;0.3792971166854855;-0.3445169971425563;0.5123981395969731;0.9999966966281831
21.7;1.0889838656498916;0.4161850855751201;0.38217321799838616;0.3716893570380732;0.34131384540101145;1.0974504431147494;1.000005677565024;10.000111962721435;0.4167523498869802;0.45198442281817486;0.4519912463893511;0.3792971052014118;-0.3445169971545555;0.5123980279563314;0.9999965291799512
21.71;1.0912785548656792;0.41717259866420486;0.38227436812567056;0.3932566504224906;0.360359580205275;1.1002114122657851;1.000005559625041;10.000112765516246;0.4167524655013092;0.45198446102370765;0.4519912947700496;0.379234090227589;-0.3635679971690579;0.5253507969086717;0.9999963620546796
21.71;1.0912784615076105;0.41717269309415667;0.38227435005595495;0.3932565918247311;0.36035957419180514;1.1002113841488657;1.0000054373479055;10.000113458204458;0.4167525801779927;0.45198449971219884;0.45199134400066715;0.37923407186182;-0.3635679971859217;0.5253506911720168;0.9999961967241653
21.72;1.0889835855274141;0.41618532053143414;0.38217311939683923;0.3716903902033755;0.34131493750743663;1.0974503589043787;1.0000053105441786;10.000114040098408;0.4167526934819152;0.4519845391922969;0.45199139399690474;0.37929705027415583;-0.34451799720505444;0.5123983832452628;0.9999960346286477
21.72;1.0889834916044356;0.4161854131894593;0.3821731014154539;0.37169032729443413;0.34131493346329056;1.0974503366346344;1.0000051790943933;10.000114510470297;0.4167528049372905;0.45198457976844847;0.451991444635212;0.37929702570845575;-0.344517997226437;0.5123982839417924;0.9999958770864088
21.73;1.0912791789183698;0.4171733191519536;0.3822742651713904;0.3932579595796618;0.3603606580929467;1.1002113174251666;1.0000050429251734;10.000114868381678;0.4167529140786719;0.4519846217289873;0.45199149578902537;0.3792339984370163;-0.3635689972501004;0.5253510853554592;0.9999957252372403
21.73;1.0912790843077709;0.4171734100895377;0.38227424773738544;0.3932578925358146;0.3603606550461961;1.1002113013175343;1.0000049019240294;10.000115113489537;0.4167530205101257;0.45198466536108894;0.4519915473461316;0.3792339687146251;-0.3635689972760636;0.525350992728892;0.9999955800359812
21.74;1.0889832077217731;0.41618568595670385;0.3821730491595341;0.3716901262172887;0.34131492412603953;1.0974502882599493;1.0000047558877612;10.000115246206725;0.41675312392105646;0.45198471097086645;0.4519915992027368;0.3792969367554454;-0.3445189973042881;0.5123986785414828;0.9999954422711184
21.74;1.0889831122598916;0.4161857750028153;0.3821730324880464;0.37169005521057547;0.3413149213151451;1.0974502781570084;1.0000046045375803;10.000115266858348;0.41675322406599086;0.4519847588514906;0.4519916512596359;0.3792969027322671;-0.34451899733467983;0.5123985931463734;0.9999953125964149
21.75;1.091278797999913;0.41717362892229043;0.3822741535486029;0.39325889101436673;0.3603617568172426;1.1002112709589091;1.0000044475290268;10.000115175488267;0.4167533207482975;0.45198480921160483;0.4519917034360013;0.37923386681047005;-0.3635699973671319;0.5253514289849553;0.9999951915317354
21.75;1.091278702014656;0.41717371585129154;0.3822741377776898;0.3932588158353682;0.3603617541019566;1.1002112666829194;1.0000042844858514;10.000114972888367;0.4167534138011311;0.4519848621406101;0.45199175567302485;0.3792338291802547;-0.36356999740156987;0.5253513523347936;0.9999950794693283
21.76;1.0889828245270827;0.41618598738527585;0.38217294078085595;0.3716910386741598;0.34131602342085277;1.0974502654019223;1.000004115052743;10.000114661074749;0.4167535030560105;0.4519849176390218;0.45199180792068616;0.37929679003812644;-0.3445189974379521;0.5123983636485833;0.9999949767150796
21.76;1.0889827288298453;0.41618607212239245;0.3821729260771598;0.37169095930680535;0.3413160208999343;1.097450267241822;1.000003938880676;10.000114242511485;0.41675358831928677;0.45198497567475093;0.4519918601290143;0.379296749556054;-0.3445189974762381;0.5123982975377815;0.9999948834781165
21.77;1.091278415041094;0.41717397001934187;0.3822740936876686;0.3932585778479252;0.3603617465673847;1.1002112723758855;1.0000037555775751;10.000113719531775;0.41675366935760505;0.45198503621446884;0.4519919122394223;0.3792337078896539;-0.36357099751636374;0.5253518464514294;0.9999947998232448
21.77;1.0912783200714882;0.41717405239395944;0.3822740801351922;0.3932584947111349;0.36036174437023516;1.100211280999705;1.0000035647083616;10.00011309436214;0.416753745907038;0.45198509921414426;0.4519919641807009;0.3792336651978166;-0.3635709975582216;0.5253517924580589;0.9999947257070352
21.78;1.0889824437841171;0.4161862707872239;0.38217284095203424;0.37169191901886905;0.34131712459117436;1.097450293262221;1.0000033658703305;10.000112369137096;0.41675381770358766;0.45198516459681587;0.45199201587842264;0.37929662163364025;-0.3445199976016597;0.512398808137282;0.9999946610386006
21.78;1.0889823489930723;0.4161863505549593;0.3821728284305447;0.371691832581133;0.3413171229322409;1.0974503092132863;1.0000031588210165;10.000111545909386;0.416753884492625;0.4519852322548019;0.4519920672528437;0.37929657733071814;-0.3445199976465002;0.5123987671401756;0.9999946056449855
21.79;1.0912780353017406;0.41717424339477716;0.38227399828960473;0.39325944709626215;0.3603628496295647;1.1002113288387163;1.0000029435897213;10.000110626967837;0.416753946035945;0.45198530207727716;0.4519921181996805;0.3792335324205648;-0.3635709976925417;0.5253516694953217;0.9999945592466842
21.79;1.0912779391208756;0.4171743202724878;0.38227398653192124;0.39325935790236183;0.36036284853561146;1.1002113521204;1.0000027205146313;10.000109615561078;0.4167540021308926;0.45198537396569116;0.4519921685766951;0.3792334870765132;-0.3635709977395556;0.5253516416172324;0.9999945215147538
21.8;1.0889820598699045;0.41618653261528404;0.3821727486694569;0.3716927742148363;0.3413182298603325;1.09745037905854;1.000002490199487;10.0001085161505;0.41675405259950105;0.4519854478235727;0.45199221821254726;0.37929644155615516;-0.34452099778730066;0.5123993557306136;0.9999944921002055
21.8;1.088981960038694;0.416186605912161;0.3821727374854739;0.37169268306253206;0.3413182293159249;1.0974504096850668;1.0000022534310207;10.00010733372597;0.4167540972521868;0.45198552357053057;0.451992266942886;0.37929639621979216;-0.3445209978355425;0.5123993404364302;0.9999944706075018
21.81;1.0912776390965715;0.41717449169927706;0.3822739087830749;0.39326029617387903;0.36036395720023007;1.100211444097521;1.0000020110824097;10.000106073368327;0.41675413586763793;0.45198560119771775;0.45199231465038936;0.3792333515246826;-0.36357199788407407;0.5253522875227513;0.999994456522323
21.81;1.0912775335399822;0.4171745605548853;0.3822738982285663;0.39326020369010134;0.36036395745245775;1.1002114824762925;1.0000017639697096;10.000104740308466;0.41675416820783334;0.45198568078755114;0.45199236128309567;0.37923330799014754;-0.363571997932729;0.5253522838287472;0.9999944491044689
21.82;1.088981643049442;0.41618681228028265;0.382172705923782;0.3716924056893751;0.34131823016756313;1.0974505250301347;1.0000015127229966;10.000103339679336;0.41675419406501457;0.45198576247071937;0.4519924068506594;0.37929626613892686;-0.34452199798137767;0.5124000015016624;0.9999944474187309
21.82;1.0889815304328212;0.4161868758826824;0.3821726963888082;0.3716923122471602;0.34131823160306163;1.0974505718909677;1.0000012578055861;10.000101876273327;0.4167542133107367;0.45198584636751127;0.45199245140573885;0.3792962264628133;-0.34452199802992006;0.5124000085231671;0.9999944505777629
21.83;1.0912771954117453;0.41717475117229325;0.38227386974406147;0.39325992352723593;0.3603639619090556;1.1002116230598313;1.0000009996429615;10.000100354787316;0.4167542259104665;0.45198593252293295;0.45199249502604477;0.3792321894373906;-0.36357299807829163;0.525352274831689;0.9999944579068551
21.83;1.0912770746286073;0.4171748088105512;0.382273861677746;0.39325982974578066;0.3603639651299976;1.100211678449912;1.0000007386899623;10.00009878022007;0.4167542319099717;0.4519860208636874;0.4519925377932295;0.37923215554126516;-0.3635729981264598;0.5253522915316952;0.9999944688260511
21.84;1.0889821670453779;0.41618739587895986;0.3821726403273105;0.3716935658133557;0.3413193376326528;1.0974507379722493;1.0000004753857537;10.00009715815904;0.4167542314102984;0.45198611122251353;0.4519925797599589;0.37929612523377554;-0.34452299817439375;0.5124007306500029;0.999994482707503
21.84;1.0889820371826795;0.4161874473291822;0.3821726339191459;0.37169347224643756;0.34131934329724456;1.0974508016070457;1.0000002101370813;10.000095494761343;0.416754224536106;0.451986203389888;0.45199262094072434;0.37929609891331556;-0.3445229982220434;0.5124007557226343;0.9999944989815338
21.85;1.09127668500827;0.4171749149274505;0.3822737982851381;0.39326076071758714;0.36036509237034436;1.1002118694145158;0.9999999433941381;10.000093795923988;0.4167542114139828;0.45198629713345256;0.45199266132252913;0.3792320769062815;-0.3635739982693494;0.5253530585329814;0.9999945173409492
21.85;1.0912765459670621;0.4171749602176931;0.3822737937119368;0.39326066782984265;0.36036510058148874;1.1002119414808276;0.9999996757074662;10.000092066486978;0.41675419216589743;0.4519863921941001;0.4519927008523582;0.3792320594727453;-0.36357399831625725;0.5253530909378806;0.9999945377564976
21.86;1.088981620322184;0.416187534829595;0.38217257584286884;0.3716944027831614;0.3413204780965412;1.0974520178476381;0.9999994077098848;10.000090311171018;0.4167541669268814;0.4519864882905609;0.4519927394337955;0.379296046779609;-0.3445229983627273;0.5124008528072149;0.9999945603067945
21.86;1.0889814730978344;0.4161875740515977;0.38217257338350746;0.37169431130537794;0.3413204886095785;1.097452098451265;0.9999991400560669;10.00008853607316;0.41675413588682936;0.4519865851449869;0.45199277696636864;0.3792960388769092;-0.34452299840874523;0.5124008919922364;0.9999945850433384
21.87;1.0912761046365074;0.41717502964420816;0.3822737421025098;0.3932616051321455;0.36036624219593605;1.1002121831126306;0.999998873367138;10.000086748511574;0.41675409932197865;0.45198668250789886;0.451992813381552;0.37923203573192704;-0.36357499845431646;0.525353900447733;0.9999946119768954
21.87;1.0912759505246998;0.41717506275448885;0.38227374170569317;0.3932615157284274;0.36036625440071335;1.1002122716294511;0.9999986081933395;10.00008495594505;0.416754057602638;0.4519867801521458;0.4519928486320086;0.3792320372717295;-0.36357499849943303;0.5253539460146405;0.9999946410514913
21.88;1.0889810109406688;0.4161876732161716;0.38217257218646866;0.3716940431862241;0.3413205250116806;1.0974523638979743;0.9999983449717482;10.000083165230173;0.41675401118279354;0.45198687785845343;0.4519928826578894;0.37929604338352724;-0.34452399854404137;0.5124017009186896;0.9999946720343901
21.88;1.0889808506928709;0.4161876996322161;0.3821725738448519;0.371693956221543;0.34132053810153506;1.0974524599355866;0.9999980840289316;10.00008138216602;0.41675396056650305;0.45198697541973565;0.4519929153792286;0.37929605390169197;-0.3445239985880519;0.5124017523234975;0.9999947044715796
21.89;1.0912754698806373;0.41717509365275074;0.38227370256214926;0.39326246642346874;0.36036740376484033;1.1002135598150422;0.9999978256392584;10.000079611193174;0.41675390624984265;0.45198707264473675;0.4519929467080599;0.3792320686240596;-0.36357499863138193;0.5253541000797305;0.9999947378029727
21.89;1.0912753039196483;0.4171751129452101;0.3822737066143191;0.3932623820267837;0.3603674171497932;1.10021366360036;0.9999975700341307;10.000077855234458;0.4167538486693796;0.4519871693602378;0.4519929765616963;0.3792320873520607;-0.36357499867397763;0.5253541567195983;0.9999947714899066
21.9;1.0889803529706397;0.4161877091139492;0.3821725416698445;0.37169491212204836;0.341321688290595;1.0974527713196398;0.9999973173630011;10.000076115954508;0.4167537882052762;0.45198726542024015;0.4519930048834984;0.3792961099047811;-0.3445249987158186;0.5124025944442558;0.9999948050344535
21.9;1.08898018194822;0.41618772127788545;0.3821725485164739;0.3716948306210215;0.34132170120946925;1.0974528830073362;0.9999970677035621;10.000074394494973;0.41675372521942367;0.4519873606959841;0.45199303164133353;0.37929613609130824;-0.34452499875693493;0.5124026556833701;0.9999948379558292
21.91;1.0912747910923122;0.4171751495337679;0.3822737271802351;0.3932621376723706;0.36036745562334643;1.1002139987954862;0.9999968211296987;10.000072692043972;0.41675366006222053;0.4519874550607014;0.4519930567911449;0.37923216567457346;-0.36357599879741054;0.5253550323380074;0.99999486979141
21.91;1.091274615957959;0.41717515493187307;0.38227373693959116;0.3932620596419485;0.36036746698225586;1.1002141189072083;0.9999965777583998;10.000071009814073;0.4167535930439051;0.4519875484052468;0.45199308024349094;0.3792321983435195;-0.3635759988373436;0.5253550975537835;0.9999949001103874
21.92;1.088979656848969;0.41618768918773835;0.38217253333804585;0.37169580568173916;0.3413228452649176;1.097453243533142;0.9999963377170694;10.00006934844953;0.4167535244190002;0.45198764064956004;0.4519931018686272;0.3792962337026565;-0.34452599887680474;0.5124035234927244;0.9999949285348029
21.92;1.0889794788797118;0.41618768824993;0.38217254594115435;0.3716957316793458;0.34132285411302304;1.0974533727855194;0.9999961011304467;10.000067707538726;0.41675345440663436;0.4519877317082678;0.45199312155546306;0.37929627130562343;-0.34452599891583185;0.5124035918363843;0.9999949547505759
21.93;1.0912740825788667;0.4171751039695287;0.3822737304757527;0.3932630492960084;0.3603686036478693;1.1002145067919884;0.9999958682273726;10.000066086494918;0.4167533832070941;0.4519878214473467;0.45199313926262136;0.37923231071644814;-0.36357699895443235;0.52535599427903;0.9999949784448385
21.93;1.0912739037703467;0.41717509706733075;0.3822737456439651;0.39326297970600876;0.3603686095291209;1.1002146457300899;0.9999956394015459;10.000064486136385;0.41675331099175267;0.4519879097013441;0.4519931549912852;0.3792323515443025;-0.3635769989925689;0.5253560643509445;0.9999949992298669
21.94;1.0889789428419732;0.41618761921941766;0.3821725468522949;0.3716967319587619;0.3413239819301759;1.0974537896709446;0.9999954150885317;10.00006290881084;0.41675323792312496;0.45198799633635983;0.45199316873884576;0.37929639344147276;-0.34452699903015993;0.5124044739739859;0.9999950167060059
21.94;1.0889787647226314;0.41618760664257065;0.38217256400983607;0.3716966669429428;0.3413239846112816;1.097453938410148;0.9999951956336993;10.000061357141822;0.416753164204471;0.45198808126900675;0.45199318049577053;0.3792964360807689;-0.3445269990671131;0.5124045439853993;0.9999950305855241
21.95;1.0912743687368176;0.4171754074757883;0.3822737659226061;0.3932643411071663;0.3603697137570725;1.1002150915015314;0.9999949813321696;10.000059832912067;0.41675309007365735;0.451988164416367;0.4519931902529582;0.37923247913062974;-0.3635779991033502;0.5253569659366341;0.9999950406854998
21.95;1.0912741918224291;0.41717538949970995;0.3822737845619699;0.3932642807051572;0.36036971282567426;1.1002152484333207;0.9999947725878139;10.000058336595842;0.41675301574969886;0.4519882456375841;0.45199319800850585;0.37923252226327125;-0.3635779991388009;0.525357033967948;0.9999950468362976
21.96;1.088978234041268;0.41618755281421355;0.3821726198335227;0.3716964857726499;0.3413239817213883;1.0974544087804614;0.9999945700239752;10.000056867222552;0.41675294142152924;0.45198832474254685;0.45199320379140134;0.379296565182492;-0.3445269991733936;0.5124047477884781;0.999995048866255
21.96;1.0889780586792608;0.416187529844051;0.3821726395907355;0.371696430154351;0.3413239768151813;1.097454572256705;0.9999943744367373;10.000055422469222;0.41675286726545663;0.45198840157295894;0.4519932076930596;0.3792966076108651;-0.34452699920705593;0.5124048126534766;0.9999950466741887
21.97;1.09127366605541;0.4171753207407151;0.3822738438114472;0.3932641139698905;0.36036969809522973;1.1002157386481746;0.9999941866459728;10.000053999258437;0.4167527934123783;0.45198847605938997;0.45199320987773806;0.3792326492603967;-0.3635779992397167;0.5253572284292198;0.999995040318127
21.97;1.0912734934156443;0.41717529337938575;0.3822738645974548;0.3932640635654779;0.360369689164447;1.1002159077236842;0.9999940073780448;10.000052594556372;0.4167527199004426;0.45198854820383905;0.45199321055656566;0.37923268984149544;-0.36357799927131274;0.5253572895531486;0.9999950300497741
21.98;1.0889775410291218;0.41618739955666245;0.3821726575288624;0.3716974880197976;0.34132506032809445;1.097455079238782;0.9999938372255786;10.000051205839354;0.41675264669173184;0.4519886180598941;0.45199320996587605;0.37929672907600215;-0.3445279993018029;0.5124056682930237;0.9999950162330976
21.98;1.088977372206577;0.4161873685559095;0.3821726793727589;0.37169744310763914;0.3413250477117531;1.097455252974432;0.999993676662891;10.000049831256929;0.4167525737247157;0.4519886857437994;0.4519932083748997;0.37929676670197826;-0.3445279993311785;0.5124057253058931;0.9999949992393646
21.99;1.091272987199776;0.41717515231527247;0.3822738858570678;0.39326514040805743;0.3603707617242054;1.100216428752288;0.9999935260820995;10.00004846964825;0.41675250094069427;0.4519887514201476;0.45199320608045895;0.37923280251729513;-0.3635789993594635;0.5253581526335147;0.9999949794361046
21.99;1.091272823264529;0.41717511837907834;0.3822739085422745;0.39326510107114904;0.36037074610179537;1.1002166064804346;0.9999933857966998;10.000047120543131;0.41675242828955983;0.4519888152671234;0.4519932033565662;0.37923283645056927;-0.3635789993867066;0.5253582054584124;0.9999949572171781
22.0;1.0889768808320421;0.41618721846663115;0.38217270293401445;0.37169853417989956;0.3413261112382846;1.0974557861854037;0.9999932560056867;10.000045784468771;0.4167523557485413;0.45198887747169425;0.45199320039153373;0.37929686859805917;-0.34452899941297155;0.512406556153872;0.9999949330339941
22.0;1.088976723434221;0.4161871820565277;0.38217272620729326;0.37169850071654975;0.34132609328448715;1.0974559679441251;0.9999931367923424;10.000044463164086;0.41675228333979075;0.45198893822995684;0.45199319728578585;0.37929689919433135;-0.3445289994383162;0.5124066047905839;0.9999949074246015
22.01;1.0912723514554372;0.41717496096990786;0.38227393401868426;0.39326621239320714;0.36037180258893453;1.100217151780724;0.9999930281849736;10.000043158628506;0.4167522111131241;0.4519889977222647;0.45199319412145034;0.37923292854520596;-0.36357999946277114;0.5253590433914358;0.9999948809825095
22.01;1.0912722020852048;0.41717492232623904;0.3822739573553255;0.39326618534305896;0.36037178278192333;1.1002173376115199;0.999992930201872;10.000041871774277;0.4167521391139217;0.45198905609664625;0.45199319102524965;0.3792329569823461;-0.36357999948634356;0.5253590877391764;0.9999948542710643
22.02;1.0889762754404448;0.4161870661021943;0.38217279604504556;0.3716984196637881;0.3413260339687028;1.0974565252284858;0.9999928428438413;10.000040602362107;0.4167520673708349;0.45198911348290527;0.45199318818428275;0.3792969848511966;-0.34452999950903157;0.5124074102244645;0.9999948277791639
22.02;1.0889761345688553;0.4161870251679629;0.3821728187767762;0.3716983994117255;0.3413260127473088;1.09745671431595;0.9999927660780124;10.000039349877644;0.41675199590089945;0.4519891700177946;0.451993185830312;0.3792970124964122;-0.34452999953083807;0.5124074504136001;0.9999948019413282
22.03;1.0912717793478404;0.4171747995250897;0.3822740254293484;0.39326612458537596;0.3603717192428135;1.1002179044771567;0.9999926998567118;10.000038114268193;0.4167519247147731;0.4519892258600903;0.45199318419032486;0.37923304022882076;-0.3635809995517986;0.5253599006025779;0.9999947771704016
22.03;1.0912716465035495;0.4171747563171759;0.38227404707514107;0.3932661111091313;0.3603716970646428;1.1002180952364338;0.9999926441561168;10.000036896042571;0.4167518538078246;0.4519892811906401;0.4519931834299689;0.3792330682898558;-0.363580999571994;0.5253599375725205;0.9999947539087102
