time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
22.04;1.088975735726336;0.4161868472149616;0.3821728392105701;0.3716995678682525;0.34132705646029626;1.0974582860433586;0.9999925989501461;10.000035695613068;0.4167517831589122;0.45198933620877174;0.4519931836403517;0.37929709683030993;-0.3445299995915306;0.5124075617209981;0.9999947326721792
22.04;1.0889756096320018;0.41618680195635765;0.382172859503451;0.37169956074186505;0.34132703344740484;1.0974584763177677;0.9999925641047935;10.000034512598402;0.4167517127579558;0.45198939112962;0.4519931848731685;0.3792971259175683;-0.3445299996105151;0.5124075970163458;0.9999947140278542
22.05;1.0912712676536303;0.41717457233517263;0.3822740637111438;0.39326730125172443;0.3603727382386644;1.1002186655517736;0.9999925393165322;10.000033345974312;0.4167516426166752;0.4519894461626906;0.4519931871907803;0.3792331555723343;-0.36358199962904736;0.5253607358865;0.9999946985423586
22.05;1.0912711461949511;0.41717452519104237;0.38227408251300676;0.393267300250814;0.3603727143309927;1.1002188533871389;0.9999925241814809;10.000032194929492;0.41675157274435226;0.45198950146969136;0.4519931906815887;0.3792331857898525;-0.36358199964723315;0.525360770936098;0.9999946867295207
22.06;1.0889762440722508;0.41618700767682565;0.38217288401003696;0.3717010924483964;0.3413280578969852;1.097459039577399;0.9999925183151982;10.000031059580174;0.41675150312608605;0.4519895571368105;0.4519931954381514;0.37929721652570214;-0.3445309996651989;0.5124083746896729;0.9999946789707678
22.06;1.0889761256371955;0.4161869587021637;0.38217290135416343;0.37170109727339995;0.34132803302656756;1.0974592239245615;0.999992521410703;10.000029940858877;0.4167514337244823;0.4519896131955862;0.45199320155134565;0.37929724769388584;-0.3445309996830665;0.5124084101175114;0.9999946754312574
22.07;1.0912707905435408;0.4171743299408305;0.3822740904138901;0.39326852612500846;0.3603737499168464;1.100220406259369;0.9999925332340274;10.00002883935387;0.4167513645122644;0.4519896696843123;0.45199320913068913;0.3792332792003163;-0.3635819997009274;0.525360877152167;0.9999946760646626
22.07;1.0912706737887936;0.41717427884278707;0.3822741065809365;0.3932685361255638;0.3603737239835894;1.1002205864005483;0.9999925535958912;10.000027753790516;0.41675129550625717;0.45198972668520787;0.45199321831868156;0.37923331098061897;-0.36358199971887145;0.5253609126636529;0.9999946807547421
22.08;1.08897577514378;0.4161867569377792;0.38217290548900834;0.3717023361036085;0.3413290654954697;1.0974597641012926;0.999992582314589;10.00002668064563;0.41675122676541293;0.45198978429554004;0.4519932292902844;0.37929734299009343;-0.3445319997370107;0.5124091886797388;0.9999946894470545
22.08;1.0889756590848332;0.41618670341539826;0.38217292076547105;0.3717023505816646;0.34132903867167697;1.0974599390409847;0.9999926191874129;10.00002561543446;0.41675115837730153;0.45198984258295116;0.45199324223999754;0.37929737514935685;-0.34453199975544385;0.512409222954671;0.9999947021276832
22.09;1.0912703252228182;0.417174070016062;0.38227410824861024;0.3932697910246845;0.3603747538313719;1.1002211108529982;0.9999926639748079;10.000024554536976;0.4167510904647497;0.45198990158068353;0.45199325736123985;0.3792334073342589;-0.3635829997742234;0.5253617071226077;0.999994718764096
22.09;1.091270208239023;0.41717401400971665;0.38227412281651574;0.3932698095414198;0.3603747264475414;1.1002212791470456;0.9999927163841038;10.00002349618253;0.4167510231946434;0.4519899613055113;0.45199327482705653;0.3792334394278325;-0.3635829997933659;0.5253617385062007;0.9999947393143336
22.1;1.088975307468575;0.41618653543001505;0.38217296446308724;0.37170240605018917;0.3413289565964669;1.097460443512189;0.9999927760651225;10.000022439982866;0.4167509567677909;0.4519900217664633;0.45199329476121464;0.379296471352705;-0.34453299981287;0.5124092489563423;0.9999947637345188
22.1;1.0889751870847462;0.41618647705612366;0.3821729782898658;0.3717024282974544;0.3413289289992893;1.097460603532836;0.9999928426294407;10.000021385766813;0.4167508914058505;0.4519900829603073;0.4519933172112311;0.37929650305965923;-0.3445329998327147;0.5124092762575019;0.9999947919724134
22.11;1.0912698466715078;0.4171738389315469;0.3822741642278591;0.39326987622947585;0.3603746438241162;1.1002217588406813;0.9999929156462192;10.000020333163514;0.4167508273424711;0.45199014485;0.4519933421653293;0.37923353451399927;-0.3635839998528511;0.5253625124003106;0.9999948239249268
22.11;1.0912697211465043;0.41717377837222575;0.38227417707300065;0.3932699019468839;0.3603746166378451;1.100221909177342;0.9999929945945643;10.000019281782773;0.4167507648027933;0.45199020735122497;0.4519933695947316;0.37923356569472483;-0.3635839998732112;0.525362535261374;0.9999948593005408
22.12;1.0889748101718963;0.416186247060865;0.38217297235636233;0.37170371432259974;0.3413299577864896;1.0974610544252172;0.9999930788395377;10.000018231047665;0.4167507039777416;0.45199027036931744;0.45199339947438355;0.3792965965762421;-0.34453399989372546;0.5124100171467434;0.9999948975303409
22.12;1.0889746781810152;0.4161861846133742;0.38217298408071726;0.37170374300338477;0.3413299315096879;1.0974611945886934;0.9999931676794288;10.000017180086058;0.41675064501235687;0.4519903338435608;0.45199343178360835;0.37929662709337253;-0.34453399991433936;0.5124100352687126;0.9999949378610232
22.13;1.0912693249812964;0.41717354284848673;0.3822741680068233;0.3932711994486207;0.36037564811075035;1.1002223297278735;0.9999932604360119;10.000016128040775;0.4167505880123487;0.4519903977267312;0.4519934664982989;0.3792336571318952;-0.36358499993502513;0.5253632815211076;0.9999949794857292
22.13;1.0912691857297718;0.4171734787496376;0.3822741784842683;0.3932712306521871;0.36037562303560405;1.1002224598754387;0.9999933565205209;10.00001507429157;0.4167505330477805;0.4519904619285041;0.451993503586661;0.37923368654597434;-0.3635849999557747;0.525363294288613;0.9999950215709087
22.14;1.0889742602627066;0.4161859439728722;0.38217297100945;0.37170504553961015;0.3413309665397853;1.097461585023278;0.9999934554106995;10.000014018714655;0.41675048012947374;0.4519905262897379;0.4519935430174528;0.37929671519306335;-0.34453399997656503;0.5124100734398022;0.9999950632618814
22.14;1.0889741130508015;0.4161858784793497;0.3821729799866054;0.37170507892252014;0.3413309427967398;1.0974617051856819;0.9999935565467246;10.00001296217984;0.4167504291913377;0.45199059060413616;0.4519935847441369;0.3792967429845828;-0.34453399999732365;0.5124100802858199;0.9999951037337855
22.15;1.091268743869887;0.4171732342518321;0.38227416115727947;0.3932725422882968;0.3603766620122737;1.1002228204133997;0.9999936592524922;10.000011906832347;0.41675038011741;0.45199065467536176;0.45199362865248893;0.37923376991246915;-0.3635850000179312;0.52536331462944;0.9999951422240946
22.15;1.0912685879278354;0.417173168261794;0.3822741684914256;0.39327257753925665;0.3603766394889338;1.1002229307216804;0.9999937627631921;10.000010856281305;0.41675033277521273;0.4519907183718335;0.451993674535439;0.37923379602334845;-0.3635850000382519;0.5253633147786497;0.999995178048946
22.16;1.0889736053362589;0.4161860066510495;0.3821733153078305;0.3717047890958346;0.3413305244467801;1.0974620360337668;0.9999938663049044;10.00000981551827;0.4167502870357535;0.451990781646949;0.45199372212688976;0.3792968213716103;-0.3445350000581587;0.5124107528678106;0.9999952106533613
22.16;1.088973441065575;0.41618594158531985;0.3821733214401812;0.37170482596494997;0.34133050270341964;1.0974621362107633;0.9999939691561903;10.000008789874503;0.4167502428101915;0.45199084453636634;0.45199377115782263;0.3792968459990123;-0.3445350000775404;0.5124107453778811;0.9999952396644232
22.17;1.0912690946758243;0.417173369762021;0.3822742001554857;0.39327303293651467;0.36037656014206787;1.1002232311368934;0.9999940706920558;10.000007783890053;0.4167502000674026;0.45199090712549245;0.45199382138746474;0.3792338699512162;-0.36358600009629133;0.5253639842149568;0.9999952648857456
22.17;1.0912689233299253;0.4171733071749102;0.38227420562321085;0.39327307107706355;0.36037653849686263;1.100223320755491;0.9999941703736221;10.000006800858959;0.41675015879585864;0.45199096948295475;0.4519938725911743;0.37923389330553364;-0.36358600011429815;0.5253639685076583;0.9999952862061087
22.18;1.0889729271196935;0.41618570584214365;0.38217329358834445;0.37170614933238794;0.3413315478620236;1.0974624050020714;0.9999942676771854;10.000005842728276;0.41675011897726116;0.4519910316104384;0.4519939245359031;0.3792969161707691;-0.3445360001314469;0.512411370684596;0.9999953034803617
22.18;1.0889727491060626;0.4161856473389491;0.3821732991554694;0.37170618848091513;0.3413315258064782;1.0974624837388571;0.9999943620375827;10.000004910892024;0.41675008061164637;0.4519910934331839;0.45199397696931914;0.37929693865228814;-0.34453600014764685;0.51241134692635;0.9999953165139635
22.19;1.0912683891774888;0.41717308377522955;0.38227417844513506;0.3932744000618869;0.3603775824822738;1.1002235568048917;0.9999944528226226;10.000004007500895;0.4167500437309699;0.4519911548199337;0.45199402962680113;0.3792339608283355;-0.36358700016283896;0.5253645894146067;0.9999953251900238
22.19;1.0912682040778934;0.417173030795862;0.38227418535644586;0.3932744401096075;0.3603775596330806;1.100223624113367;0.9999945393408518;10.000003135664151;0.41675000837578274;0.4519912156301065;0.4519940822482984;0.37923398275042347;-0.3635870001769826;0.5253645580470966;0.9999953295951056
22.2;1.0889721936666843;0.4161854403805524;0.3821732757339108;0.371707517641319;0.3413325672427033;1.097462685669125;0.9999946208790272;10.000002299161643;0.4167499745778851;0.45199127575392645;0.4519941345601488;0.3792970044431041;-0.34453700019003614;0.5124119252691905;0.9999953300144269
22.2;1.0889720009974373;0.4161853943905266;0.3821732851600901;0.37170755857557686;0.3413325426837765;1.0974627415248102;0.999994696731999;10.000001502920938;0.41674994235775714;0.4519913350934319;0.45199418623004206;0.37929702590661385;-0.34453700020195877;0.5124118865545121;0.9999953268274434
22.21;1.0912676261322167;0.417172844879852;0.382274169765032;0.39327577439400974;0.36037859590071514;1.1002237917666868;0.9999947662388131;10.000000753084127;0.41674991172082576;0.451991393499597;0.4519942368758921;0.37923404711457376;-0.36358800021275234;0.5253651339365757;0.9999953203727521
22.21;1.091267426069839;0.417172807045344;0.3822741830806557;0.3932758158555321;0.3603785685244853;1.1002238365339883;0.9999948288179876;10.000000056021186;0.416749882652981;0.45199145072893443;0.45199428613000475;0.3792340680027169;-0.363588000222493;0.5253650877482237;0.9999953108478659
22.22;1.0889714008887246;0.4161852810512856;0.38217332557866607;0.3717076827473948;0.3413324603672362;1.0974638760169753;0.999994883976233;9.999999417650395;0.41674985511731427;0.45199150644443364;0.4519943336896129;0.3792970884820127;-0.34453700023130795;0.5124117478589492;0.9999952983100604
22.22;1.0889711937900624;0.41618525205296153;0.38217334461060476;0.3717077239343179;0.3413324293953212;1.0974639104480697;0.9999949313013532;9.999998843273668;0.41674982907200064;0.45199156027103904;0.45199437933375436;0.37929710847516435;-0.34453700023933176;0.5124116937388654;0.9999952827346926
22.23;1.0912668049918999;0.4171727201320781;0.3822742405679297;0.39327593923614346;0.3603784754382158;1.10022394013597;0.9999949704262587;9.999998337110023;0.4167498045124184;0.4519916118953299;0.45199442291086095;0.3792341279349514;-0.36358800024669063;0.525364925332282;0.9999952640374035
22.23;1.0912665917617619;0.41717270027418996;0.38227426684812194;0.39327597943561377;0.36037844020161053;1.1002239654744714;0.9999950009941301;9.999997901921914;0.41674978148046954;0.45199166112027855;0.45199446429376344;0.3792341468332516;-0.36358800025350474;0.5253648630203585;0.9999952421001037
22.24;1.088970554532523;0.4161851440299373;0.3821733792049324;0.3717090534321885;0.34133343379982595;1.0974639868220861;0.999995022696159;9.999997539363822;0.4167497600221468;0.45199170782855874;0.45199450333518093;0.3792971651381931;-0.3445380002598765;0.5124121791522297;0.9999952168674491
22.24;1.0889703367938421;0.4161851330931747;0.38217341354523265;0.3717090921624324;0.3413333938919971;1.0974640043544897;0.9999950353532043;9.999997250342053;0.4167497401519025;0.45199175193448565;0.4519945398713274;0.3792971827900835;-0.3445380002658812;0.5124121085811185;0.999995188427579
22.25;1.0912659389089905;0.4171726190544497;0.3822743257931969;0.3932773070154165;0.36037943073957224;1.100225018053922;0.999995038940452;9.999997034681812;0.4167497218611787;0.4519917933868131;0.4519945737676988;0.37923419968910943;-0.36358900027157454;0.5253653435049519;0.9999951569642961
22.25;1.0912657182509597;0.4171726164093055;0.38227436873149856;0.39327734356378863;0.3603793862410781;1.1002250277724386;0.9999950335210773;9.999996891008292;0.4167497051383611;0.4519918321905471;0.45199460495712335;0.3792342157028681;-0.3635890002769848;0.5253652651690213;0.9999951226149413
22.26;1.0889696754853642;0.4161850766052905;0.3821734980396127;0.3717104105883049;0.34133437066310474;1.097464033266948;0.9999950191451613;9.999996817675754;0.41674968995744177;0.45199186842464695;0.4519946334307022;0.3792972306849118;-0.3445390002820963;0.5124125461248045;0.9999950854028724
22.26;1.0889694545037305;0.4161850816034076;0.3821735500105696;0.371710444050876;0.3413343217534064;1.0974640342409339;0.9999949958106066;9.999996813699497;0.41674967625728365;0.45199190225322866;0.4519946591886642;0.37929724449020674;-0.3445390002868601;0.5124124606761391;0.9999950453261863
22.27;1.091265056109148;0.41717258301706467;0.3822744804149513;0.3932786552978211;0.3603803497997507;1.1002250304006185;0.9999949635524938;9.999996878302396;0.41674966395190205;0.4519919338946002;0.4519946821987498;0.37923425697614704;-0.36359000029121696;0.5253657009545127;0.9999950024631052
22.27;1.091264837997592;0.417172595109699;0.3822745413463827;0.39327868479691125;0.36038029672394467;1.1002250214842517;0.9999949225611776;9.999997009613448;0.4167496529572911;0.4519919635600025;0.4519947023817686;0.37923426799715626;-0.3635900002951068;0.5253656086414287;0.9999949569747636
22.28;1.0889698002060961;0.4161855133261767;0.3821737452159199;0.3717108581427596;0.341334148622236;1.0974640072574107;0.9999948731530122;9.999997204143105;0.4167496432032928;0.45199199142439267;0.4519947196086559;0.3792972774050452;-0.34454000029847653;0.5124128560491742;0.9999949090652084
22.28;1.0889695882753117;0.4161855321710834;0.3821738146330515;0.3717108829343298;0.3413340919278264;1.0974639875072913;0.9999948156501033;9.99999745726539;0.4167496346332923;0.45199201762136204;0.4519947337100588;0.37929728505278437;-0.3445400003012786;0.5124127566487859;0.9999948589881029
22.29;1.0912642029577084;0.4171726515588127;0.3822747494712;0.393278759018482;0.3603801269174202;1.1002249620744535;0.9999947503649598;9.999997763761582;0.41674962721007697;0.4519920422278464;0.4519947445006843;0.37923429079844395;-0.36359000030344446;0.5253653104101077;0.9999948070691497
22.29;1.091264000243288;0.41717267681435977;0.3822748268806491;0.393278778488388;0.36038006769722764;1.1002249308852972;0.999994677677741;9.99999811831272;0.4167496209268422;0.4519920652667121;0.45199475180002424;0.3792342945152995;-0.3635900003048587;0.5253652038279643;0.9999947536381205
22.3;1.0889689808461411;0.41618555944352004;0.38217400234273324;0.3717121502251666;0.34133502487520456;1.0974638939224708;0.999994598067284;9.9999985161957;0.41674961581213466;0.45199208672297564;0.45199475543100515;0.3792972961221921;-0.3445400003053801;0.5124124370071504;0.9999946988872871
22.3;1.0889687901632221;0.4161855907236904;0.3821740874210137;0.3717121638781166;0.3413349646622344;1.097463851180066;0.9999945121005447;9.999998953595554;0.41674961192081195;0.4519921065168977;0.45199475521111226;0.3792972956186328;-0.34454000030488485;0.5124123236441791;0.9999946427874584
22.31;1.0912634287447958;0.41717272237105746;0.38227503787227196;0.3932800309962223;0.36038099771986537;1.1002248027187587;0.9999944204473926;9.99999942735695;0.41674960930097177;0.45199212446171827;0.4519947509612935;0.3792342930828907;-0.363591000303265;0.5253655560033693;0.9999945851247997
22.31;1.0912632522653205;0.4171727595130216;0.3822751304662734;0.3932800387635714;0.3603809382087796;1.1002247488043282;0.9999943238627783;9.999999934552907;0.4167496079551855;0.45199214028999013;0.45199474251067195;0.37923428863409075;-0.3635910003003882;0.525365436635501;0.9999945256068579
22.32;1.0889682610032114;0.41618565378197975;0.38217432072801344;0.37171339631298345;0.34133589675122916;1.0974636899582;0.9999942230956823;10.000000471950653;0.4167496078466546;0.45199215374897694;0.4519947296703737;0.37929728238863114;-0.3445410002960974;0.5124126381486848;0.9999944639669458
22.32;1.0889680998914972;0.41618569685807927;0.38217442068241564;0.37171339863265435;0.3413358395436605;1.0974636268842004;0.9999941188220367;10.000001035848838;0.41674960894989665;0.45199216467472675;0.4519947122082288;0.3792972744211611;-0.34454100029026047;0.5124125137063208;0.999994400028557
22.33;1.0912627691199348;0.417172840484408;0.3822753860390756;0.3932812573925419;0.36038187717071857;1.1002245603728535;0.9999940116526025;10.000001622514802;0.4167496112868047;0.4519921729858617;0.4519946898636666;0.37923426474392546;-0.36359200028278155;0.5253657557137648;0.9999943336824336
22.33;1.0912626241501964;0.41717288942697106;0.3822754930046402;0.3932812546711024;0.3603818236818316;1.1002244911836383;0.9999939021644236;10.000002228687396;0.4167496149153781;0.4519921786310517;0.4519946623901821;0.37923425331261656;-0.3635920002735507;0.5253656275538849;0.9999942648475405
22.34;1.0889676651479552;0.4161858435900935;0.38217474139291974;0.37171339055280084;0.3413356793866159;1.0974634199535025;0.9999937909030299;10.000002852065451;0.4167496198794124;0.451992181541134;0.45199462958521736;0.3792972400432293;-0.34454200026240434;0.512412802091977;0.9999941935651954
22.34;1.0889675369967997;0.4161858980376888;0.38217485464667;0.37171338316368313;0.3413356308367609;1.097463347249987;0.9999936783583685;10.000003491721952;0.4167496261683977;0.4519921816176241;0.45199459130691516;0.3792972248294861;-0.34454200024914006;0.5124126721313181;0.9999941201400396
22.35;1.0912622398466965;0.4171730526523769;0.38227583255224434;0.3932812326852855;0.3603816782455773;1.1002242736667667;0.9999935649611014;10.000004148014057;0.4167496337407504;0.45199217875490794;0.45199454751469936;0.37923320754877254;-0.36359300023355856;0.5253652084940368;0.9999940451409365
22.35;1.0912621290514595;0.41717311212290986;0.38227595125387076;0.3932812213333861;0.3603816354917313;1.1002241997645406;0.9999934510975804;10.00000482215972;0.4167496425690146;0.4519921728519672;0.45199449829665805;0.3792331880645361;-0.3635930002154997;0.5253650790555277;0.9999939692972699
22.36;1.0889672046043917;0.4161860278823107;0.3821751661132024;0.371714558343687;0.34133661292136536;1.097463125916219;0.9999933371109756;10.000005515849809;0.4167496526399123;0.45199216380619806;0.4519944438160243;0.37929716625221477;-0.34454300019486267;0.5124129567792572;0.9999938934155184
22.36;1.0889671111795216;0.416186091668982;0.3821752894462091;0.3717145439334835;0.3413365764788322;1.0974630522497717;0.999993223302163;10.00000623084689;0.4167496639460028;0.4519921515276006;0.4519943842410362;0.37929714202178294;-0.3445430001716045;0.5124128301138944;0.9999938183102365
22.37;1.0912618486622456;0.4171732549987269;0.3822762768386003;0.3932823899371931;0.360382636489793;1.1002239787391834;0.9999931099665126;10.000006968528668;0.41674967651081696;0.45199213597019383;0.4519943197319939;0.3792331153037876;-0.36359300014572155;0.5253646994656801;0.999993744735806
22.37;1.0912617720965556;0.41717332217471625;0.3822764040234781;0.3932823735066988;0.36038260672509215;1.1002239053444007;0.9999929974254764;10.000007729495561;0.4167496903926965;0.451992117145589;0.4519942504329359;0.3792330860293719;-0.3635930001172439;0.5253645772675002;0.9999936734005739
22.38;1.088966881177217;0.41618624459911974;0.382175626450463;0.3717157038898508;0.3413375974470999;1.097462832043482;0.9999928859730197;10.000008513270583;0.41674970564686725;0.4519920951322809;0.4519941764419223;0.3792970541250327;-0.34454300008625915;0.5124124639534239;0.9999936050641011
22.38;1.0889668203872662;0.41618631433454134;0.38217575696013983;0.37171568638970387;0.34133757452703223;1.0974627587631196;0.9999927758066174;10.00000931824866;0.416749722314256;0.4519920700898899;0.4519940978234706;0.37929701951004746;-0.3445430000529261;0.5124123479700723;0.999993540578679
22.39;1.0912625888259597;0.41717387927851474;0.3822767642527156;0.39328387766168904;0.36038363426930126;1.10022368535796;0.9999926670493328;10.000010142285266;0.41674974045220264;0.4519920422424628;0.4519940146763492;0.3792329821084187;-0.3635940000174469;0.5253649219120504;0.9999934808065163
22.39;1.0912625432800371;0.41717395086981396;0.38227689719729985;0.39328385983931125;0.36038361823717846;1.1002236116022335;0.9999925598230578;10.000010983601374;0.41674976014379483;0.4519920118422098;0.4519939271820491;0.3792329418777234;-0.36359399998004194;0.5253648142463242;0.9999934265335012
22.4;1.0889666835761995;0.4161865289139523;0.38217615552158435;0.3717156329954342;0.34133752639119347;1.0974625371274715;0.9999924543008293;10.000011841207055;0.41674978145484187;0.45199197914550876;0.45199383558912787;0.37929689882681505;-0.3445439999409446;0.512412697948428;0.9999933784813129
22.4;1.0889666525825532;0.41618660154958903;0.38217628982611934;0.3717156151740744;0.3413375170717569;1.0974624614332216;0.9999923507221129;10.000012715257206;0.4167498043626497;0.4519919443885065;0.45199374016446126;0.3792968530238894;-0.34454399990038864;0.5124126008533997;0.9999933373420982
22.41;1.0912624500305894;0.41717416847037747;0.3822772998622628;0.39328380642790767;0.36038359016174215;1.1002233839790023;0.9999922493835153;10.000013607794363;0.4167498287076688;0.4519919077579812;0.4519936411692201;0.37923280460765557;-0.36359499985859856;0.5253652153455728;0.9999933037576874
22.41;1.0912624325300961;0.41717424096502;0.3822774345134049;0.3932837888647948;0.36038358715189606;1.100223304208795;0.9999921506053842;10.0000145226951;0.41674985421298544;0.45199186937468283;0.4519935388804822;0.3792327537758388;-0.3635949998158018;0.5253651300733463;0.9999932782467168
22.42;1.088966599801505;0.41618677032858653;0.38217664904476134;0.3717167716905688;0.3413386182779852;1.0974632215190068;0.9999920546733005;10.000015464185461;0.41674988053732503;0.45199182931636045;0.45199343362067895;0.37929670074814725;-0.34454499977223685;0.5124130174385427;0.9999932611133929
22.42;1.0889665947475977;0.41618684143171053;0.3821767828528118;0.37171675512199553;0.34133862161010714;1.0974631353106754;0.9999919617885105;10.000016435063149;0.41674990730055894;0.4519917876746077;0.45199332576236523;0.37929664575524163;-0.3445449997281285;0.5124129441170988;0.9999932524378781
22.43;1.09126241730731;0.41717440573881054;0.38227779140731555;0.39328495091029636;0.3603847074574207;1.1002230451395905;0.9999918720541251;10.000017435971772;0.4167499340912574;0.4519917445751589;0.4519932157025249;0.3792325890602916;-0.36359499968366504;0.5253649100483868;0.9999932521840383
22.43;1.0912624244371383;0.4171744742726647;0.38227792314310005;0.3932849359901869;0.3603847174056256;1.1002229508280064;0.9999917855147246;10.000018465906374;0.4167499604816564;0.45199170015027845;0.4519931038144759;0.3792325309711253;-0.3635949996389991;0.5253648484191967;0.9999932602958606
22.44;1.088966616232706;0.4161869983453867;0.3821771334440069;0.37171791931169024;0.34133976168943975;1.0974628524733978;0.9999917022439547;10.000019522832995;0.4167499860606024;0.45199165453887846;0.451992990412641;0.37929647184034937;-0.3445449995942434;0.5124127590608426;0.9999932767055159
22.44;1.088966635834398;0.41618706315319964;0.3821772623588198;0.37171790584493825;0.3413397783137793;1.0974627503865697;0.9999916223927781;10.000020603999323;0.4167500104850458;0.4519916079295555;0.4519928757573303;0.3792964120598721;-0.34454499954946405;0.5124127084418137;0.9999933013192914
22.45;1.0912624831853073;0.41717466846969503;0.38227830975803917;0.39328489542160255;0.3603847672382701;1.1002236449949698;0.999991546162908;10.000021706687496;0.4167500335109583;0.4519915605829749;0.45199276006150335;0.3792323520358333;-0.3635959995047072;0.5253653883540311;0.9999933340491867
22.45;1.091262515060763;0.41717472864357674;0.3822784353416301;0.3932848827634975;0.36038479037153265;1.1002235368056736;0.9999914737827409;10.000022829242532;0.41675005497171314;0.4519915128105699;0.45199264346409657;0.3792322921558929;-0.3635959994600284;0.525365347679841;0.9999933748596719
22.46;1.0889667312959566;0.41618724353780684;0.38217763905188773;0.37171786771992327;0.34133984761792335;1.097462426443382;0.9999914055164301;10.000023971294635;0.41675007474038644;0.4519914649384826;0.45199252602662604;0.3792962327780869;-0.344545999415485;0.5124132585662804;0.9999934237281077
22.46;1.0889667747813983;0.41618729853595354;0.38217776109406154;0.37171785526593;0.3413398768941417;1.0974623146270284;0.9999913416858282;10.000025132719617;0.41675009272840363;0.45199141726936043;0.4519924077707597;0.3792961742381057;-0.3445459993711268;0.5124132268473571;0.9999934805087607
22.47;1.0912626452774148;0.4171748453464871;0.38227875733259453;0.3932860568421894;0.36038598832102436;1.1002232020620875;0.9999912826775963;10.000026312206858;0.4167501089035628;0.45199137005317963;0.4519922886871336;0.37923211685988745;-0.36359699932701095;0.5253659443567106;0.9999935448171083
22.47;1.0912626994348154;0.4171748949588888;0.3822788760861345;0.39328604407822365;0.36038602326434815;1.100223089359158;0.99999122890287;10.000027506750664;0.41675012328351035;0.4519913234875832;0.4519921687327946;0.3792320609681997;-0.36359699928321076;0.5253659206520398;0.9999936160192092
22.48;1.0889669369603887;0.416187398974903;0.3821780729995515;0.3717190258854368;0.341341091716304;1.0974619770057752;0.9999911807607743;10.000028711710545;0.4167501359164283;0.4519912777473042;0.45199204786699804;0.3792960068855686;-0.34454699923980625;0.5124138279054448;0.9999936933114897
22.48;1.0889670006006276;0.41618744318322415;0.38217818878565124;0.3717190124182413;0.341341131427805;1.097461865330509;0.9999911386583605;10.000029920639403;0.41675014686791234;0.45199123301501365;0.45199192606858757;0.3792959549032797;-0.3445469991968765;0.5124138113084288;0.9999937757828788
22.49;1.0912628899853438;0.417174979393818;0.38227917928028143;0.39328721519173615;0.36038725235209657;1.1002227544834926;0.999991103017949;10.000031125920973;0.416750156190276;0.4519911894831947;0.45199180330558736;0.37923190526072653;-0.3635979991544948;0.5253665626147742;0.9999938623875584
22.49;1.091262961621582;0.41717501840811083;0.3822792922912042;0.3932872007926939;0.3603872957548926;1.1002226445211825;0.9999910742216608;10.000032320079072;0.41675016387947195;0.4519911473371992;0.4519916795187598;0.3792318581651644;-0.36359799911271506;0.5253665518678191;0.9999939519573131
22.5;1.088968214269778;0.4161879074462968;0.38217849597917214;0.3717205040042689;0.34134235761283727;1.0974615355020343;0.9999910525413953;10.000033495770433;0.4167501698640393;0.4519911067413988;0.45199155463686363;0.3792958138189104;-0.3445479990715673;0.5124144511341753;0.9999940433282277
22.5;1.088968292198434;0.41618794160309874;0.3821786064753707;0.37172048865494817;0.3413424038377042;1.0974614274687446;0.9999910381030533;10.000034644800394;0.41675017404161646;0.45199106781833526;0.45199142859216923;0.3792957724173014;-0.34454799903106376;0.5124144450068162;0.9999941354182643
22.51;1.0912631950683107;0.4171751209467;0.3822796238902231;0.3932871548917168;0.36038743420321445;1.1002223204269752;0.9999910308639162;10.000035757977475;0.41675017633718914;0.45199103061820217;0.45199130133167514;0.3792317341501305;-0.36359799899120127;0.525366533340524;0.9999942271970095
22.51;1.0912632779847815;0.4171751505443713;0.38227973227326256;0.3932871391349185;0.3603874823710982;1.1002222144178508;0.9999910305752063;10.00003682586144;0.4167501767364389;0.4519909950955114;0.4519911728315424;0.379231699215161;-0.363597998951969;0.5253665311627022;0.9999943176779925
22.52;1.0889685409052459;0.4161880305100472;0.3821789316526663;0.3717204415540889;0.34134254818364745;1.0974611096087976;0.9999910367967735;10.000037839675226;0.4167501752730483;0.4519909611185759;0.45199104311171545;0.37929566780740237;-0.3445479989133605;0.5124144382454343;0.9999944059544604
22.52;1.0889686286225422;0.4161880559633788;0.38217903803718706;0.3717204260493918;0.34134259768095165;1.0974610063118828;0.9999910490054423;10.000038791898934;0.4167501719847923;0.4519909285385875;0.45199091224037113;0.37929564008946265;-0.34454799887537657;0.5124144391359868;0.9999944912239569
22.53;1.0912635413319098;0.4171751787016746;0.38228000717279026;0.3932883043113678;0.360388741053302;1.1002219049347053;0.9999910667265556;10.000039675848182;0.41675016687230754;0.451990897271512;0.45199078031842205;0.37923161618266477;-0.3635989988380262;0.5253672256914755;0.9999945728305696
22.53;1.0912636345897837;0.4171752001919003;0.38228011141924073;0.39328828955962775;0.3603887916686206;1.100221805947624;0.9999910895895389;10.000040484759628;0.4167501599088816;0.45199086730012594;0.45199064745747;0.37923159619777225;-0.3635989988013324;0.5253672288388587;0.9999946503194508
22.54;1.0889689087162526;0.4161880720616028;0.3821793063570806;0.3717215909506811;0.3413438596738638;1.0974607098649556;0.9999911172568076;10.000041211770673;0.41675015108935815;0.45199083860830197;0.4519905137844935;0.37929558026943117;-0.34454899876533274;0.5124151209532525;0.9999947234300599
22.54;1.0889690088085193;0.4161880896920661;0.3821794085198933;0.37172157756032453;0.3413439111197713;1.0974606171738146;0.9999911493324654;10.000041850645628;0.4167501404506671;0.45199081113649414;0.4519903794632432;0.37929556856671004;-0.34454899873006345;0.5124151262604628;0.9999947919879533
22.55;1.0912639353105216;0.4171752049171501;0.3822803737304727;0.39328946120385483;0.3603900561679037;1.1002215282681456;0.9999911853826932;10.000042396289997;0.41675012806228734;0.4519907847870496;0.45199024467341453;0.37923156129712365;-0.36359999869553483;0.5253679369199532;0.9999948557495126
22.55;1.0912640439955557;0.41717521896572884;0.38228047392942055;0.39328945010466243;0.3603901081949633;1.1002214434809605;0.9999912250172286;10.000042844668666;0.41675011401618584;0.45199075944615785;0.4519901095464727;0.37923155869089065;-0.36359999866172277;0.5253679446742336;0.9999949143521779
22.56;1.0889693353672618;0.41618808347891484;0.3821796647036422;0.3717227534924588;0.34134517747163734;1.097460363174063;0.9999912679391745;10.00004319239354;0.416750098405328;0.45199073499538267;0.4519899741479119;0.37929556094453726;-0.34454999862857144;0.512415821949514;0.999994967432516
22.56;1.0889694546185316;0.4161880940618354;0.38217976303857465;0.37172274557914475;0.3413452302806603;1.0974602877677742;0.9999913139630597;10.000043436746608;0.4167500812987244;0.4519907113234426;0.4519898385540523;0.37929556816749094;-0.3445499985959984;0.5124158323302318;0.9999950147894738
22.57;1.0912644021782105;0.41717525064360567;0.3822807689575093;0.39328942659379157;0.36039026680032443;1.1002212176930226;0.9999913630320527;10.00004357643833;0.41675006273402404;0.4519906883567617;0.45198970293178026;0.3792315803829148;-0.3635999985639057;0.5253679759193199;0.9999950564719886
22.57;1.0912645336892677;0.4171752574900574;0.3822808655350379;0.3932894227570165;0.36039032106957414;1.1002211533558421;0.9999914152491044;10.00004361212899;0.4167500427204109;0.4519906660815499;0.451989567532284;0.37923159755985236;-0.3635999985322108;0.5253679893212294;0.9999950927734281
22.58;1.0889698494011202;0.4161881144598521;0.38218005284039425;0.37172273422589636;0.34134539328268465;1.0974600951220876;0.9999914708778507;10.000043546010307;0.41675002123986216;0.451990644523278;0.451989432644585;0.3792956196332697;-0.34454999850088597;0.5124158726552486;0.9999951241586391
22.58;1.0889699941821942;0.41618811701498915;0.3821801479621842;0.3717227350789499;0.3413454497859001;1.0974600432480472;0.9999915302498499;10.000043380931569;0.41674999825722403;0.45199062370273485;0.45198929856311565;0.3792956465130275;-0.34454999846995876;0.5124158895096267;0.9999951511435548
22.59;1.091264968174538;0.41717521675521324;0.38228110688741646;0.39329063693508143;0.3603916010001908;1.1002209977988935;0.9999915936257341;10.000043119399317;0.41674997375177325;0.4519906035991616;0.4519891655664903;0.3792316780816195;-0.3636009984394774;0.5253687319538578;0.9999951741884945
22.59;1.091265126836947;0.41717521442382993;0.3822812013004199;0.39329064271124675;0.36039166048567806;1.1002209586961609;0.9999916610930456;10.000042762811256;0.41674994772301344;0.451990584152072;0.4519890339272541;0.37923171417241885;-0.3636009984094888;0.5253687522802513;0.9999951937038014
22.6;1.0889704703279903;0.4161880615758491;0.3821803869926353;0.3717239614799395;0.34134673859006204;1.0974609258825732;0.9999917325236072;10.000042311505506;0.4167499201357464;0.45199056530123577;0.4519889039538699;0.37929575454709175;-0.3445509983800339;0.5124166228814351;0.9999952101384443
22.6;1.0889706434950173;0.4161880541671608;0.3821804816164199;0.3717239724125735;0.3413468015271987;1.0974608994170516;0.9999918076113102;10.0000417656737;0.4167498908801801;0.45199054700102487;0.4519887760015037;0.37929579890555687;-0.34455099835114095;0.5124166466669348;0.9999952240194097
22.61;1.0912656465049178;0.41717519232074185;0.38228148539568807;0.3932906755417823;0.36039184926504253;1.100220879431178;0.9999918859766916;10.000041126401051;0.41674985980714807;0.4519905292099085;0.45198865042380454;0.37923184693446205;-0.3636019983228139;0.5253695157378266;0.9999952358958312
22.61;1.0912658348699091;0.417175180299865;0.3822815810948758;0.3932906917278426;0.3603919155602166;1.1002208660516215;0.9999919672818023;10.00004039574889;0.4167498267913152;0.4519905118935851;0.45198852752675633;0.37923189835690974;-0.36360199829502643;0.5253695431116131;0.9999952462621452
22.62;1.0889712088334584;0.41618796990959717;0.3821807244009799;0.3717252298982792;0.34134811056010256;1.0974608593475834;0.9999920512833594;10.000039576075181;0.4167497917772424;0.4519904950182174;0.45198840756711595;0.37929595294780327;-0.3445519982677246;0.5124174013291187;0.9999952555416279
22.62;1.088971413291316;0.41618795403046277;0.3821808216687541;0.3717252510245008;0.3413481799232656;1.0974608592875885;0.9999921377902382;10.000038669842358;0.4167497548181494;0.4519904785310331;0.45198829076453717;0.37929601050334627;-0.3445519982408344;0.5124174328722326;0.9999952640927898
22.63;1.091267447536838;0.4171754808985914;0.3822818418393276;0.39329231142900484;0.36039321985801054;1.1002208657507178;0.9999922266167622;10.000037680262697;0.4167497160982378;0.45199046234966644;0.4519881772988414;0.379232070784542;-0.36360199821427813;0.5253696379935092;0.9999952722038956
22.63;1.0912676684957958;0.4171754618481512;0.382281940755567;0.3932923368815601;0.3603932919602108;1.100220878627544;0.9999923175978409;10.000036611855453;0.4167496759011624;0.4519904463567587;0.4519880673046071;0.3792321334798436;-0.3636019981880012;0.525369674643379;0.9999952801493375
22.64;1.0889720762521877;0.4161878970620284;0.38218111844270714;0.371725327116034;0.34134839618139406;1.0974608978754734;0.9999924105832059;10.000035470025871;0.41674963454351993;0.451990430403552;0.4519879608852464;0.3792951982097319;-0.3445529981619831;0.5124174751509495;0.9999952882831191
22.64;1.0889723139968257;0.41618787554983305;0.38218121910257796;0.37172535586525984;0.3413484708279044;1.0974609234612631;0.9999925053766029;10.000034260271649;0.416749592334629;0.4519904143414718;0.4519878581354068;0.3792952645702245;-0.3445529981362305;0.512417517453059;0.9999952970533577
22.65;1.0912683816964803;0.4171753492375479;0.3822821985621807;0.39329363442533233;0.36039462611670287;1.1002219553425625;0.9999926017264098;10.000032987874297;0.4167495495695802;0.451990398063587;0.45198775915045797;0.37923233218806857;-0.3636029981107743;0.5253704937554229;0.9999953069633069
22.65;1.0912686360819464;0.41717532597471585;0.3822823010842106;0.3932936653755702;0.360394703217399;1.1002219935104145;0.9999926993847126;10.000031657806156;0.4167495065294274;0.45199038150074217;0.4519876640250226;0.37923240074470027;-0.36360299808565616;0.5253705422329095;0.9999953185420464
22.66;1.0889730769254793;0.41618775760806154;0.38218148219603854;0.3717266574740677;0.3413498122618675;1.0974610379514238;0.9999927981167387;10.000030274821052;0.41674946348794817;0.45199036458165787;0.45198757283894697;0.3792954699680283;-0.3445529980609057;0.5124176631169156;0.9999953322774185
22.66;1.088973347048949;0.41618773352117383;0.3821815864555728;0.37172668960379596;0.34134989147617406;1.0974610885358822;0.9999928976424785;10.000028843774295;0.41674942072426857;0.4519903472074247;0.45198748564655494;0.37929553962309753;-0.34455299803653827;0.5124177187054806;0.9999953485327091
22.67;1.0912694460623527;0.4171752539436364;0.3822826137963237;0.39329376151013906;0.3603949407587136;1.1002221449526728;0.9999929975914279;10.000027370020518;0.41674937853296107;0.4519903292463622;0.45198740248965447;0.3792326095013589;-0.36360399801256144;0.525371401390035;0.9999953675498193
22.67;1.09126973038969;0.41717522994566697;0.3822827195205724;0.39329379380351276;0.36039502168819065;1.1002222067435181;0.9999930975000099;10.000025860218317;0.4167493372335119;0.4519903105598119;0.4519873233982483;0.37923267938888117;-0.3636039979889746;0.5253714652773318;0.9999953895100815
22.68;1.088974199574191;0.4161876617083509;0.38218190352631193;0.3717267862442847;0.34135013418347665;1.0974612734009481;0.9999931968498257;10.000024322694994;0.4167492971741988;0.4519902910457071;0.45198724835699455;0.37929574902878355;-0.34455399796578173;0.5124185830231744;0.9999954145666939
22.68;1.0889744962734602;0.4161876385149338;0.38218201031898885;0.3717268177422907;0.3413502164949316;1.0974613444561792;0.9999932951516959;10.000022766268657;0.41674925872587926;0.4519902706292028;0.4519871772912075;0.37929581810523255;-0.34455399794300906;0.5124186562926754;0.9999954428547676
22.69;1.0912706199723503;0.4171751122349971;0.3822829955880861;0.39329509962083375;0.3603963787592779;1.1002224195292287;0.9999933920526408;10.000021199125232;0.41674922227861233;0.4519902492160005;0.4519871101031204;0.37923288624696155;-0.3636039979206943;0.525371685392749;0.9999954744886898
22.69;1.0912709270325516;0.4171750903158326;0.38228310306381635;0.39329512931495375;0.3603964620740369;1.1002224983404276;0.999993487397791;10.00001962900526;0.4167491882308302;0.45199022668952005;0.4519870467116118;0.3792329530497372;-0.3636039978988696;0.5253717692290206;0.9999955095231284
22.7;1.0889754170479542;0.41618752448050056;0.3821822882676716;0.3717281155615514;0.3413515765599835;1.0974615806822792;0.9999935811915843;10.000018063114615;0.416749156946471;0.4519902029305028;0.45198698704798357;0.379296018115998;-0.34455499787756666;0.5124195804645235;0.9999955479154842
22.7;1.088975732880658;0.41618750433364043;0.38218239622215155;0.3717281424139421;0.341351660487571;1.09746166641855;0.9999936735213667;10.000016507837387;0.4167491286950783;0.4519901778158585;0.45198693101794013;0.37929608108471163;-0.34455499785681615;0.5124196759741093;0.9999955895234417
22.71;1.091271874325168;0.4171750300951986;0.3822834268416368;0.39329520976445603;0.36039671380180033;1.1002227555111457;0.9999937645287846;10.000014969750811;0.41674910362497347;0.4519901512219065;0.45198687846953095;0.3792331416498307;-0.3636049978366274;0.5253727481503142;0.9999956340983419
22.71;1.0912721979869122;0.4171750125520023;0.38228353494937545;0.3932952333338285;0.36039679814022807;1.100222847997982;0.9999938543728206;10.000013456554287;0.41674908180329545;0.4519901230548756;0.4519868291878864;0.379233199585436;-0.3636049978169812;0.5253728564683507;0.999995681281557
22.72;1.088976703493579;0.41618740351429684;0.38218267601430195;0.371729422162118;0.3413530237752712;1.0974619439397262;0.9999939431551678;10.000011976537614;0.41674906327001854;0.4519900933176022;0.45198678291015876;0.3792962547626809;-0.3445549977978398;0.5124200009987716;0.9999957306318648
22.72;1.0889770335031852;0.41618738940890093;0.38218278392007365;0.3717294425037006;0.3413531087022527;1.0974620433622402;0.9999940308854339;10.000010537470725;0.41674904803596563;0.4519900621764423;0.4519867393437032;0.37929630714080254;-0.34455499777915366;0.5124201224803993;0.9999957816567457
22.73;1.0912731874721568;0.41717492221891866;0.3822838144280996;0.3932965059029287;0.360398163252194;1.1002231462083225;0.9999941174621568;10.000009145848932;0.416749036054444;0.4519900299482461;0.45198669818796733;0.37923335673847525;-0.36360599776087366;0.5253739129743535;0.9999958338466406
22.73;1.0912735217093927;0.41717491243638416;0.38228392204418343;0.3932965229120713;0.36039824919413527;1.1002232523423852;0.9999942026210019;10.000007806888046;0.41674902721120527;0.45198999700278997;0.45198665916954417;0.3792334036070976;-0.363605997742977;0.5253740475276601;0.9999958867244277
22.74;1.0889790348704584;0.41618775577500455;0.3821831194451356;0.37172981923885695;0.3413533526881146;1.0974623615766481;0.9999942859379702;10.000006524978897;0.4167490213292809;0.45198996365945193;0.45198662206794626;0.3792964478262059;-0.3445559977254814;0.5124211984620822;0.9999959398798125
22.74;1.088979371174008;0.41618775105311856;0.38218322729320564;0.3717298325878939;0.34135344037505005;1.0974624736715783;0.9999943669068384;10.000005304084375;0.416749018193449;0.45198993012235994;0.45198658672088243;0.3792964895136971;-0.3445559977084346;0.512421345795748;0.999995992991367
22.75;1.0912745301749296;0.41717485010607896;0.3822842015873873;0.39329777448063963;0.36039962262942243;1.1002235883445222;0.9999944449759129;10.000004147981128;0.4167490175762811;0.4519898964558271;0.4519865530414168;0.37923352882023426;-0.3636059976918951;0.5253744894581147;0.9999960458591315
22.75;1.091274866793194;0.4171748508063514;0.3822843104825127;0.39329778400073967;0.3603997126299865;1.1002237052941903;0.9999945195624866;10.000003060166511;0.41674901923043967;0.4519898626167198;0.45198652103464526;0.3792335658953445;-0.3636059976759258;0.5253746493154;0.9999960983883164
22.76;1.0889803807709661;0.4161877048758502;0.3821835097152989;0.37173107023563917;0.341354820633396;1.097462824198436;0.9999945901516342;10.00000204336252;0.4167490228861612;0.45198982851409886;0.4519864907822549;0.37929660085913736;-0.34455699766059245;0.5124224977690577;0.9999961505038897
22.76;1.0889807166189207;0.4161877114457704;0.38218362033306436;0.3717310761900756;0.3413549130725392;1.0974629446892559;0.9999946564132577;10.00000109914338;0.4167490282989406;0.4519897940299403;0.4519864624233871;0.3792966338099831;-0.3445569976459522;0.5124226700846374;0.9999962021014659
22.77;1.09127587405682;0.41717487064679504;0.38228464242028404;0.3932978019608107;0.36039998984965105;1.1002240663545073;0.9999947182169995;10.00000022804577;0.41674903530026963;0.4519897590190405;0.4519864361349117;0.37923366485823257;-0.36360699763204385;0.5253758582118636;0.9999962530579081
22.77;1.091276207964274;0.41717488359103244;0.38228475511449056;0.3932978047083337;0.3604000843565635;1.1002241887965656;0.9999947755603323;9.999999429588398;0.41674904379796196;0.45198972333601195;0.4519864120895375;0.3792336941515865;-0.3636069976188956;0.5253760424661631;0.9999963032411702
22.78;1.088981717872865;0.4161877019647353;0.38218391402977275;0.3717322934643884;0.3413563066380199;1.0974633117360562;0.9999948284560476;9.999998701898864;0.4167490537438031;0.45198968686580343;0.4519863904154722;0.37929672185938756;-0.34455699760653546;0.5124232226169546;0.9999963525321088
22.78;1.0889820479501773;0.4161877215973595;0.38218402903025317;0.37173229310490535;0.34135640250307414;1.0974634351118058;0.9999948768172203;9.999998042002135;0.41674906510383614;0.45198964952483944;0.4519863711811289;0.37929674814330794;-0.3445569975949831;0.5124234179276624;0.9999964008428045
22.79;1.0912771974819038;0.4171748942756274;0.3822850559956971;0.3932990152012275;0.360401481947967;1.1002245590935125;0.9999949204391138;9.99999744730389;0.416749077841085;0.45198961124755516;0.4519863544162548;0.3792337731585408;-0.36360799758422396;0.5253773202668414;0.9999964481084004
22.79;1.0912775209189112;0.41717492071446227;0.38228517365679626;0.3932990117066664;0.36040157825303354;1.100224683980272;0.9999949591015568;9.999996916640594;0.4167490919168801;0.45198957198891676;0.45198634016100464;0.3792337970737856;-0.3636079975741913;0.5253775257297247;0.9999964942917393
22.8;1.088983017448605;0.41618780090015456;0.38218438213302824;0.3717322825353833;0.3413566911922974;1.0974648100872921;0.999994992666339;9.999996449492782;0.4167491073118696;0.45198953173913703;0.45198632849033243;0.3792968200814658;-0.34455799756477906;0.5124247063961307;0.9999965393538318
22.8;1.088983331016485;0.4161878341371779;0.38218450287400224;0.37173227558277977;0.3413567870340124;1.0974649377219687;0.9999950210968704;9.999996044536324;0.41674912403979;0.4519894905025155;0.45198631949089063;0.3792968423841044;-0.3445579975558744;0.5124249207627284;0.9999965831786732
22.81;1.0912784608214006;0.4171750204880281;0.38228553586162495;0.39329899073928315;0.36040186557407283;1.100225067204682;0.9999950444460063;9.999995699532956;0.4167491421265675;0.45198944823835124;0.45198631322717264;0.379233864158152;-0.3636079975473728;0.5253781685256982;0.9999966255878695
22.81;1.0912787613596315;0.4171750607210634;0.38228565965121003;0.3932989799231896;0.36040196011919107;1.1002251988474079;0.9999950628274781;9.999995412541324;0.41674916156356434;0.4519894048389997;0.45198630971918735;0.3792338855146277;-0.3636079975391622;0.5253783905823981;0.9999966664401677
22.82;1.0889842319843952;0.41618790646095566;0.38218482975766577;0.3717334521314078;0.3413581806512509;1.0974653329222561;0.999995076381873;9.99999518260554;0.4167491822660814;0.4519893601598783;0.4519863089322424;0.37929690650144204;-0.3445589975310966;0.5124262590673886;0.9999967056549377
22.82;1.0889845168852768;0.4161879537637224;0.3821849564285964;0.37173343738363274;0.3413582729461833;1.097465469686329;0.9999950853057552;9.99999500914626;0.41674920407086785;0.4519893140408879;0.45198631078687024;0.3792969271530126;-0.34455899752299707;0.5124264876995321;0.9999967431645135
22.83;1.0912796155200815;0.41717515431796265;0.3822859954662516;0.3933001473189831;0.36040334697228865;1.1002256094242495;0.9999950898949035;9.99999489121496;0.4167492267810882;0.4519892663120936;0.4519863151841584;0.3792339475279311;-0.36360899751470227;0.525379768187975;0.999996778947982
22.83;1.0912798825837045;0.4171752083893626;0.3822861250304423;0.39330012887286175;0.3604034359824993;1.1002257524503662;0.99999509046909;9.999994827570392;0.4167492502184745;0.45198921680317866;0.4519863220246165;0.37923396772403933;-0.36360899750612613;0.5253800019185694;0.9999968131103283
22.84;1.0889853175323116;0.4161881157542043;0.382185345097555;0.3717333820743034;0.34135853976645103;1.0974658991081556;0.9999950872370931;9.999994817041284;0.4167492742460979;0.45198916536324063;0.4519863312154835;0.37929698787465177;-0.34455899749726565;0.5124271884721562;0.9999968458468455
22.84;1.0889855646142372;0.4161881757243405;0.38218547744320186;0.3717333600490543;0.3413586246451751;1.0974660497663993;0.9999950802588149;9.999994858385522;0.4167492987665136;0.45198911190436086;0.4519863426822478;0.3792970080923972;-0.3445589974881682;0.5124274256117222;0.9999968773563305
22.85;1.0912806233567256;0.4171753397672452;0.3822864777089225;0.39330127434780604;0.3604048006757613;1.1002262047400793;0.9999950694725656;9.999994949811532;0.4167493237087066;0.4519890564266889;0.4519863563873168;0.3792340284023967;-0.36360999747890593;0.5253814049381189;0.9999969078047098
