time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
22.85;1.0912808485640042;0.41717540452648383;0.3822866122145626;0.3933012486796967;0.36040488071396476;1.1002263642358339;0.9999950546812979;9.999995088440508;0.4167493490172175;0.45198899897403627;0.45198637235409894;0.37923404873654837;-0.3636099974695671;0.5253816435404866;0.9999969372621315
22.86;1.0889862398544587;0.4161883213993367;0.38218583620363367;0.3717344920518499;0.34135997478890034;1.0974665284370426;0.9999950355690082;9.999995270093088;0.4167493746523356;0.45198893956398667;0.45198639067403984;0.37929706896716286;-0.3445599974602354;0.5124288132358253;0.9999969656183524
22.86;1.088986441651774;0.4161883900644079;0.3821859716659112;0.37173446271067756;0.34136004922003615;1.0974666975504852;0.9999950118089086;9.999995489877074;0.4167494005992888;0.45198887816909317;0.4519864114546422;0.3792970889200563;-0.3445599974509583;0.5124290509726467;0.9999969925741361
22.87;1.0912814536517679;0.4171756102748619;0.3822870183523637;0.39330116066618626;0.3604051038307102;1.1002278717152174;0.9999949831318073;9.999995742944119;0.41674942688182287;0.45198881475652164;0.4519864347537609;0.37923410836954896;-0.3636099974417508;0.525382356144735;0.9999970177132156
22.87;1.0912816308360294;0.41717568183810627;0.38228715378767;0.3933011277124565;0.36040517196603783;1.100228050938274;0.999994949304799;9.999996024835822;0.4167494535577819;0.45198874933958044;0.4519864605744677;0.379234127059232;-0.36360999743264405;0.5253825906091403;0.9999970406015777
22.88;1.088986972954857;0.41618855600667776;0.38218633341203073;0.37173557294938064;0.3413613637385357;1.0974672350729644;0.9999949101347225;9.99999633129956;0.41674948068745654;0.4519886820134186;0.4519864888899853;0.37929714474201953;-0.3445609974237161;0.5124304261940545;0.9999970608463529
22.88;1.0889871244562552;0.41618862910438675;0.3821864683061838;0.3717355367126679;0.341361425122739;1.0974674237794682;0.9999948655228253;9.999996657322075;0.4167495082996508;0.45198861295076964;0.451986519651643;0.37929716119721724;-0.3445609974150727;0.5124306550498055;0.9999970781087503
22.89;1.0912830842041732;0.41717624891983995;0.38228752729985604;0.39330257557382353;0.36040645231803337;1.1002286165709896;0.9999948154772426;9.999996996600709;0.4167495363768246;0.4519885423415068;0.4519865527923858;0.37923417622989963;-0.3636109974068055;0.5253839686482699;0.9999970921166254
22.89;1.0912832087413522;0.41717632242678576;0.38228766120851065;0.3933025363787769;0.36040650659257956;1.1002288129662912;0.9999947600574793;9.999997342602704;0.4167495648720278;0.45198847033629874;0.45198658823457954;0.37923418969232503;-0.3636109973989587;0.5253841894845466;0.9999971026744222
22.9;1.0889874978603913;0.41618884944102186;0.3821868698360231;0.3717354190967408;0.341361587950142;1.0974680126016627;0.9999946993542589;9.999997690049408;0.4167495937392226;0.4519883970514133;0.45198662588740207;0.37929720151164603;-0.3445609973915214;0.5124313170746928;0.9999971096724359
22.9;1.0889875945695775;0.41618892257009255;0.3821870019759116;0.37173537685691854;0.341361635175997;1.0974682152332118;0.9999946335531125;9.999998035400347;0.4167496229280441;0.45198832261360883;0.4519866656418207;0.37929721167191566;-0.34456099738445795;0.512431527987674;0.9999971130682912
22.91;1.0912834987968676;0.4171765415665032;0.38228805731229976;0.393302409620217;0.36040664851313653;1.100229420717481;0.9999945629933727;9.999998376060045;0.4167496523453073;0.4519882472004821;0.4519867073802957;0.3792342201840726;-0.36361099737774677;0.5253848219494703;0.9999971128429993
22.91;1.0912835674847603;0.4171766133442485;0.38228818640974654;0.3933023641898566;0.3604066896143369;1.100229629016022;0.999994488124111;9.999998709170956;0.41674968184204975;0.45198817102511085;0.45198675099054547;0.3792342270955285;-0.36361099737138525;0.5253850217660191;0.999997109060413
22.92;1.0889878009247769;0.4161890892467397;0.38218734439113317;0.37173644957334234;0.34136286903470064;1.0974688401552128;0.9999944093753036;9.999999031225252;0.4167497112416212;0.45198809426281017;0.45198679636671285;0.3792972324935769;-0.3445619973653737;0.5124327995622496;0.9999971019765939
22.92;1.0889878426447308;0.4161891586464171;0.38218746874356835;0.37173640090617527;0.34136290531638946;1.0974690541382492;0.9999943270815612;9.999999338621485;0.41674974036812734;0.4519880170037581;0.45198684339038947;0.37929723647990554;-0.344561997359721;0.5124329872095251;0.9999970919750286
22.93;1.0912836929921719;0.41717677312802426;0.38228851487618654;0.3933034297240146;0.36040790899092756;1.1002302709001544;0.99999424149219;9.99999962827039;0.4167497690611211;0.45198793928952047;0.45198689192166935;0.37923323915741847;-0.3636119973544632;0.5253855548394719;0.9999970794048352
22.93;1.0912837091410663;0.41717683944831213;0.382288632978136;0.3933033776998131;0.360407941634886;1.1002304903411928;0.9999941527501678;9.999999897461663;0.41674979719894567;0.45198786118712275;0.45198694184090255;0.3792332406204296;-0.3636119973496689;0.5253857297298575;0.9999970645543508
22.94;1.0889878914541191;0.41618935749580876;0.3821878228254758;0.37173624483822293;0.341363003447151;1.0974697123559498;0.9999940608296787;10.000000143534706;0.4167498247247807;0.4519877828184775;0.4519869931030987;0.37929724093439704;-0.3445629973454352;0.5124341842546098;0.9999970477430532
22.94;1.0889878834804696;0.41618942031365697;0.38218793377241267;0.37173618948269715;0.34136303324518086;1.097469936794071;0.9999939655448196;10.000000364161203;0.4167498516384387;0.45198770434572455;0.4519870457520394;0.37929724014074967;-0.3445629973418864;0.5124343462466566;0.9999970293859933
22.95;1.0912836855731194;0.41717702790625594;0.38228896572127297;0.39330321172598426;0.36040803111703146;1.1002311633981288;0.9999938666248541;10.000000557547155;0.41674987796247615;0.45198762596086584;0.4519870999162322;0.37923323827919536;-0.36361299733916974;0.5253869078360038;0.9999970099494465
22.95;1.0912836548479385;0.4171770872142164;0.3822890690759501;0.3933031534244348;0.3604080584538342;1.1002313917943047;0.9999937637599207;10.000000722001078;0.41674990372707754;0.4519875478578013;0.4519871558157062;0.3792332353834543;-0.3636129973374401;0.5253870571191301;0.9999969898495614
22.96;1.0889877915575077;0.41618954989432866;0.382188199260025;0.37173722381479174;0.3413642255657034;1.0974706215777614;0.9999936566223614;10.000000855450223;0.4167499289807761;0.4519874701679009;0.4519872137501584;0.37929723146172034;-0.3445629973368526;0.5124347942781267;0.99999696941532
22.96;1.088987739111365;0.41618960585736087;0.3821882944475696;0.3717371634472097;0.34136425079044397;1.0974708524036898;0.9999935449222336;10.000000955330853;0.41674995380495217;0.45198739292544887;0.4519872740306269;0.3792972264913612;-0.34456299733756673;0.5124349314906232;0.999996948930537
22.97;1.0912834976442738;0.41717720683955395;0.38228931017101814;0.39330418420235075;0.360409244444362;1.1002320839703272;0.9999934284968747;10.000001018891062;0.4167499783174755;0.45198731610111714;0.4519873368923044;0.37923322043073504;-0.36361299733974284;0.5253874688070517;0.999996928685117
22.97;1.0912834239483409;0.4171772593962526;0.3822893962004097;0.3933041229760486;0.3604092678875532;1.1002323159546101;0.9999933073681575;10.000001043867494;0.41675000266717677;0.4519872396571273;0.4519874024713879;0.3792332132506906;-0.36361299734352276;0.5253875941682937;0.9999969089710867
22.98;1.0889885170771403;0.4161901106411388;0.3821885204240435;0.37173851487510773;0.3413654173510468;1.0974715479968553;0.9999931817120389;10.000001029021726;0.41675002701496905;0.45198716358685614;0.4519874708426713;0.37929720496504804;-0.34456399734900933;0.5124359799124415;0.9999968900333293
22.98;1.088988421646041;0.41619015975527984;0.3821885964769348;0.37173845392394617;0.34136543919359547;1.0974717797447524;0.9999930517937512;10.000000973906673;0.41675005149662125;0.45198708794358955;0.451987542045299;0.37929719562566605;-0.3445639973562584;0.5124360931749291;0.9999968720659218
22.99;1.0912831375316374;0.41717735857044846;0.3822895800643215;0.393305151879089;0.36041044366760316;1.1002330108984035;0.9999929179347705;10.000000878238707;0.41675007621109783;0.45198701284094994;0.4519876160802694;0.3792331852958789;-0.36361399736530026;0.5253886260167349;0.9999968552524887
22.99;1.0912830198408505;0.417177404472614;0.3822896457424403;0.3933050919445601;0.3604104640160573;1.100233241186517;0.999992780463289;10.000000741517919;0.4167501012617547;0.45198693841139365;0.4519876929185963;0.379233174037899;-0.3636139973761845;0.5253887271125313;0.9999968397387388
23.0;1.0889880683988662;0.4161902974220186;0.38218879339647743;0.3717382742196447;0.3413655002918298;1.097472470314873;0.9999926396305362;10.000000563333204;0.4167501267755596;0.4519868647750167;0.4519877725240206;0.3792971619128649;-0.34456499738899227;0.5124370690556888;0.999996825559779
23.0;1.088987927777968;0.4161903399768427;0.3821888482604045;0.371738215717929;0.3413655193093019;1.0974726979594345;0.9999924955942435;10.000000344605738;0.4167501528536491;0.45198679204182146;0.4519878548385795;0.3792971489731958;-0.34456499740379853;0.5124371587136805;0.9999968126511426
23.01;1.0912825978902674;0.4171775320403416;0.38228981022668507;0.3933049165170498;0.3604105209954492;1.1002339238088377;0.9999923484873653;10.000000088246203;0.4167501795246188;0.45198672031012327;0.45198793974618295;0.37923313526282937;-0.3636149974206387;0.525389688534713;0.999996800915238
23.01;1.0912824341114675;0.41717757089064395;0.38228985384329206;0.3933048597602503;0.3604105383741276;1.1002341476222857;0.999992198458284;9.99999979773865;0.4167502067542653;0.4519866496546454;0.4519880270781473;0.3792331208473106;-0.36361499743952624;0.5253897681106434;0.9999967902547364
23.02;1.0889874368572896;0.41619040809103974;0.38218893458323167;0.3717392545332289;0.3413666814125705;1.0974743692097453;0.9999920456164989;9.999999475141284;0.41675023448633586;0.45198658012741166;0.45198811662400556;0.3792971058373646;-0.3445649974604998;0.5124373977393498;0.9999967805939582
23.02;1.0889872515580101;0.4161904430416914;0.382188966602264;0.3717391998036287;0.34136669619003235;1.0974745883513057;0.9999918899526181;9.999999120670603;0.4167502626730127;0.4519865117909626;0.45198820812251805;0.37929709036362336;-0.3445649974836326;0.512437468421674;0.9999967719456112
23.03;1.091281879060813;0.417177627454477;0.38228990562721415;0.3933059071779365;0.36041169270483264;1.1002348048312043;0.999991731354127;9.999998733697145;0.4167502912720315;0.4519864447525822;0.4519883012844727;0.37923307452197597;-0.3636149975089923;0.5253899803954106;0.9999967645133478
23.03;1.0912816755375476;0.4171776583202816;0.3822899257668944;0.3933058546009038;0.3604117039757264;1.1002350185496237;0.9999915696942768;9.999998313503566;0.4167503202241838;0.4519863791485027;0.4519883958255412;0.37923305834769394;-0.3636149975366052;0.5253900432106915;0.9999967586973663
23.04;1.0889866419377447;0.4161905355656734;0.3821890269138624;0.37173904206144504;0.34136672990020867;1.0974752295059027;0.9999914048704908;9.99999785918089;0.4167503494426611;0.4519863151158178;0.4519884914701062;0.3792970418352842;-0.3445659975664627;0.5124383296623659;0.9999967549589832
23.04;1.0889864239682672;0.41619056204884786;0.38218903475542965;0.3717389916209338;0.341366737265133;1.0974754376741247;0.9999912368074972;9.999997369337613;0.416750378822501;0.45198625279687243;0.4519885879535239;0.37929702495764345;-0.3445659975985522;0.5124383860900483;0.9999967537000932
23.05;1.0912810225630916;0.4171777376614921;0.38228994918211534;0.39330570329838827;0.3604117261174914;1.1002356429036322;0.9999910654794358;9.999996842379405;0.41675040825728704;0.4519861923502175;0.45198868502991807;0.37923300766306456;-0.36361599763287256;0.5253909049605747;0.9999967552305202
23.05;1.0912807938548346;0.41717775935582324;0.3822899442899286;0.393305655045613;0.3604117297095449;1.1002358448849996;0.9999908909354285;9.99999627739704;0.4167504376478491;0.4519861339613207;0.4519887824736425;0.37923298987287446;-0.3636159976694075;0.5253909564641572;0.9999967598160859
23.06;1.0889857386744288;0.41619057868906634;0.38218897552421927;0.3717400558650987;0.3413678582914521;1.0974760431743116;0.9999907133367946;9.999995674427382;0.4167504669033426;0.4519860778575699;0.4519888800813436;0.3792969714913552;-0.3445669977080857;0.5124392132636618;0.999996767795956
23.06;1.088985502573444;0.4161905953992428;0.382188957427368;0.37174000980048477;0.3413678582119083;1.097476237201389;0.9999905329759813;9.999995033430466;0.4167504959552848;0.4519860243061912;0.45198897768075835;0.37929695241109607;-0.344566997748778;0.5124392609109076;0.9999967796157901
23.07;1.0912800863638634;0.41717776127307016;0.38228984568192104;0.39330672852696863;0.3604128396474661;1.1002364262674356;0.9999903502313462;9.999994353421235;0.4167505247711375;0.4519859735961212;0.45198907513125813;0.37923293250015677;-0.3636159977913274;0.5253910997117965;0.9999967957121454
23.07;1.091279846193589;0.4171777730924358;0.38228981400218726;0.3933066850547474;0.36041283569517546;1.1002366096564182;0.9999901654976295;9.999993632704404;0.41675055331926997;0.45198592601848736;0.4519891722951819;0.37923291159474204;-0.36361599783556814;0.5253911447027577;0.9999968164053689
23.08;1.0889847831284132;0.4161905825026149;0.3821888180313895;0.37174108860383764;0.3413689565122145;1.0974767868175381;0.9999899791607653;9.999992869578165;0.4167505815139368;0.451985881855509;0.45198926901148373;0.37929688951432516;-0.3445669978813355;0.5124393962035497;0.9999968418898562
23.08;1.0889845431149854;0.4161905896106205;0.3821887730428579;0.37174104850596146;0.34136894846793564;1.0974769574344236;0.9999897916402097;9.99999206282946;0.41675060921360546;0.451985841372219;0.45198936510716015;0.37929686608689894;-0.3445669979284908;0.512439439805917;0.9999968722676105
23.09;1.0912791273374434;0.4171777945180073;0.3822896791594645;0.3933065649398883;0.36041281162141725;1.1002381213266421;0.9999896034333979;9.99999121174297;0.4167506362616683;0.45198580478778416;0.45198946040517846;0.3792328411755653;-0.3636169979769441;0.5253919678652763;0.9999969075477777
23.09;1.0912788921502;0.41717779726659976;0.38228962134636435;0.39330652894745016;0.36041279968227796;1.1002382783241504;0.9999894150703792;9.999990315924547;0.41675066251353093;0.4519857722519842;0.4519895547028218;0.3792328147097754;-0.3636169980266384;0.5253920111283107;0.9999969476194224
23.1;1.0889838386011106;0.41619059788801194;0.38218859970709945;0.3717409406924524;0.3413689127116327;1.0974774282578508;0.9999892270234825;9.999989375172303;0.41675068783752756;0.45198574385301166;0.45198964775910117;0.37929678671101735;-0.3445679980775257;0.5124402422442296;0.9999969922784834
23.1;1.0889836124339285;0.41619059644666206;0.3821885294721716;0.37174090943005617;0.34136889709751533;1.0974775710322897;0.9999890397127568;9.999988389258812;0.4167507121115012;0.4519857196192225;0.4519897393067659;0.37929675728133905;-0.3445679981295628;0.5124402861375512;0.9999970413026597
23.11;1.091278214556722;0.41717774475367003;0.3822893664975413;0.393307646796446;0.36041386303276834;1.1002387066906725;0.9999888535924877;9.99998735772242;0.4167507352245059;0.4519856995335187;0.4519898290793126;0.3792327265648598;-0.36361799818270757;0.5253928351654372;0.9999970945014085
23.11;1.0912780009964358;0.41717773933583535;0.38228928412987917;0.39330762050972173;0.3604138436256996;1.1002388354485975;0.9999886691746169;9.999986279774882;0.4167507570767498;0.45198568360441926;0.45198991684216383;0.37923269472804805;-0.3636179982369214;0.5253928806950883;0.9999971517128783
23.12;1.0889829723633797;0.4161905319194298;0.38218823807852526;0.37174203951359036;0.3413699490905848;1.0974779576700986;0.999988486967311;9.999985154853368;0.4167507775813965;0.45198567191973854;0.4519900024023892;0.3792966619642736;-0.3445689982921784;0.5124410953018506;0.9999972127645136
23.12;1.0889827738749156;0.4161905230066165;0.3821881441946462;0.3717420179558678;0.3413699258691091;1.0974780737435634;0.9999883074027482;9.999983983879693;0.41675079667693404;0.4519856646273829;0.4519900855967889;0.3792966284891047;-0.3445689983484521;0.5124411431232623;0.9999972774419035
23.13;1.0912774059051338;0.41717771274801535;0.38228900278135075;0.3933075557328372;0.3604137740298393;1.1002391839098393;0.999988130779029;9.999982769867971;0.41675081434007966;0.45198566189527345;0.4519901662832406;0.37923259451565616;-0.3636179984056839;0.5253930242126303;0.9999973454904637
23.13;1.091277223981188;0.4171777008772798;0.38228889852899395;0.3933075384669904;0.3604137472555679;1.1002392882124887;0.9999879572241226;9.999981517321137;0.41675083058522383;0.4519856638555034;0.45199024433203644;0.3792325602349095;-0.36361799846376036;0.525393074530248;0.9999974166386162
23.14;1.088982228260488;0.4161904873916699;0.38218783169176707;0.3717419659714797;0.341369845633777;1.0974783866211697;0.9999877866897187;9.999980231262624;0.41675084544731794;0.4519856705274567;0.45199031962179537;0.3792965258056505;-0.3445689985225176;0.5124412940283439;0.99999749064939
23.14;1.0889820635342182;0.41619047259281844;0.38218771809490837;0.37174195225604023;0.34136981565292096;1.0974784791399472;0.9999876189599823;9.999978916669248;0.416750858953756;0.45198568179560217;0.45199039205986574;0.37929649134252963;-0.34456899858176515;0.512441346691915;0.9999975673860763
23.15;1.0912777289545001;0.4171780045034395;0.382288526880441;0.39330905355834644;0.3604147537245086;1.100239565779913;0.9999874536943846;9.99997757852859;0.41675087111831616;0.451985697457785;0.45199046160987066;0.3792324568981728;-0.36361899864130726;0.5253939245927223;0.9999976468005751
23.15;1.0912775812449893;0.4171779865838487;0.3822884047677047;0.3933090424104272;0.36041472105242717;1.1002396465402509;0.9999872905098877;9.999976222207444;0.41675088197020416;0.45198571726824666;0.45199052831252534;0.37923242244544847;-0.36361899870096;0.525393979495251;0.9999977288264289
23.16;1.0889816202736473;0.4161903703785356;0.3821873074445175;0.37174312758237815;0.34137082813253355;1.0974787214936486;0.9999871290659937;9.999974853741326;0.41675089157254475;0.45198574096948935;0.4519905922800779;0.37929638789128184;-0.3445699987605602;0.5124421837812401;0.9999978132791598
23.16;1.0889814890692882;0.41619034909335745;0.38218717731545565;0.3717431180384138;0.34137079381035246;1.0974787908409278;0.99998696913581;9.999973479917873;0.41675090001571885;0.4519857683717166;0.4519906536435002;0.379296353128722;-0.344569998819948;0.5124422407982059;0.9999978998125039
23.17;1.0912771875302132;0.41717787441348775;0.3822879702056567;0.39331022517685227;0.36041572856567566;1.1002398548473145;0.9999868105842981;9.999972107946471;0.41675090741927595;0.45198579942533346;0.4519907125153868;0.37923231808104113;-0.3636189988789416;0.525394150538573;0.9999979879538892
23.17;1.0912770724425496;0.4171778494588525;0.3822878322056297;0.39331021653596204;0.36041569354211694;1.1002399137047199;0.9999866532452168;9.999970744884822;0.4167509139360013;0.45198583417606664;0.45199076900760504;0.379232282711295;-0.3636189989373392;0.525394209647008;0.9999980772375242
23.18;1.0889811437886978;0.4161902741109232;0.3821867633095639;0.3717430920128529;0.341370688806356;1.0974789673801577;0.9999864968872555;9.999969397841578;0.41675091973056727;0.4519858726778643;0.4519908232370578;0.37929624701792386;-0.34456999899493496;0.5124424181588058;0.9999981673081235
23.18;1.0889810447037798;0.4161902450507449;0.3821866174460481;0.37174308385265803;0.3413706533937135;1.0974790155649485;0.999986341305855;9.999968074799206;0.41675092495191746;0.45198591498733387;0.45199087530186427;0.37929621103736916;-0.34456999905154095;0.5124424794960625;0.9999982578732791
23.19;1.0912767750809094;0.41717776223445885;0.3822873946763615;0.39331019195889383;0.36041558734040097;1.1002400577971718;0.9999861863702819;9.999966784590617;0.4167509297243362;0.45198596117029266;0.45199092528597423;0.37923217484231503;-0.36361999910701237;0.5253950858516455;0.9999983485918147
23.19;1.091276691547937;0.4171777288799679;0.3822872412097869;0.3933101838647393;0.3604155517028355;1.100240093654367;0.999986032024849;9.99996553611434;0.41675093415361963;0.45198601126175597;0.45199097329532945;0.37923213851018206;-0.3636199991612525;0.5253951498291933;0.9999984390646888
23.2;1.088980793863437;0.4161900965971596;0.3821861128011223;0.37174426842060637;0.3413716567735139;1.097479122850937;0.9999858783489814;9.99996433731112;0.4167509383441088;0.45198606524611873;0.45199101948711684;0.37929610209738945;-0.34457099921420203;0.512443344030247;0.9999985289556736
23.2;1.088980724988339;0.41619005896435085;0.3821859524657443;0.37174425975893544;0.3413716211652385;1.0974791451708346;0.9999857256110121;9.999963193969426;0.4167509424106238;0.45198612307363767;0.45199106407930506;0.37929606565796675;-0.3445709992658404;0.5124434113124657;0.9999986181276957
23.21;1.091276484752871;0.41717756780156123;0.38228671617451276;0.39331136927908905;0.36041655512856596;1.1002401603517666;0.9999855742264905;9.999962109791117;0.41675094646859817;0.4519861846776556;0.4519911073345178;0.37923202924654764;-0.3636209993161888;0.5253960438187926;0.9999987066726198
23.21;1.0912764298666373;0.4171775261474979;0.3822865496594206;0.3933113593639182;0.36041651962491295;1.1002401680880363;0.999985424665565;9.999961087960024;0.41675095062638884;0.4519862499937536;0.45199114951135033;0.37923199288820547;-0.3636209993653021;0.5253961145920637;0.9999987947734658
23.22;1.0889805603250917;0.41618988574374;0.3821854085775949;0.3717454389088333;0.3413726248372549;1.0974801681144513;0.9999852773889057;9.999960131846636;0.41675095501126413;0.4519863190060762;0.45199119080490235;0.37929595658011384;-0.34457199941326483;0.5124442959475382;0.9999988825390872
23.22;1.088980519416156;0.41618984057433345;0.3821852363205849;0.37174542729353477;0.3413725892929168;1.0974801602445161;0.9999851328599806;9.99995924405859;0.4167509598071699;0.4519863917897463;0.45199123132456487;0.3792959203267297;-0.3445719994601846;0.5124443698188481;0.9999989700401893
23.23;1.0912763073008471;0.4171773907338303;0.3822860330715126;0.39331132453151574;0.3604164129354748;1.1002401443766237;0.9999849915675099;9.999958425819365;0.41675096524634175;0.4519864684820703;0.4519912711188367;0.37923188417132847;-0.3636209995061613;0.5253963359918439;0.999999057468995
23.23;1.0912762809874914;0.4171773423940941;0.38228585579616736;0.3933113112452286;0.3604163771552785;1.1002401205143126;0.999984853954008;9.999957677653923;0.41675097154278534;0.451986549216858;0.4519913102318295;0.3792318482089833;-0.3636209995512504;0.5253964121083867;0.9999991451730952
23.24;1.088981439911878;0.41619009101914695;0.3821847172868498;0.3717457133318613;0.34137246795063775;1.0974800887628504;0.9999847203374246;9.999957000132596;0.41675097882317447;0.4519866340990928;0.45199134878068997;0.37929581258217837;-0.3445719995954575;0.5124445978680707;0.9999992335437212
23.24;1.0889814291010538;0.41619003929325044;0.38218453596062646;0.37174569872309315;0.34137243205856793;1.0974800492872274;0.9999845909632085;9.999956393860149;0.41675098711290365;0.45198672320938965;0.45199138698689967;0.37929577746653287;-0.3445719996387587;0.5124446750284223;0.9999993229078298
23.25;1.091276248701063;0.41717713883679164;0.38228526775394495;0.3933124791703232;0.3604173797964533;1.1002400022824714;0.999984466116882;9.99995585911052;0.4167509963761381;0.45198681661431184;0.45199142511981555;0.37923174305157586;-0.3636219996811182;0.5253973353181025;0.9999994134798631
23.25;1.0912762539097858;0.41717708321568453;0.38228508296434993;0.39331246394611447;0.36041734410985843;1.1002399479406773;0.9999843461611545;9.999955395548708;0.41675100655125186;0.4519869143708366;0.45199146341801955;0.3792317095272621;-0.36362199972249093;0.5253974120681306;0.9999995053444387
23.26;1.0889814445776018;0.4161898239395482;0.3821839372001917;0.3717468622994871;0.34137343525904257;1.0974798863605786;0.9999842314907592;9.999955002609465;0.41675101755711574;0.4519870165024483;0.4519915020540967;0.3792946770714377;-0.3445729997628105;0.5124448371647221;0.9999995984649537
23.26;1.0889814652783643;0.4161897640181855;0.38218374916397685;0.3717468473676924;0.34137339994804194;1.0974798174684426;0.9999841224696172;9.999954680833845;0.41675102930765917;0.451987122984333;0.45199154113589846;0.3792946458390178;-0.344572999801972;0.5124449120508107;0.9999996926950492
23.27;1.0912763157985719;0.41717690337230984;0.38228451893375304;0.39331241936838107;0.3604172382380208;1.1002397410252638;0.9999840193756856;9.999954432908593;0.41675104174228117;0.45198723375807787;0.45199158070422535;0.37923161596868216;-0.3636219998398397;0.5253976363257378;0.9999997877897988
23.27;1.0912763512017583;0.41717683882432177;0.38228432796532763;0.3933124055963285;0.3604172035755262;1.1002396566704045;0.9999839223522641;9.999954263075608;0.41675105485215863;0.45198734874767665;0.451991620726075;0.37923158759958886;-0.36362199987627636;0.5253977077130327;0.999999883458587
23.28;1.0889815714659903;0.41618957027426406;0.3821831763857734;0.3717468062155191;0.34137329613108225;1.0974795639504928;0.9999838313960718;9.999954175765392;0.4167510686962452;0.45198746789944755;0.45199166110243494;0.37929456089881886;-0.3445739999111631;0.5124457981297548;0.9999999794226552
23.28;1.0889816214734223;0.41618950072504557;0.38218298301587866;0.371746794248673;0.3413732627716518;1.0974794623759045;0.9999837463615524;9.9999541747739;0.4167510833936402;0.45198759123075377;0.45199170168064173;0.3792945360848853;-0.3445739999444016;0.5124458640850826;1.0000000754177238
23.29;1.091276501311034;0.4171765819123941;0.3822837038961003;0.39331358136005323;0.36041821391849316;1.1002393515584612;0.9999836669418047;9.999954262945188;0.41675109908926994;0.45198771881651545;0.4519917422749787;0.37923151340816585;-0.36362299997589487;0.5253985972958868;1.0000001711946291
23.29;1.0912765661206953;0.4171765073268746;0.382283509117247;0.3933135715874214;0.36041818261057995;1.1002392313131073;0.9999835926898516;9.999954442386855;0.416751115920114;0.4519878507094027;0.45199178269764506;0.3792314931068015;-0.36362300000551917;0.5253986562482008;1.000000266562496
23.3;1.088981815619077;0.41618922879873427;0.38218235461618466;0.37174797403694765;0.34137427924895886;1.0974791015815426;0.9999835231323885;9.999954715164868;0.41675113400779423;0.4519879868534543;0.4519918227711197;0.3792944753709217;-0.34457400003311606;0.512446040595877;1.0000003613997368
23.3;1.0889818941727891;0.4161891500146734;0.3821821599118107;0.37174796679675953;0.34137425073022204;1.097478962330781;0.9999834579090312;9.999955083479115;0.4167511534705863;0.45198812705131847;0.4519918623202062;0.379294460323548;-0.3445740000585064;0.5124460911827017;1.0000004556123365
23.31;1.0912768013496663;0.4171762712656427;0.38228292543045433;0.393313549879491;0.3604180972696167;1.1002398136092488;0.9999833968203561;9.999955549241987;0.4167511744226245;0.45198827099024724;0.4519919011659251;0.37923144802018866;-0.3636230000815091;0.5253988077478251;1.000000549127108
23.31;1.0912768919958369;0.41717618940619794;0.38228273246942174;0.39331354521869555;0.3604180723707177;1.10023965564778;0.9999833397564722;9.999956113823663;0.41675119693849033;0.4519884182844419;0.45199193912821833;0.3792314384426111;-0.36362300010197574;0.5253988489559259;1.0000006419021938
23.32;1.088982165840278;0.4161889046299522;0.38218158138555064;0.37174795273113376;0.34137417620773935;1.0974784888361737;0.9999832865821464;9.999956777998195;0.4167512210030354;0.45198856850381913;0.45199197603467056;0.37929443148633396;-0.3445750001198296;0.5124468871714786;1.0000007338910095
23.32;1.0889822674900178;0.4161888204721019;0.38218139159125064;0.3717479503247178;0.3413741556411333;1.097478313603956;0.9999832370589548;9.99995754220211;0.4167512464969373;0.4519887211896544;0.4519920117376816;0.37929442696431953;-0.34457500013506814;0.5124469187563891;1.0000008250169716
23.33;1.091277196768447;0.4171758887972972;0.3822821191477074;0.39331474942466754;0.3604191210743509;1.1002391303428358;0.9999831908562762;9.999958406846186;0.41675127323602335;0.4519888758739841;0.45199204614568195;0.3792314246255315;-0.3636240001477346;0.5253996358892338;1.0000009151747178
23.33;1.091277308584236;0.4171758027814699;0.38228193361813556;0.39331474869795874;0.3604191055365257;1.1002389393801748;0.9999831476442868;9.999959371684136;0.4167513010150151;0.45198903211525593;0.4519920792469509;0.37923142418134215;-0.36362400015789015;0.525399658115183;1.0000010042134264
23.34;1.0889826024623064;0.41618851406853186;0.3821807908178076;0.3717491570273846;0.3413752194453314;1.097477740927908;0.9999831071850828;9.999960434650964;0.41675132961550904;0.45198918954057987;0.4519921111051152;0.3792944253276819;-0.34457500016559806;0.512446985466271;1.0000010919434104
23.34;1.0889827226321236;0.41618842632085956;0.382180610587211;0.3717491574707032;0.3413752097026733;1.097477535071447;0.9999830693521927;9.999961591463762;0.416751358809954;0.4519893478649584;0.45199214184750575;0.3792944277637314;-0.34457500017092796;0.5124469984543008;1.0000011781829072
23.35;1.091277668569462;0.417175539478364;0.3822813932436071;0.39331474997370425;0.36041907646943094;1.1002383218781062;0.9999830341286241;9.999962836332987;0.41675138839622866;0.451989506876623;0.4519921716605013;0.37923143123250824;-0.363625000173973;0.5254003891518177;1.0000012627790562
23.35;1.0912777950282242;0.41717544983165117;0.38228121958661493;0.3933147513796653;0.3604190731317993;1.1002381015388016;0.9999830016387912;9.999964163361781;0.4167514182438553;0.45198966642206767;0.4519922007569063;0.37923143556249755;-0.36362500017485766;0.5254003928205478;1.0000013455929442
23.36;1.0889831015801774;0.41618815743774945;0.3821800900320361;0.37174916175891504;0.34137519969901164;1.097476874433108;0.9999829721489244;9.999965567581878;0.4167514483159995;0.4519898264089365;0.4519922293135725;0.379294440644591;-0.3445760001737306;0.5124476818999375;1.000001426517048
23.36;1.088983232576147;0.4161880660737733;0.38217992460469646;0.3717491643940376;0.34137520280771905;1.0974766411041024;0.9999829460019887;9.999967044951466;0.41675147866717965;0.45198998678844043;0.45199225746732047;0.37929444635828535;-0.3445760001707561;0.512447676334945;1.0000015055246954
23.37;1.0912781875395756;0.41717512755052066;0.38228067955935974;0.3933159709990746;0.3604201925509332;1.10023740217565;0.9999829235428986;9.999968591796884;0.4167515094371847;0.4519901474927112;0.45199228538368247;0.3792314525214289;-0.3636250001661166;0.5254003762707364;1.000001582671443
23.37;1.0912783211708672;0.41717503468195427;0.3822805241640152;0.39331597539340013;0.3604202015685669;1.1002371582572694;0.9999829050448702;9.999970203841153;0.41675154083380106;0.4519903083760025;0.45199231328687683;0.37923145888741566;-0.3636250001600174;0.5254003620504238;1.0000016580425741
23.38;1.088983632985703;0.4161877390829653;0.3821794143411312;0.3717503866754417;0.3413763398631286;1.0974759098934967;0.9999828906247235;9.999971874849107;0.41675157310242134;0.45199046922690783;0.45199234142104766;0.3792944651765469;-0.3445770001526843;0.5124483063229427;1.0000017317039362
23.38;1.088983767405956;0.41618764473129277;0.38217927043640176;0.3717503931688801;0.3413763539264635;1.0974756575942104;0.9999828802206412;9.999973596169156;0.41675160650201937;0.4519906298352691;0.45199237000756487;0.379294471114725;-0.34457700014436077;0.5124482842539047;1.0000018036940357
23.39;1.09127872426797;0.4171747515732725;0.3822800927442221;0.39331599493394587;0.3604202435108613;1.1002364019048723;0.999982873662527;9.999975357819409;0.4167516412909344;0.4519907900352725;0.4519923992252591;0.3792314764570184;-0.3636260001353108;0.5254009879658452;1.0000018740724983
23.39;1.091278858851927;0.417174655535528;0.3822799615074092;0.39331600378473525;0.36042026163735835;1.1002361434341406;0.9999828707430142;9.999977149911167;0.4167516777193679;0.4519909496878461;0.45199242921564464;0.3792314810026532;-0.36362600012579865;0.5254009581938445;1.0000019429691442
23.4;1.0889841714226562;0.4161873081515803;0.38217883251832013;0.3717516288443708;0.34137751828527;1.097474882838376;0.9999828712764273;9.99997896320555;0.416751716019588;0.4519911086297921;0.45199246009721267;0.3792944846003728;-0.344577000116048;0.512448194899993;1.000002010534617
23.4;1.0889843071769383;0.41618721014475996;0.3821787148745235;0.37175164049965326;0.34137753949454663;1.0974746208156119;0.9999828751696512;9.999980788783366;0.416751756383492;0.45199126664332867;0.45199249196790164;0.37929448712972996;-0.344577000106231;0.512448157257608;1.0000020768413909
23.41;1.0912792665948725;0.4171743132350447;0.38227956454975776;0.39331725052250543;0.36042143523439385;1.1002353581057196;0.9999828824274863;9.999982617814455;0.4167517989396192;0.4519914234654773;0.45199252491526853;0.37923148846275145;-0.36362600009649904;0.5254008452043867;1.0000021418656453
23.41;1.0912794053173902;0.4171742131180854;0.3822794612158716;0.3933172657460678;0.36042145849082907;1.1002350954720204;0.9999828930952698;9.999984442257468;0.4167518437388499;0.45199157880855434;0.4519925590379699;0.37923148842463245;-0.36362600008702556;0.52540079951093;1.0000022055127873
23.42;1.0889847236024581;0.41618690980220047;0.38217840497131295;0.3717516863474808;0.34137760902232894;1.09747383367691;0.9999829072323979;9.999986255686453;0.41675189073466073;0.45199173237919815;0.45199259446178286;0.3792944867783236;-0.34457800007802;0.5124486926873316;1.000002267646506
23.42;1.0889848663360555;0.4161868075989557;0.3821783163234586;0.3717517057949754;0.3413776333659081;1.0974735734753893;0.9999829248981144;9.999988053004325;0.41675193976193126;0.4519918839073191;0.45199263134974144;0.3792944832474388;-0.34457800006970973;0.5124486392212315;1.0000023281600119
23.43;1.0912808327930652;0.41717430287323004;0.38227920837225227;0.3933176689809443;0.36042151739257644;1.1002343156258843;0.9999829461163299;9.999989829684509;0.4167519905538135;0.45199203317000225;0.4519926698806185;0.37923147755853404;-0.3636270000623126;0.5254013312921132;1.0000023870426127
23.43;1.0912809798496825;0.41717419882531553;0.38227913428463195;0.3933176925319162;0.3604215420633046;1.1002340608955794;0.9999829708732275;9.999991581717195;0.4167520427982033;0.45199217998015817;0.451992710189617;0.3792314694684929;-0.3636270000560215;0.5254012703747978;1.000002444400076
23.44;1.0889853075051186;0.4161864472729629;0.3821780495540243;0.37175298525271705;0.3413788174943385;1.0974728100231221;0.9999829991759033;9.999993305625468;0.41675209618627745;0.451992324150158;0.45199275233646324;0.37929445877325635;-0.3445780000509937;0.5124484565386709;1.000002500423254
23.44;1.0889854588362107;0.41618634219511574;0.3821779897620665;0.371753012107866;0.34137884210545516;1.097472563646446;0.9999830311283306;9.999994997840759;0.41675215044458225;0.45199246548289873;0.45199279633375467;0.3792944453208248;-0.34457800004734684;0.5124483884372427;1.0000025553491718
23.45;1.0912814337063248;0.4171738356442758;0.38227891066704556;0.39331898443323354;0.360422726200419;1.100233322261853;0.9999830669170557;9.999996654439395;0.41675220535778984;0.45199260379162937;0.4519928421802401;0.37923142902494117;-0.3636270000451911;0.5254010661216385;1.0000026094697252
23.45;1.091281588895183;0.41717373071207065;0.3822788650255209;0.3933190136567081;0.3604227509706614;1.1002330862476843;0.9999831067018918;9.99999827150629;0.4167522607531823;0.45199273888698005;0.4519928898655956;0.3792314098578353;-0.36362700004466403;0.5254009910534102;1.0000026631299663
23.46;1.0889859244946487;0.4161860277313227;0.38217785278341376;0.3717530995867644;0.34137891646291973;1.0974728559336429;0.9999831505791676;9.9999998450454;0.4167523164681395;0.45199287054739296;0.451992939384944;0.3792943878231824;-0.3445790000459029;0.5124488357134602;1.0000027167072216
23.46;1.0889860838167007;0.4161859242479877;0.3821778210261535;0.371753130421787;0.34137894160109544;1.0974726316437584;0.9999831986531807;10.00000137066809;0.4167523723526279;0.45199299854182645;0.45199299078159333;0.37929436292635854;-0.34457900004899483;0.5124487538597693;1.0000027705928936
23.47;1.0912820669180587;0.4171734205347092;0.38227876950863565;0.3933191060702698;0.3604228264382117;1.1002324136720079;0.9999832510653163;10.000002843793183;0.41675242827575365;0.4519931226793119;0.4519930441847087;0.37923133515593366;-0.3636280000539681;0.5254014375347017;1.0000028251276873
23.47;1.0912822305629117;0.4171733195750395;0.3822787506769966;0.39331913816462283;0.3604228521540338;1.1002322022460935;0.9999833079261371;10.000004259871696;0.41675248410492305;0.4519932428240565;0.45199309979384317;0.3792313044823512;-0.36362800006081175;0.5254013486528649;1.0000028805442818
23.48;1.0889865746255978;0.41618557315114;0.3821777197168145;0.37175443575624345;0.3413801290396095;1.0974719975073766;0.9999833692457464;10.00000561415643;0.4167525397094792;0.4519933588834658;0.4519931577977749;0.3792942708736488;-0.3445800000694941;0.5124491594657752;1.0000029369934083
23.48;1.0889867421362343;0.416185475464734;0.3821777123153794;0.37175446922094524;0.3413801555954672;1.0974717995097192;0.9999834349564065;10.000006901361761;0.4167525950161452;0.45199347080247726;0.4519932182999172;0.379294234317019;-0.3445800000799736;0.5124490629032898;1.0000029945868298
23.49;1.0912827329362496;0.41717297848530543;0.3822786838230391;0.39332045020872064;0.3604240420790445;1.1002316082226382;0.999983504992693;10.000008115797083;0.4167526500449341;0.4519935785688006;0.45199328131449246;0.3792311948235257;-0.3636280000922051;0.5254010588639091;1.000003053397234
23.49;1.0912829037016283;0.4171728848742716;0.38227868611604815;0.3933204853606539;0.3604240695726772;1.1002314235027961;0.999983579303514;10.000009251766278;0.41675270487765176;0.45199368221154074;0.4519933468024937;0.37923115241286554;-0.3636280001061348;0.5254009542547082;1.0000031134747058
23.5;1.088987254298471;0.41618519476413435;0.38217771878650514;0.37175457480885904;0.3413802380308185;1.0974712451131479;0.9999836577959241;10.000010303624407;0.41675275961252634;0.4519937817816785;0.4519934147053179;0.37929410710236955;-0.34458000012169215;0.5124487491867339;1.0000031749256737
23.5;1.0889874277269258;0.4161851057891015;0.38217772913655107;0.37175461215879696;0.3413802662598621;1.0974710728518853;0.9999837403117476;10.000011265554363;0.4167528143436734;0.4519938773418992;0.4519934849653545;0.37929405890985785;-0.34458000013879436;0.5124486369350882;1.0000032379541248
23.51;1.0912834237734061;0.4171726180708553;0.38227871677131947;0.39332059755944426;0.36042415409144524;1.1002309066858054;0.999983826619209;10.000012131043677;0.4167528691491674;0.4519939690005416;0.4519935575257443;0.3792310078587712;-0.36362900015736455;0.5254013098073979;1.0000033028045014
23.51;1.091283599112429;0.4171725342178186;0.38227873357816355;0.39332063769995573;0.3604241824249374;1.1002307467847707;0.9999839163906105;10.000012892424866;0.4167529240831529;0.4519940569491062;0.4519936323216888;0.37923095398150913;-0.3636290001773534;0.5254011907277859;1.000003369744167
23.52;1.088988952936188;0.416185201480933;0.3821777472247062;0.37175626754481056;0.3413814472875116;1.0974705934397966;0.9999840092336313;10.000013541287354;0.4167529791859604;0.4519941414443805;0.451993709274154;0.3792938973241503;-0.3445810001987568;0.5124489524089888;1.000003439122996
23.52;1.0889891301375272;0.41618512320389295;0.38217776880374826;0.37175631095088874;0.3413814751044451;1.0974704469432734;0.9999841047556455;10.000014069149344;0.41675303450453177;0.4519942227711366;0.45199378826630965;0.37929383795696886;-0.3445810002216274;0.5124488276443908;1.0000035113541657
23.53;1.0912841308829326;0.4171722511874059;0.38227875375071724;0.3933219794982423;0.36042537602455116;1.100230307572313;0.9999842025695904;10.000014468076035;0.41675309008251776;0.4519943012368384;0.45199386911552203;0.3792307759956778;-0.36363000024606484;0.5254015089291659;1.000003586779079
23.53;1.091284310573246;0.41717217869238815;0.38227877863462967;0.3933220262454521;0.36042540298968434;1.1002301756247803;0.9999843022263506;10.00001473163655;0.41675314591879553;0.4519943771785654;0.451993951584745;0.37923071161011007;-0.3636300002721845;0.5254013799982092;1.0000036655657538
23.54;1.088989669385087;0.41618490577017453;0.3821778430893979;0.37175645122232936;0.34138155598697273;1.0974700513265392;0.9999844031158044;10.000014855071136;0.41675320195178384;0.451994450961363;0.45199403541920996;0.37929364499707374;-0.34458100030008915;0.5124484412103968;1.0000037477498307
23.54;1.0889898522114272;0.41618483926528443;0.3821778698680657;0.3717565014017878;0.34138158206842983;1.097469934691535;0.999984504442971;10.000014834640412;0.41675325807915314;0.4519945229660092;0.45199412037306363;0.37929357635638705;-0.3445810003298425;0.5124483095617931;1.0000038333215975
23.55;1.0912848590842448;0.4171719792628034;0.38227885873234;0.3933221767905899;0.3604254813513969;1.100229825528968;0.9999846053417296;10.000014667657236;0.4167533141716437;0.45199459355688953;0.45199420623458114;0.3792305058990544;-0.3636300003614582;0.5254009854185206;1.0000039222613302
23.55;1.091285045239296;0.417171919068229;0.3822788864295421;0.393322230441037;0.3604255069765227;1.1002297235591232;0.9999847049901529;10.000014352476317;0.4167533700778785;0.4519946630424837;0.4519942928300462;0.37923043385367755;-0.36363000039492555;0.5254008525369086;1.0000040145587539
23.56;1.0889904106765915;0.4161846103177823;0.38217790835174775;0.3717578713505756;0.3413827692717985;1.0974696285171264;0.9999848026100054;10.000013887553582;0.41675342563549056;0.4519947316410091;0.45199437997890074;0.3792933604660119;-0.34458200043024106;0.5124485838031532;1.0000041102045751
23.56;1.0889906000863478;0.41618455651774894;0.38217793624136204;0.37175792838735955;0.3413827948649367;1.0974695402027799;0.9999848974312723;10.000013271401011;0.4167534806882541;0.45199479945289844;0.45199446745717625;0.3792932860138759;-0.3445820004674107;0.5124484514664575;1.000004209161103
23.57;1.0912856132622424;0.41717170931645836;0.38227892563102445;0.3933236130683738;0.3604266940573178;1.100230458476724;0.9999849886807589;10.000012503635043;0.41675353508876645;0.4519948664623036;0.4519945550133823;0.3792302108027469;-0.36363100050644304;0.5254011479614336;1.000004311370096
23.57;1.0912858051299699;0.41717166152438084;0.3822789526834516;0.39332367324590367;0.36042671988913466;1.10023038321873;0.9999850755559196;10.000011584563076;0.41675358867127316;0.4519949325708963;0.4519946423972802;0.3792301351202908;-0.36363100054734615;0.5254010174595141;1.0000044167755933
23.58;1.0889911753584622;0.41618441304062176;0.38217801705657356;0.37175810878246196;0.34138287237938075;1.0974693142444871;0.9999851572358577;10.000010513826387;0.4167536412487773;0.45199499763882317;0.4519947293609482;0.3792930592152605;-0.34458200059011285;0.5124480601407068;1.0000045253471395
23.58;1.0889913684105603;0.41618437086273313;0.38217804191373655;0.3717581715796908;0.3413828985284631;1.0974692512242237;0.9999852329888618;10.000009290524433;0.41675369267575224;0.4519950615208054;0.4519948156447962;0.3792929833347242;-0.3445820006346961;0.5124479322939169;1.0000046371087867
23.59;1.0912863840037288;0.4171715349324274;0.38227902688569876;0.3933238615120064;0.3604267983023733;1.100230193712808;0.9999853022615546;10.000007914245627;0.4167537429059777;0.45199512409867326;0.45199490097729905;0.37922890775922274;-0.3636310006809949;0.5253999124792826;1.0000047521270319
23.59;1.0912865771349054;0.4171714981124048;0.38227904812756663;0.3933239264544286;0.36042682462997366;1.1002301412668734;0.9999853646377523;10.00000638551141;0.4167537919744539;0.45199518529388355;0.4519949850777062;0.37922883279478675;-0.36363100072886195;0.5253997886865431;1.0000048704443203
23.6;1.088991947691065;0.41618421194284355;0.3821780610009969;0.3717595753998559;0.3413840876360517;1.09746909352204;0.9999854197622756;10.000004705819661;0.41675383993745707;0.4519952450429432;0.45199506765263786;0.37929275875165913;-0.34458300077811926;0.5124482338240044;1.0000049920102285
23.6;1.0889921404449698;0.41618418021669534;0.382178077823429;0.3717596423445887;0.3413841137440816;1.0974690502112572;0.9999854673817814;10.000002877935694;0.41675388683111575;0.4519953032680001;0.45199514839683325;0.37929268594680154;-0.34458300082856474;0.5124481159348354;1.0000051166342043
23.61;1.0912871553767105;0.41717135460267163;0.3822790543733914;0.3933253387835954;0.36042801299760696;1.1002300111502825;0.9999855074674067;10.000000906066616;0.41675393265511407;0.4519953598715563;0.4519952269872661;0.3792286147210895;-0.36363200087998887;0.5254001275059997;1.0000052439654277
23.61;1.0912873475414706;0.41717132760494613;0.38227906671307005;0.393325407394814;0.36042803815258134;1.1002299761820122;0.9999855402500215;9.999998795438085;0.41675397737328096;0.4519954147400092;0.4519953030832917;0.3792285454396438;-0.36363200093220377;0.5254000169962352;1.000005373530071
23.62;1.088992716648521;0.4161840990868001;0.3821781149583556;0.3717598479874221;0.3413841889911557;1.0974689450867803;0.9999855661344099;9.999996551765767;0.4167540209227458;0.45199546774573457;0.45199537636059844;0.37929247846718067;-0.34458400098504566;0.512448456983407;1.0000055048040857
23.62;1.0889929072011748;0.4161840762922108;0.3821781232590902;0.3717599175499917;0.34138421232826294;1.0974689175142363;0.9999855856142917;9.999994181096776;0.4167540632124803;0.45199551875290145;0.45199544656021867;0.3792924141248938;-0.34458400103836845;0.512448354469883;1.000005637246088
23.63;1.0912879190126106;0.41717125909633535;0.38227909180764946;0.39332561591697907;0.3604281079642792;1.100229893015524;0.9999855992073857;9.999991690221185;0.4167541041100055;0.4519955676317774;0.4519955135075385;0.3792283526513554;-0.36363200109204163;0.5253997094264378;1.00000577028826
23.63;1.0912881071633889;0.41717123998995453;0.38227909683052724;0.39332568573443544;0.36042812873036856;1.1002298711505711;0.9999856073724291;9.99998908749608;0.4167541434397201;0.4519956142802604;0.451995577084488;0.3792282941994528;-0.363632001145923;0.5253996147561033;1.0000059033471216
23.64;1.0889934714943206;0.4161839704382495;0.3821780940982711;0.37176133579740595;0.3413853848080076;1.097468851529946;0.9999856104746374;9.999986383126656;0.4167541810001298;0.45199565862912483;0.4519956371917089;0.37929223886078384;-0.3445840011998475;0.512448070189624;1.0000060358426146
23.64;1.088993656592421;0.4161839544804426;0.38217809664214425;0.3717614050109989;0.3413854028281081;1.0974688337654455;0.999985608818839;9.999983588284396;0.41675421658371126;0.45199570061091293;0.45199569373623516;0.37929218669036396;-0.34458400125366073;0.5124479823475397;1.0000061672071043
23.65;1.0912886622509759;0.41717114379989506;0.38227906036400583;0.39332710474952465;0.3604292931096501;1.1002298174640741;0.9999856026938302;9.999980713679845;0.4167542500003726;0.45199574012278687;0.45199574664038517;0.37922813772928904;-0.36363300130723586;0.5254000430122806;1.0000062969133283
23.65;1.0912888434857682;0.41717113068111406;0.3822790608739537;0.39332717257225996;0.36042930870459255;1.1002298022770385;0.999985592361166;9.999977768868844;0.4167542810825929;0.451995777023165;0.4519957958477883;0.3792280920133575;-0.3636330013604555;0.5253999607073175;1.0000064244769609
23.66;1.0889942001151003;0.41618391507677205;0.3821780982117392;0.37176160835616534;0.34138544972022367;1.0974687879019243;0.9999855779612326;9.99997476281725;0.4167543096616898;0.4519958111628643;0.45199584131157733;0.37929204956454565;-0.3445850014131968;0.512448407595873;1.0000065494080503
23.66;1.0889943767468797;0.41618390460543186;0.38217809687972465;0.3717616742858485;0.3413854633087806;1.0974687740600326;0.9999855594459154;9.999971704817893;0.41675433558369446;0.45199584242936697;0.45199588298674387;0.37929201039480653;-0.34458500146533483;0.5124483297986366;1.0000066711795375
