time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
23.67;1.0912893731762963;0.41717109923012347;0.3822790569340533;0.39332737028950115;0.3604293495533672;1.100229760510684;0.9999855366303771;9.999968604805987;0.4167543587611111;0.4519958707751692;0.45199592084594775;0.37922797451491264;-0.3636330015167519;0.5253997272323576;1.0000067892475326
23.67;1.0912895444514314;0.4171710912503116;0.3822790539572945;0.39332743404770215;0.36042936147384824;1.100229747074004;0.9999855093328155;9.999965473158642;0.416754379177024;0.45199589621331804;0.4519959548890463;0.37922794193395243;-0.3636330015673292;0.525399653545692;1.000006903099816
23.68;1.0889948905791673;0.4161838322247489;0.3821780435219308;0.37176307458021646;0.34138660936503756;1.0974687336029332;0.9999854775196507;9.99996232054263;0.41675439685420673;0.45199591878850137;0.45199598511297645;0.3792919126714778;-0.3445850016169265;0.5124481086462628;1.0000070122902802
23.68;1.0889950565220974;0.4161838265579031;0.3821780389545447;0.37176313615921414;0.3413866198994399;1.097468719951766;0.9999854413542754;9.999959158206828;0.41675441183662015;0.45199593853260467;0.45199601147036733;0.3792918867786308;-0.3445850016653854;0.5124480386962253;1.0000071164435922
23.69;1.091290042500396;0.41717102599807776;0.382278996051487;0.39332883035818655;0.36043050334132176;1.1002297060123998;0.9999854011481104;9.999955998367033;0.4167544241683337;0.4519959554278802;0.4519960338534185;0.3792278643442311;-0.3636340017125552;0.5254001356833261;1.0000072152384258
23.69;1.09129020393634;0.41717102259870054;0.3822789899506433;0.3933288897308741;0.36043051262197223;1.1002296917224936;0.9999853573082265;9.999952853950965;0.41675443387286;0.4519959694133286;0.4519960520793435;0.37922784546986954;-0.36363400175829275;0.5254000690366579;1.0000073083709893
23.7;1.088995541056743;0.4161838163476384;0.38217802078336055;0.3717633141819995;0.3413866477608286;1.0974696770169314;0.9999853103093633;9.999949738026327;0.41675444095826825;0.4519959804240683;0.4519960658740424;0.37929183021374635;-0.34458600180243204;0.5124485112435846;1.0000073955442432
23.7;1.0889956989045255;0.4161838151514199;0.3821780136558819;0.37176337095875983;0.3413866559241559;1.0974696618244337;0.9999852606675876;9.999946663438845;0.4167544454238797;0.4519959884315562;0.4519960749080888;0.3792918185425153;-0.34458600184477073;0.5124484480982253;1.0000074765211855
23.71;1.0912906777808888;0.4171710189617204;0.3822789687776127;0.3933290598609332;0.3604305372945958;1.1002296460423286;0.9999852088878552;9.999943642286715;0.4167544472363115;0.4519959934761109;0.45199607887424925;0.37922781033535635;-0.3636340018850895;0.5253998797415956;1.0000075511732693
23.71;1.0912908333335198;0.4171710198291696;0.382278961451075;0.3933291132857464;0.3604305450373578;1.1002296294362053;0.9999851554161265;9.999940685392946;0.41675444629823677;0.4519959956873916;0.4519960775162528;0.3792278054311103;-0.3636340019231789;0.5253998205942275;1.0000076194655512
23.72;1.088996166165063;0.41618376943713503;0.382177947485502;0.37176474008361776;0.3413877896239592;1.097469611612557;0.9999851006977308;9.999937801965096;0.4167544424455854;0.4519959952832471;0.451996070600075;0.3792918036694717;-0.34458600195885475;0.5124482707072403;1.0000076814428036
23.72;1.0889963216722123;0.4161837726229944;0.3821779409590118;0.3717647895113323;0.3413877979328034;1.0974695921073012;0.9999850452596686;9.999934999289774;0.4167544354699638;0.4519959925514528;0.4519960579051469;0.37929180490332026;-0.34458600199195966;0.5124482158384349;1.0000077372238243
23.73;1.0912913002631432;0.41717098118476137;0.3822788979783824;0.39333047309742053;0.36043168047597945;1.1002295704627165;0.999984989649416;9.99993228316328;0.4167544251366449;0.4519959878209381;0.451996039241207;0.37922780898588476;-0.36363500202236065;0.5254003482433955;1.0000077869684214
23.73;1.0912914573305859;0.41717098681823545;0.38227889349956634;0.3933305183231019;0.3604316904831384;1.1002295462548088;0.999984934330952;9.999929658673171;0.41675441117776674;0.45199598140360725;0.45199601444008103;0.379227815740105;-0.36363500204994936;0.5254002981687943;1.000007830882112
23.74;1.0889967929425464;0.4161837894103501;0.3821779278580418;0.37176492519406223;0.3413878282651582;1.0974695191143642;0.9999848796896544;9.99992713023407;0.4167543932932566;0.4519959735266976;0.45199598332631286;0.37929182495316677;-0.3445870020746403;0.5124487381326468;1.0000078692046552
23.74;1.0889969519123062;0.41618379709866393;0.38217792674570134;0.37176496622262073;0.3413878411686909;1.0974694887273502;0.9999848261036745;9.999924701459499;0.4167543711912476;0.4519959643322537;0.4519959457041623;0.37929183641909076;-0.3445870020963752;0.5124486931813073;1.0000079021202308
23.75;1.091292933433892;0.41717140613507786;0.3822789035865104;0.3933309863361185;0.3604317154656419;1.1002294548204863;0.9999847740066297;9.999922375368357;0.4167543446301568;0.45199595394771536;0.4519959013821297;0.37922784998306197;-0.3636350021151302;0.5254001633073987;1.000007929751274
23.75;1.0912930942618695;0.41717141565490373;0.38227890697453776;0.3933310231605118;0.3604317321254169;1.1002294171648295;0.9999847238977841;9.999920154594603;0.4167543134426632;0.4519959425394414;0.4519958502060609;0.37922786555267574;-0.36363500213090344;0.5254001234607405;1.0000079522523029
23.76;1.0889974343381972;0.4161837773498587;0.3821778926991907;0.3717662857400188;0.3413890015277111;1.097469375576434;0.999984676278837;9.999918041541292;0.41675427756296696;0.4519959302972402;0.45199579205761276;0.3792918830634026;-0.34458800214369883;0.5124492459735284;1.0000079698116182
23.76;1.088997596771675;0.416183789009967;0.3821779014934911;0.3717663184703496;0.34138902257076725;1.09746932989553;0.9999846315805555;9.99991603842584;0.41675423703112163;0.4519959173902536;0.4519957268549625;0.37929190239797245;-0.34458800215352814;0.5124492107871523;1.0000079825948007
23.77;1.0912935814004967;0.4171714025208773;0.38227888931111276;0.39333233297678344;0.3604329055960594;1.1002292799567297;0.9999845901646236;9.999914147184759;0.4167541919481791;0.4519959039558937;0.45199565457229934;0.37922792331737193;-0.36363600216040776;0.525400709756842;1.0000079908014532
23.77;1.0912937050210338;0.4171717617256853;0.38227923417791543;0.3933319654643512;0.36043258142760076;1.1002292255659623;0.9999845523766002;9.999912369091584;0.41675414242253717;0.45199589012524555;0.45199557522343425;0.37922794545511235;-0.36363600216434355;0.5254006782743558;1.0000079947742428
23.78;1.0889980868123639;0.4161838318446418;0.3821779461206516;0.3717664048651235;0.34138910014775453;1.0974691664998806;0.9999845185723792;9.999910704249446;0.4167540885408199;0.4519958760503998;0.4519954888333239;0.37929196835889506;-0.34458800216532715;0.5124491161610721;1.000007995004218
23.78;1.0889982505124218;0.41618384882970505;0.38217796734643733;0.3717664297248904;0.3413891308668865;1.0974691025414762;0.9999844891305123;9.999909152048845;0.4167540303637864;0.4519958619063647;0.45199539545240275;0.37929199154351323;-0.34458800216336105;0.5124490876478981;1.0000079920396236
23.79;1.0912941960184273;0.41717181262805575;0.3822792978337747;0.3933320400499875;0.3604326735015008;1.1002290335374554;0.9999844645074708;9.999907712291082;0.41675396795549563;0.45199584786026153;0.4519952951736964;0.3792280145186467;-0.36363600215849773;0.5254005925828019;1.0000079864026803
23.79;1.0912943595260327;0.4171718321547442;0.38227932537475584;0.39333206098903883;0.3604327087626206;1.1002289594237493;0.9999844453261776;9.999906385163568;0.4167539014270918;0.4519958340316692;0.45199518810904465;0.3792280367910484;-0.36363600215085007;0.5254005663968091;1.0000079785689115
23.8;1.0889987407761956;0.4161838590123616;0.3821780054923269;0.37176770159274297;0.3413903467749395;1.0974688801681924;0.9999844323914779;9.999905170171568;0.4167538309460474;0.4519958204784326;0.4519950743631845;0.3792920578916629;-0.3445890021405813;0.5124496812621907;1.000007968970736
23.8;1.088998903074686;0.41618388105174614;0.38217803921567295;0.3717677187617722;0.34139038623658885;1.0974687956741909;0.9999844265707921;9.999904065579646;0.41675375671275805;0.45199580722215543;0.45199495405193246;0.37929207741737747;-0.3445890021279098;0.5124496563390718;1.000007957975709
23.81;1.0912948460995684;0.4171718982950262;0.3822794265611343;0.39333211258734263;0.360432827161231;1.1002287057766658;0.9999844286360836;9.999903068849918;0.4167536789446205;0.4519957942870157;0.4519948273555846;0.3792280950309548;-0.36363700211309363;0.5254011833654532;1.0000079458622015
23.81;1.091295005961214;0.41717192293042443;0.382279466498979;0.3933321263283509;0.36043287085092224;1.1002286103327505;0.9999844391517333;9.999902177215708;0.4167535978609455;0.45199578171214966;0.4519946945607552;0.37922811044278565;-0.3636370020963856;0.5254011582603918;1.000007932801077
23.82;1.0890003816336322;0.41618435053082564;0.382178171536997;0.371768085909334;0.3413905033466317;1.0974685092784984;0.9999844584360215;9.99990138760022;0.416753513659007;0.45199576954233084;0.4519945560498644;0.379292123412359;-0.3445890020780283;0.5124495807136825;1.0000079188317919
23.82;1.0890005380796886;0.41618437797691965;0.38217821757201215;0.37176809660425886;0.3413905515738731;1.0974684026240604;0.9999844866358457;9.999900696565948;0.416753426507211;0.4519957578238052;0.45199441224604914;0.3792921337496073;-0.3445890020582778;0.512449554190071;1.0000079038993306
23.83;1.091295474984996;0.4171719571468175;0.3822795603148466;0.39333337004596175;0.36043412587805856;1.1002292904479873;0.9999845238628927;9.999900100789045;0.4167533365565457;0.4519957465972932;0.4519942635588756;0.3792281413058;-0.36363700203740035;0.5254010785024705;1.000007887907767
23.83;1.0912956268771703;0.41717198788199267;0.38227961212189837;0.39333337788942835;0.36043417906955033;1.1002291729008982;0.9999845702406587;9.9998995971702;0.4167532439533456;0.45199573587767417;0.45199411037343457;0.3792281459768855;-0.3636370020156486;0.5254010498175062;1.0000078706637983
23.84;1.0890009937048313;0.4161844219637499;0.3821783284487465;0.37176932908258503;0.34139182143861774;1.0974680502031233;0.9999846258381535;9.99989918239956;0.4167531488578235;0.45199572566896973;0.45199395307853746;0.3792921477341979;-0.34459000199323736;0.5124501405194096;1.000007851816252
23.84;1.0890011407788915;0.41618445664865067;0.38217838563454504;0.37176933384235483;0.34139187988404857;1.0974679226739177;0.999984690645188;9.999898852875537;0.4167530514679076;0.4519957160188149;0.45199379208178003;0.3792921466458217;-0.34459000197033407;0.5124501094595331;1.000007830907549
23.85;1.0912960681307975;0.41717209207051964;0.3822797836511205;0.39333339212334684;0.3604343544564206;1.1002287907864574;0.9999847646160992;9.999898605121356;0.4167529520223232;0.4519957070273386;0.4519936277918646;0.379228142830159;-0.36363800194707596;0.5254016488209369;1.0000078074459802
23.85;1.0912962104452908;0.4171721312721237;0.3822798460792303;0.3933333936410165;0.36043441833079826;1.1002286551773357;0.9999848476861043;9.999898435841237;0.4167528507847791;0.4519956988064101;0.45199346058947537;0.37922813636891045;-0.36363800192359025;0.5254016156435082;1.0000077809404235
23.86;1.0890015676371905;0.41618457441854906;0.3821785729002346;0.3717693384569707;0.3413920714685249;1.097467516612521;0.9999849397814652;9.999898341563437;0.41675274802453094;0.45199569144969876;0.4519932908058153;0.379292127277082;-0.3445900019000021;0.5124500100861338;1.0000077509427152
23.86;1.089001704961325;0.4161846187622786;0.3821786404709275;0.3717693369503796;0.3413921406366134;1.097467375930597;0.9999850408194919;9.999898318693937;0.4167526439844689;0.451995685017109;0.45199311873729436;0.37929211554296155;-0.34459000187642363;0.512449975435761;1.0000077171208062
23.87;1.0912966224905862;0.41717221614811884;0.38228000447115457;0.39333460077586585;0.36043573599369044;1.1002282339966998;0.9999851506702756;9.999898363641584;0.41675253886862823;0.45199567953059944;0.45199294469296014;0.37922810116886685;-0.3636380018529332;0.5254015119440368;1.0000076793391217
23.87;1.0912967549608439;0.41717226595482865;0.38228007673462455;0.3933345965323103;0.3604358101711005;1.100228091712772;0.9999852691675534;9.999898472292346;0.4167524328690948;0.45199567499489246;0.45199276902285435;0.379228084180978;-0.3636380018295749;0.5254014768112123;1.0000076376982763
23.88;1.089002102203325;0.4161847197002044;0.3821788126313794;0.37177053322635856;0.34139347331229736;1.0974669499943046;0.9999853961814881;9.999898639762526;0.4167523261882953;0.4519956714264006;0.4519925921065229;0.37929206461001297;-0.3445910018063883;0.5124505427680821;1.000007592460223
23.88;1.0890022292598214;0.41618477462995696;0.38217888882045953;0.3717705262246766;0.341393552169112;1.0974668096941125;0.9999855316611558;9.999898861470136;0.41675221904409465;0.45199566885434;0.45199241433364223;0.37929204246447895;-0.3445910017834488;0.5124505082965602;1.0000075439062333
23.89;1.0912971359762296;0.41717243055286307;0.382280305023528;0.39333457549902257;0.3604360465983291;1.1002276716141335;0.9999856755945479;9.999899134588759;0.4167521116594887;0.45199566729332563;0.451992236098263;0.3792280177357416;-0.3636390017608899;0.5254020657537869;1.0000074922776787
23.89;1.0912972569609467;0.41717248987538086;0.38228038402654096;0.39333456563385394;0.36043612955160087;1.1002275365693286;0.9999858279314873;9.99989945857629;0.4167520042176953;0.4519956667290034;0.45199205777821977;0.37922799041928157;-0.36363900173888225;0.5254020329003836;1.0000074377931678
23.9;1.0890025920250601;0.41618495242843107;0.3821791254936072;0.3717704966039415;0.34139380079650417;1.097466405396508;0.9999859885714035;9.9998998348039;0.4167518968082804;0.4519956671249861;0.45199187969235877;0.3792919605055705;-0.34459100171758306;0.51245040989955;1.0000073806587748
23.9;1.0890027061929906;0.41618501548831704;0.38217920601693645;0.37177048373385746;0.34139388695226763;1.0974662789298204;0.9999861573793116;9.999900265675903;0.41675178942165764;0.45199566840865557;0.4519917020716689;0.37929192797525874;-0.344591001697098;0.5124503793226377;1.00000732104088
23.91;1.0912975992773921;0.41717263073987737;0.382280581165733;0.3933357384585969;0.36043749803796743;1.1002271579380838;0.999986334164668;9.999900753531637;0.4167516820053693;0.45199567044024286;0.4519915250602344;0.37922789284937364;-0.36363900167746666;0.525401941248473;1.0000072590620324
23.91;1.0912977059666376;0.4171726972093123;0.382280662304746;0.3933357220639566;0.3604375865292057;1.1002270430490422;0.9999865186934529;9.99990129973679;0.41675157453745426;0.4519956730160585;0.4519913487547043;0.37922785522077396;-0.36363900165867585;0.5254019132433605;1.0000071949370979
23.92;1.0890030263441044;0.4161851664103944;0.38217940485605684;0.37177164343519137;0.34139526240586976;1.0974659347585907;0.9999867107285573;9.999901903905597;0.41675146705606647;0.45199567590724765;0.4519911732500369;0.3792918152010254;-0.3445920016406933;0.5124509677191874;1.0000071291244572
23.92;1.089003125829414;0.4161852359116084;0.3821794860173197;0.37177162297542;0.34139535224989365;1.0974658335372403;0.9999869100154156;9.999902563238427;0.41675135962199045;0.45199567889682146;0.45199099862770564;0.37929177285815463;-0.34459200162350523;0.5124509422356577;1.0000070623001331
23.93;1.0912980046058152;0.417172905587355;0.3822809056149834;0.3933356605492891;0.3604378557397474;1.100226739915376;0.9999871162276557;9.999903272818125;0.416751252265209;0.4519956817919374;0.4519908249161195;0.37922772820414624;-0.36364000160714305;0.5254025289439722;1.0000069952507569
23.93;1.0912980975759627;0.4171729776402709;0.3822809860866437;0.3933356354964367;0.3604379456565723;1.1002266544348256;0.9999873289495079;9.99990402698257;0.41675114498617316;0.4519956844277352;0.45199065209919553;0.37922768121658446;-0.3636400015916806;0.5254025060846875;1.0000069287898472
23.94;1.0890034048417554;0.4161854519739033;0.38217972715691795;0.3717715477124756;0.3413956216218908;1.097466577523518;0.9999875477140783;9.999904820573828;0.41675103780537104;0.4519956866849288;0.4519904801578828;0.3792916318793838;-0.34459200157720216;0.5124508736458802;1.0000068636747426
23.94;1.0890034916912377;0.41618552616686433;0.38217980586353306;0.37177151764008387;0.3413957101253852;1.097466509439168;0.9999877720242836;9.99990564950651;0.4167509307864391;0.45199568849734223;0.4519903090921035;0.37929158021635667;-0.3445920015637749;0.5124508533348624;1.0000068005628382
23.95;1.09129835814413;0.41717315185426396;0.3822811777072247;0.3933367567553965;0.3604393210669842;1.1002264503149168;0.9999880013407655;9.999906511080868;0.4167508240074549;0.4519956898372865;0.4519901389351523;0.3792275262996784;-0.36364000155144033;0.5254024450204595;1.0000067400246242
23.95;1.0912984390821596;0.41717322772855076;0.3822812534947485;0.3933367212615;0.3604394068597686;1.1002264002103113;0.9999882350989312;9.999907404352433;0.41675071755359183;0.451995690698779;0.45198996976832423;0.37922747024207054;-0.3636400015402026;0.5254024267809362;1.00000668256402
23.96;1.0890037348493096;0.4161857053245008;0.3821799885577404;0.3717726200664829;0.3413970775221135;1.0974663591111713;0.9999884727030403;9.999908329893886;0.41675061154423504;0.45199569107822885;0.4519898016939412;0.37929141217605455;-0.3445930015300158;0.512451470945377;1.000006628661817
23.96;1.089003811226356;0.41618578255416316;0.38218006051444897;0.37177257872318786;0.3413971597309433;1.0974663269059104;0.9999887134649232;9.999909288197063;0.41675050611692077;0.45199569095233383;0.4519896347630251;0.3792913522231621;-0.3445930015207936;0.5124514543176929;1.0000065788404247
23.97;1.0912986688079993;0.4171734593145696;0.38228146921595885;0.393336597157213;0.3604396532484544;1.100226303350956;0.999988956618379;9.999910278165322;0.41675040138568414;0.45199569026143177;0.45198946893741565;0.3792272904848302;-0.36364100151242984;0.5254030688862106;1.000006533665398
23.97;1.0912987428983165;0.4171735375341473;0.38228153672563087;0.39333654968091564;0.36043973094432746;1.1002262880475617;0.9999892014215613;9.99991129737688;0.41675029743758624;0.45199568888154124;0.45198930414716815;0.3792272270580574;-0.3636410015048137;0.5254030533379311;1.0000064936915176
23.98;1.0890040340085674;0.4161860171990425;0.38218026291412616;0.3717724363029769;0.3413973925796185;1.0974662804680497;0.999989447194871;9.999912343106338;0.416750194339889;0.4519956865963247;0.45198914036707927;0.37929016203070703;-0.34459400149783553;0.5124513397747598;1.0000064594308344
23.98;1.0890041078832438;0.4161860963242321;0.3821803254649235;0.3717723827308139;0.3413974647933732;1.097466280022456;0.9999896932651292;9.999913412732615;0.41675009212544606;0.45199568313241184;0.45198897762375473;0.3792900954712818;-0.3445940014913863;0.5124513245658208;1.0000064313513202
23.99;1.0912989649568776;0.4171737749125906;0.3822817242853041;0.39333638905451085;0.3604399473244875;1.10022628612571;0.9999899389379017;9.999914503619308;0.4167499907763616;0.45199567825040526;0.45198881596621215;0.37922702745006115;-0.3636410014853554;0.5254030075303463;1.000006409892549
23.99;1.0912990402820284;0.41717385493147024;0.38228178151284586;0.3933363297232221;0.36044001303721795;1.1002262982628819;0.9999901835748384;9.999915612886005;0.41674989020715797;0.4519956717881681;0.45198865545012035;0.37922695807145895;-0.36364100147962874;0.5254029919513432;1.0000063954719907
24.0;1.0890043340412925;0.416186287930639;0.3821804526778121;0.3717734138606974;0.3413987719628858;1.097466316051939;0.9999904267188535;9.999916737222884;0.41674979024680814;0.4519956636204555;0.45198849613876996;0.3792898874871095;-0.3445940014740878;0.5124512777228951;1.000006388455373
24.0;1.0890044116498596;0.41618636863470343;0.3821805044594359;0.3717733492003611;0.34139883044737335;1.0974663392569362;0.9999906681800048;9.999917872813521;0.41674969066873335;0.45199565361375027;0.45198833812558176;0.37928981587241095;-0.34459400146861163;0.5124512613553787;1.0000063890965531
24.01;1.091299273340055;0.4171740487273202;0.3822818926924838;0.3933373474586127;0.36044129870584646;1.1002263677724697;0.9999909080387731;9.999919015624673;0.41674959126995037;0.45199564162844;0.4519881815775213;0.3792267433941082;-0.36364200146309067;0.5254036349423384;1.0000063974439062
24.01;1.091299354184195;0.4171741298005419;0.38228193916698466;0.393337278054909;0.3604413498347279;1.1002264016132053;0.9999911465545723;9.99992016193488;0.4167494919127821;0.4519956275361671;0.45198802675113636;0.37922667020911893;-0.3636420014574304;0.525403617683837;1.0000064132484534
24.02;1.0890046545740677;0.41618661172841165;0.3821806438969382;0.3717731412185105;0.3413989837953818;1.0974664408731516;0.9999913840462749;9.999921308766005;0.41674939250872245;0.45199561122190596;0.4519878739418494;0.3792895964772252;-0.3445950014515342;0.5124518820874926;1.0000064359653713
24.02;1.0890047401593608;0.4161866926907066;0.38218068511563613;0.3717730679507305;0.34139902740274286;1.097466485693781;0.9999916208274128;9.999922454426077;0.4167492930199766;0.4519955925875289;0.45198772341768134;0.379289522359475;-0.34459500144529404;0.5124518641924024;1.0000064648650284
24.03;1.0912996112769464;0.41717437258173107;0.38228206280767785;0.39333705846493194;0.36044148054983527;1.1002265362703525;0.9999918571826282;9.999923598795895;0.4167491934976388;0.4519955715654237;0.4519875754018993;0.3792264480042974;-0.36364200143860437;0.5254035641398054;1.000006499132245
24.03;1.0912997029193705;0.41717445300624884;0.38228209875894964;0.3933369821947683;0.360441516253272;1.1002265927951602;0.9999920933460474;9.999924742809327;0.41674909410169586;0.45199554812657433;0.4519874300848152;0.37922637354180627;-0.36364200143138975;0.5254035461481744;1.0000065378731198
24.04;1.0890050152540056;0.41618688546859584;0.3821807486448286;0.37177404835966177;0.3414002447150164;1.0974666553378047;0.9999923295070325;9.999925887825885;0.4167489950834004;0.45199552228650525;0.45198728763188717;0.37928929908772574;-0.34459500142362764;0.5124518103397074;1.0000065801112337
24.04;1.089005113657418;0.41618696492624146;0.38218077975832393;0.3717739698894141;0.34140027243595517;1.0974667238178526;0.9999925658499937;9.999927035485708;0.41674889675469357;0.45199549411324363;0.45198714819432767;0.3792892247435092;-0.3445950014153345;0.5124517926980429;1.0000066248740898
24.05;1.0912999981994917;0.4171746429911991;0.38228214805744415;0.39333795855331777;0.3604427097173209;1.1002267980997193;0.9999928025609136;9.999928187824926;0.41674879946694837;0.4519954637192963;0.4519870119096343;0.37922615061506965;-0.3636430014065344;0.5254041852833599;1.0000066713381197
24.05;1.0913001035806775;0.4171747208969143;0.3822821749659773;0.39333787866782555;0.3604427297137264;1.1002268780975932;0.9999930398045361;9.999929347248258;0.41674870360562105;0.45199543122812125;0.4519868788841082;0.37922607684207366;-0.36364300139727057;0.5254041677298055;1.0000067189084956
24.06;1.0890054296083507;0.4161871984317517;0.38218086062365464;0.37177373042798184;0.3414003325283653;1.0974669638360317;0.9999932777144507;9.99993051606867;0.41674860958055054;0.45199539674601824;0.4519867491694806;0.3792890035927646;-0.34459600138763613;0.512452412170997;1.000006767212866
24.06;1.089005541218529;0.4161872739374773;0.3821808839205114;0.3717736498722474;0.34140034522601986;1.097467055489348;0.9999935163518118;9.999931696288769;0.4167485177955563;0.45199536036628946;0.4519866227323171;0.3792889310379992;-0.3445960013777549;0.5124523935255634;1.0000068160732913
24.07;1.0913004380036864;0.41717494716344544;0.3822822450625892;0.39333763710335956;0.36044276796578445;1.1002271534057628;0.9999937556410419;9.999932890298517;0.4167484286203933;0.45199532217044647;0.451986499458628;0.37922585933150055;-0.36364300136773153;0.5254041114584983;1.0000068654281873
24.07;1.0913005542706808;0.4171750193234699;0.3822822655447265;0.3933375563291275;0.3604427739714319;1.1002272580623784;0.9999939953825835;9.999934101449293;0.41674834237853065;0.45199528221588614;0.4519863792205073;0.379225788596156;-0.3636430013576309;0.5254040904207753;1.000006915208457
24.08;1.0890058896062895;0.41618744190900714;0.3821809011127602;0.37177461669155487;0.3414014735753176;1.0974673699196007;0.9999942353438639;9.999935333033156;0.4167482593335589;0.45199524054052437;0.45198626191342356;0.37928871892141347;-0.3445960013474815;0.5124523302142454;1.0000069653154104
24.08;1.0890060088970892;0.4161875102423256;0.38218091947383104;0.3717745361976695;0.3414014733102125;1.0974674892768104;0.9999944753016551;9.999936586288722;0.41674817967465116;0.4519951971485752;0.4519861474294979;0.37928865038845627;-0.3445960013372629;0.5124523060002816;1.0000070157311045
24.09;1.0913019110421576;0.4171755723717478;0.38228228957138155;0.3933388715434149;0.36044386947487045;1.1002276162777576;0.999994714985123;9.999937859877807;0.41674810351911384;0.45199515197267404;0.4519860356499614;0.37922558311066323;-0.3636440013268967;0.5254047098563343;1.0000070665895786
24.09;1.0913020321370084;0.4171756367584203;0.38228230585978457;0.39333879202796634;0.360443862982167;1.1002277510571496;0.9999949540150584;9.999939151361398;0.4167480309410404;0.45199510488569894;0.45198592645942565;0.3792255172289408;-0.3636440013162679;0.5254046822556755;1.0000071181233186
24.1;1.0890063719848568;0.4161877034074134;0.3821809682102954;0.3717742978073199;0.34140145379125114;1.0974678938782645;0.9999951919283595;9.999940458445753;0.4167479620179258;0.4519950557420911;0.45198581975055324;0.37928845286889995;-0.34459700130526255;0.5124528956506765;1.0000071705743225
24.1;1.0890064940270512;0.4161877638915364;0.3821809819489948;0.37177421986047543;0.341401440901032;1.0974680451459227;0.9999954282760728;9.999941779108209;0.4167478968608384;0.4519950043883366;0.4519857154476624;0.3792883901244923;-0.3445970012937919;0.5124528646938612;1.0000072241444427
24.11;1.091302397993172;0.4171758182868802;0.38228234696734703;0.3933385582306347;0.3604438242192872;1.1002292052972344;0.9999956627207931;9.999943111813375;0.41674783560102896;0.4519949506655096;0.45198561351897215;0.379225329059537;-0.3636440012817925;0.5254045894309473;1.0000072789538215
24.11;1.0913025199077422;0.41717587513885573;0.3822823577657852;0.393338482061069;0.36044380455606645;1.1002293746781924;0.9999958950765314;9.999944455956681;0.4167477783610572;0.4519948944108251;0.4519855139395363;0.3792252696947111;-0.36364400126921204;0.5254045552787759;1.0000073349915037
24.12;1.0890078585888072;0.4161882816332986;0.3821809824858054;0.3717755262281462;0.3414024779466223;1.0974685535161417;0.9999961252974815;9.999945811481767;0.41674772525357573;0.4519948354364798;0.45198541666846115;0.3792882119961498;-0.3445970012559955;0.5124527622512967;1.0000073921135837
24.12;1.0890079788335987;0.41618833507995506;0.3821809904601941;0.3717754519150738;0.3414024509448044;1.0974687419853333;0.9999963534654652;9.999947177911876;0.4167476763986461;0.4519947735270423;0.45198532167686145;0.3792881559004527;-0.3445970012420784;0.5124527249686459;1.000007450104576
24.13;1.0913028801464337;0.4171760355280653;0.3822823817390503;0.3933382591395716;0.3604437234531894;1.1002299402692863;0.999996579814638;9.999948554252622;0.41674763192451164;0.451994708486369;0.45198522897351223;0.3792251013762917;-0.3636450012274047;0.5254051355841904;1.0000075087405838
24.13;1.0913029967913268;0.4171760857859245;0.38228238709527285;0.39333818676510623;0.3604436887147945;1.1002301485623067;0.9999968047647912;9.999949940006264;0.41674759194810956;0.45199464016395613;0.4519851386112936;0.37922504847127786;-0.36364500121195836;0.5254050953452081;1.0000075677923594
24.14;1.0890083282884047;0.4161884859540146;0.382181006576726;0.37177523481905694;0.3414023466862104;1.0974693670477071;0.99999702889009;9.999951335971172;0.41674755654500545;0.45199456841761443;0.4519850506994454;0.3792879973078963;-0.3445980011957719;0.5124532768888119;1.0000076270224139
24.14;1.0890084393728778;0.41618853339121825;0.38218100951105494;0.37177516446424336;0.34140230404400107;1.0974695958948728;0.9999972528310862;9.99995274370938;0.41674752572744983;0.45199449308251183;0.4519849654073211;0.37928794805588234;-0.34459800117890776;0.5124532344099786;1.0000076862760874
24.15;1.0913033294992733;0.41717617990341327;0.38228235178881287;0.39333918724835215;0.3604446710357169;1.100230835286631;0.9999974772415493;9.999954164115799;0.4167474994751101;0.45199441399464185;0.451984882944351;0.37922490091581523;-0.36364500116142795;0.5254049681152778;1.0000077455766028
24.15;1.0913034329109073;0.4171762246997226;0.3822823527139823;0.39333911882940686;0.36044462052376863;1.1002310854603297;0.9999977027830584;9.999955596688265;0.41674747780251137;0.4519943310381093;0.45198480352126097;0.3792248560995941;-0.36364500114335785;0.5254049241831839;1.0000078050704022
24.16;1.0890087492349705;0.416188619333128;0.3821809680429646;0.37177616821029474;0.34140326268992693;1.0974703466927165;0.9999979300876299;9.999957040092948;0.4167474607853531;0.45199424417381245;0.4519847273073602;0.37928781378945453;-0.34459800112467515;0.5124531026970752;1.000007864901578
24.16;1.0890088435343117;0.4161886612949411;0.3821809677154301;0.3717761016402095;0.34140320413891484;1.0974706192008585;0.9999981596581258;9.999958493078179;0.416747448538678;0.4519941534306698;0.45198465442233043;0.3792877740997094;-0.3445980011053307;0.5124530576741432;1.00000792517116
24.17;1.0913037157587586;0.41717635050393215;0.38228235197334376;0.3933389190819499;0.3604444447759597;1.100231903021668;0.999998391767074;9.999959954734424;0.4167474411774388;0.45199405888399086;0.451984584966449;0.3792247370725725;-0.36364600108527795;0.5254054812747203;1.0000079859609876
24.17;1.0913038006454119;0.4171763893001723;0.3822823513620691;0.3933388542420489;0.36044437787446415;1.100232197916926;0.9999986264453687;9.999961423766907;0.41674743875772396;0.4519939606562283;0.45198451905459436;0.3792247027100693;-0.36364600106448813;0.5254054352835544;1.0000080473256816
24.18;1.0890090981839438;0.4161887775663739;0.38218096616118646;0.3717759071304631;0.3414030034936037;1.097471503350354;0.9999988635759898;9.99996289803832;0.41674744124324875;0.4519938589304322;0.4519844568487231;0.37928767100865657;-0.3445990010429477;0.5124535920690279;1.000008109237308
24.18;1.0890091736664376;0.41618881271832164;0.3821809663485787;0.37177584402333996;0.341402928443515;1.0974718185911114;0.9999991030037849;9.999964375616056;0.41674744854930545;0.45199375393339314;0.451984398585595;0.37928764195687953;-0.34459900102065455;0.5124535448063295;1.0000081715481732
24.19;1.091304027240709;0.41717644634157;0.3822823078982568;0.3933398764532628;0.36044526307277436;1.1002331428375989;0.9999993445979469;9.999965855762076;0.41674746061528184;0.45199364589445923;0.45198434457444064;0.3792246155067171;-0.36364600099761946;0.5254052933388698;1.0000082340004395
24.19;1.0913040939123715;0.41717647718875306;0.3822823095882006;0.393339814930432;0.36044518034937856;1.1002334752112093;0.999999588241459;9.999967338675354;0.4167474774343892;0.45199353504040424;0.4519842951690263;0.37922459157648203;-0.36364600097386457;0.5254052442286875;1.0000082962551768
24.2;1.0890093740080515;0.4161889051019769;0.3821809714407384;0.3717756594375764;0.3414026804569619;1.0974728147071238;0.9999998337405124;9.999968825012468;0.41674749903759656;0.45199342161555733;0.4519842507323272;0.37928757009963926;-0.3445990009494174;0.5124533974619594;1.0000083579687533
24.2;1.0890094331288989;0.4161889310081288;0.38218097474883433;0.3717755994439785;0.3414025907857291;1.0974731602279444;1.0000000807376266;9.999970315352268;0.41674752545977645;0.4519933058775142;0.4519842115986214;0.3792875510600512;-0.34459900092431545;0.5124533464840156;1.0000084189040697
24.21;1.091304271632225;0.4171765547775574;0.3822823194440544;0.3933396350005839;0.360444911551961;1.1002345106492963;1.0000003287054282;9.999971809428846;0.41674755670731317;0.45199318808954275;0.45198417804705254;0.3792245344905208;-0.3636460008986172;0.5254050914952726;1.00000847898223
24.21;1.091304324631954;0.4171765752242933;0.3822823240875746;0.3933395766899165;0.3604448157790006;1.1002348648823361;1.0000005770137648;9.999973305780323;0.4167475927463448;0.4519930685321524;0.45198415026350097;0.37922452046339766;-0.36364600087239246;0.5254050393592411;1.000008538260665
24.22;1.0890095924632712;0.4161889438476522;0.3821809440783158;0.37177663351034;0.34140341388480416;1.097475221941322;1.0000008250368455;9.9999748016858;0.4167476335286494;0.45199294750513813;0.45198412828532963;0.3792875090692644;-0.34460000084569076;0.512453862662319;1.0000085968518677
24.22;1.0890096406393623;0.416188958404731;0.38218094944609565;0.37177657685116816;0.3414033128320135;1.097475580976566;1.000001072206714;9.99997629297008;0.41674767902923127;0.4519928252916531;0.4519841120247634;0.37928750038648745;-0.3446000008185217;0.5124538099449939;1.0000086547872002
24.23;1.0913044693557756;0.41717657059284935;0.3822822958691828;0.39334061833477263;0.3604456231246419;1.1002359412656797;1.0000013179477454;9.999977774132496;0.41674772923009806;0.4519927021112244;0.4519841013770101;0.3792244944614495;-0.36364700079085616;0.5254055734524024;1.0000087119264227
24.23;1.0913045135304953;0.4171765790517245;0.38228230150104214;0.3933405635025778;0.36044551782567186;1.1002363021953632;1.0000015616220255;9.999979239272125;0.4167477840465174;0.4519925781233239;0.4519840962824647;0.37922449130623836;-0.3636470007626391;0.5254055206180618;1.0000087679927345
24.24;1.0890097733261237;0.41618898386402453;0.38218096628356846;0.37177641247010323;0.3414029971233308;1.0974766632354627;1.000001802588421;9.999980683459391;0.4167478432919368;0.45199245346481437;0.4519840967001316;0.3792874909292226;-0.3446000007338154;0.5124536515264793;1.0000088226805086
24.24;1.089009814140557;0.41618898652847014;0.3821809719265895;0.3717763599111619;0.3414028883371044;1.0974770238971823;1.0000020402760381;9.999982103630158;0.41674790673467704;0.4519923282609698;0.4519841025669637;0.3792874933713961;-0.34460000070435615;0.5124535989450744;1.0000088757816268
24.25;1.0913046361151095;0.4171765872039911;0.38228231833826104;0.3933404059462453;0.3604451915695268;1.1002373837270243;1.000002274212539;9.99998349849576;0.41674797417143045;0.4519922026447646;0.451984113804643;0.3792244987089515;-0.3636470006742558;0.5254053629746605;1.000008927273942
24.25;1.0913046741252244;0.41717658471642705;0.3822823236050035;0.39334035614738694;0.3604450797359744;1.1002377423644047;1.0000025040406;9.999984868049951;0.41674804543868804;0.45199207680493186;0.4519841303443821;0.3792245070405633;-0.3636470006435115;0.525405311033055;1.0000089772634495
24.26;1.0890099282008956;0.4161889309276337;0.38218094310768713;0.37177741966341427;0.3414036631709545;1.09747809957308;1.0000027295028773;9.999986213162328;0.41674812038752823;0.45199195099477807;0.45198415212619897;0.37928751846080294;-0.34460100061211935;0.5124541156769743;1.0000090258096797
24.26;1.0890099634493982;0.41618892431965293;0.38218094731017316;0.37177737312657205;0.3414035487329361;1.0974784551860213;1.0000029503651358;9.999987534537416;0.41674819888081377;0.4519918255022685;0.4519841791039692;0.3792875330094172;-0.34460100058007864;0.5124540648183091;1.0000090728125024
24.27;1.0913047795237647;0.41717656526527314;0.38228233606860984;0.3933402166279487;0.36044473655290893;1.1002388089889577;1.000003166339397;9.999988831208771;0.4167482807997349;0.451991700621898;0.45198421126898597;0.3792245506461463;-0.3636480005473846;0.5254058507589318;1.0000091180484365
24.27;1.0913048106083725;0.41717655598823034;0.38228233863186967;0.39334017373282326;0.3604446200506139;1.1002391605998592;1.0000033771106855;9.99999010021721;0.41674836601958676;0.45199157662114114;0.4519842486524068;0.3792245712840977;-0.3636480005140214;0.5254058017191192;1.0000091612417414
24.28;1.0890100559453746;0.4161888968723297;0.38218095489576415;0.37177724454117655;0.3414031994094938;1.0974795094536167;1.000003582455372;9.999991337331041;0.41674845436739044;0.4519914537042929;0.4519842912921644;0.37928759481962027;-0.3446010004799718;0.5124539179959872;1.0000092020371911
24.28;1.0890100799681106;0.4161888864516894;0.3821809553967625;0.37177720570628536;0.34140308154877397;1.0974798548894555;1.0000037823417864;9.999992537652135;0.41674854560325386;0.451991331986187;0.4519843391849849;0.37928762111185865;-0.344601000445238;0.5124538718943507;1.0000092399842682
24.29;1.0913048819884523;0.41717647680373793;0.38228229584191853;0.3933412689795482;0.36044537684775096;1.1002401962425068;1.0000039769286797;9.999993696571806;0.4167486394434145;0.4519912114953584;0.4519843922592198;0.3792246499778476;-0.3636480004098539;0.5254056636481514;1.0000092746324174
24.29;1.0913048962659917;0.41717646649190177;0.38228229392754953;0.3933412348857323;0.36044525822949536;1.100240532942093;1.0000041664588941;9.999994810787333;0.41674873559064834;0.45199109222401823;0.4519844503861804;0.3792246812397497;-0.3636480003738754;0.5254056214501571;1.000009305585102
24.3;1.0890101224335194;0.416188807316889;0.38218090512124864;0.37177831262659833;0.3414038360583826;1.0974808645631011;1.000004351166907;9.99999587805986;0.4167488337377431;0.45199097418374085;0.4519845134015074;0.3792877147508191;-0.34460200033735333;0.5124544179946336;1.000009332473732
24.3;1.089010125408388;0.41618879792890595;0.38218090041781866;0.37177828398825596;0.34140371725887947;1.0974811907485118;1.000004531284877;9.99999689655893;0.4167489335608133;0.4519908574078449;0.45198458111540085;0.3792877503669109;-0.3446020003003075;0.512454380691024;1.0000093549855473
24.31;1.0913049048903416;0.4171764385226185;0.3822822797301497;0.3933411491134803;0.3604449019831328;1.1002415111129573;1.0000047070691045;9.999997865264987;0.4167490347159296;0.4519907419092967;0.4519846533187522;0.37922478791786973;-0.3636490002627186;0.5254062019636205;1.0000093729154462
24.31;1.0913048954555618;0.41717643082111266;0.3822822719139951;0.39334112651892866;0.3604447835838337;1.1002418252259103;1.0000048788022937;9.999998784764275;0.4167491368503316;0.4519906276740279;0.4519847297726911;0.3792248272130891;-0.36364900022454516;0.5254061706869001;1.0000093861186068
24.32;1.0890100971331347;0.41618877496747236;0.38218087697117925;0.37177821634527425;0.34140336214002465;1.097482132631661;1.0000050468010384;9.999999657140018;0.41674923965147476;0.4519905147273796;0.45198481018336367;0.37928786805520814;-0.3446020001857586;0.5124542870153063;1.0000093944235866
24.32;1.089010075346378;0.4161887695015827;0.3821808660321345;0.3717782003396271;0.3414032444679168;1.0974824329070272;1.000005211396478;10.0000004851149;0.41674934288429755;0.4519904031931926;0.4519848942005485;0.37928791023843245;-0.3446020001463626;0.5124542623846945;1.0000093976670215
24.33;1.0913048302786568;0.41717636619495246;0.3822821949430389;0.39334229016806593;0.3604455408214006;1.1002427257529446;1.0000053728711877;10.000001271404377;0.41674944635535577;0.4519902932740426;0.45198498145257054;0.37922495356243824;-0.3636490001063719;0.5254060968165591;1.0000093957918939
24.33;1.0913047968000886;0.41717636301608585;0.38228218111421636;0.3933422811117497;0.36044542396556917;1.1002430110243633;1.0000055313978704;10.000002018494458;0.41674954985023555;0.45199018518849926;0.4519850715851772;0.37922499787860153;-0.363649000065791;0.5254060789604339;1.0000093888266333
24.34;1.0890099749720943;0.41618871144379427;0.38218078024961355;0.37177938224369644;0.3414040041138949;1.0974832886804988;1.0000056870192453;10.00000272839129;0.41674965310244316;0.4519900791343668;0.4519851642835092;0.3792880431252099;-0.3446030000246266;0.5124548812795555;1.0000093768015956
24.34;1.0890099300660991;0.4161887100689754;0.38218076405195195;0.3717793803754272;0.3414038880640479;1.0974835587094567;1.0000058396874691;10.000003402088502;0.4167497557958581;0.4519899753054786;0.45198525928295874;0.37928808932491215;-0.34460299998290145;0.5124548702036185;1.0000093597712036
24.35;1.091304662064341;0.4171763587309539;0.3822821326198102;0.39334227558392487;0.3604450758397818;1.1002438210692795;1.000005989336959;10.000004039006503;0.4167498575991384;0.4519898739291914;0.4519853563534393;0.3792251365429659;-0.3636499999406384;0.5254067377682251;1.0000093379268757
24.35;1.0913046056835314;0.41717635852228224;0.38228211447360294;0.39334228119299175;0.3604449606732006;1.1002440757084053;1.0000061359391421;10.000004636756415;0.416749958207397;0.4519897752655787;0.45198545525820716;0.37922518482125916;-0.3636499998978442;0.5254067331693739;1.000009311664979
24.36;1.0890097609402194;0.41618870928115886;0.3821807097352538;0.3717793972522005;0.34140354258753264;1.0974843226474993;1.0000062795246054;10.000005191425583;0.4167500573535568;0.45198967955929314;0.4519855557284716;0.37928823413731544;-0.34460299985451387;0.5124548564164649;1.000009281536365
24.36;1.0890096931779953;0.4161887095733552;0.3821806901021237;0.3717794105257776;0.34140342843466487;1.097484562001673;1.000006420136909;10.000005698492059;0.4167501548027114;0.4519895870044023;0.4519856574590018;0.3792882844008103;-0.34460299981064346;0.5124548583643984;1.000009248114161
24.37;1.091304402535873;0.41717635917886564;0.38228205563566425;0.3933423209894596;0.36044461836186115;1.100244793911511;1.0000065577208794;10.000006153942294;0.416750250357083;0.45198949775533964;0.45198576010176317;0.37922433545951056;-0.3636499997662377;0.525406017451277;1.0000092118503325
24.37;1.091304323926682;0.4171763591225293;0.38228203474774886;0.39334234183184763;0.36044450583598564;1.100245018508251;1.000006692105377;10.000006554758809;0.4167503438601483;0.45198941192927095;0.4519858632536473;0.3792243871136472;-0.36364999972131384;0.5254060267058237;1.0000091729921934
24.38;1.0890094575373268;0.41618870919441947;0.38218062737268116;0.37177947295302827;0.34140309119956036;1.0974852359749467;1.000006823110873;10.000006898634519;0.4167504351792832;0.4519893295637073;0.4519859664555136;0.3792884391493644;-0.3446039996759002;0.5124555587291731;1.0000091315966706
24.38;1.0890093688160762;0.4161887079018383;0.3821806049735596;0.3717795009656512;0.341402981612468;1.0974854465877206;1.0000069505881113;10.000007183669352;0.41675052417573144;0.45198925058489975;0.4519860692121717;0.37928849137222576;-0.34460399963003013;0.5124555759231723;1.0000090876016907
24.39;1.0913040579454132;0.4171763067016215;0.3822819231924253;0.3933436372909997;0.3604452876580435;1.1002456506652674;1.0000070743706089;10.000007408331351;0.41675061069069125;0.4519891748330237;0.451986171007948;0.37922454359406443;-0.36364999958375016;0.5254060784507865;1.0000090408958255
24.39;1.091303959813608;0.41717630304233105;0.382281898701983;0.3933436718641486;0.3604451823958653;1.1002458485131503;1.0000071942705941;10.000007571605117;0.4167506945574821;0.45198910211381604;0.45198627132179425;0.37922459557532373;-0.36364999953712185;0.5254061042465632;1.0000089913641677
24.4;1.0890090744991843;0.4161886483528286;0.3821804869122189;0.3717808135210901;0.34140377631133323;1.0974860404451499;1.000007310111995;10.000007673472167;0.4167507756137278;0.4519890322508474;0.45198636967135686;0.3792886470016885;-0.34460399949020015;0.512455653553068;1.0000089389509692
24.4;1.0890089673100682;0.4161886416179456;0.3821804597434945;0.37178085393098065;0.34140367644211506;1.097486226805894;1.0000074217669412;10.000007714626648;0.4167508536999755;0.45198896513702697;0.451986465649373;0.3792886975147571;-0.3446039994430328;0.512455688880474;1.0000088837503083
24.41;1.0913036383677674;0.41717628283006325;0.3822818171209146;0.3933437929200225;0.36044488301577976;1.100246407909881;1.0000075292055093;10.000007695347579;0.41675092868687585;0.4519889007554445;0.4519865589094608;0.3792247467398815;-0.3636509993956983;0.5254069025220077;1.0000088260218885
24.41;1.091303522627309;0.41717627295953125;0.3822817869686259;0.39334383847046067;0.3604447894567489;1.100246583979818;1.00000763249762;10.0000076159075;0.41675100053937186;0.45198883916327326;0.45198664912332104;0.3792247942994212;-0.36365099934832495;0.5254069479954062;1.0000087661046873
24.42;1.0890086202939069;0.41618861205565216;0.3821803692691272;0.3717809904084184;0.34140339598206493;1.097486755145246;1.0000077317063325;10.000007478110469;0.4167510693373705;0.45198878047603663;0.4519867359478649;0.3792888398211929;-0.3446049993010614;0.5124564976910696;1.0000087043249681
24.42;1.0890084967376885;0.41618859921446394;0.3821803360363289;0.37178104038382287;0.3414033095837357;1.0974869214460081;1.0000078267604222;10.00000728549054;0.4167511352181298;0.4519887248423269;0.4519868190251402;0.3792888829405033;-0.34460499925403837;0.512456553092163;1.0000086409513365
24.43;1.0913031519498517;0.41717618618036323;0.38228164302488216;0.39334519975739696;0.3604456406232197;1.1002480828318904;1.0000079174453602;10.000007042847798;0.4167511983148164;0.4519886723898417;0.45198689800883796;0.3792249233080769;-0.36365099920736893;0.5254071140352219;1.0000085762145685
24.43;1.0913030204841623;0.4171761703029115;0.3822816065847761;0.3933452533464281;0.3604455618883593;1.1002482392205886;1.0000080035027852;10.000006756189789;0.4167512587420135;0.451988623195021;0.45198697258345893;0.37922496059791816;-0.36365099916117594;0.5254071787463348;1.0000085103844707
24.44;1.0890081019185311;0.4161885030776568;0.3821801822841497;0.3717824100484606;0.34140418361233865;1.097487390600669;1.000008084697147;10.000006432121552;0.41675131659891074;0.45198857729584996;0.45198704245705945;0.37928899449979664;-0.34460499911561204;0.512456747089119;1.0000084438024635
24.44;1.0890079609333827;0.41618848376423845;0.38218014264361533;0.3717824667176069;0.34140411263200665;1.0974875370858093;1.000008160807155;10.00000607688969;0.4167513719687038;0.4519885347008749;0.4519871073567714;0.37928902471297404;-0.34460499907086045;0.5124568205330526;1.0000083767968588
24.45;1.091303596171483;0.41717650862608885;0.38228150083436496;0.39334576814635935;0.36044533504146864;1.1002486789092425;1.000008231626081;10.000005696246618;0.4167514249134869;0.45198849539396657;0.45198716705198666;0.3792250509538486;-0.3636519990271222;0.5254080910150035;1.000008309558761
24.45;1.0913034435033828;0.4171764856871381;0.3822814581466657;0.3933458272676649;0.36044527194499165;1.100248816363767;1.0000082969595876;10.000005295807746;0.41675147546252067;0.45198845935872406;0.45198722136486624;0.37922507295977637;-0.3636519989845944;0.5254081724503059;1.0000082420846026
24.46;1.0890085017812203;0.4161888105472749;0.3821800272493263;0.3717829697296698;0.3414039093797361;1.0974879496719396;1.000008356590598;10.000004880846252;0.41675152360745144;0.4519884265956068;0.4519872701514934;0.37928909049077913;-0.3446049989434525;0.5124570646841377;1.0000081742157017
24.46;1.089008336000207;0.41618878426233363;0.3821799820119468;0.3717830305339193;0.3414038544228017;1.0974880788601038;1.0000084103052183;10.000004455368398;0.41675156931356294;0.45198839711169114;0.4519873133053945;0.3792891033392929;-0.3446049989038508;0.5124571535023053;1.000008105731903
24.47;1.0913029459211703;0.4171764069413308;0.3822813226185141;0.39334600951400045;0.3604451070900269;1.10024920368655;1.0000084579651372;10.00000402126261;0.4167516125428727;0.45198837090751204;0.45198735078509317;0.37922511132479153;-0.36365199886593574;0.5254084388087819;1.0000080364313133
24.47;1.0913027660742571;0.4171763777267661;0.3822812755722689;0.393346071343246;0.360445060366752;1.1002493236449324;1.0000084994898717;10.0000035782914;0.41675165327881364;0.45198834795702353;0.4519873826009095;0.37922511427334615;-0.36365199882985266;0.5254085345524218;1.0000079661686985
24.48;1.0890077963100904;0.41618864830215446;0.38217979665249185;0.37178442492592334;0.3414048245113542;1.09748843808659;1.000008534772734;10.000003124909707;0.4167516915287177;0.45198832818086865;0.45198740876781063;0.37928911202409393;-0.34460599879572956;0.512458112932532;1.000007894843333
