time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
24.48;1.0890076017647452;0.41618861648558153;0.38217974863246656;0.3717844872993833;0.3414047861540705;1.09748854638457;1.000008563637251;10.000002659120078;0.41675172729023335;0.4519883114694812;0.45198742930382274;0.3792891044727656;-0.34460599876364434;0.5124582146140302;1.0000078223763815
24.49;1.0913021822810272;0.4171762341485029;0.38228108745146017;0.3933474699270566;0.36044605554808623;1.1002496480126513;1.0000085858643613;10.000002178832943;0.4167517605168826;0.45198829773911225;0.45198744426012283;0.3792250916171064;-0.3636529987336097;0.5254095313903321;1.0000077487253076
24.49;1.0913019724112119;0.41717620017568624;0.3822810390463678;0.3933475323809986;0.3604460256272392;1.1002497425631714;1.0000086012492437;10.000001682089804;0.4167517911251595;0.45198828695155413;0.4519874537054008;0.3792250735745772;-0.3636529987055788;0.5254096376697118;1.0000076738385302
24.5;1.0890069719886717;0.41618851469513135;0.3821796035174805;0.3717846745278066;0.34140469632973675;1.0974898297788989;1.0000086096071976;10.000001167226351;0.4167518190271861;0.4519882791039717;0.45198745768665466;0.37928905056685286;-0.34460599867945607;0.5124585331199025;1.000007597532297
24.5;1.0890067461734854;0.4161884790753701;0.38217955516221114;0.3717847365513085;0.34140467457954793;1.0974899095615704;1.0000086107636441;10.000000632788442;0.416751844158981;0.4519882742005877;0.45198745622378184;0.3792890228913203;-0.3446059986551235;0.5124586427158832;1.0000075194944262
24.51;1.0913012949544254;0.41717609345555895;0.3822808941292046;0.3933477183543231;0.36044596018209285;1.100249981902278;1.0000086046148928;10.000000077772295;0.41675186649657847;0.45198827221616916;0.45198744932128776;0.3792249908995343;-0.36365299863248685;0.5254099662759861;1.000007439437237
24.51;1.0913010531454719;0.4171760567627263;0.3822808463916523;0.393347779541213;0.3604459458488021;1.100250046797287;1.000008591210392;9.99999950224325;0.41675188604846225;0.45198827307676986;0.45198743698819255;0.3792249549598693;-0.36365299861150857;0.5254100784445819;1.0000073571909578
24.52;1.0890060208528016;0.4161883691994845;0.38217941209049394;0.37178492002704083;0.3414046313130717;1.0974901042363558;1.000008570765233;9.999998907548953;0.41675190281634206;0.4519882766435287;0.4519874192646666;0.37928891540902065;-0.34460699859220784;0.5124596516129739;1.0000072726699567
24.52;1.0890057634107873;0.41618833222791823;0.3821793655809418;0.37178498004621674;0.34140462335412125;1.0974901542000377;1.000008543551293;9.999998296139655;0.41675191674838313;0.4519882827134549;0.45198739619835854;0.37928887254274407;-0.34460699857464167;0.5124597661005101;1.000007185796829
24.53;1.0913002808474033;0.4171759460454741;0.38228070711941026;0.3933479595038014;0.36044592175180634;1.1002501965877791;1.0000085097030205;9.999997671471982;0.41675192773321285;0.45198829105548577;0.4519873678020905;0.3792248266275311;-0.36365299855888006;0.5254104219620518;1.0000070964534746
24.53;1.0913000078721407;0.4171759095463048;0.3822806628212548;0.3933480179277125;0.36044591930740516;1.1002502311573834;1.0000084691230398;9.999997037891218;0.416751935633647;0.4519883014439355;0.4519873340932343;0.3792247778924849;-0.36365299854499655;0.5254105389521453;1.0000070044601739
24.54;1.089004944376255;0.41618817441201433;0.38217918850175037;0.37178636411825583;0.3414057261307773;1.0974902575401395;1.0000084215948373;9.999996400074494;0.4167519403169457;0.4519883136682423;0.4519872951665467;0.3792887265195052;-0.34460699853307847;0.5124601170939241;1.000006909572645
24.54;1.0890046554906503;0.4161881387025322;0.3821791474146233;0.37178642012815666;0.3414057287198646;1.0974902752987066;1.000008366948231;9.999995762423945;0.4167519416780324;0.4519883275015302;0.4519872512088881;0.37928867265886473;-0.3446069985232312;0.5124602366090087;1.0000068115494551
24.55;1.091299141160464;0.4171757541846387;0.3822804955387491;0.3933493973655716;0.3604470371968667;1.1002502840088475;1.0000083051275825;9.999995129117679;0.41675193966408314;0.4519883426533666;0.4519872024862218;0.37922461648132155;-0.36365399851555946;0.5254115894056208;1.0000067102762673
24.55;1.0912988361522242;0.41717571931517916;0.38228045839726604;0.39334945028103285;0.3604470443892812;1.1002502833638874;1.0000082362037856;9.999994503967766;0.41675193429441015;0.45198835879912214;0.4519871493440089;0.37922455823718104;-0.36365399851013114;0.5254117105950357;1.0000066058138664
24.56;1.0890037405219775;0.4161880341093376;0.38217903608708764;0.37178657877139776;0.3414057502103642;1.0974902732575857;1.0000081603472664;9.999993889783775;0.41675192565562974;0.4519883756632254;0.45198709219975086;0.37928849826380495;-0.3446079985069596;0.5124612722898765;1.0000064983331054
24.56;1.0890034195978895;0.41618800016719837;0.382179003282887;0.37178662817717345;0.34140576167564535;1.0974902537840443;1.0000080777237363;9.999993288577999;0.416751913852467;0.45198839304953736;0.4519870315123253;0.37928843693753367;-0.3446079985060289;0.5124613938139267;1.0000063880402548
24.57;1.0912978734872139;0.41717561759384736;0.3822803599748869;0.3933495984602228;0.360447078760424;1.1002502251796389;1.000007988393522;9.999992702260087;0.4167518989747378;0.4519884108117772;0.45198696774068386;0.3792243746302928;-0.36365399850731395;0.5254120748635596;1.000006275152212
24.57;1.0912975371284463;0.41717558497409785;0.3822803314414462;0.39334964423249974;0.36044709435488054;1.1002501877708197;1.0000078923036535;9.999992132645417;0.4167518811327261;0.4519884288052206;0.451986901303104;0.3792243117088907;-0.36365399851075575;0.525412195541339;1.0000061598714582
24.58;1.0890024108473817;0.4161878540149503;0.3821788730662446;0.3717879746285874;0.3414069185904349;1.0974901419149377;1.0000077893466401;9.999991581047842;0.41675186048934754;0.45198844684968964;0.45198683254995586;0.3792882485458021;-0.34460799851622714;0.512461755710848;1.0000060423281008
24.58;1.0890020603577621;0.41618782308223656;0.38217884811966607;0.37178801721688864;0.3414069379649396;1.097490087917335;1.0000076793891215;9.99999104789323;0.4167518372457377;0.4519884647449625;0.4519867617676579;0.37928818551459853;-0.34460799852352825;0.5124618749792468;1.0000059225520692
24.59;1.09129648625876;0.41717544393835154;0.3822802121430737;0.3933509838280636;0.3604482625686367;1.1002500259639922;1.0000075622182423;9.999990532504077;0.41675181162323904;0.4519884823330188;0.45198668919849433;0.3792241229760054;-0.3636549985324164;0.5254132454559772;1.000005800504359
24.59;1.0912961240398082;0.4171754147743845;0.38228018980436684;0.3933510242316775;0.36044828515320193;1.1002499561171146;1.0000074375383412;9.999990033370741;0.41675178384920814;0.45198849953532183;0.45198661503840537;0.3792240612413651;-0.36365499854264643;0.5254133631899811;1.0000056761105143
24.6;1.0890009745148386;0.41618773569568657;0.3821787808717757;0.3717881387560998;0.34140700552617614;1.0974898783994063;1.0000073050907832;9.999989548947672;0.41675175415533533;0.45198851633362563;0.4519865394249948;0.3792880005269362;-0.3446089985539825;0.5124629005911469;1.0000055492801794
24.6;1.0890006037058377;0.41618770869185395;0.38217876019609465;0.37178817824833893;0.34140703058112576;1.0974897929001388;1.0000071647249835;9.999989078447644;0.41675172281493567;0.4519885327475877;0.45198646246222174;0.3792879409555575;-0.34460899856620064;0.5124630165647375;1.0000054199344255
24.61;1.0912950122509693;0.41717533387810674;0.38228012753167967;0.3933511429759224;0.36044836018180876;1.1002496998098097;1.000007016381412;9.999988622002046;0.4167516901733642;0.45198854882391587;0.45198638427727594;0.37922388260497036;-0.36365499857911016;0.5254137109516522;1.000005288036972
24.61;1.0912946353785484;0.41717530946013925;0.3822801075571236;0.393351182637865;0.36044838716680444;1.1002495994116652;1.000006860139171;9.999988180071865;0.41675165662505886;0.45198856461370446;0.45198630506744875;0.3792238255555343;-0.36365499859256833;0.525413824574379;1.0000051536429069
24.62;1.0889994734618147;0.41618758704372244;0.38217865563439407;0.37178950648203857;0.3414082216863981;1.0974894920922451;1.0000066963042473;9.999987752653913;0.4167516225596028;0.45198858017348165;0.45198622511284214;0.37928776992027957;-0.34460899860647953;0.512463357301497;1.0000050169341856
24.62;1.0889990920882944;0.41618756522923006;0.38217863556405735;0.37178954721482627;0.34140825028748956;1.0974893783429462;1.0000065253663835;9.999987338966344;0.4167515883181934;0.4519885955885374;0.45198614475113824;0.3792877158475367;-0.34460899862079497;0.5124634680438133;1.0000048781498163
24.63;1.0912934915836798;0.41717524396593497;0.38228004722144504;0.3933513049772012;0.3604484728770359;1.1002492587123474;1.0000063478290844;9.999986937703657;0.41675155419555326;0.4519886109694273;0.45198606434388955;0.3792236634889558;-0.3636549986355166;0.5254141566989579;1.0000047374401908
24.63;1.0912931070350806;0.41717522453338435;0.3822800265695798;0.3933513472872552;0.3604485027246246;1.1002491337684681;1.000006164123759;9.99998654758176;0.4167515204716101;0.4519886264185705;0.4519859842761744;0.37922361297115836;-0.36365499865069634;0.5254142641588464;1.0000045948002756
24.64;1.0889979388136422;0.4161875067874078;0.3821785735891395;0.371789674013975;0.3414083397211546;1.0974890041158727;1.0000059746807406;9.999986167935813;0.4167514874283466;0.4519886419846099;0.4519859049730215;0.379287564419363;-0.34460999866641856;0.5124644628505486;1.0000044501686705
24.64;1.088997552493312;0.4161874891730574;0.38217855226337094;0.37178971742104716;0.3414083703796433;1.0974888704050931;1.000005779993632;9.99998579862869;0.41675145534034397;0.45198865764552826;0.4519858268910715;0.379287518010337;-0.344609998682782;0.5124645669111398;1.0000043035860646
24.65;1.0912919481897683;0.4171751232510623;0.3822799184317951;0.39335268882667096;0.3604497048185016;1.1002487332976705;1.0000055805942447;9.999985439005535;0.41675142444007424;0.45198867333876436;0.4519857504912988;0.37922347398911554;-0.36365599869988524;0.5254152685327266;1.0000041552258025
24.65;1.0912915605338658;0.41717510668071156;0.3822798966191017;0.3933527323370305;0.3604497358457799;1.1002485934265869;1.0000053770076043;9.999985087495164;0.41675139488647767;0.4519886889917778;0.451985676209582;0.37922343263741387;-0.36365599871780413;0.5254153693797221;1.0000040053099235
24.66;1.0889963893525552;0.41618743927231355;0.3821784869493986;0.3717898477322788;0.3414084633628894;1.0974884513904644;1.0000051697526962;9.999984742719057;0.41675136677014907;0.45198870452782086;0.45198560442505303;0.3792873942239188;-0.34460999873657655;0.512464869454744;1.0000038540808698
24.66;1.0889959998481;0.41618742300112754;0.3821784651477032;0.3717898904700161;0.3414084943647479;1.0974883077672226;1.0000049593766283;9.99998440457584;0.4167513401314575;0.4519887198459378;0.4519855354450498;0.3792873589602254;-0.3446099987562009;0.512464967115781;1.0000037018468022
24.67;1.0912903921082378;0.4171750577197219;0.38227983138659016;0.3933528603877898;0.3604498287704855;1.1002481630904009;1.0000047464175135;9.999984074352012;0.4167513149619324;0.4519887347896878;0.4519854695289845;0.37922332698704503;-0.36365599877664184;0.5254156623316317;1.0000035489816348
24.67;1.0912900009921236;0.41717504115663223;0.3822798102385055;0.3933529016880475;0.3604498594268552;1.1002480177658274;1.0000045312938217;9.99998375449748;0.4167512912071563;0.45198874914325055;0.4519854069121038;0.37922329839164515;-0.36365599879784205;0.5254157566448397;1.0000033958639152
24.68;1.0889948265193923;0.4161873248324698;0.3821783573298714;0.3717912232254374;0.3414096965309513;1.0974878720138765;1.0000043142981248;9.999983448302144;0.4167512687921196;0.4519887626516949;0.4519853477750948;0.3792872732345339;-0.3446099988197431;0.5124652499046681;1.0000032428383379
24.68;1.0889944338814812;0.416187307630648;0.3821783370987817;0.3717912624001026;0.3414097267616956;1.0974877259179041;1.0000040957453076;9.99998315900741;0.41675124764612437;0.4519887750454032;0.4519852921975429;0.3792872515821873;-0.34460999884229526;0.5124653402908746;1.0000030902336383
24.69;1.091288823053989;0.4171749895280865;0.3822797495474763;0.39335301896743136;0.36044995018800763;1.100247579515029;1.0000038760765657;9.999982888834927;0.4167512277142645;0.45198878607467996;0.4519852401561569;0.3792232335224237;-0.36365699886544156;0.525416719708932;1.0000029384209166
24.69;1.0912884288713622;0.4171749715905537;0.3822797302988282;0.39335305507602736;0.36044998023274016;1.1002474328699863;1.000003655803644;9.999982639210101;0.416751208977425;0.4519887955430114;0.4519851915653101;0.379223219134729;-0.3636569988891112;0.5254168052510384;1.0000027878719924
24.7;1.0889932515290681;0.41618725382116106;0.38217827945477517;0.37179137051168454;0.34140981695398265;1.0974872861273979;1.000003435442148;9.999982411478618;0.416751191462752;0.45198880330990043;0.4519851463258642;0.3792872084677864;-0.34461099891324176;0.5124662691171578;1.0000026391281647
24.7;1.0889928565522828;0.4161872351267756;0.38217826156505386;0.37179140269055816;0.34140984703574767;1.0974871394469425;1.00000321554678;9.999982206569188;0.4167511752085087;0.4519888092711114;0.4519851043400793;0.3792872015681135;-0.34461099893778685;0.5124663488277786;1.0000024926494642
24.71;1.0912872442559802;0.41717486719442376;0.38227963254412145;0.3933543630153363;0.36045118070722065;1.1002469928005234;1.0000029967651707;9.99998202452741;0.4167511602189824;0.4519888133483589;0.4519850655113597;0.3792231985040021;-0.3636569989626999;0.5254170442637572;1.0000023486925194
24.71;1.0912868497274864;0.41717484748789113;0.3822796164866747;0.39335439056747024;0.3604512108336253;1.1002468458359231;1.000002779831165;9.999981864638821;0.41675114646691913;0.4519888154726712;0.4519850297808633;0.37922319934644566;-0.36365699898792797;0.5254171176539331;1.0000022073593369
24.72;1.088991673316559;0.4161871275640887;0.3821781690292272;0.3717926942028828;0.3414110476214716;1.0974866979524094;1.0000025654787876;9.999981725415822;0.41675113393164515;0.451988815556193;0.4519849971535099;0.37928720413172334;-0.3446109990134164;0.5124665689978353;1.000002068720995
24.72;1.0889912805943849;0.41618710667172776;0.38217815507860625;0.371792716442178;0.34141107771750306;1.097486548492616;1.0000023542899197;9.999981605232213;0.4167511226194634;0.4519888134941874;0.45198496767050417;0.3792872128306757;-0.3446109990391038;0.5124666360305022;1.0000019328840608
24.73;1.0912856718115689;0.4171747848812103;0.38227957460606804;0.39335445706746597;0.3604513010878899;1.1002463969059717;1.0000021466092257;9.999981503596487;0.416751112540169;0.45198880918923245;0.4519849413841406;0.37922322535461933;-0.3636569990649017;0.5254173187290596;1.0000018000290958
24.73;1.0912852819544727;0.4171747630603809;0.3822795626935033;0.3933544731713194;0.360451331056337;1.1002462428125173;1.0000019426425277;9.999981421213743;0.4167511036746902;0.45198880257141155;0.4519849183535854;0.3792232415994339;-0.36365699909067384;0.5254173793118394;1.0000016704295882
24.74;1.0889901114188778;0.4161870413319443;0.3821781193619264;0.371792764627934;0.3414111676599734;1.0974860859554254;1.0000017426512475;9.999981359001113;0.4167510959875094;0.4519887936171056;0.4519848986360899;0.3792872614879633;-0.3446119991162413;0.5124674902079899;1.0000015444024992
24.74;1.0889897261073762;0.41618581006841465;0.38217699936950983;0.3717927257067429;0.3414111531788288;1.0974859260969432;1.0000015471174304;9.999981317322337;0.4167510894742409;0.45198878234617845;0.45198488227794953;0.3792872849775224;-0.34461199914140817;0.5124675442667612;1.000001422209895
24.75;1.091284126795491;0.41717469652967026;0.38227953352269506;0.3933545015947271;0.36045142095606364;1.1002457629489724;1.0000013568088935;9.999981295444895;0.4167510841844976;0.45198876879137406;0.4519848693117604;0.379223312030737;-0.3636579991659803;0.5254182338007294;1.0000013039878375
24.75;1.091283748942421;0.41717467461155333;0.38227952642757684;0.39335450444773157;0.3604514510217643;1.1002455962038074;1.0000011726822395;9.999981291391599;0.41675108018779;0.4519887529865493;0.45198485975778596;0.3792233425875121;-0.36365799918977365;0.5254182820836762;1.0000011897717158
24.76;1.0889885931373793;0.4161869534485498;0.38217808847972046;0.3717927826960878;0.34141128781477986;1.0974854256083288;1.0000009956716724;9.999981302581384;0.41675107750740575;0.45198873498525294;0.45198485362017676;0.37928737656568107;-0.34461199921261704;0.5124676896000591;1.0000010795703336
24.76;1.0889882251160155;0.4161857232915204;0.38217697450798616;0.371792730675511;0.34141127355108275;1.0974852509637356;1.0000008265039493;9.999981326593238;0.41675107608035056;0.4519887148634412;0.451984850865808;0.3792874138704337;-0.3446119992343439;0.5124677339595665;1.0000009733615816
24.77;1.0912826453252993;0.4171745629667209;0.38227947109539745;0.3933557051636563;0.3604526517277391;1.100246072078417;1.0000006656212526;9.99998136158239;0.4167510757696783;0.45198869268324093;0.45198485140427014;0.37922345437383165;-0.3636579992547772;0.5254184156954801;1.000000871038974
24.77;1.0912822890345537;0.4171745426911018;0.3822794711856642;0.3933556951961738;0.36045268180646567;1.1002458887780482;1.0000005132080056;9.99998140645804;0.41675107638884434;0.4519886684536594;0.4519848551041032;0.3792234978731155;-0.36365799927372316;0.525418458233248;1.0000007724532336
24.78;1.08898711682582;0.41618714901268145;0.3821783538657351;0.37179356281858916;0.34141216764885446;1.0974847009658708;1.000000369260599;9.999981460503792;0.4167510777262262;0.4519886421416602;0.45198486182363234;0.37928754409700444;-0.3446129992909832;0.5124685344756036;1.0000006775468802
24.78;1.0889867744295956;0.4161859208462969;0.3821772477187864;0.37179349871866535;0.3414121526760806;1.0974845086436382;1.0000002336362872;9.999981522989401;0.41675107960032776;0.4519886137185719;0.4519848713987664;0.37928759276399077;-0.3446129993063663;0.5124685769463538;1.0000005864169905
24.79;1.0912812622123713;0.4171744853950357;0.3822794833240086;0.39335564830138203;0.36045277005139253;1.1002453118392077;1.0000001060532926;9.999981593446106;0.4167510818971827;0.4519885831912521;0.45198488360493394;0.37922364361630756;-0.36365899931969126;0.5254192780857008;1.0000004992001836
24.79;1.0912809352401494;0.4171744679337713;0.38227949105996367;0.3933556277899252;0.3604527983388991;1.1002451104948745;0.99999998607765;9.999981671445408;0.4167510845324441;0.45198855061561166;0.4519848981608605;0.3792236964202586;-0.3636589993307984;0.5254193216683379;1.0000004159155824
24.8;1.088985793793085;0.41618707761589385;0.38217838100620816;0.371793485886141;0.34141228188092676;1.097484904418299;0.9999998732072339;9.999981755570873;0.4167510873911618;0.45198851610735924;0.45198491478194774;0.3792877509823953;-0.3446129993395617;0.5124687077580762;1.0000003364671561
24.8;1.0889854833392758;0.4161858533381224;0.3821772816050507;0.3717934133939418;0.3414122641495956;1.0974846933230753;0.9999997670290918;9.99998184294226;0.4167510903118511;0.45198847984902496;0.45198493323729255;0.379287807177856;-0.34461299934587264;0.5124687527263297;1.000000260746025
24.81;1.0912800040168704;0.4171744222583906;0.3822795233166947;0.39335555577365655;0.3604528783501936;1.1002444769284048;0.9999996672827272;9.999981929145633;0.416751093109454;0.4519884420801052;0.4519849533683152;0.3792238649566897;-0.3636589993496171;0.5254194564606225;1.0000001886559446
24.81;1.0912797106185623;0.41717440960358604;0.3822795364162772;0.3933555292152259;0.3604529030717035;1.1002442550938212;0.9999995738057776;9.999982008139826;0.41675109560901585;0.4519884030724896;0.45198497507054886;0.37922392432364627;-0.36365899935069135;0.5254195024170619;1.0000001201001363
24.82;1.0889856022286966;0.41618737158927904;0.38217839902856576;0.37179491720993024;0.34141347886296974;1.0974840279124116;0.9999994864781365;9.999982072994543;0.416751097673616;0.4519883631049111;0.45198499826819666;0.37928798530095353;-0.34461399934903775;0.5124695629557142;1.0000000550064874
24.82;1.088985325358225;0.416186152760895;0.38217730340700345;0.3717948407434044;0.34141345686262276;1.0974837956799486;0.9999994052435153;9.999982117075163;0.41675109920866715;0.4519883224108608;0.4519850228818108;0.3792880478821334;-0.3446139993446365;0.5124696094786068;0.9999999933066933
24.83;1.091278879484704;0.4171743319460638;0.382279535890414;0.3933566568231865;0.36045408056123535;1.1002435588082617;0.9999993301481476;9.999982134760971;0.4167511001369826;0.45198828110182193;0.45198504880452806;0.3792241119939317;-0.3636589993374569;0.5254196418817723;0.9999999348723634
24.83;1.0912786171524538;0.4171743250123003;0.3822795514952776;0.3933566282054491;0.3604541004890322;1.1002433177836586;0.999999261284164;9.999982121728465;0.41675110037606283;0.4519882391551734;0.45198507591079917;0.3792241774957333;-0.36365899932744694;0.525419688533826;0.9999998795266176
24.84;1.088984537739675;0.4161873409292623;0.3821784603489712;0.3717948034278974;0.34141356099189796;1.0974830731288494;0.9999991986679017;9.99998207460304;0.41675109984279207;0.4519881964925491;0.45198510406000664;0.379288244211525;-0.344613999314582;0.5124697492532954;0.9999998271154114
24.84;1.0889842875235523;0.41618612762869894;0.3821773663530201;0.37179472647102246;0.34141353361953;1.0974828253134834;0.9999991421455009;9.999981990063583;0.4167510984568545;0.45198815304124945;0.45198513308486044;0.379288311956688;-0.3446139992989064;0.512469795316941;0.999999777530642
24.85;1.0912778660459221;0.4171743120185545;0.38227960008331247;0.3933565425306652;0.3604541515746211;1.1002425746879057;0.9999990913886014;9.99998186404808;0.41675109613098943;0.4519881087255402;0.4519851628005477;0.37922438055642527;-0.3636599992805146;0.5254205186109687;0.9999997307133108
24.85;1.0912776260928503;0.41717430981160253;0.38227961654822445;0.3933565141055093;0.3604541653614476;1.100242321488662;0.9999990459993474;9.999981691685337;0.41675109279760253;0.45198806345549136;0.45198519301554213;0.3792244498514817;-0.36365999925950443;0.5254205630663109;0.999999686715973
24.86;1.0889835673091077;0.4161873299129966;0.3821785258392336;0.3717946895083002;0.34141361934105785;1.0974820658453512;0.9999990056032068;9.999981468238834;0.4167510884618481;0.45198801714851494;0.45198522352556264;0.37928751967794816;-0.3446139992359603;0.5124691882157799;0.9999996457328397
24.86;1.0889833361998786;0.4161861203002604;0.3821774318229915;0.371794612547797;0.3414135850955434;1.0974818078035329;0.9999989698621359;9.999981190213937;0.41675108321203663;0.4519879697490975;0.45198525411501833;0.3792875898415094;-0.34461399920996943;0.5124692297388286;0.9999996080131611
24.87;1.0912779317344878;0.417174704291512;0.3822796781805444;0.3933567732767536;0.36045418190734335;1.1002415474167513;0.9999989384828276;9.999980855848268;0.41675107719995846;0.4519879212323322;0.4519852845649235;0.3792246601029018;-0.36365999918164177;0.5254206873071389;0.9999995737248686
24.87;1.091277708524691;0.4171747050427676;0.3822796935861733;0.3933567442689717;0.36045418813624336;1.100241284805856;0.9999989112137196;9.999980465400059;0.4167510706340119;0.4519878716023956;0.45198531466346803;0.37922473018972025;-0.3636599991511154;0.5254207245960635;0.9999995428545929
24.88;1.0889826664778648;0.4161872830903195;0.38217854361873876;0.37179578292169446;0.34141475831910395;1.097481020111131;0.9999988878288485;9.999980021379224;0.41675106376404203;0.4519878208894424;0.451985344234671;0.3792877998464689;-0.34461499911854476;0.5124700138072098;0.9999995151854454
24.88;1.0889824507456747;0.416186075822831;0.38217744720633035;0.37179570499207815;0.3414147156649815;1.0974807534368873;0.9999988681510023;9.999979528895107;0.41675105683741875;0.451987769149367;0.451985373171375;0.37928786889609406;-0.3446149990840847;0.5124700458479723;0.9999994903222681
24.89;1.0912770611876117;0.417174662014993;0.3822796906199525;0.3933578671699434;0.3604553035620865;1.1002404848963887;0.9999988520814437;9.999978996296052;0.41675105006519936;0.4519877164552603;0.4519854014355515;0.37922493727032386;-0.36365999904789426;0.5254208206452362;0.9999994677404399
24.89;1.0912768523822785;0.417174664565167;0.3822797021010727;0.39335783684377007;0.36045530027254746;1.1002402147377084;0.9999988396025475;9.999978434586593;0.4167510436268832;0.4519876628737646;0.45198542903066546;0.3792250049881848;-0.3636599990101458;0.5254208471181745;0.9999994468911945
24.9;1.0889818242019118;0.4161872924544334;0.38217859179161545;0.37179566227823463;0.3414147500230859;1.0974799434315659;0.9999988307651312;9.999977855296468;0.4167510376856547;0.4519876084586158;0.45198545598510453;0.3792880721073327;-0.3446149989710221;0.5124701253385867;0.9999994273043937
24.9;1.088981621880179;0.41618608660658196;0.3821774903956829;0.37179558230715565;0.3414146964071715;1.0974796716135693;0.9999988256383339;9.999977269004821;0.41675103240672273;0.4519875532614113;0.4519854823435353;0.37928813869602873;-0.34461499893071695;0.5124701465249826;0.9999994085677798
24.91;1.0912762454939213;0.4171746739830427;0.3822797285724804;0.393357742043724;0.36045527253273196;1.1002393999284148;0.9999988242225152;9.999976685008555;0.41675102797838304;0.45198749732864957;0.45198550814124727;0.37922520483732114;-0.3636609988894331;0.525421602982387;0.9999993902397605
24.91;1.0912760498800134;0.4171746773599516;0.3822797346777257;0.3933577089685477;0.36045525666947825;1.1002391289285878;0.9999988263968276;9.999976111144854;0.4167510245964484;0.45198744069244184;0.4519855333889205;0.37922527063050276;-0.363660998847369;0.5254216195385246;0.9999993718525961
24.92;1.088981035106437;0.41618730555190797;0.3821786188858629;0.3717955314863609;0.3414146931310509;1.0974788590501552;0.9999988319250606;9.999975553850524;0.4167510224274051;0.4519873833673006;0.45198555811057534;0.3792883361770904;-0.3446159988047189;0.5124708688744687;0.9999993529685437
24.92;1.088980846509819;0.4161860993008037;0.38217751186612614;0.37179544858999586;0.3414146256745967;1.0974785906155544;0.9999988404895211;9.999975018492375;0.4167510216068282;0.45198732535272595;0.451985582395959;0.3792884015814728;-0.3446159987616863;0.5124708816236339;0.9999993331759894
24.93;1.0912754842407988;0.417174685428346;0.3822797442260007;0.39335760557967775;0.3604551876197647;1.1002383239007543;0.9999988517402666;9.999974509869853;0.4167510222606473;0.4519872666397575;0.45198560641062663;0.37922546695927095;-0.36366099871847407;0.5254216579513578;0.9999993120603214
24.93;1.0912753033063152;0.41717468664598667;0.38227974432156464;0.3933575701400484;0.36045515744410705;1.1002380592465921;0.9999988653024213;9.999974032744623;0.41675102451008306;0.451987207221064;0.45198563038395656;0.37922553242619633;-0.36366099867525814;0.5254216675512126;0.9999992892059278
24.94;1.0889803040455872;0.416187263377512;0.3821785779798123;0.37179659986468594;0.341415689830953;1.0974777970863243;0.999998880723056;9.99997359172232;0.41675102844900763;0.4519871471139825;0.451985654602467;0.3792885980866683;-0.34461599863218045;0.5124709104828715;0.9999992642126635
24.94;1.0889801319959338;0.4161860532139363;0.38217746490926463;0.3717965157573294;0.34141560818348254;1.097477537858478;0.9999988974781587;9.999973190855858;0.416751034113012;0.4519870863771424;0.45198567940816503;0.3792886640391433;-0.344615998589348;0.5124709171454201;0.9999992366939303
24.95;1.0912747872639101;0.4171746348624457;0.3822796916747035;0.39335867457394397;0.36045615616236937;1.1002372819269495;0.9999989150732248;9.999972833775786;0.4167510414808593;0.45198702509379063;0.45198570518636644;0.37922573038681023;-0.363660998546826;0.5254216874459878;0.9999992062524372
24.95;1.0912746245525824;0.4171746308813803;0.3822796862345079;0.3933586386147904;0.3604561124172978;1.1002370295827264;0.9999989330887585;9.999972523977918;0.4167510504935515;0.45198696333840066;0.4519857323267346;0.3792257972506179;-0.3636609985046512;0.5254216908634288;0.9999991724494314
24.96;1.0889796438150587;0.4161872502036746;0.382178558778001;0.3717964561497458;0.3414155216522762;1.0974767810471129;0.9999989511424799;9.999972264763215;0.41675106105483317;0.45198690114964946;0.4519857611771339;0.3792888647790218;-0.3446169984628579;0.5124715998061861;0.9999991347850518
24.96;1.0889794903391687;0.416186034002922;0.38217744042757085;0.37179637111150793;0.3414154279095882;1.0974765364416152;0.9999989689087236;9.999972058946357;0.416751073036292;0.45198683852411176;0.4519857920124007;0.3792889331401465;-0.3446169984214852;0.5124715997331095;0.9999990926957303
24.97;1.091274164161751;0.41717460924979405;0.38227966177536893;0.3933585285802433;0.3604559646068684;1.1002362958091756;0.9999989862294968;9.99997190867773;0.4167510863061254;0.45198677543995863;0.4519858250231694;0.3792260025069692;-0.36366199838057717;0.5254223827814414;0.9999990455439928
24.97;1.0912740199731885;0.4171745985210973;0.38227965068745773;0.39335849088364055;0.3604559101866736;1.1002360591621851;0.9999990031954806;9.999971815414016;0.4167511007649796;0.4519867118800458;0.45198586031878346;0.3792260730575109;-0.3636619983401932;0.5254223792377112;0.9999989926220298
24.98;1.088979057653824;0.41618595339839326;0.38217736270558245;0.3717974670265891;0.3414163748556943;1.097475826475529;0.9999990200829861;9.999971780214794;0.4167511163601667;0.4519866478333312;0.4519858979348219;0.37928914497637745;-0.344616998300411;0.5124715892267264;0.9999989332109755
24.98;1.0889789223099902;0.416185939014894;0.38217734854720015;0.37179742821503536;0.3414163153130339;1.0974755976713055;0.9999990371966011;9.999971804439918;0.4167511330577257;0.45198658329883024;0.45198593784880065;0.3792892184262365;-0.34461699826131503;0.5124715826738415;0.9999988666507197
24.99;1.0912736137423797;0.4171745554195382;0.3822796081858239;0.39335837450542843;0.3604557316101913;1.1002353726374323;0.99999905478178;9.999971890026858;0.4167511507913139;0.45198651828610753;0.45198597998937307;0.3792262935107884;-0.3636619982229898;0.5254223597485748;0.9999987923462548
24.99;1.0912734864849816;0.4171745375801468;0.3822795908937094;0.39335833480265914;0.36045566716797434;1.1002351512610844;0.9999990730814238;9.999972039190322;0.41675116942953805;0.45198645281107314;0.4519860242319327;0.37922637026566414;-0.3636619981855193;0.5254223508970858;0.9999987097363444
25.0;1.0889785404336545;0.4161858856428389;0.38217729674358764;0.37179730922778453;0.34141612218261236;1.0974749334715568;0.9999990924165819;9.999972254267126;0.41675118879494355;0.45198638691181964;0.45198607040358496;0.3792894486693182;-0.3446169981489794;0.5124715563901355;0.9999986183457245
25.0;1.0889784209322975;0.41618586493345283;0.3821772765563808;0.37179726912000055;0.3414160536047781;1.0974747192834955;0.9999991131282706;9.999972537823744;0.4167512087197822;0.4519863206711339;0.4519861182783704;0.3792895286779946;-0.34461699811341845;0.5124715462697802;0.999998517888889
25.01;1.091273128253238;0.41717442744936634;0.3822794861559893;0.3933594262492401;0.3604565719316504;1.1002345088052814;0.9999991354388637;9.999972892754807;0.41675122907770507;0.4519862542286019;0.45198616753543375;0.37922661026695226;-0.3636629980788507;0.5254230128854346;0.999998408271309
25.01;1.091273017557266;0.4171744047998114;0.38227946319638506;0.39335938646968227;0.3604565002725874;1.1002343021642553;0.999999159435939;9.999973322046742;0.4167512497714306;0.4519861877764667;0.45198621773368103;0.3792266934298712;-0.36366299804527585;0.5254230022934969;0.9999982895336896
25.02;1.0889780893902778;0.4161857972267613;0.3821772076314773;0.3717971499411601;0.3414158389114987;1.0974740993879837;0.9999991852111573;9.999973828128002;0.4167512706999355;0.45198612153905965;0.4519862683543935;0.37928977815601;-0.344617998012702;0.5124721869628422;0.9999981617876456
25.02;1.0889779896320555;0.41618577361416875;0.382177181726073;0.3717971111430764;0.3414157652831976;1.0974739003670897;0.9999992129673765;9.999974412303343;0.4167512917303494;0.45198605574397754;0.4519863188650614;0.37928986442320245;-0.34461799798114556;0.5124721759200342;0.999998025050113
25.03;1.0912727188942495;0.41717433421147815;0.38227938543030127;0.39335927022600653;0.36045627962737964;1.1002337049202608;0.9999992429758423;9.999975074431067;0.41675131270209304;0.4519859905931355;0.45198636875599035;0.37922695220462677;-0.3636629979506194;0.525422969036666;0.9999978790765587
25.03;1.0912726324683513;0.41717309904204875;0.3822782461879037;0.3933591847657085;0.36045616078209125;1.1002335128784781;0.9999992754707799;9.999975812934833;0.41675133344917864;0.45198592625973205;0.4519864175703381;0.3792270414689136;-0.3636629979211274;0.5254229570587073;0.999997723370352
25.04;1.0889777308154573;0.41618565469402785;0.38217705030613813;0.3717982086617889;0.3414166517589517;1.097473324155744;0.9999993105683928;9.999976625346925;0.41675135379719647;0.45198586291387216;0.4519864649224724;0.37929013215899904;-0.3446179978926671;0.5124721398350346;0.9999975573209595
25.04;1.088977659530798;0.41618563212240145;0.38217701836239226;0.37179817364203493;0.3414165767807761;1.0974731387668704;0.9999993482475011;9.999977508790298;0.4167513735440214;0.45198580074357775;0.4519865104737658;0.37929022416867153;-0.34461799786524033;0.512472126323055;0.9999973803582213
25.05;1.0912724187977918;0.4171742432017297;0.3822792606874701;0.39335912813454754;0.36045598014511643;1.100232956756459;0.9999993884299433;9.999978460149183;0.41675139247278364;0.4519857399675678;0.4519865538956233;0.3792273173266489;-0.3636629978388672;0.5254229163694102;0.9999971920733847
25.05;1.0912723634208075;0.4171730112073079;0.3822781159908565;0.39335904781224923;0.3604558609976804;1.100232778142077;0.9999994311076864;9.999979476208008;0.416751410397456;0.4519856808446095;0.4519865948587375;0.37922741139228194;-0.3636629978136003;0.5254229007116644;0.9999969922748803
25.06;1.088977493428999;0.41618557107216;0.38217691513366214;0.37179807760293676;0.34141635201533654;1.0974726029530526;0.9999994763960148;9.999980553877895;0.41675142719606945;0.4519856236522665;0.4519866330408823;0.3792905060898063;-0.34461899778952626;0.5124727516883574;0.99999678097987
25.06;1.0889774540773336;0.41618555357487086;0.38217687880573614;0.3717980492293894;0.3414162773519406;1.0974724312970285;0.9999995244911591;9.999981690482446;0.4167514428174644;0.45198556864880185;0.4519866681498542;0.37929060116006447;-0.3446189977667611;0.5124727333613877;0.9999965583572886
25.07;1.0912722452426353;0.41717412207958354;0.3822790732312984;0.3933602226069635;0.3604567915332263;1.1002322633840527;0.9999995756044257;9.999982884030475;0.4167514572732026;0.4519855160715929;0.4519866999765098;0.37922769639152476;-0.3636639977454522;0.525423537756362;0.9999963246499681
25.07;1.0912722214736421;0.4171728960875013;0.3822779255763008;0.39336015009107;0.3604566733009645;1.100232099513851;0.9999996298928157;9.99998413386788;0.41675147061901957;0.45198546614911506;0.4519867284458244;0.3792277916408202;-0.36366399772576496;0.5254235162810608;0.9999960801368115
25.08;1.0889773827177263;0.41618551036608165;0.3821767666760079;0.3717979764415985;0.3414160554180572;1.0974719400223119;0.9999996874141851;9.999985441179854;0.41675148293729875;0.45198541908240325;0.4519867536017612;0.37929088682557255;-0.344618997707854;0.5124726687828163;0.9999958251364605
25.08;1.0889773744359328;0.41618549914991465;0.3821767287415968;0.37179795642274804;0.3414159825726799;1.097471785189257;0.9999997481461431;9.999986808334308;0.41675149432865216;0.4519853750363359;0.45198677553748867;0.37929098186223137;-0.3446189976918678;0.5124726435503568;0.9999955599761373
25.09;1.0912721970259105;0.4171740740430869;0.38227892212296544;0.3933601383416823;0.36045649909134214;1.1002316352048511;0.9999998120255854;9.99998823770821;0.41675150489755247;0.4519853341636141;0.4519867943467085;0.37922807660416036;-0.3636639976779711;0.5254234404495062;0.9999952849265392
25.09;1.091272205731501;0.4171728545330376;0.3822777738936357;0.39336007460233546;0.3604563837277874;1.1002314902188086;0.9999998789593608;9.999989730752679;0.41675151474204786;0.4519852966192921;0.45198681012846836;0.37922817083492405;-0.3636639976663338;0.5254234109860392;0.9999950001986113
25.1;1.0889774010771933;0.41618542691227023;0.38217657032006397;0.37179911906080704;0.341416879506699;1.097471350377607;0.9999999487862506;9.999991287165187;0.4167515239838304;0.4519852625537165;0.4519868230098727;0.37929126428889776;-0.34461899765711146;0.5124725552110431;0.999994706011911
25.1;1.0889774287788923;0.4161854220342753;0.38217653229586745;0.37179910848674164;0.3414168107613087;1.097471215821603;1.0000000212411053;9.999992904291005;0.41675153281099575;0.45198523210252417;0.4519868331382336;0.3792913566698165;-0.34461899765046033;0.5124725216891732;0.999994402639679
25.11;1.091272289231167;0.4171740513132618;0.38227876997822136;0.39336009117881165;0.36045622192206395;1.1002310866928073;1.0000000959936546;9.999994576866381;0.41675154147792637;0.451985205375464;0.4519868406532949;0.37922844768304764;-0.36366399764656976;0.5254233105875837;0.99999409038367
25.11;1.09127233760138;0.4171728373042363;0.38227762145753796;0.393360037528667;0.3604561122371178;1.100230963179007;1.0000001727374612;9.99999629692796;0.416751550264351;0.45198518244488034;0.45198684569103215;0.37922853706899223;-0.363663997645663;0.5254232736803677;0.9999937695438681
25.12;1.088977574362322;0.41618541462875813;0.38217641744943004;0.37179909231247665;0.34141661447387145;1.0974708455324125;1.0000002512521466;9.999998053833918;0.41675155942496567;0.4519851633552971;0.4519868484082808;0.379291624599432;-0.34461999764796186;0.5124730837175834;0.9999934404720635
25.12;1.0889776451838145;0.4161854141922444;0.38217637896416196;0.3717990922693198;0.3414165528724413;1.0974707340368546;1.0000003313814807;9.999999834677945;0.41675156916316397;0.4519851481506217;0.45198684898107744;0.3792917100510956;-0.34461999765365287;0.5124730445247521;0.9999931036440419
25.13;1.0912725503273932;0.4171739993022256;0.38227857211936916;0.3933612972807547;0.36045708198255005;1.1002306289935766;1.0000004129845181;10.000001625914688;0.41675157963888465;0.451985136894348;0.45198684758202173;0.37922879318893843;-0.3636649976628743;0.5254238485886478;0.9999927596526087
25.13;1.0912726446768837;0.4171727891290294;0.38227742357395866;0.3933612546241365;0.36045698047235114;1.1002305307412232;1.0000004959395474;10.00000341556651;0.41675159099698267;0.45198512969453847;0.45198684437155584;0.37922887377429315;-0.3636649976757278;0.525423808486022;0.9999924091891337
25.14;1.0889779283468248;0.41618536995869626;0.382176219704585;0.37180031817889275;0.34141749118631975;1.0974714396794856;1.0000005801706193;10.000005193498568;0.4167516033960706;0.45198512671950786;0.45198683950553553;0.379291951594324;-0.34461999769229235;0.512472924612139;0.9999920530372539
25.14;1.0889780467446186;0.41618537297579306;0.38217618203608433;0.3718003298866525;0.3414174381761998;1.0974713562577103;1.0000006656758447;10.000006949768013;0.41675161700673463;0.45198512815987535;0.45198683312776977;0.37929202647594573;-0.3446199977126138;0.5124728851531921;0.9999916920328473
25.15;1.0912730000239994;0.4171740096849417;0.3822784209353355;0.3933613380874375;0.3604568654983519;1.1002312808795007;1.0000007525340862;10.000008674028418;0.41675163198982923;0.45198513415673;0.45198682535196477;0.3792290982795315;-0.363664997736683;0.5254236904698112;0.9999913270235181
25.15;1.0912731429953029;0.41717280246344046;0.3822772741959991;0.3933613080434255;0.3604567720021803;1.1002312138108516;1.0000008408602776;10.00001035705024;0.41675164848013196;0.4519851447522847;0.451986816272386;0.37922916690645714;-0.36366499776443634;0.5254236531092298;0.9999909588327803
25.16;1.088978475643638;0.4161853860533971;0.3821760725736154;0.3718003844559055;0.3414172901052415;1.09747115520025;1.0000009307738387;10.000011992133942;0.4167516665676148;0.45198515989382954;0.4519868060012758;0.37929223231430387;-0.3446209977957755;0.5124734458812636;0.9999905882365216
25.16;1.088978643193947;0.4161853917452781;0.3821760374610635;0.3718004090599126;0.34141724374182825;1.0974711051113077;1.0000010223948999;10.000013574446204;0.4167516862954357;0.4519851794838217;0.45198679468927283;0.37929229450408464;-0.34462099783059086;0.5124734119506327;0.9999902159786929
25.17;1.0912736455472718;0.41717403110585544;0.3822782790295354;0.3933614299977291;0.3604566769262703;1.1002310634842152;1.0000011157966258;10.000015099335823;0.41675170768504916;0.4519852034242914;0.4519867825097888;0.3792293534769914;-0.3636649978687894;0.525423551603821;0.9999898427898287
25.17;1.0912738371876671;0.4171728265063521;0.3822771348701891;0.3933614123638953;0.36045658851561857;1.1002310301532054;1.0000012109552772;10.000016561659558;0.4167517307526566;0.45198523161787507;0.45198676964141177;0.3792294091988731;-0.36366499791030976;0.525423522264711;0.9999894694153326
25.18;1.088979217701694;0.41618541265491216;0.38217593561295143;0.3718005007317039;0.3414171109850606;1.0974710050025627;1.0000013077772487;10.00001795613343;0.41675175550386206;0.4519852639590575;0.4519867562629318;0.37929246160938984;-0.34462099795511203;0.5124733241558859;0.999989096660522
25.18;1.08897943181788;0.41618542081759174;0.3821759026347183;0.37180053676294406;0.34141706838973457;1.0974709880820983;1.000001406158931;10.000019277868262;0.4167517819174458;0.45198530033945705;0.4519867425271174;0.37929251067031866;-0.3446209980031481;0.5124733002201001;0.9999887253896931
25.19;1.091274478920064;0.41717280274833407;0.38227699171893;0.39336273190659754;0.3604575709463844;1.1002309794957439;1.0000015059940668;10.000020522837023;0.416751809935533;0.4519853406433917;0.4519867285211176;0.37922955640049333;-0.36366599805432265;0.525424142572536;0.9999883564848285
25.19;1.0912747131004288;0.4171728120861042;0.3822769596263857;0.39336277280805954;0.36045752986488244;1.1002309791916505;1.0000016071255002;10.000021687991952;0.41675183947696726;0.4519853847454157;0.45198671426017506;0.3792295988585822;-0.36366599810847977;0.5254241239978698;0.9999879908350785
25.2;1.0889801337219298;0.4161854004949588;0.3821757619049822;0.3718018683040414;0.3414180553667939;1.0974709869088453;1.0000017093197286;10.0000227708916;0.41675187045433143;0.45198543253005047;0.4519866997005802;0.3792926381093666;-0.3446209981654321;0.5124732443861458;0.9999876293657698
25.2;1.088980385432797;0.4161854112412959;0.38217573063492105;0.371801913355274;0.3414180157950876;1.0974710022805305;1.0000018122808085;10.000023769380288;0.41675190277444957;0.4519854839054759;0.45198668473372305;0.37929267421360385;-0.3446209982249903;0.5124732307193905;0.9999872730591626
25.21;1.0912754676526508;0.41717284446174463;0.382276865767395;0.39336290776803423;0.3604574111674038;1.100231024910073;1.000001915661429;10.000024681908808;0.416751936335477;0.45198553879729286;0.4519866691910097;0.3792297072108459;-0.36366599828696117;0.525424082791309;0.999986922972098
25.21;1.0912757345773452;0.4171728571221568;0.3822768351300001;0.3933629561990404;0.3604573732127112;1.1002310543931564;1.00000201905049;10.000025508057261;0.41675197102051575;0.4519855971363825;0.4519866528806845;0.3792297370975145;-0.36366599835113117;0.5254240732005715;0.9999865802674056
25.22;1.08898118569731;0.41618544931038476;0.3821756386635535;0.3718020584637971;0.3414179020599052;1.0974710903784193;1.0000021219273474;10.000026248590489;0.41675200668868567;0.4519856588470128;0.45198663561434066;0.37929276385712335;-0.34462199841726143;0.5124738741424534;0.9999862461969768
25.22;1.0889814658050403;0.41618546423418046;0.3821756084199609;0.3718021095363479;0.3414178661931067;1.0974711326419937;1.000002223645304;10.000026905438833;0.4167520431976592;0.4519857238290944;0.4519866172202014;0.3792927875114782;-0.34462199848509856;0.5124738675746118;0.9999859220047996
25.23;1.0912765744907897;0.4171729019237281;0.3822767443357289;0.39336310923941753;0.36045726574063436;1.1002311810987804;1.0000023234977957;10.000027481945795;0.4167520804539343;0.4519857919315581;0.45198659757367066;0.37922980811853996;-0.36366599855438364;0.5254240532604524;0.9999856088016233
25.23;1.0912768660852865;0.4171729192506711;0.38227671425106274;0.39336316224199763;0.36045723247956196;1.1002312357527748;1.0000024207987601;10.000027982654705;0.41675211843854126;0.4519858629503522;0.45198657663170333;0.3792298257304317;-0.3636659986248596;0.5254240486642905;0.9999853074702908
25.24;1.0889833392703836;0.41618591175734077;0.3821755306971287;0.37180259424013673;0.34141775247158024;1.0974712966303435;1.000002514905769;10.000028412240926;0.4167521571865842;0.45198593665340636;0.4519865544422458;0.379292840366862;-0.3446219986962865;0.5124738533406805;0.9999850186731988
25.24;1.0889836402614663;0.4161859315529109;0.38217550074221385;0.37180264854388745;0.3414177221926428;1.0974713637342937;1.0000026052171593;10.000028774754025;0.4167521967419715;0.4519860127962289;0.45198653112175013;0.3792928520195253;-0.34462199876845434;0.5124738490403351;0.9999847429390414
25.25;1.0912777683543335;0.41717293036705594;0.3822765802177997;0.3933645366989579;0.36045825192992487;1.1002314370345936;1.0000026912172602;10.000029074068454;0.4167522371226941;0.4519860911482705;0.4519865068298599;0.3792298606712499;-0.36366699884116727;0.5254247275388608;0.9999844806926947
25.25;1.0912780759800649;0.41717295250275765;0.3822765505089987;0.3933645921522548;0.36045822488535806;1.1002315164726124;1.0000027725497653;10.000029314612348;0.4167522783166512;0.45198617152836473;0.45198648175985856;0.37922986631123407;-0.363666998914211;0.5254247220545775;0.9999842322398086
25.26;1.0889845624711947;0.4161859494363971;0.38217536717155104;0.37180402395565887;0.3414187513733395;1.0974716019612252;1.0000028490292574;10.000029501170827;0.4167523203002274;0.4519862537989084;0.45198645610891897;0.3792928689291678;-0.34462199898734014;0.5124738323287227;0.9999839977809357
25.26;1.0889848740979702;0.4161859733931026;0.3821753377313519;0.3718040806408978;0.34141872790438305;1.0974716933789392;1.000002920601365;10.000029637852487;0.4167523630531197;0.4519863378282586;0.4519864300304628;0.3792928684975753;-0.34462199906028873;0.5124738245847295;0.9999837774162932
25.27;1.0912790103546184;0.41717302416060037;0.38227646226820683;0.39336476217917304;0.3604581545333864;1.1002317905475543;1.0000029873094565;10.000029727508686;0.41675240654345336;0.45198642346676277;0.45198640363081727;0.37922986498261185;-0.36366699913277434;0.5254246985437672;0.9999835711352869
25.27;1.0912793239531549;0.41717304911547065;0.38227643337979705;0.3933648200093919;0.36045813487834405;1.1002318931892192;1.0000030492496503;10.000029772503062;0.4167524507070815;0.45198651054968175;0.45198637700404964;0.3792298583869104;-0.3636669992044967;0.5254246874561578;0.999983378839619
25.28;1.0889858145000488;0.41618604807277565;0.3821752511607855;0.3718042541253347;0.34141866901504914;1.097472000888189;1.0000031065187205;10.000029776014705;0.4167524954608833;0.45198659891711906;0.45198635023535466;0.3792928487769145;-0.34462299927515205;0.5124744635767773;0.9999832004247029
25.28;1.0889861284163915;0.41618607328885515;0.3821752232321222;0.37180431306121836;0.34141865348353007;1.0974721130977807;1.0000031591874872;10.000029742419336;0.4167525407331602;0.45198668843969625;0.45198632337102035;0.3792928362725686;-0.34462299934447055;0.5124744482775261;0.9999830358661634
25.29;1.0912802651354034;0.41717312462066014;0.38227634976013564;0.39336499678626746;0.3604580883742843;1.100232229165612;1.0000032072678375;10.000029676364694;0.4167525864888645;0.45198677903126594;0.45198629639863996;0.3792298210175392;-0.36366699941225045;0.525424641465583;0.9999828852091972
25.29;1.091280577049228;0.4171731495172654;0.38227632341325374;0.3933650566828991;0.3604580772627216;1.1002323483500445;1.0000032506855316;10.000029581691665;0.4167526327546787;0.4519868706357519;0.45198626924562174;0.379229803142065;-0.3636669994783582;0.5254246216011609;0.9999827484641988
