time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
25.3;1.0889870633090386;0.41618614784404323;0.38217514430398103;0.37180449264322424;0.3414186200670679;1.0974724698501714;1.0000032893510309;10.000029461564385;0.4167526796196867;0.4519869632055594;0.4519862417879037;0.37929278273206285;-0.34462299954270165;0.5124743887546998;0.9999826254992245
25.3;1.0889873700226378;0.41618617188075036;0.3821751199943588;0.3718045531043452;0.3414186130744135;1.0974725928332463;1.0000033232789427;10.000029319401815;0.4167527271837659;0.4519870566906655;0.45198621385686066;0.3792927598233454;-0.34462299960520343;0.5124743645406107;0.9999825160205235
25.31;1.0912814966484041;0.41717322150672853;0.38227625054484443;0.39336523795078376;0.3604580560747634;1.1002327164594061;1.000003352571851;10.000029159261915;0.4167527754982759;0.4519871510261389;0.4519861852585005;0.37922973442749575;-0.3636679996657816;0.5254252411374689;0.999982419688678
25.31;1.091281795940485;0.41717324422712365;0.3822762285175368;0.39336529847770635;0.36045805237219447;1.1002328399094117;1.0000033773002137;10.000028985585915;0.416752824567398;0.4519872461249036;0.45198615582745183;0.3792297065800799;-0.36366799972434666;0.5254252127348881;0.9999823362546152
25.32;1.0889882675715559;0.4161861916295872;0.38217500948014504;0.3718059435084253;0.3414197119163086;1.0974729623990729;1.000003397489553;10.000028802747883;0.4167528744008171;0.45198734190078155;0.45198612546949385;0.37929267636629443;-0.3446239997808175;0.5124749518716789;0.9999822655755262
25.32;1.0889885581227032;0.41618621295012764;0.3821749897122171;0.37180600334796904;0.3414197104304783;1.0974730831756532;1.0000034132074873;10.000028614239074;0.41675292504850164;0.4519874382773888;0.45198609416155205;0.3792926438801446;-0.3446239998351267;0.5124749195416047;0.999982207559352
25.33;1.091282667391185;0.41717326001727234;0.38227612485558693;0.3933666894178487;0.3604591578670868;1.1002332014889973;1.0000034246005536;10.000028421651024;0.416752976589234;0.4519875351532974;0.45198606194517305;0.3792296091614896;-0.3636679998872075;0.5254251158874439;0.9999821621133417
25.33;1.091282948387714;0.4171732801766053;0.3822761068029645;0.39336674793151605;0.36045915747456003;1.100233316603164;1.000003431881767;10.000028224283126;0.4167530290798846;0.45198763237588896;0.4519860289253353;0.3792295721992714;-0.3636679999369955;0.5254250801917816;0.9999821290999924
25.34;1.088989401080519;0.4161862734543446;0.38217493541675146;0.3718061787461922;0.34141970895821744;1.0974734278745;1.0000034353356335;10.00002801997029;0.41675308247305104;0.45198772974834706;0.45198599526081096;0.3792925329852072;-0.34462399998446064;0.5124748126257576;0.9999821083323488
25.34;1.0889896724106303;0.416186292578864;0.3821749185171607;0.37180623533240076;0.3414197084977562;1.0974735347704934;1.0000034353325393;10.000027806747294;0.4167531365807431;0.451987827056428;0.4519859611357193;0.3792924915310186;-0.3446240000296343;0.5124747742127135;0.9999820996242172
25.35;1.0912847617192976;0.4171737338959242;0.38227606911443407;0.3933672624332934;0.36045914187290995;1.1002336368335128;1.0000034323318523;10.0000275840337;0.4167531911396122;0.45198792410693994;0.4519859267244684;0.3792294478467728;-0.36366800007259525;0.5254249650498354;0.9999821028344078
25.35;1.0912850238970937;0.41717375209933455;0.38227605285198996;0.3933673162361082;0.36045914016441766;1.100233733697977;1.000003426893025;10.00002735235088;0.4167532458881774;0.4519880207662205;0.451985892192524;0.3792294019319736;-0.36366800011342937;0.5254249243415597;0.9999821178316405
25.36;1.0889904592084008;0.41618634720003356;0.38217486963638964;0.3718063965410884;0.34141970298711494;1.0974738250895437;1.0000034196734993;10.000027112266993;0.4167533005780319;0.4519881169632059;0.45198585772845945;0.37929235378215576;-0.34462400015220623;0.5124746521889396;0.9999821444012035
25.36;1.0889907132686159;0.41618636454998786;0.3821748536370709;0.37180644674757135;0.341419698547823;1.0974739107714173;1.0000034113608194;10.000026864014428;0.41675335494666677;0.4519882126299845;0.4519858235540644;0.3792923033931264;-0.34462400018897815;0.5124746095811185;0.99998218222075
25.37;1.0912857863722565;0.417173804187718;0.3822760048090906;0.3933674666867759;0.36045912651419804;1.1002339905317544;1.0000034025879807;10.000026607816766;0.4167534087086737;0.4519883076435665;0.4519857898982223;0.3792282507667747;-0.3636690002237672;0.525424767024985;0.9999822309532858
25.37;1.0912860334784367;0.4171738208082616;0.3822759889119256;0.3933675126735717;0.3604591180079095;1.1002340641842834;1.0000033939145803;10.000026344135083;0.4167534615992651;0.45198840184671724;0.4519857569692663;0.37922819592150847;-0.3636690002565526;0.525424722994517;0.9999822903244472
25.38;1.08899145485476;0.41618636600046266;0.38217476155051844;0.3718077937206805;0.3414207829938336;1.0974741315160048;1.000003385837266;10.000026073714379;0.4167535134359344;0.45198849510449407;0.45198572495798695;0.3792921388950875;-0.3446250002872964;0.5124751501099596;0.9999823600426865
25.38;1.0889916960533654;0.4161863818041757;0.38217474588446615;0.3718078354023133;0.34142076941290606;1.0974741922028357;1.0000033787701277;10.000025797642866;0.41675356414560893;0.4519885873145986;0.45198569405940603;0.37929207973101225;-0.34462500031598775;0.5124751051859981;0.999982439600293
25.39;1.0912867572317464;0.4171738198623968;0.382275897736551;0.393368849326691;0.3604601873682619;1.1002342457583503;1.0000033730172104;10.000025517500788;0.4167536137489434;0.4519886783896994;0.4519856644763029;0.3792280184704557;-0.36366900034265964;0.525424588266953;0.9999825281406128
25.39;1.0912869931340208;0.4171738343988318;0.3822758824355336;0.3933688868225444;0.3604601681921485;1.1002342915724428;1.0000033687465149;10.000025235545847;0.41675366231096944;0.451988768270779;0.45198563640214057;0.37922795517672975;-0.36366900036738425;0.5254245426484038;0.9999826245236563
25.4;1.0889924037246639;0.41618642522900395;0.38217470003702103;0.3718079479474795;0.34142071187901074;1.0974743289933897;1.0000033659793015;10.00002495439507;0.4167537098981376;0.4519888569529657;0.4519856100060907;0.379291889963516;-0.3446250003902703;0.5124749683243782;0.9999827275196256
25.4;1.088992634250952;0.41618643774854897;0.3821746853415354;0.37180798148880595;0.3414206870861287;1.0974743573720824;1.0000033646526862;10.000024675750277;0.4167537565692096;0.45198894447336957;0.4519855854194815;0.37929182299267583;-0.34462500041144395;0.5124749219802679;0.9999828359628726
25.41;1.0912876847442075;0.41717387167887077;0.38227583848265295;0.39336898753972693;0.36046009390629596;1.100234376081406;1.0000033647406776;10.00002439944879;0.4167538023650611;0.4519890308746628;0.45198556272101587;0.37922775446557994;-0.3636690004310027;0.5254244035321284;0.9999829487963006
25.41;1.0912879100494448;0.417173881099329;0.382275824900364;0.3933690174832363;0.3604600638292961;1.100234384530583;1.0000033663469265;10.000024124114603;0.4167538472933056;0.45198911618900733;0.4519855419452189;0.3792276846284758;-0.3636690004489908;0.525424356152987;0.9999830650198717
25.42;1.0889933103062372;0.4161864657487517;0.38217464475189644;0.37180807140756383;0.34142059692242577;1.0974743821646584;1.0000033697228856;10.000023848046395;0.41675389133529905;0.4519892004414877;0.4519855231223379;0.3792916137786185;-0.34462500046542305;0.5124747798102607;0.9999831836237629
25.42;1.088993530848589;0.416186471052053;0.3821746329444239;0.37180809813414706;0.34142056182375047;1.0974743685149777;1.000003375210379;10.000023569063181;0.4167539344576384;0.45198928364075003;0.4519855063131315;0.37929154224482503;-0.34462500048031564;0.5124747313077258;0.9999833035966981
25.43;1.0912885716725333;0.4171738968647388;0.3822757897171743;0.39336909781946133;0.3604599585475294;1.1002343432941115;1.0000033831071433;10.000023284042777;0.41675397660764524;0.45198936576244453;0.45198549161677704;0.3792274703293739;-0.3636700004936975;0.5254249029455647;0.9999834239579339
25.43;1.0912887875448698;0.4171738974633008;0.38227578057309564;0.3933691219318971;0.3604599185179969;1.1002343063771352;1.0000033935349746;10.00002298886485;0.416754017698912;0.45198944675990277;0.4519854791597043;0.379227398258848;-0.3636700005056255;0.5254248538802843;0.9999835437646716
25.44;1.088994178601716;0.41618642439717457;0.3821745611941054;0.3718093796619453;0.3414215520205272;1.0974742577022412;1.0000034064338372;10.000022679431986;0.4167540576045776;0.4519895265855133;0.4519854690636542;0.37929132618750244;-0.3446260005162053;0.5124752567784658;0.9999836621280501
25.44;1.088994390281723;0.41618642004060313;0.3821745551971805;0.3718094018385757;0.34142150729245213;1.0974741972674324;1.0000034216467903;10.000022353232538;0.41675409617817755;0.4519896051888387;0.4519854614177711;0.37929125422638305;-0.34462600052559705;0.5124752079164628;0.999983778199646
25.45;1.0912894226830205;0.41717388437209263;0.3822757625819206;0.393369188639266;0.3604597843963918;1.1002341251461585;1.0000034389763943;10.000022009124423;0.41675413328439964;0.4519896825161476;0.45198545628017567;0.379227182478045;-0.363670000533998;0.5254247075424751;0.9999838911271599
25.45;1.0912896305723339;0.4171738749705818;0.3822757597370065;0.3933692095876917;0.3604597352301753;1.1002340414147544;1.0000034581942716;10.000021645740489;0.41675416879756993;0.45198975853055695;0.45198545367226456;0.3792271110732613;-0.36367000054162146;0.5254246598842577;0.9999840000630399
25.46;1.088995014050182;0.4161863918385718;0.3821745465838172;0.37180946486606914;0.34142135988748823;1.0974739461181096;1.000003479033714;10.000021260946953;0.4167542025744735;0.45198983321865716;0.4519854535504236;0.3792910401793518;-0.3446260005486886;0.5124750652881983;0.9999841042370583
25.46;1.088995218609909;0.4161863773886153;0.38217454659226374;0.37180948529440155;0.34142130667555604;1.097473839325022;1.0000035011616037;10.000020852325058;0.41675423446088145;0.45198990658167637;0.45198545580140265;0.3792909699729998;-0.3446260005554216;0.5124750201976682;0.999984203063896
25.47;1.0912902445176007;0.41717378333974015;0.38227571544482924;0.39337048256397217;0.36046068600766584;1.100233721179772;1.000003524157338;10.000020417165388;0.41675426433874463;0.4519899786413355;0.45198546028147696;0.3792269006153968;-0.363670000562023;0.5254245249421998;0.9999842962590453
25.47;1.0912904467440667;0.4171737636593683;0.3822757178620384;0.39337050291443226;0.3604606294604115;1.1002335919199562;1.0000035475346782;10.000019951697302;0.4167542921369004;0.45199004942608034;0.4519854668704289;0.379226832261548;-0.3636700005686597;0.525424483665734;0.9999843838976737
25.48;1.088995825497235;0.4161863181958918;0.3821745537120391;0.3718095463738815;0.3414211372491205;1.0974734518731117;1.000003570777737;10.00001945087596;0.41675431778398264;0.45199011891598784;0.4519854754986602;0.3792907650796637;-0.3446270005754678;0.5124755689697233;0.9999844663516442
25.48;1.0889960261569138;0.4161862927380277;0.38217455802950845;0.3718095667715617;0.34142107822644147;1.0974733014564977;1.000003593390645;10.000018909356319;0.4167543411744832;0.45199018701774274;0.45198548612098505;0.3792906992249606;-0.3446270005825616;0.5124755321327698;0.9999845440937378
25.49;1.0912910486366705;0.41717368721777603;0.38227573072561305;0.39337056410067395;0.3604604526220827;1.1002331411667305;1.0000036149575846;10.000018322441514;0.4167543621850581;0.4519902535924479;0.4519854986640482;0.3792266347939059;-0.3636700005900463;0.5254243734776856;0.9999846175015973
25.49;1.09129124738588;0.4171736557340315;0.38227573659694747;0.3933705845143909;0.3604603920285439;1.1002329714929961;1.0000036351458255;10.000017686390681;0.41675438071133875;0.451990318478134;0.4519855129961227;0.37922657184670183;-0.36367000059803567;0.5254243423227964;0.9999846868278476
25.5;1.0889966219959946;0.41618615001722004;0.38217453120219175;0.37181083697842815;0.3414220068918296;1.0974727928596149;1.0000036536836696;10.000016998295887;0.416754396689803;0.451990381512152;0.4519855289187215;0.3792905104682736;-0.3446270006066577;0.5124754390397731;0.9999847522773138
25.5;1.0889968172105544;0.4161861129757676;0.3821745386199542;0.37181085720052276;0.34142194565561274;1.0974726057331554;1.0000036703917312;10.000016255131044;0.4167544100988252;0.45199044259325105;0.451985546180655;0.3792904507757253;-0.34462700061603213;0.5124754149385028;0.9999848140547978
25.51;1.09129183238327;0.417173544817421;0.382275758958931;0.3933706451396486;0.3604602086113341;1.100232410727302;1.0000036851993122;10.000015452640659;0.416754420957469;0.45199050175242417;0.4519855645405944;0.37922639291178656;-0.3636710006262324;0.5254249622040915;0.9999848723689861
25.51;1.0912920215817548;0.41717350296781514;0.38227576832340265;0.3933706650105775;0.3604601478764798;1.1002322085643819;1.0000036980845055;10.000014585575798;0.41675442932350787;0.45199055917325365;0.4519855838175188;0.37922633707350495;-0.36367100063725744;0.5254249453739087;0.9999849274079262
25.52;1.0889973842764409;0.41618598748326996;0.3821745668153514;0.37181091679439243;0.3414217637576036;1.0974730000208373;1.000003709024877;10.000013648769432;0.41675443525762007;0.4519906151405934;0.451985603850168;0.379290283508062;-0.3446270006490265;0.5124753643826844;0.9999849793059226
25.52;1.0889975653442099;0.41618594109272855;0.3821745785063847;0.37181093618344907;0.3414217047263913;1.0974727859148032;1.000003717986219;10.0000126375906;0.4167544387749991;0.4519906699509396;0.4519856244374478;0.37929023246728516;-0.34462700066139734;0.5124753546043266;0.9999850281410092
25.53;1.0912925643517077;0.4171733155432865;0.3822757591754438;0.39337193459957875;0.3604610812460082;1.100231567104358;1.0000037248948364;10.000011547950795;0.41675443986173494;0.4519907238542602;0.45198564535623026;0.37922618420437126;-0.3636710006741966;0.5254249160155915;0.9999850739583069
25.53;1.0912927354470576;0.4171732645659778;0.38227577314971406;0.3933719529187316;0.3604610248517349;1.100231344559104;1.0000037296466266;10.000010376488836;0.41675443853170535;0.4519907770577838;0.451985666427198;0.3792261390004193;-0.3636710006872542;0.5254249131186922;0.9999851167702272
25.54;1.0889980780350894;0.4161857881149407;0.38217462035136257;0.3718109909511259;0.34142153571706935;1.0974721194449326;1.000003732153894;10.000009120563538;0.4167544348373145;0.45199082973248683;0.4519856875540439;0.3792900971378469;-0.34462800070043964;0.5124760181651449;0.9999851565358239
25.54;1.0889982369219486;0.41618573239236245;0.38217463631647164;0.37181100744273743;0.3414214826741186;1.0974718930855876;1.0000037323339808;10.00000777809194;0.41675442885614994;0.451990881973419;0.45198570871098104;0.3792900588399421;-0.34462800071368266;0.5124760212543807;0.9999851931554029
25.55;1.0912932116996388;0.41717309740395336;0.3822758209683113;0.3933720022255009;0.3604608659079462;1.1002306668636013;1.0000037300843345;10.000006347734079;0.4167544207190687;0.4519909337776295;0.45198572991688873;0.37922602426188123;-0.36367100072694686;0.5254249220083985;0.999985226480221
25.55;1.0912933566132121;0.4171730369980898;0.3822758386076931;0.3933720162442654;0.360460816937249;1.1002304421191798;1.0000037252976557;10.000004829181334;0.4167544106427939;0.45199098510029206;0.45198575122480356;0.3792259935275119;-0.3636710007401784;0.5254249296120127;0.999985256345944
25.56;1.0889986711122552;0.4161855029800143;0.3821746446960362;0.3718122584580156;0.3414224461250065;1.0974712200589667;1.0000037178606498;10.000003223356693;0.4167543988996693;0.4519910359192677;0.4519857727036719;0.3792899667378615;-0.3446280007532869;0.5124760436638653;0.9999852826384044
25.56;1.08899879992972;0.41618543866867636;0.3821746636004158;0.3718122697505795;0.34142240181088246;1.097471001765468;1.0000037076151949;10.000001532496729;0.4167543857456982;0.45199108623263223;0.4519857944099734;0.37928994395157783;-0.34462800076617034;0.5124760541523128;0.9999853053331718
25.57;1.0912937425896263;0.4171728444268893;0.3822758951830664;0.3933720501492207;0.36046068414254434;1.1002297882612608;1.0000036943097455;9.999999759794061;0.41675437136386945;0.45199113604365465;0.45198581638146174;0.37922592518752357;-0.36367200077875617;0.5254256527657208;0.9999853244250245
25.57;1.0912938535035606;0.41717277761188887;0.3822759148148835;0.3933720587712692;0.36046064503909636;1.10022958049411;1.0000036775820655;9.999997908996196;0.4167543558411857;0.45199118538175476;0.45198583865676684;0.37922591042151627;-0.3636720007910283;0.5254256643466721;0.9999853398221852
25.58;1.088999132642952;0.4161852385725451;0.38217472236730893;0.3718122955677662;0.34142228454695794;1.0974703792638396;1.0000036569697623;9.999995984431688;0.4167543391636213;0.4519912342991127;0.4519858612924346;0.3792898995492783;-0.34462800080300093;0.5124760885222746;0.9999853513896347
25.58;1.0889992255513585;0.41618517063952276;0.38217474220620157;0.3718123013394985;0.3414222508444811;1.0974701851783226;1.0000036319144487;9.999993990944478;0.4167543212268744;0.45199128283814344;0.45198588435702164;0.37928989239237193;-0.3446280008146613;0.5124760996319997;0.9999853590793609
25.59;1.0912941327023238;0.4171725741138746;0.38227597419719245;0.3933720759868102;0.3604605438815086;1.1002299986770012;1.0000036017952068;9.999991933553009;0.41675430188383605;0.45199133103635347;0.4519859079088536;0.3792258887745538;-0.36367200082596346;0.5254256971739113;0.9999853629688473
25.59;1.0912942094036608;0.4171725062854881;0.38227599368415643;0.3933720785158812;0.36046051540347457;1.1002298200746459;1.0000035660050586;9.999989817389755;0.41675428100348055;0.45199137894274904;0.45198593197035847;0.37922588857828815;-0.3636720008368811;0.5254257058074023;0.9999853632344218
25.6;1.0889994562700251;0.41618496745071304;0.3821748004429979;0.3718123088197908;0.3414221653529062;1.0974696495468004;1.000003524028687;9.99998764805429;0.4167542584964905;0.4519914265985414;0.45198595650253615;0.3792898917423701;-0.34462900084744386;0.5124767973905497;0.9999853600727606
25.6;1.0889995191442077;0.4161849009018831;0.38217481869286285;0.37181230767973633;0.34142214187142106;1.0974694871412154;1.0000034754878557;9.999985431884586;0.4167542343131421;0.4519914740117739;0.4519859813923125;0.37928989823813125;-0.34462900085771864;0.51247680112307;0.9999853535785789
25.61;1.0912943984786838;0.41717225867498425;0.38227600397257855;0.393373286548188;0.36046155513640565;1.1002293328862884;1.0000034200965926;9.99998317581481;0.4167542084297261;0.45199152116499697;0.4519860064787037;0.37922590803298245;-0.3636720008677648;0.52542571648222;0.999985343750472
25.61;1.0912944493181909;0.4171721945240617;0.3822760200182672;0.3933732812186876;0.3604615364395534;1.1002291868642042;1.000003357599187;9.999980887190821;0.4167541808387577;0.4519915680412682;0.4519860316218297;0.3792259210575121;-0.36367200087760226;0.5254257132335894;0.9999853306378527
25.62;1.0889996718811528;0.41618466031532547;0.3821748222584548;0.3718135005660667;0.3414231959687157;1.097469049201286;1.0000032878486529;9.999978574030326;0.416754151554831;0.4519916146099771;0.4519860567580722;0.3792899372114902;-0.344629000887211;0.5124767910000031;0.9999853144411256
25.62;1.0889997116204242;0.41618459957003046;0.382174835509922;0.37181349051739804;0.3414231819174178;1.0974689200285188;1.000003210898307;9.999976245030625;0.4167541206131617;0.451991660785809;0.45198608188751155;0.3792899563982297;-0.3446290008965586;0.5124767792272182;0.9999852954967371
25.63;1.0912945687642128;0.4171720124787106;0.38227605961531796;0.3933732510905108;0.36046149425170637;1.1002287994103752;1.0000031269339384;9.99997390855786;0.41675408805387365;0.45199170644383047;0.4519861070399813;0.3792259785639301;-0.3636730009056195;0.5254263697573877;0.9999852742060991
25.63;1.0912945983671152;0.41717195594202855;0.38227606944490183;0.3933732363827156;0.36046148467434347;1.10022868731085;1.0000030361701178;9.999971572086777;0.4167540539224696;0.45199175149226883;0.45198613227908957;0.3792260037118235;-0.3636730009143559;0.5254263482542398;0.999985250977144
25.64;1.088999800819107;0.4161844301869177;0.38217486478393403;0.37181344654213705;0.3414231530546571;1.0974685836208384;1.000002938809418;9.999969242780503;0.4167540182807459;0.45199179592478705;0.4519861577136829;0.3792900318748696;-0.34462900092270154;0.5124767145493802;0.9999852262108193
25.64;1.0889998217634542;0.4161843787390309;0.38217487033477643;0.37181342771259074;0.34142314747482805;1.0974684881486585;1.0000028350442642;9.999966927543413;0.41675398118735896;0.4519918398006697;0.45198618349022573;0.37929006308723817;-0.34462900093057436;0.5124766826459323;0.9999852003112941
25.65;1.091294661451277;0.4171718017950683;0.3822760858617529;0.39337317998433874;0.3604614678350268;1.1002284006241394;1.000002725111522;9.999964632632063;0.4167539426570286;0.4519918831822545;0.45198620980111687;0.379226097380788;-0.363673000937892;0.5254262525431291;0.9999851736783621
25.65;1.091294674675161;0.41717175621090663;0.38227608621012543;0.3933731573924096;0.3604614658477404;1.1002283208079702;1.0000026093471734;9.999962363687377;0.41675390265308143;0.4519919261185724;0.45198623691830575;0.3792261347850235;-0.36367300094458627;0.5254262102180928;0.9999851466813273
25.66;1.0889998613418173;0.4161842421025477;0.3821748711766053;0.37181335994374953;0.3414231414524513;1.097468248569602;1.0000024881933558;9.999960125656813;0.4167538611275376;0.45199196869234576;0.45198626518632784;0.3792901753061616;-0.3446300009506164;0.5124772282461801;0.9999851197195361
25.66;1.0889998665399765;0.4161842028562834;0.3821748654967433;0.37181333362993324;0.34142314281412994;1.0974681838150318;1.0000023621755347;9.999957922591932;0.41675381807038725;0.45199201104859466;0.4519862949366957;0.379290218901913;-0.34463000095596463;0.5124771758308111;0.9999850933783652
25.67;1.0912946900529117;0.4171716385403149;0.38227606897219685;0.3933730784442219;0.3604614699002717;1.100228126384476;1.000002231846211;9.999955757298236;0.41675377353983195;0.4519920533734106;0.45198632640359465;0.3792262654740951;-0.3636730009606155;0.525426053016817;0.9999850684129165
25.67;1.0912946864183957;0.41717160591027175;0.38227605649886925;0.39337304842516757;0.36046147449585436;1.1002280760445882;1.0000020976981772;9.999953630626749;0.4167537276573553;0.45199209584953753;0.45198635970690826;0.3792263148889889;-0.363673000964532;0.5254259907209836;0.9999850455056125
25.68;1.0889998555149287;0.41618410499787367;0.38217482797104035;0.37181324367140006;0.34142315665424305;1.0974680325623518;1.0000019600992747;9.999951541215303;0.41675368056074225;0.4519921386184961;0.4519863948729598;0.3792903670468868;-0.3446300009676536;0.5124769890407611;0.999985025129913
25.68;1.0889998425537342;0.41618407908582655;0.38217480827063455;0.371813210292327;0.3414231647035835;1.097467995787665;1.0000018193190925;9.999949485999872;0.4167536323517184;0.451992181772394;0.4519864318637847;0.3792904219414427;-0.3446300009699116;0.512476917273471;0.9999850075930667
25.69;1.0912946475027454;0.4171714798491287;0.38227595315627677;0.39337415993825875;0.3604626090304872;1.100227965673062;1.0000016756279073;9.999947461097538;0.4167535830653248;0.451992225345928;0.45198647061450165;0.3792264796299356;-0.36367300097122995;0.5254257756347978;0.999984993080601
25.69;1.0912946250529494;0.4171714603470809;0.3822759260975584;0.39337412348606654;0.36046262111776656;1.1002279422558692;1.0000015293837428;9.999945462904996;0.4167535326685483;0.45199226929402175;0.45198651107268234;0.3792265401651088;-0.36367300097152605;0.525425695260575;0.9999849817295726
25.7;1.0890007743076555;0.4161843675975206;0.3821746952351952;0.3718146358497179;0.34142429726914425;1.097467925644876;1.0000013810646287;9.999943488580397;0.41675348109108024;0.45199231350966707;0.4519865532084862;0.3792906035488421;-0.3446300009707332;0.5124766765068708;0.9999849737311446
25.7;1.0890007419585046;0.41618435407653587;0.3821746609480118;0.3718145963859811;0.34142431383283706;1.0974679159618286;1.0000012311896347;9.999941535596756;0.41675342823808803;0.4519923578877473;0.4519865969940546;0.3792906696986452;-0.3446300009688196;0.5124765889456083;0.9999849693215764
25.71;1.091294527808695;0.4171714197172711;0.3822758232783787;0.3933740050200019;0.3604626707966886;1.1002279132620674;1.0000010801607735;9.99993960147123;0.4167533739671758;0.4519924023540016;0.4519866424010478;0.3792267384372596;-0.36367400096579006;0.5254261251844643;0.9999849686919546
25.71;1.0912944848550195;0.41717141188131335;0.3822757819165484;0.39337396227029875;0.36046269181405954;1.100227917546091;1.0000009282002078;9.999937683502413;0.41675331807952476;0.4519924468323589;0.45198668941136644;0.379226809525962;-0.36367400096167996;0.5254260321767429;0.9999849719509064
25.72;1.0890006130749805;0.416184330466841;0.38217453682939617;0.37181446803584417;0.3414243768289634;1.097467928844288;1.0000007754288283;9.999935778111347;0.41675326034781784;0.4519924912197022;0.4519867380064255;0.37929088271904093;-0.3446310009565436;0.5124769826850605;0.9999849791676491
25.72;1.0890005594544505;0.4161843279160974;0.3821744882445764;0.3718144216040292;0.341424402092324;1.0974679472423383;1.0000006219710178;9.999933881233375;0.41675320057527826;0.451992535393878;0.45198678815719184;0.37929095779424477;-0.34463100095043137;0.5124768853581432;0.999984990434829
25.73;1.0912943242166109;0.4171714040914665;0.3822756360384591;0.39337382289196593;0.3604627675373232;1.1002279728246347;1.00000046802252;9.999931989441546;0.41675313863949315;0.45199257920275604;0.45198683983419136;0.3792270345462163;-0.36367400094336566;0.5254257403338255;0.9999850058846241
25.73;1.091294260737889;0.4171714062546477;0.3822755798050438;0.3933737724420463;0.3604627967330295;1.1002280056372848;1.000000313888495;9.99993009986032;0.41675307447333254;0.4519926224401066;0.4519868930207726;0.3792271127584741;-0.3636740009353535;0.5254256392954884;0.9999850256719992
25.74;1.0890003692242545;0.41618433417111295;0.3821743195000212;0.3718142701767648;0.34142448947750803;1.0974680457114405;1.0000001599716073;9.999928209744427;0.41675300803416276;0.45199266487091916;0.4519869477205041;0.3792911921699012;-0.3446310009264396;0.5124765824188654;0.9999850499853831
25.74;1.0890002966708032;0.41618434012235916;0.3821742553706954;0.3718142154193879;0.3414245218305243;1.0974680931176757;1.0000000066935426;9.99992631727193;0.41675293930590435;0.4519927062812149;0.451987003967572;0.37929127246693234;-0.3446310009167339;0.5124764783587978;0.9999850790913828
25.75;1.0912940430956468;0.4171714238228702;0.3822753872987882;0.39337360816411515;0.3604628935393378;1.1002281480317269;0.9999998544128309;9.99992442254791;0.41675286829634534;0.45199274648548327;0.4519870618508612;0.3792273533093934;-0.3636740009063936;0.525425327315722;0.9999851133522267
25.75;1.0912939615887152;0.41717143244097193;0.3822753148706742;0.393373549085266;0.36046292804940766;1.1002282107651211;0.9999997033808471;9.99992252762732;0.41675279503309554;0.45199278530987075;0.4519871215256358;0.37922743435809525;-0.3636740008956049;0.5254252210418623;0.9999851531699778
25.76;1.089000052165995;0.4161843173218002;0.38217399362864457;0.37181524730335913;0.3414257353484234;1.0974682817280599;0.9999995536951704;9.999920635973258;0.41675271958908255;0.4519928225908766;0.4519871831786582;0.37929151529182903;-0.3446310008845604;0.5124761597726721;0.9999851989005151
25.76;1.088999961845847;0.41618432754491835;0.3821739127905455;0.37181518425019244;0.34142577109182637;1.0974683613722223;0.999999405274336;9.99991875181202;0.4167526420859201;0.4519928581784384;0.4519872469763575;0.37929159580606314;-0.3446310008734229;0.5124760522432692;0.9999852508050103
25.77;1.0912936909126933;0.41717141461019575;0.38227502819256287;0.39337457158334554;0.3604641453393131;1.1002284501463775;0.9999992579279446;9.99991687925874;0.41675256263507415;0.45199289193831005;0.4519873130431408;0.37922767559239984;-0.36367500086231286;0.5254255909419014;0.9999853090618261
25.77;1.091293592872928;0.417171425413304;0.3822749391243872;0.3933745048857396;0.3604641816444713;1.1002285484685175;0.999999111476423;9.999915021865917;0.41675248129831394;0.4519929237590189;0.4519873814675114;0.37922775433624234;-0.36367500085132215;0.5254254835033418;0.9999853738059722
25.78;1.0889996681270702;0.41618435970271017;0.3821736456975856;0.371814984251686;0.3414258799455794;1.0974686567585785;0.9999989658013847;9.999913183222032;0.4167523981192011;0.4519929535451527;0.45198745231144044;0.3792918317374467;-0.3446320008405266;0.512476402891175;0.9999854451414476
25.78;1.0889995639066226;0.4161843700540071;0.3821735488703226;0.3718149142962958;0.341425916546143;1.0974687755071184;0.9999988207766819;9.999911367652476;0.4167523131449383;0.4519929811987128;0.4519875256269934;0.37929190752202085;-0.34463200082999396;0.5124762974600998;0.9999855231552937
25.79;1.0912932804858475;0.4171714561684998;0.3822746489051359;0.3933742951713429;0.36046429143354286;1.1002289052574548;0.9999986761331932;9.999909580186115;0.4167522263929497;0.4519930066142741;0.4519876014841416;0.37922798143956893;-0.36367500081979226;0.5254251677886858;0.9999856080051085
25.79;1.0912931711748959;0.41717146489772794;0.38227454534532057;0.3933742225440094;0.36046432826013447;1.1002290464947126;0.9999985314026899;9.999907826155063;0.41675213782053666;0.45199302968505733;0.4519876799734292;0.3792280532560269;-0.36367500080999365;0.5254250666104783;0.9999857000016114
25.8;1.0889992361290959;0.41618439594869827;0.382173238531067;0.37181469656694266;0.3414260269939529;1.0974691995650754;0.9999983860320388;9.99990611084921;0.4167520473423791;0.4519930503081644;0.45198776117429307;0.37929212275078267;-0.34463200080067463;0.5124759943948705;0.9999857995749922
25.8;1.0889991224254536;0.41618440187198286;0.3821731295579192;0.3718146218893198;0.3414260639206904;1.0974693646614153;0.9999982395108559;9.999904439317818;0.4167519548792027;0.4519930683991455;0.45198784513144413;0.37929218971263756;-0.34463200079190504;0.5124758993610613;0.9999859071851337
25.81;1.091292830319184;0.4171714823505082;0.38227421868297795;0.39337399866510403;0.36046443896034014;1.100229541829358;0.9999980913422759;9.999902816267767;0.4167518603914351;0.45199308390745646;0.4519879318373537;0.3792282539344735;-0.3636750007837333;0.5254247818765532;0.9999860232251209
25.81;1.0912927132220367;0.41717148420600647;0.3822741053402272;0.3933739225201417;0.36046447560921047;1.1002297309902407;0.9999979409710583;9.999901246021881;0.41675176388973983;0.4519930968161303;0.45198802119136067;0.37922831523461503;-0.36367500077619147;0.5254246944504379;0.9999861479352902
25.82;1.0889987714567613;0.41618435874605536;0.3821727453363197;0.3718156025527623;0.3414272837917096;1.0974699320087646;0.9999977878201715;9.999899732782795;0.4167516654569006;0.4519931071406277;0.45198811298345504;0.3792923734895447;-0.34463200076931527;0.512475637359889;0.9999862814150552
25.82;1.0889986522184085;0.41618435536486864;0.3821726286421898;0.3718155252621071;0.34142731900409407;1.0974701448015212;0.9999976313926527;9.999898281540535;0.4167515652595975;0.45199311493501515;0.45198820694254754;0.37929242863399676;-0.3446320007631541;0.5124755586982599;0.9999864236839863
25.83;1.0912923557270433;0.4171714738777719;0.3822737556120136;0.3933736906939164;0.36046458082969945;1.1002303693837125;0.9999974713262588;9.999896898927672;0.41675146351284653;0.45199312029083966;0.4519883028031043;0.3792284806477423;-0.3636750007577654;0.5254244587862553;0.9999865746699282
25.83;1.091292235175567;0.4171714644908106;0.3822736369194158;0.3933736124471191;0.36046461299124394;1.1002306057562279;0.9999973074003724;9.99989559262819;0.41675136043210864;0.45199312332854497;0.45198840033996035;0.37922852955391184;-0.3636750007532147;0.5254243901344534;0.9999867341731882
25.84;1.0889982904986286;0.41618432707107095;0.38217227285028715;0.37181529058370527;0.3414274151339686;1.0974708537664295;0.9999971396314525;9.999894369387178;0.4167512562164792;0.45199312419754495;0.4519884993557612;0.37929257541339223;-0.3446330007495727;0.5124760254800481;0.9999869018982623
25.84;1.0889981684122818;0.4161843111669964;0.3821721533289091;0.3718152116461566;0.34142744281711246;1.097471113140049;0.9999969684265575;9.99989323312811;0.416751151057506;0.45199312308492606;0.4519885996563766;0.379292618307519;-0.3446330007468991;0.512475967824745;0.999987077541394
25.85;1.0912918687241773;0.4171713684858413;0.3822732344129819;0.3933745873385797;0.3604658059766144;1.1002313835797435;0.9999967945526382;9.999892184859567;0.41675104513180317;0.45199312021177507;0.45198870105869243;0.37922865831837055;-0.36367600074524026;0.5254249094371036;0.9999872608382443
25.85;1.0912917444119548;0.41717134583915255;0.38227311511483;0.39337450817909136;0.36046582799749294;1.1002316647283696;0.9999966189316609;9.999891224399985;0.4167509385706496;0.4519931158188966;0.45198880341036707;0.3792286955404765;-0.36367600074464845;0.5254248632664122;0.9999874515044272
25.86;1.0889977954386805;0.4161842432092615;0.3821717956780896;0.37181497426567084;0.3414275086370453;1.0974719560873143;0.9999964425002915;9.99989035166875;0.41675083145756947;0.45199311016138466;0.4519889065836264;0.37929273011647163;-0.34463300074519504;0.5124758293835822;0.9999876491859172
25.86;1.0889976687881169;0.4161842137787311;0.3821716775715813;0.3718148952750728;0.34142752404793686;1.0974722570660391;0.999996266179135;9.99988956654555;0.4167507238703138;0.45199310349640953;0.4519890104594404;0.37929276222903285;-0.3446330007469576;0.5124757949690716;0.999987853501996
25.87;1.091291364701006;0.41717125765022384;0.38227276100345237;0.3933742712814387;0.3604658741073245;1.1002325671170312;0.9999960908523339;9.999888868667274;0.41675061592702894;0.4519930960446898;0.4519891149347436;0.37922879204371024;-0.36367600074999473;0.5254247600303997;0.999988064064741
25.87;1.09129123663107;0.4171712218423897;0.38227264494092483;0.3933741927981546;0.36046588240425986;1.100232885793289;0.9999959173333102;9.999888257497142;0.41675050779315964;0.4519930879475295;0.45198921993474606;0.37922881964980343;-0.36367600075433115;0.5254247374136893;0.9999882804528872
25.88;1.088997284956081;0.4161841065690365;0.38217132961297245;0.37181466000952995;0.3414275489005078;1.097473212680617;0.9999957463504339;9.999887731942373;0.4167503996530753;0.45199307926351606;0.45198932540167297;0.37929284503811894;-0.34463300075995107;0.5124757271122421;0.9999885022197335
25.88;1.0889971569079169;0.4161840652201077;0.3821712164985711;0.3718145827500751;0.34142754991295565;1.097473547322355;0.9999955785685295;9.999887290153996;0.4167502917016783;0.4519930700223522;0.4519894312632684;0.37929286813176377;-0.3446330007667928;0.512475716316092;0.9999887289035161
25.89;1.0912908527268839;0.4171710980381696;0.3822723058119964;0.3933739612562077;0.360465885433364;1.1002338892321375;0.9999954146232753;9.99988693003727;0.41675018416020904;0.4519930602937355;0.4519895373989612;0.3792288888243937;-0.3636760007747415;0.5254247051381614;0.9999889599928996
25.89;1.0912907256270752;0.4171710520922041;0.3822721964945108;0.39337388614104896;0.3604658791510772;1.100234237944723;0.9999952551404612;9.999886649453371;0.41675007725894847;0.4519930502080406;0.4519896436380398;0.379228906987254;-0.3636760007836286;0.525424706548287;0.9999891949111036
25.9;1.0889967755940662;0.416183879172229;0.3821708442718741;0.37181556660298387;0.34142864137332585;1.0974745930058971;0.9999951007662715;9.999886445781735;0.4167499711938593;0.45199303990672296;0.45198974980148804;0.3792929224825615;-0.34463400079324275;0.5124763930901415;0.9999894330779786
25.9;1.0889966494557288;0.41618382934801146;0.3821707393963734;0.3718154943074398;0.3414286281275115;1.0974749539216468;0.9999949522336528;9.999886315658017;0.4167498661149351;0.45199302947869596;0.4519898557348851;0.37929293520675034;-0.3446340008033437;0.5124764069463872;0.9999896739850989
25.91;1.0912913463681462;0.41717129902679884;0.38227189510883186;0.3933740142740126;0.3604658256387239;1.1002353201999222;0.9999948103864956;9.999886254973044;0.4167497621477057;0.45199301895539296;0.45198996128897967;0.37922894511465316;-0.36367600081368145;0.5254247481173827;0.999989917221832
25.91;1.0912912209779437;0.4171712456996348;0.38227179508275355;0.3933739450199975;0.3604658060804837;1.1002356914674871;0.9999946761193594;9.999886258709733;0.41674965941235526;0.4519930083488671;0.45199006628288535;0.37922895220071845;-0.36367600082401236;0.5254247744578175;0.9999901624894394
25.92;1.0889962732291045;0.4161836693798935;0.38217043941330753;0.37181528659945423;0.34142856968700525;1.0974770674994163;0.9999945503294858;9.999886321102363;0.4167495580385626;0.45199299767886164;0.45199017050902046;0.37929295647400346;-0.3446340008340963;0.5124764860528983;0.999990409628086
25.92;1.0889961483605362;0.41618361263495685;0.38217034465956023;0.371815220627159;0.34142854475370027;1.0974774481491147;0.9999944338904954;9.999886436956858;0.4167494581721295;0.4519929869805976;0.45199027377169554;0.3792929579336537;-0.3446340008437008;0.5124765252141366;0.999990658621585
25.93;1.091290846276881;0.41717102725706334;0.3822714668341667;0.39337495882051926;0.36046684184244004;1.1002368332774455;0.9999943275550162;9.999886603252614;0.4167493599373897;0.45199297630725327;0.4519903758974636;0.37922895653302424;-0.36367700085262067;0.5254255842426101;0.9999909095478089
25.93;1.0912907215416117;0.41717096724008906;0.38227137819523727;0.39337489661698355;0.360466812868112;1.100237222725003;0.9999942318467522;9.999886819220324;0.41674926339401086;0.45199296573197695;0.45199047670962883;0.37922895215760755;-0.3636770008606746;0.5254256367450733;0.9999911624921873
25.94;1.0889957739914597;0.4161834326797242;0.3821700789787363;0.3718150340543049;0.34142845827539936;1.0974786163183894;0.9999941470836076;9.99988708535679;0.4167491685598424;0.4519929553478058;0.45199057601225184;0.37929294463033536;-0.34463400086768164;0.5124766827150486;0.9999914174939999
25.94;1.0889956487020513;0.41618336973695774;0.3821699973857189;0.3718149757902927;0.34142842699855824;1.0974790138852435;0.9999940734971638;9.999887403131263;0.41674907545325224;0.4519929452666776;0.4519906735787227;0.3792929337372448;-0.3446340008734456;0.5124767485367776;0.9999916745519853
25.95;1.091290345324069;0.4171707784357772;0.38227113361526255;0.393374721806009;0.36046671945504327;1.1002384152891216;0.9999940112975996;9.999887775098518;0.4167489841085562;0.45199293561413845;0.45199076913770336;0.3792289192750682;-0.3636770008777602;0.5254258340499632;0.9999919336171901
25.95;1.0912902180752408;0.41717071266126127;0.3822710598725464;0.3933746674157182;0.36046668752752936;1.1002388204663034;0.9999939606547152;9.999888204221614;0.4167488945798939;0.45199292651006845;0.4519908624008768;0.3792289010935312;-0.363677000880445;0.525425912557184;0.9999921945673981
25.96;1.0889952664171896;0.41618312395569396;0.38216973191781245;0.3718160216239146;0.3414294417801299;1.0974802294220953;0.999993921656146;9.999888692994272;0.41674880691732735;0.4519929180417107;0.4519909531039038;0.37929287910597753;-0.3446350008813914;0.5124776562750922;0.9999924572318878
25.96;1.0889951351419889;0.4161830551009751;0.38216966681313863;0.3718159710477651;0.3414294106078736;1.0974806421907768;0.9999938942885902;9.999889243431975;0.41674872113551215;0.451992910244956;0.4519910409887019;0.37929285328928786;-0.344635000880568;0.5124777464057276;0.9999927214382481
25.97;1.0912898237610114;0.41717050603033756;0.3822708647330426;0.39337451571966464;0.3604665943806073;1.100240058717842;0.9999938784879621;9.999889857331675;0.4167486372139528;0.45199290311338;0.45199112576224665;0.37922882366727295;-0.36367700087797833;0.5254261826301022;0.9999929870326275
25.97;1.0912896864401778;0.4171704338588967;0.3822708089394357;0.39337446906915635;0.36046656542888467;1.1002404786985758;0.9999938742108947;9.999890535962175;0.4167485551070774;0.4519928966480244;0.4519912071026891;0.37922879026606277;-0.36367700087360866;0.5254262831118107;0.999993253870884
25.98;1.0889947226011674;0.41618283860690136;0.38216949951391804;0.37181583111864963;0.34142932411244714;1.0974819015843449;0.9999938814276762;9.999891279729324;0.4167484747585486;0.4519928909057406;0.4519912846943345;0.37929275310719446;-0.3446350008674029;0.5124780475023978;0.9999935217735978
25.98;1.0889945769667673;0.4161827631717943;0.3821694533781581;0.3718157884782075;0.3414292987970375;1.0974823267875191;0.9999939000743852;9.999892088653077;0.4167483961358225;0.45199288599687315;0.45199135823949155;0.3792927122577691;-0.344635000859276;0.5124781569318292;0.9999937904822188
25.99;1.0912892489774197;0.417170207576921;0.38227067057463104;0.3933743411326894;0.36046648976167506;1.1002417538267735;0.999993930039222;9.999892963439088;0.4167483192541454;0.45199288205320304;0.45199142745944737;0.37922866785309517;-0.3636770008491427;0.5254266109830825;0.9999940596954093
25.99;1.091289092814894;0.41717012898012085;0.3822706342485039;0.3933743024620616;0.36046646920828446;1.1002421822750963;0.9999939711420925;9.999893906077112;0.41674824415399003;0.4519928792047593;0.45199149211576856;0.37922862007213476;-0.36367700083693727;0.5254267276923289;0.9999943291871345
26.0;1.0889941080887082;0.41618252742880985;0.38216934434848243;0.3718156724966906;0.34142923735186215;1.097483611641322;0.9999940230879939;9.999894919533363;0.4167481708569542;0.45199287757332;0.451991552036801;0.37929256911413933;-0.3446350008226143;0.5124785065893713;0.9999945988308371
26.0;1.0889939399037782;0.4161824458604042;0.3821693176157059;0.37181563792034394;0.3414292224107691;1.097484041329711;0.9999940854459504;9.999896006823148;0.41674809934873996;0.4519928772634668;0.4519916071153437;0.3792925151710318;-0.34463500080613735;0.5124786287231413;0.9999948684285811
26.01;1.0912885882240926;0.41716983610742125;0.3822705096611757;0.3933754104015495;0.36046753472802107;1.1002434706707864;0.999994157663132;9.99989717002797;0.41674802958318036;0.4519928783351594;0.4519916572724681;0.3792284583921743;-0.3636780007874802;0.5254277858133094;0.9999951375832422
26.01;1.0912884078114662;0.41716975183840266;0.38227049180843536;0.39337538027513763;0.3604675258380777;1.1002438989414078;0.9999942391163066;9.99989841039827;0.4167479614777183;0.45199288079724176;0.45199170242719555;0.3792283988765728;-0.3636780007666379;0.52542791161809;0.9999954057612366
26.02;1.0889933987988014;0.4161821930602119;0.38216926378962024;0.3718155477072306;0.3414291957393807;1.0974853253881633;0.9999943291870866;9.99989972943707;0.41674789492734204;0.4519928846485833;0.451991742488718;0.37929133668709236;-0.3446350007436328;0.5124782656070703;0.9999956723889639
26.02;1.0889932066650303;0.4161821061337942;0.38216925376357763;0.3718155226856184;0.3414291929250581;1.0974857493053571;0.9999944273016292;9.999901129447956;0.4167478298550813;0.45199288990268344;0.45199177734512497;0.3792912718714818;-0.34463500071851433;0.5124783933917675;0.9999959369070105
26.03;1.0912878316103394;0.41716949105261886;0.38227046146404364;0.39337530541665244;0.3604675173738405;1.100245170072279;0.999994532924426;9.9999026130737;0.4167477662428728;0.4519928965622003;0.45199180687244167;0.379228204493337;-0.36367800069135536;0.5254282945717309;0.9999961987833693
26.03;1.0912876285091513;0.41716940148160864;0.3822704582453202;0.39337528630038393;0.3604675205516571;1.1002455870690095;0.9999946455591803;9.99990418265296;0.4167477041161568;0.4519929046020206;0.4519918309965838;0.37922813464183286;-0.3636780006622365;0.5254284227397271;0.9999964574853232
26.04;1.0889925974312775;0.41618178914070914;0.38216919955646383;0.3718166745063563;0.3414303126606367;1.0974869995899845;0.9999947647679616;9.999905840086495;0.4167476435086966;0.4519929139682793;0.45199184973515244;0.37929106241426536;-0.3446360006312227;0.5124794500305059;0.9999967124691724
26.04;1.0889923836216169;0.4161816973490078;0.382169202646601;0.37181666184964796;0.34143032174200355;1.0974874068453868;0.9999948901267746;9.99990758680565;0.4167475844128442;0.4519929245569704;0.4519918631523686;0.3792909879015084;-0.34463600059835925;0.5124795771772577;0.9999969631884429
26.05;1.0912869869907447;0.4171691262830166;0.38227046742273296;0.3933752483234429;0.3604675477372786;1.1002468079534515;0.9999950211152758;9.999909423550884;0.4167475267432768;0.45199293621355136;0.45199187130349594;0.3792279111798476;-0.36367800056369404;0.525428803893435;0.9999972091108077
26.05;1.0912867622168319;0.4171690329631929;0.3822704764273917;0.3933752421503134;0.36046756248094614;1.100247201920517;0.9999951570941545;9.999911350419406;0.4167474703653379;0.4519929487718118;0.45199187423737913;0.3792278323116495;-0.3636780005273081;0.5254289288549137;0.9999974497665718
26.06;1.0889917093289139;0.41618141756686555;0.3821692295050384;0.37181664333216036;0.3414303658671981;1.0974885877530973;0.9999952974206052;9.999913366956703;0.4167474151540458;0.45199296206823564;0.4519918720076048;0.3792907513493494;-0.3446360004893446;0.5124799518062876;0.999997684789667
26.06;1.0889914736239763;0.41618132343239583;0.38216924383911643;0.3718166436744333;0.3414303858773416;1.097488964640688;0.9999954415514188;9.999915472061678;0.41674736100322;0.4519929759268956;0.451991864672867;0.3792906683465923;-0.3446360004500104;0.5124800735489292;0.9999979139239065
26.07;1.0912860550578152;0.4171687507594594;0.3822705193241465;0.3933752432989968;0.3604676224460887;1.1002483319940148;0.9999955890547699;9.999917664111862;0.41674730780394814;0.4519929901634153;0.4519918523341035;0.37922758339496127;-0.363678000409531;0.5254292937890863;0.9999981370431316
26.07;1.0912858082982175;0.4171686566091472;0.38227053855465787;0.39337525062844747;0.360467647448482;1.1002486893348338;0.9999957396217963;9.999919941041158;0.4167472554552459;0.45199300460587444;0.45199183519684416;0.3792274966547695;-0.3636780003681016;0.5254294111063046;0.9999983542066997
26.08;1.0889907333933204;0.41618104119690436;0.38216930145514644;0.3718166658533983;0.3414304608029425;1.0974900361999564;0.9999958930752202;9.999922300106878;0.41674720388500763;0.45199301910400236;0.4519918135795334;0.3792904083513849;-0.34463600032587316;0.5124804250739289;0.9999985656731928
26.08;1.0889904758488274;0.416180947886391;0.38216932528431347;0.3718166809333006;0.34143049045634505;1.0974903721117624;0.99999604927597;9.999924737966328;0.41674715304733895;0.4519930335230303;0.4519917878434359;0.3792903187680555;-0.34463600028295277;0.5124805362890027;0.9999987718045416
26.09;1.0912850360397655;0.417168376910089;0.38227061002519075;0.39337529609775157;0.36046773627227896;1.1002506965649788;0.9999962080002899;9.999927251201793;0.41674710291247063;0.45199304772827126;0.45199175832400157;0.37922722824800636;-0.36367900023939903;0.5254304364436142;0.9999989729512594
26.09;1.0912847691351324;0.4171682854123946;0.38227063840946224;0.39337531980422147;0.36046777004226693;1.1002510090292743;0.9999963689097991;9.999929836717753;0.4167470534673884;0.45199306156452373;0.45199172533488946;0.37922713716659184;-0.363679000195229;0.5254305397351227;0.9999991694380147
26.1;1.088989675632536;0.41618062534824973;0.38216936610948815;0.3718179612282177;0.34143170183428473;1.0974913090028873;0.9999965315391445;9.999932491729634;0.4167470047180607;0.4519930748465825;0.45199168920254434;0.3792900458718062;-0.344637000150435;0.5124815183274388;0.9999993615953879
26.1;1.0889894013471606;0.41618053696601626;0.3821693994712501;0.37181799419180733;0.34143173911299796;1.0974915960766631;0.999996695249668;9.99993521324034;0.4167469566796179;0.45199308735814614;0.45199165024395455;0.3792899546536541;-0.34463700010500437;0.512481612421491;0.9999995497657798
26.11;1.0912839467863868;0.41716797226897673;0.3822706944729074;0.39337663040318516;0.3604689919544855;1.1002518699534056;0.9999968592769599;9.999937997179096;0.4167469093754554;0.45199309885627215;0.4519916086960913;0.37922686376597564;-0.3636790000589328;0.5254308219075522;0.9999997343040405
