time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
26.11;1.0912836670674861;0.4171678880265943;0.38227073351807367;0.3933766731413825;0.36046903208801173;1.1002521304530462;0.9999970228736391;9.99994083800207;0.4167468628594907;0.45199310911574275;0.45199156467904905;0.37922677344797767;-0.36367900001222336;0.5254309062860906;0.9999999155722643
26.12;1.0889885624743056;0.416180284465276;0.38216951675022587;0.3718181225439928;0.34143185926380554;1.0974923775024727;0.9999971853796358;9.999943729141195;0.41674681723163853;0.4519931179891136;0.4519915182211895;0.3792896839149659;-0.344636999964878;0.5124818654378458;1.0000000939338098
26.12;1.0889882785213563;0.41618020527421634;0.38216956203954855;0.3718181755847814;0.3414319012630887;1.0974926111100787;0.9999973461850143;9.999946663545904;0.4167467726260207;0.45199312540624303;0.45199146931903944;0.37928959536172124;-0.34463699991689334;0.5124819396759455;1.000000269763808
26.13;1.0912828154081717;0.4171676507277383;0.3822708694474837;0.3933768323352273;0.36046915773901855;1.1002528313912774;0.9999975046841726;9.999949633580778;0.41674672919083566;0.4519931313216625;0.45199141799980747;0.37922650798884927;-0.3636789998682558;0.525431129004796;1.000000443464958
26.13;1.0912825279972944;0.41716757770444207;0.382270921258007;0.3933768959623744;0.36046920019670714;1.1002530385992926;0.9999976602897839;9.999952630554152;0.41674668707840895;0.4519931357014407;0.45199136434695864;0.3792264220114244;-0.3636789998189478;0.5254311931060904;1.0000006154980272
26.14;1.0889874164011242;0.4161799865638718;0.38216971752410783;0.3718183664650505;0.3414320281657039;1.0974932330876173;0.9999978125157132;9.999955644203412;0.4167466464384071;0.4519931385860311;0.45199130847341196;0.3792893376600294;-0.34463699976897405;0.5124821320728585;1.0000007864199543
26.14;1.0889871259739925;0.41617992109086194;0.382169776017551;0.37181844069187975;0.3414320692518543;1.097493415259098;0.9999979610343238;9.999958662233565;0.4167466074126267;0.45199314014006386;0.4519912504906024;0.3792892551918416;-0.3446369997183845;0.5124821863598121;1.0000009568646808
26.15;1.0912816566790893;0.41716738155266736;0.3822710966507987;0.3933771186203043;0.3604693230081073;1.1002535855327082;0.999998105610338;9.999961670815667;0.4167465701276443;0.4519931406173186;0.45199119051150694;0.3792261748892093;-0.363678999667266;0.5254313559625269;1.0000011274629195
26.15;1.0912813631138927;0.4171673247003637;0.3822711615124817;0.3933772033349144;0.36046936092558146;1.1002537443093932;0.9999982460355936;9.999964656214095;0.416746534678539;0.4519931402949771;0.45199112866063584;0.37922609704930876;-0.36367899961571504;0.5254314003985647;1.0000012987949554
26.16;1.088986245197065;0.41617975069476054;0.38216997045187917;0.3718186947291725;0.34143218259950925;1.0974938919423842;0.9999983822121865;9.999967606081077;0.41674650113981415;0.4519931394419175;0.45199106507143516;0.37928902196505715;-0.3446379995638178;0.5124829919886268;1.0000014714242196
26.16;1.0889859482347806;0.4161797031090986;0.38217004105417884;0.37181878953055214;0.34143221576074756;1.097494028700296;0.9999985142375327;9.999970510027374;0.4167464696064694;0.45199313830963606;0.4519909998747541;0.37928894988173034;-0.3446379995116485;0.5124830259170082;1.0000016459605066
26.17;1.091280472366449;0.4171671820024285;0.38227137305514225;0.39337748765003755;0.36046946011834247;1.1002541547535036;0.999998642347183;9.999973360059533;0.41674644020655605;0.45199313712705047;0.45199093318961076;0.3792258809754024;-0.363679999459287;0.5254321940986185;1.00000182304542
26.17;1.0912801726059176;0.41716714391011955;0.38227144836559623;0.39337759221926094;0.3604694873347972;1.1002542702404894;0.9999987668446016;9.999976150587893;0.4167464130763769;0.4519931361126409;0.45199086513510245;0.37922581538778966;-0.36367999940683776;0.5254322165827723;1.0000020032062562
26.18;1.088985049448555;0.4161795403832489;0.38217022224395747;0.3718203122972858;0.3414334074097623;1.0974943753421176;0.9999988881206295;9.999978877832254;0.41674638834002137;0.45199313548624226;0.4519907958410597;0.3792887532556898;-0.3446379993544236;0.5124830931952749;1.00000218670068
26.18;1.0889847488113864;0.41617951159537286;0.3821703010519048;0.37182042671768445;0.3414334278240817;1.097494470261677;0.9999990067035;9.999981539144112;0.4167463661272825;0.4519931354337456;0.45199072543123914;0.3792886946975108;-0.3446379993021825;0.5124831035354265;1.0000023734851506
26.19;1.0912792713284967;0.41716700925758005;0.3822716402744489;0.3933791470147819;0.3604706587452161;1.1002545551504284;0.9999991232387787;9.999984132670612;0.41674634660910914;0.4519931360476478;0.4519906540086437;0.3792256398005806;-0.363679999250285;0.5254322475065829;1.0000025632902874
26.19;1.0912789722714131;0.41716698955856807;0.3822717213319753;0.39337927106984055;0.3604706721083319;1.1002546300572282;0.9999992383766891;9.999986657666486;0.41674632999498196;0.4519931373251676;0.45199058166635087;0.37922558861988614;-0.36367999919893085;0.5254322453108107;1.000002755760759
26.2;1.088983852129515;0.41617945238771015;0.3821705438620543;0.371820798670383;0.34143346804873;1.0974946948902058;0.9999993526937719;9.999989115093543;0.41674631650204136;0.4519931392245021;0.4519905084819907;0.37928854117061017;-0.3446379991483248;0.5124830968802633;1.0000029505834498
26.2;1.0889835566433064;0.4161794413339815;0.3821706257365487;0.37182093156246987;0.34143347487416925;1.0974947493966885;0.9999994667082381;9.999991507445213;0.41674630633455223;0.4519931416939946;0.4519904344770601;0.3792884974252633;-0.34463799909866966;0.5124830818602646;1.0000031474643827
26.21;1.0912780862499711;0.41716695619920335;0.382271966603678;0.3933796695242411;0.3604706928093892;1.100254793254923;0.9999995808989418;9.999993838084368;0.4167462996821626;0.4519931446457601;0.4519903596029393;0.37922545731165525;-0.3636799990501717;0.5254322001920134;1.000003346021352
26.21;1.091277796116796;0.4171669530111089;0.38227204789385316;0.3933798103710418;0.3604706939786967;1.1002548262336989;0.9999996956870847;9.9999961110725;0.4167462967354127;0.4519931479222297;0.4519902837755808;0.37922542070333287;-0.3636799990030318;0.5254321721635327;1.0000035458131935
26.22;1.088983685964108;0.4161798270731326;0.38217088181934716;0.371821679767276;0.3414334645967987;1.097494848251779;0.9999998114064609;9.999998331081228;0.41674629769462734;0.4519931512920289;0.4519902069243025;0.3792883874150562;-0.34463799895743075;0.5124829978837137;1.000003746442352
26.22;1.0889834032569898;0.41617983089689914;0.382170961195303;0.37182182767239425;0.3414334611241862;1.0974948593340752;0.9999999282666542;10.000000502989971;0.41674630275814323;0.45199315448172533;0.4519901290268697;0.37928835722275994;-0.34463799891352725;0.5124829572704277;1.0000039475567075
26.23;1.0912769485881437;0.41716696429025835;0.3822722856529746;0.39338025377476615;0.3604706838919157;1.1002548595360986;1.000000046344292;10.000002631475551;0.4167463120987094;0.45199315722938604;0.45199005010666526;0.3792253299177721;-0.3636799988714627;0.525432050549673;1.0000041488439622
26.23;1.091276675681363;0.41716697432454214;0.38227236165665957;0.3933804075122914;0.3604706770952613;1.1002548488879345;1.0000001656941828;10.000004720946686;0.41674632584239085;0.45199315933124296;0.45198997022403403;0.37922530534970983;-0.3636799988313673;0.5254319981976433;1.0000043500653597
26.24;1.0889825851701016;0.4161798607536693;0.38217118884049595;0.37182228851840987;0.34143344110146673;1.0974948274455425;1.0000002865277478;10.000006775919745;0.4167463440805929;0.45199316067656725;0.4519898895073823;0.3792882834111063;-0.3446389987933663;0.5124834728517371;1.0000045510096012
26.24;1.088982324535232;0.4161798760315701;0.38217126001413876;0.37182244661938846;0.34143343240353785;1.0974947953952754;1.000000409270857;10.000008800980869;0.4167463669020323;0.45199316126015315;0.45198980818316525;0.3792882639986958;-0.34463899875757464;0.5124834093238312;1.0000047514031578
26.25;1.091275894268309;0.41716701990990696;0.3822725748656721;0.3933808814008724;0.3604706512588328;1.1002547530779003;1.000000534478283;10.00001079995635;0.41674639439498246;0.45199316113646565;0.4519897265560775;0.37922524699115967;-0.36368099872408066;0.525432499774575;1.0000049508553348
26.25;1.091275647897783;0.41716703945896205;0.38227264000420663;0.3933810422245339;0.3604706416986823;1.1002547009269599;1.000000662725396;10.00001277525227;0.41674642662841604;0.45199316034018044;0.45198964494653504;0.3792252322592013;-0.36368099869295095;0.5254324251051313;1.0000051488350765
26.26;1.0889815858278538;0.41617988608638734;0.3821714108531717;0.371824137717627;0.34143451410206804;1.0974946393931366;1.000000794549402;10.000014728128868;0.416746463655335;0.4519931588418957;0.4519895636207556;0.3792882197015325;-0.34463899866425307;0.5124831852660029;1.0000053447076862
26.26;1.088981355340326;0.4161799090584047;0.3821714693634378;0.37182429969647834;0.34143450431961064;1.0974945689307094;1.000000930442381;10.00001665967196;0.41674650553269715;0.4519931565482258;0.45198948276764506;0.37928820924070106;-0.3446389986380512;0.5124830992848609;1.000005537810285
26.27;1.091274956786126;0.4171671080953205;0.38227281548628744;0.3933815278408389;0.36047061245898804;1.1002544900476474;1.0000010708655709;10.000018570916676;0.4167465523149214;0.4519931533377895;0.4519894025227662;0.3792252007770467;-0.36368099861438746;0.5254321671908797;1.0000057275162204
26.27;1.091274743610455;0.41716713336833494;0.3822728671736825;0.39338168966581705;0.36047060286492416;1.100254403337127;1.000001216259662;10.00002046146695;0.41674660402567715;0.4519931491452938;0.45198932297828254;0.37922519417605816;-0.3636809985932863;0.5254320700312578;1.0000059132956154
26.28;1.0889807161745693;0.4161799844951051;0.38217162443225594;0.37182478486018455;0.34143447553798706;1.0974943094183092;1.0000013670122914;10.0000223287715;0.41674666065727295;0.4519931440167769;0.4519892441606336;0.37928818928864233;-0.3446389985747621;0.5124828079687647;1.000006094751305
26.28;1.0889805217410446;0.41618001057198334;0.38217166928618374;0.3718249453092503;0.34143446613710327;1.0974942088048334;1.000001523378367;10.000024169423948;0.4167467222059598;0.451993138047292;0.45198916600659855;0.37928818597230823;-0.3446389985588179;0.5124827002822263;1.0000062715537408
26.29;1.0912741606909115;0.4171671629928553;0.3822729574912562;0.39338338234276193;0.3604716847742234;1.1002541018165057;1.0000016854700384;10.000025980954089;0.41674678869541937;0.451993131291528;0.45198908837493507;0.37922518411407036;-0.3636809985454477;0.5254317472823997;1.000006443310032
26.29;1.0912739865760506;0.4171671884441049;0.3822729953898059;0.393383540391905;0.360471675111601;1.1002539885937097;1.000001853369052;10.000027762553433;0.4167468601512373;0.45199312376160106;0.45198901109755907;0.37922518363039337;-0.36368099853464336;0.5254316303245158;1.0000066095480098
26.3;1.0889799999177208;0.4161800866742924;0.38217178296334586;0.37182541921805096;0.34143443702736737;1.097493869157751;1.0000020271947323;10.00002951478144;0.41674693654749045;0.4519931154699175;0.45198893402034546;0.37928818443156165;-0.3446399985264058;0.5124830223670166;1.0000067698201371
26.3;1.08897984814151;0.41618011048319237;0.38217181383671245;0.37182557391773013;0.3414344266608498;1.097493743474261;1.0000022070433587;10.000031238790468;0.41674701776487183;0.4519931064504246;0.45198885700644964;0.379288186399462;-0.3446399985207547;0.5124828979266589;1.0000069237520244
26.31;1.091273531720034;0.4171672597059466;0.3822730880473841;0.3933840042667556;0.3604716440175595;1.100253611525943;1.0000023929217414;10.000032935408965;0.4167471035865651;0.45199309675539495;0.45198877991963865;0.37922518940498884;-0.3636809985177131;0.5254312574049849;1.0000070710413045
26.31;1.0912734041869256;0.4171672812172242;0.38227311205136144;0.3933841547163637;0.36047163292160356;1.1002534733923706;1.0000025847097538;10.000034604824382;0.4167471937579328;0.451993086446689;0.4519887026054548;0.37922519332937293;-0.36368099851728003;0.5254311270791127;1.0000072114956637
26.32;1.0889794659628003;0.4161801749405581;0.3821718859684375;0.37182602506193047;0.3414343933548431;1.097493329292923;1.0000027821646411;10.000036247129625;0.41674728808534617;0.45199307559620433;0.45198862488587416;0.3792881980704925;-0.34463999851943394;0.5124825072275995;1.0000073450370226
26.32;1.088979364295682;0.41618019383753724;0.3821719035851119;0.3718261704495448;0.341434381427771;1.0974931795497387;1.000002985025298;10.000037862641662;0.41674738647907367;0.45199306428371383;0.4519885465615758;0.3792882035394837;-0.3446399985241506;0.5124823721533708;1.0000074716356586
26.33;1.0912730993920825;0.4171673378912912;0.3822731650997472;0.39338459068419984;0.3604715969808792;1.1002530245414857;1.000003193081435;10.000039451777807;0.41674748890549723;0.4519930525845498;0.4519884674141065;0.37922520962501444;-0.3636819985314;0.5254314142613498;1.0000075912758681
26.33;1.091273024449372;0.41716735411539846;0.3822731771119801;0.39338473018705117;0.36047158358594905;1.1002528647111687;1.0000034061025165;10.000041015244072;0.4167475953369277;0.45199304056639955;0.45198838722028445;0.3792252161366449;-0.3636819985411459;0.5254312754617139;1.0000077039723172
26.34;1.0889791395420225;0.4161801941983241;0.3821718954411587;0.3718277976886396;0.3414354511964186;1.0974927005655264;1.0000036237612377;10.000042554022908;0.4167477057569869;0.45199302830230526;0.4519883057818531;0.37928822281250424;-0.34463999855336297;0.5124819561440297;1.0000078097488638
26.34;1.0889790916297961;0.41618020806429973;0.38217190287847236;0.3718279301891238;0.3414354353503335;1.0974925326697451;1.0000038456337084;10.000044068876543;0.41674782016298745;0.45199301589127444;0.4519882229596222;0.3792882294134366;-0.3446399985680498;0.5124818151751249;1.0000079085653621
26.35;1.0912728806414578;0.41716739584411977;0.3822731997274059;0.39338512747805654;0.36047153596201825;1.100252361653069;1.0000040712254006;10.000045560127061;0.41674793851893976;0.4519930034784953;0.45198813869174903;0.3792252357994825;-0.36368199858521455;0.5254308530532217;1.0000080003060285
26.35;1.0912728593688095;0.41716740782875905;0.3822732037542143;0.3933852521668216;0.36047151730493465;1.1002521881547913;1.0000042999901133;10.000047027685065;0.41674806070339604;0.4519929912468887;0.45198805299044514;0.37922524191259105;-0.3636819986048349;0.5254307118298875;1.0000080848863366
26.36;1.0889790273149438;0.4161802440645149;0.3821719151664208;0.3718283042555264;0.3414353794626222;1.0974920127465606;1.0000045313413632;10.00004847125517;0.4167481865044432;0.45199297936456684;0.45198796592424667;0.37928824771296493;-0.3446399986268329;0.5124813918593151;1.0000081623720345
26.36;1.0889790308466172;0.41618025440203305;0.3821719166455207;0.37182842112401937;0.34143535830873295;1.0974918359365502;1.0000047646646484;10.00004989079974;0.4167483156637312;0.4519929679375261;0.4519878775947438;0.37928825314425335;-0.3446399986510907;0.5124812518003556;1.000008233022506
26.37;1.0912728695019265;0.41716743895349556;0.3822732083808514;0.3933856029515117;0.3604714539923532;1.100251658270403;1.0000049993541078;10.000051286669201;0.41674844792656673;0.45199295699396513;0.4519877881400505;0.3792252581481015;-0.36368199867748185;0.525430291853154;1.0000082972676834
26.37;1.0912728959810398;0.4171674480662404;0.3822732080631378;0.3933857126732525;0.3604714309009093;1.10025148041987;1.0000052348773805;10.000052659668095;0.4167485830542784;0.45199294647407584;0.45198769776158576;0.37922526270257095;-0.3636819987058857;0.5254301537975393;1.0000083556515857
26.38;1.0889791098784687;0.41618028184443656;0.38217191587716404;0.3718287504969913;0.3414352891211744;1.0974913031454365;1.0000054708081818;10.000054011375887;0.416748720810615;0.45199293622539377;0.4519876067023531;0.3792882668378644;-0.34464099873618903;0.5124815103030314;1.000008408738457
26.38;1.0889791576588475;0.4161802901451198;0.38217191453422755;0.37182885388439607;0.34143526444371464;1.0974911272339152;1.0000057068011803;10.000055344080584;0.4167488609381414;0.4519929260102739;0.45198751515079355;0.3792882706062212;-0.3446409987682853;0.5124813749419092;1.0000084569588905
26.39;1.0912730388991843;0.41716742479637053;0.38227316011210455;0.39338723456299346;0.36047246714755576;1.1002509535379281;1.0000059425755217;10.000056660615614;0.41674900311986324;0.45199291551598014;0.4519874231579244;0.37922527404402734;-0.3636819988020623;0.5254297478614993;1.0000085004906265
26.39;1.091273106345207;0.41716743259642924;0.38227315889508323;0.3933873321992561;0.3604724411153806;1.1002507829982804;1.0000061779026868;10.000057964323936;0.4167491469522875;0.45199290436168044;0.45198733065336144;0.37922527717108584;-0.3636819988374019;0.5254296158137406;1.0000085392607616
26.4;1.0889793597234305;0.41618031368637287;0.3821719113164432;0.3718291468762096;0.3414351864892668;1.0974916165735755;1.000006412549227;10.000059258477497;0.41674929195833776;0.4519928921100541;0.45198723752292097;0.3792882800015505;-0.34464099887421573;0.5124809789793376;1.000008572997957
26.4;1.088979445705147;0.4161803215324954;0.3821719119338628;0.37182923910645393;0.34143515966257;1.0974914552084882;1.0000066462548967;10.000060545493007;0.4167494376347991;0.45199287830618773;0.4519871436682793;0.3792882825376307;-0.34464099891247746;0.5124808508966776;1.0000086013102385
26.41;1.0912733640392702;0.41716745630713803;0.38227316123118615;0.39338760896431746;0.36047236083896883;1.1002502998441992;1.0000068787847953;10.00006182700187;0.4167495835017379;0.45199286254052495;0.45198704903743275;0.37922528478357154;-0.3636819989522122;0.5254292315930176;1.0000086238284063
26.41;1.0912734674782716;0.41716746489331014;0.3822731655577964;0.39338769611425806;0.3604723339940921;1.1002501513421552;1.0000071099404066;10.000063104736666;0.41674972912455344;0.4519928444935152;0.4519869536274469;0.3792252867773728;-0.36368199899346043;0.52542910765125;1.000008640325024
26.42;1.0889797555715504;0.4161802990760358;0.38217188080137005;0.37183070972506865;0.3414361894891112;1.097491010387683;1.0000073395000109;10.000064381307194;0.41674987411124575;0.4519928239363412;0.4519868574422649;0.37928828858130137;-0.34464099903625156;0.5124804791164529;1.000008650711529
26.42;1.0889798747192054;0.4161803090680678;0.3821718901359695;0.3718307923324053;0.34143616317451553;1.0974908775089658;1.0000075671435376;10.000065660664232;0.4167500181053975;0.4519928007099881;0.4519867604412616;0.3792882902454709;-0.34464099908059337;0.5124803594798939;1.0000086549807135
26.43;1.091273824406721;0.41716749495943023;0.38227319370069135;0.3933879440522851;0.36047225510697545;1.1002497531410713;1.0000077924036526;10.000066948174155;0.4167501607838578;0.4519927747283234;0.4519866625370841;0.379225291798264;-0.3636829991264649;0.5254294409532538;1.0000086532032235
26.43;1.0912739572393755;0.41716750676139974;0.3822732085994775;0.39338802259843003;0.3604722296054011;1.1002496376340924;1.000008014720002;10.000068249701394;0.41675030185396694;0.4519927460177893;0.4519865636292463;0.37922529326074034;-0.3636829991738176;0.5254293257981187;1.0000086455839257
26.44;1.0889802728013283;0.41618034459682485;0.38217193481829437;0.3718310280545064;0.3414360868056319;1.0974905312317251;1.0000082336032012;10.000069570105692;0.41675044105170844;0.45199271473557906;0.45198646362701983;0.3792882946629241;-0.3446409992225774;0.5124800139697124;1.0000086324766315
26.44;1.0889804176813114;0.4161803586933725;0.3821719552532922;0.3718311028334661;0.3414360626278967;1.0974904340439944;1.0000084487780292;10.00007091244903;0.41675057813592387;0.4519926811151988;0.4519863624581265;0.379288296061879;-0.3446409992726368;0.5124799031629764;1.0000086142897806
26.45;1.0912743916477665;0.4171675492064441;0.38227326980432297;0.3933882468994439;0.3604721572054097;1.1002493460219802;1.0000086601473166;10.000072278724726;0.4167507128893407;0.4519926453867189;0.4519862600752959;0.37922529756702306;-0.36368299932386267;0.5254289934130806;1.0000085913890715
26.45;1.091274547604189;0.4171675662026275;0.3822732953745153;0.3933883178145896;0.36047213486216517;1.1002492669487984;1.0000088676037648;10.000073671445815;0.41675084515320443;0.4519926077412417;0.4519861564604132;0.3792252993614713;-0.36368299937613746;0.5254288871117071;1.0000085641018384
26.46;1.0889808853064806;0.4161804097889394;0.38217203183303505;0.3718313155726361;0.34143599563545063;1.0974901964251274;1.000009070897163;10.000075094097125;0.4167509748672231;0.45199256833236634;0.4519860516329339;0.37928830170160027;-0.34464199942938356;0.5124802569338938;1.0000085327361814
26.46;1.0889810512873037;0.416180430085385;0.3821720620598398;0.37183138262572896;0.34143597528188635;1.097490133860226;1.0000092696367089;10.000076550086375;0.4167511020740045;0.45199252728164235;0.4519859456662742;0.37928830489309834;-0.34464199948354324;0.5124801558239223;1.0000084975392234
26.47;1.091275045087826;0.41716762706643645;0.3822733859912717;0.3933885190834155;0.36047207375277;1.1002490785262327;1.000009463373096;10.000078042123846;0.4167512268887606;0.4519924846797858;0.4519858386968969;0.37922530923788705;-0.3636829995385561;0.5254285839900003;1.0000084586656866
26.47;1.0912752193220046;0.417167650599132;0.38227342056578323;0.3933885826777549;0.3604720551832665;1.1002490296740923;1.0000096516894823;10.000079572114446;0.41675134945027936;0.4519924405757862;0.4519857309154881;0.37922531495150197;-0.363682999594355;0.5254284889087459;1.0000084161772103
26.48;1.0889815734355748;0.4161805006639711;0.38217216565491163;0.3718315735313159;0.3414359194207845;1.0974899866154941;1.0000098342666282;10.000081140075146;0.4167514698901235;0.45199239496547844;0.45198562255564156;0.37928832211122315;-0.34464199965085734;0.5124798708304437;1.0000083700265228
26.48;1.0889817535827744;0.4161805273830839;0.3821722040960481;0.3718316341496181;0.3414359020499633;1.097489948712856;1.000010010966209;10.00008274299302;0.41675158834806164;0.4519923478149786;0.45198551388874975;0.37928833069080947;-0.3446419997079496;0.5124797827992886;1.0000083200762409
26.49;1.0912757587340618;0.4171676825757265;0.38227349158479085;0.3933899762125466;0.36047311312161195;1.1002489153405102;1.0000101818522051;10.000084374894495;0.4167517049935232;0.4519922991247455;0.45198540520180125;0.37922534062496616;-0.3636829997654961;0.5254282251784335;1.0000082662156602
26.49;1.091275940691689;0.41716771266209496;0.3822735335310395;0.39339003426494135;0.3604730962282931;1.1002488858849335;1.000010347058975;10.000086027684745;0.41675181999818706;0.4519922489831533;0.4519852967702503;0.37922535181910566;-0.36368299982337365;0.5254281456264979;1.0000082085114006
26.5;1.0889822980092196;0.41618056920834395;0.3821722855103771;0.3718330174411308;0.3414369613767586;1.0974898597820122;1.0000105066740979;10.000087692432823;0.4167519334842309;0.45199219754689174;0.4519851888635128;0.3792883641170783;-0.3446419998814948;0.5124795445403214;1.0000081472581717
26.5;1.0889824761815572;0.4161806025332711;0.3821723309595525;0.3718330733468197;0.34143694407761405;1.09748983656294;1.0000106607773744;10.00008936040825;0.4167520454964831;0.45199214498546786;0.4519850817594478;0.37928837729363596;-0.3446419999397892;0.512479475030547;1.0000080828553588
26.51;1.0912764740325938;0.41716781260467045;0.382273669860083;0.3933902020525834;0.36047304404142466;1.100248815869815;1.0000108095335056;10.000091023444668;0.41675215599650034;0.4519920914888316;0.45198497574600266;0.37922539109621695;-0.36368299999816445;0.5254279374261915;1.0000080156139664
26.51;1.0912766437677046;0.4171678490642367;0.38227371874096755;0.3933902560828721;0.36047302522435903;1.1002487974266428;1.000010953217737;10.000092674631157;0.41675226487889966;0.45199203731238113;0.4519848711294001;0.3792254053031561;-0.36368300005648063;0.5254278792792954;1.0000079456939799
26.52;1.0889829846944779;0.416180711997241;0.38217247754032563;0.3718332354103178;0.34143688739909606;1.09748978103034;1.000011092212566;10.000094309027867;0.41675237200315884;0.4519919827530081;0.4519847682280106;0.3792884197595064;-0.3446430001145519;0.5124799733580431;1.0000078731943787
26.52;1.088983143138111;0.41618075191269466;0.38217252962503157;0.3718332874517211;0.34143686615689706;1.0974897665775285;1.0000112270118982;10.000095922924276;0.4167524772173003;0.4519919280715764;0.45198466732272535;0.37928843437957765;-0.3446430001721615;0.5124799276278177;1.0000077982680995
26.53;1.0912771186152501;0.41716796892922586;0.38227387496154125;0.3933904120777046;0.360472961358989;1.1002487540543353;1.0000113581307992;10.000097512192324;0.4167525803836663;0.4519918734567469;0.4519845686261014;0.37922544912241346;-0.36368400022906194;0.5254284343391993;1.0000077211890737
26.53;1.0912772638713113;0.4171680127229367;0.38227393012416927;0.39339046163785646;0.3604729371428835;1.1002487435034622;1.0000114859314628;10.000099071285923;0.4167526814015234;0.4519918190567833;0.451984472336542;0.3792254639450514;-0.3636840002849628;0.525428401354193;1.0000076423471902
26.54;1.0889835787016253;0.416180883274986;0.3821726951408065;0.37183343597883395;0.3414367934748995;1.097489735007022;1.0000116105275538;10.000100593029302;0.416752780218972;0.4519917650425327;0.45198437871557723;0.3792884787446517;-0.3446430003395404;0.5124798285287775;1.000007562203054
26.54;1.0889837098893362;0.4161809308976016;0.3821727534912756;0.3718334824293976;0.3414367661452023;1.0974897286595138;1.0000117318129005;10.00010206913549;0.41675287686191803;0.45199171163476676;0.45198428810491564;0.37928849332853426;-0.3446430003924758;0.5124798077810927;1.0000074812781894
26.55;1.091277657334105;0.4171681555077217;0.3822741052580683;0.39339060077614924;0.3604728552230568;1.1002487245446189;1.0000118495616588;10.000103491440537;0.4167529714573373;0.45199165905597866;0.4519842008953141;0.3792255074341768;-0.3636840004434948;0.5254283389470048;1.0000074001789494
26.55;1.0912777740249033;0.41716820666236976;0.38227416710055595;0.39339064327941226;0.3604728250554437;1.1002487227484705;1.0000119635461668;10.000104852994639;0.41675306419883756;0.4519916074611841;0.45198411748215644;0.3792255207676064;-0.36368400049239785;0.5254283297816374;1.0000073196033545
26.56;1.0889840598347464;0.4161810843554606;0.38217293906379274;0.3718336097267211;0.3414366757936929;1.097489723379673;1.00001207361172;10.000106149178597;0.4167531552872254;0.4519915569328531;0.45198403823144423;0.3792885330453424;-0.3446430005390739;0.5124797801370371;1.0000072403053835
26.56;1.088984161523092;0.4161811390115009;0.38217300457543013;0.3718336474864965;0.34143664336309615;1.097489726541947;1.0000121796686943;10.000107379013365;0.4167532449190206;0.4519915075414281;0.45198396348473857;0.37928854403669016;-0.34464300058349573;0.5124797819760267;1.000007163019754
26.57;1.0912780789348153;0.4171683706667336;0.38227436361958994;0.3933907565325363;0.36047272787634677;1.1002487322559744;1.0000122816449335;10.000108544980037;0.41675333330805536;0.45199145938940677;0.4519838935791744;0.3792255535732295;-0.36368400062569856;0.5254283351990985;1.0000070883764425
26.57;1.0912781650131012;0.41716842892172695;0.3822744327243713;0.39339078943159544;0.36047269361905293;1.1002487403860362;1.0000123794735094;10.000109650982045;0.41675342068684784;0.45199141260029646;0.45198382885138944;0.3792255615360162;-0.36368400066574696;0.5254283476037417;1.000007016849162
26.58;1.088984419646742;0.4161812653030935;0.382173167343205;0.37183495533247246;0.34143765084047045;1.0974897506402999;1.0000124731019242;10.00011070028342;0.41675350729162175;0.45199136729529416;0.45198376964201054;0.37928856785387965;-0.3446430007037132;0.5124798190018625;1.0000069487538659
26.58;1.0889844897306942;0.41618132684152637;0.3821732396310501;0.371834983821745;0.3414376148833085;1.0974897626615823;1.0000125624931226;10.000111694581022;0.4167535933446356;0.4519913235847448;0.45198371629290207;0.37928857250015696;-0.34464300073967497;0.5124798412030522;1.0000068842701704
26.59;1.0912783754162625;0.4171686133751015;0.38227464949269674;0.3933908750149532;0.360472585751906;1.100248776152591;1.0000126475942952;10.000112633971101;0.41675367903760535;0.451991281572779;0.4519836691324691;0.37922557547180163;-0.36368400077370927;0.5254284138563842;1.0000068234788968
26.59;1.0912784301537837;0.4171686293174684;0.3822746804019317;0.3933921111305565;0.3604736583374146;1.1002487909431173;1.0000127282653117;10.000113517279898;0.4167537645372731;0.45199124137255253;0.4519836284704571;0.37922557676205687;-0.36368400080587204;0.5254284444623695;1.0000067663997625
26.6;1.0889846544988462;0.4161815191979524;0.38217346498158805;0.3718350574724273;0.3414375019224937;1.0974898069387375;1.0000128042791463;10.000114342588587;0.4167538500141607;0.4519912031119283;0.45198359459657733;0.3792885763597277;-0.34464400083618923;0.512480605075381;1.00000671297999
26.6;1.0889846960263532;0.41618158523929716;0.3821735429062505;0.3718350782315776;0.34143746252566415;1.0974898239940585;1.000012875409736;10.00011510782727;0.41675393564998015;0.45199116692060165;0.45198356778603027;0.37928857427268925;-0.3446440008646662;0.512480642372328;1.0000066630551052
26.61;1.091278555404185;0.4171688272148532;0.38227491417763604;0.3933921733776694;0.36047354019982547;1.100248841829993;1.0000129414415755;10.000115810991332;0.416754021609394;0.45199113291721943;0.4519835483180073;0.37922557053420547;-0.3636840008913066;0.5254285560154833;1.0000066163842187
26.61;1.0912785863106067;0.4171688942294222;0.38227499490000644;0.39339219027823447;0.3604734992911295;1.1002488600771012;1.0000130021043032;10.000116450138973;0.41675410801886886;0.45199110119842867;0.4519835364715986;0.3792255651998577;-0.3636840009161322;0.5254285986597007;1.000006572783743
26.62;1.0889847891962816;0.4161817860945879;0.38217378501622795;0.3718351289477458;0.34143734002212356;1.0974898783856883;1.0000130570948695;10.000117024053747;0.416754194963648;0.45199107183135484;0.4519835324838771;0.3792885583448321;-0.3446440009391786;0.512480770105519;1.0000065321991127
26.62;1.0889848112761817;0.41618185330720947;0.38217386831853906;0.3718351420496864;0.3414372984516558;1.0974898964958046;1.0000131061653865;10.000117533287506;0.41675428248475055;0.4519910448713501;0.45198353651011325;0.37928855002817385;-0.34464400096047965;0.5124808172658388;1.0000064946032958
26.63;1.0912796519434047;0.4171694919643641;0.38227525785270094;0.39339257464137856;0.36047336090497245;1.1002489142780862;1.000013149133206;10.000117980256809;0.416754370582842;0.45199102038755845;0.4519835486328103;0.37922554025005883;-0.3636850009800666;0.5254294321226899;1.0000064598650238
26.63;1.0912796659784512;0.41716955850227894;0.3822753433759121;0.39339258421564244;0.3604733196973732;1.1002489317562916;1.000013185821847;10.000118368264719;0.4167544592292096;0.45199099847233726;0.4519835689078257;0.3792255289720574;-0.36368500099796186;0.5254294830490951;1.0000064277410112
26.64;1.0889848534920477;0.4161820526356455;0.38217412486337493;0.3718351708285963;0.3414371750280896;1.0974899490458596;1.0000132160444193;10.000118700613067;0.4167545483631852;0.4519909792495936;0.451983597363956;0.3792885161824635;-0.34464400101416315;0.5124809698201392;1.0000063979737168
26.64;1.0889848600010978;0.4161821173403725;0.38217421249399847;0.3718351771018568;0.3414371349809295;1.097489966228613;1.000013239625545;10.000118980493168;0.4167546378740858;0.45199096287464136;0.451983633933998;0.3792885019275816;-0.34464400102864157;0.5124810236690135;1.0000063703867161
26.65;1.0912796857722493;0.4171697522367529;0.3822756062668654;0.39339260306360807;0.3604731996960334;1.100248983252606;1.0000132563860589;10.000119211215933;0.41675472759352605;0.45199094951307056;0.4519836784131077;0.3792254862874248;-0.36368500104135143;0.5254296445039237;1.0000063448925374
26.65;1.0912796857523384;0.41716981364162464;0.382275695980942;0.393392606172606;0.3604731613915199;1.1002489999026892;1.0000132661396466;10.000119396115497;0.41675481731937386;0.45199093931993084;0.45198373050519214;0.37922546933674456;-0.363685001052244;0.5254297008887632;1.0000063214561414
26.66;1.088984860178086;0.416182301219387;0.38217448156096917;0.37183518652010966;0.34143702022802375;1.0974900158662009;1.000013268775945;10.000119538316625;0.41675490686602906;0.4519909324479692;0.4519837899079888;0.3792884511231545;-0.34464400106128146;0.512481192777212;1.0000063001044677
26.66;1.0889848546041725;0.41618235796656716;0.38217457303766866;0.3718351868190776;0.3414369843152426;1.0974900308354252;1.0000132643704616;10.000119641073782;0.4167549961126881;0.451990929081719;0.4519838563568546;0.37928843165899206;-0.3446440010684546;0.5124812514280563;1.0000062809796866
26.67;1.0912796693023261;0.4171699835647865;0.38227597021300835;0.39339260718457725;0.3604730538574265;1.100249044526544;1.0000132532183272;10.000119708247883;0.41675508500861025;0.45199092944002844;0.451983929616097;0.37922541091561207;-0.3636850010737941;0.5254298765835071;1.0000062643445484
26.67;1.091279659247854;0.41717003436811684;0.3822760626865875;0.3933926051093474;0.36047302112809737;1.1002490566680285;1.000013235753881;10.000119744009686;0.4167551735326709;0.4519909337297816;0.4519840094763057;0.37922538882476997;-0.3636850010773661;0.5254299365389311;1.0000062504822664
26.68;1.0889848246623584;0.4161824616413084;0.38217480578364066;0.37183638968628124;0.34143799650637335;1.0974900670861298;1.0000132123967773;10.0001197522053;0.41675526167107674;0.4519909421108958;0.45198409576131726;0.3792883653040144;-0.3446450010792639;0.5124821035270524;1.0000062396158544
26.68;1.0889848109457014;0.4161825051301165;0.38217489831385715;0.3718363855563561;0.3414379675802503;1.0974900757916488;1.0000131834200587;10.00011973576236;0.41675534943323234;0.4519909547006009;0.4519841883068953;0.3792883402941053;-0.34464500107959545;0.5124821637332707;1.0000062319722671
26.69;1.0912796180744417;0.417170164491363;0.38227634005376604;0.3933925928855963;0.36047293441785055;1.100249082933754;1.0000131489450061;10.000119695894066;0.41675543685006183;0.4519909715905872;0.45198428693404974;0.3792253137666349;-0.36368500107846297;0.5254301169399086;1.000006227879841
26.69;1.091279600644071;0.41717019932575256;0.38227643176347226;0.39339258735764693;0.3604729095687044;1.1002490887220382;1.00001310906026;10.000119632003843;0.4167555239475448;0.4519909928366664;0.45198439143245567;0.3792252857005019;-0.36368500107596397;0.5254301764949876;1.0000062277443886
26.7;1.0889847584925176;0.416182609393701;0.3821751733039304;0.371836369201907;0.34143789303369;1.0974900934193548;1.0000130639291338;10.000119542934524;0.41675561071973244;0.45199101843048695;0.45198450153431546;0.3792882560647117;-0.34464500107221474;0.5124823421199483;1.0000062319423872
26.7;1.0889847366623784;0.41618263460912175;0.38217526364974963;0.37183636313965424;0.34143787227830397;1.097490097316703;1.0000130138045737;10.000119428250628;0.4167556971010124;0.4519910483220089;0.4519846168859471;0.3792882248248521;-0.3446450010673477;0.5124823999115582;1.0000062407694583
26.71;1.0912795347627964;0.41717022657591835;0.3822766585607747;0.3933937808794618;0.36047395751023786;1.1002491006525017;1.0000129589908469;10.000119288584749;0.41675578296419635;0.4519910824722972;0.45198473704115344;0.3792251919714862;-0.363685001061476;0.5254303495514006;1.000006254445995
26.71;1.0912795070284798;0.41717024151892207;0.3822767473557454;0.3933937748162065;0.36047394077525724;1.1002491035738797;1.0000128997956113;10.000119125750624;0.4167558681661038;0.45199112084562076;0.45198486149853606;0.3792251575356167;-0.3636850010546794;0.525430404357066;1.0000062730828148
26.72;1.0889846530158553;0.41618267925486296;0.3821755299501518;0.3718363450409761;0.3414378221005683;1.097490106177589;1.0000128364897818;10.000118943159952;0.4167559526052063;0.45199116334758027;0.45198498975547136;0.3792881215515701;-0.3446450010470346;0.51248256412641;1.0000062966216872
26.72;1.0889846176441658;0.4161826832273773;0.3821756168882571;0.3718363393378393;0.3414378094920706;1.0974901085861835;1.000012769276613;10.00011874586482;0.41675603625677365;0.45199120978046997;0.45198512130594776;0.37928808400843855;-0.3446450010386417;0.5124826151154235;1.000006324835878
26.73;1.0912794006219344;0.41717025331675567;0.3822770081318095;0.3933937577719242;0.36047390302570964;1.1002501110107958;1.0000126982517883;10.000118539799526;0.41675611918939925;0.4519912598429451;0.4519852556120078;0.3792250448380112;-0.36368600102960524;0.5254312493465451;1.00000635740037
26.73;1.091279356505338;0.41717024583800477;0.382277093078768;0.3933937526865031;0.36047389483249154;1.1002501137448764;1.0000126233787379;10.00011833113639;0.41675620154725557;0.45199131316292895;0.4519853921393237;0.3792250039214512;-0.3636860010200087;0.5254312959215379;1.0000063939560342
26.74;1.0889844853242312;0.41618266075566523;0.3821758718009786;0.37183632410111134;0.34143778497197874;1.0974901170908784;1.0000125445283063;10.000118126184042;0.41675628348424043;0.45199136936188045;0.4519855304227143;0.37928796110856045;-0.3446450010099324;0.5124827546833118;1.0000064341267765
26.74;1.0889844325265916;0.4161826416835246;0.38217595501368024;0.37183631971928544;0.3414377814120538;1.0974901213279649;1.0000124615388062;10.000117930752069;0.41675636511295233;0.45199142812937126;0.4519856700883953;0.37928791625665537;-0.3446450009994798;0.5124827962923765;1.000006477522889
26.75;1.0912791983031243;0.417170188648092;0.38227734278986886;0.39339373954752094;0.3604738841330656;1.1002501267893805;1.00001237423981;10.000117748985401;0.4167564465154692;0.45199148925235627;0.4519858108272037;0.3792248692730085;-0.36368600098875226;0.5254314207823223;1.0000065237286986
26.75;1.0912791375553426;0.4171701580610508;0.3822774245401968;0.3933937359101465;0.3604738851360746;1.1002501339607644;1.0000122824770021;10.000117583199104;0.41675652776850747;0.4519915526019321;0.45198595233764144;0.37922482015482584;-0.3636860009777991;0.5254314575022565;1.0000065722709908
26.76;1.0889842505002196;0.41618250155021036;0.38217615582431863;0.37183751787215596;0.3414388945569729;1.0974901434748534;1.0000121861835387;10.000117434783334;0.41675660894533084;0.4519916181199613;0.4519860942923534;0.3792877690106046;-0.34464500096660167;0.5124829065293035;1.0000066226411108
26.76;1.0889841826649087;0.4161824595703653;0.38217623607949336;0.3718375151117823;0.34143889977149877;1.0974901560024704;1.0000120854507015;10.000117305001723;0.4167566901100535;0.45199168578174026;0.4519862363544154;0.37928771603240763;-0.3446450009550898;0.5124829386668923;1.000006674363815
26.77;1.091278934254838;0.41717003226190263;0.38227766516053246;0.39339372761000185;0.36047390060735096;1.1002501721271607;1.0000119805060388;10.000117195464467;0.41675677130114536;0.4519917555131027;0.4519863781984383;0.37922466144026423;-0.3636860009431686;0.5254315540360991;1.0000067269892636
26.77;1.0912788601301007;0.4171699794243729;0.38227774334474357;0.3933937256722466;0.360473909347928;1.1002501922881474;1.0000118716344621;10.000117108476735;0.4167568524984146;0.4519918271238491;0.4519865195238507;0.3792246054485581;-0.36368600093074754;0.5254315821360955;1.000006780025899
26.78;1.088983960393528;0.4161823012586642;0.3821764703673785;0.37183750928426523;0.3414389257796221;1.0974902168258778;1.000011759122545;10.00011704677587;0.41675693360482263;0.45199190032065706;0.45198666007981464;0.37928754826156197;-0.3446460009177532;0.5124836957866601;1.0000068329243257
26.78;1.0889838803368632;0.4161822383627416;0.3821765454750165;0.37183750812290367;0.34143893725152996;1.097490246059668;1.000011643220266;10.000117012724834;0.4167570144556908;0.45199197478181974;0.45198679967885763;0.3792874900703244;-0.3446460009041333;0.5124837210560718;1.0000068850740955
26.79;1.0912786197679696;0.41716979095004386;0.3822779684667944;0.3933937222329457;0.3604739436866646;1.100250280296332;1.0000115241345895;10.000117007869253;0.4167570948384222;0.451992050232868;0.4519869381694428;0.3792244310512986;-0.36368600088987224;0.5254316582674274;1.0000069357935684
26.79;1.091278533030229;0.41716971884140436;0.38227803966913093;0.39339372202110495;0.36047395756242234;1.1002503197830973;1.0000114020703057;10.000117032841462;0.4167571745318097;0.45199212648228343;0.4519870753937184;0.37922437138901394;-0.3636860008749992;0.5254316820067151;1.000006984405845
26.8;1.08898361970224;0.41618202227150736;0.3821767588559674;0.3718375075544859;0.34143897889624353;1.097490364677491;1.0000112772762302;10.000117087591299;0.4167572533662409;0.45199220340900864;0.45198721117283186;0.37928731129223986;-0.3446460008595742;0.5124837925973722;1.0000070303611837
26.8;1.0889835246964297;0.41618194192689856;0.38217682521885443;0.37183750853449854;0.34143899521763654;1.0974904150473583;1.0000111500485493;10.000117172356092;0.41675733125242714;0.45199228091981997;0.4519873453068011;0.37928725097785676;-0.3446460008436793;0.512483816110958;1.0000070732748152
26.81;1.0912782477331184;0.41716947816594147;0.3822782384312535;0.39339372497564484;0.36047400653302164;1.1002504708921865;1.0000110207097201;10.000117288127896;0.4167574081458132;0.45199235890862377;0.45198747756917584;0.37922419065314533;-0.3636860008274186;0.5254317528850655;1.000007112881151
26.81;1.0912781433462522;0.4171693909934177;0.3822782987066043;0.39339372722790006;0.36047402533418643;1.1002505321289031;1.000010889586746;10.000117435639199;0.4167574839879735;0.4519924372484917;0.45198760771556934;0.3792241304895706;-0.3636860008109094;0.525431777481977;1.0000071490004412
26.82;1.0889832114676605;0.4161816808163797;0.38217700578061775;0.3718375153116118;0.34143905164684624;1.0974905985331016;1.000010756968069;10.000117614490694;0.41675755869011655;0.45199251580509986;0.4519877355024615;0.3792870705918116;-0.34464600079425756;0.51248389013832;1.0000071815577747
26.82;1.0889830974751549;0.4161815884319891;0.3821770588908306;0.37183751890105193;0.34143907306623444;1.0974906697839895;1.0000106230952934;10.000117823371616;0.41675763217112305;0.4519925944191409;0.45198786069414476;0.3792870110160972;-0.3446460007775237;0.5124839167852545;1.000007210557412
26.83;1.0912778015899491;0.4171690660076277;0.3822784135903731;0.39339494954231635;0.3604751999898613;1.100250745599104;1.000010488191036;10.000118060467983;0.4167577043904348;0.4519926728624625;0.451987983070745;0.3792239518094133;-0.36368700076070437;0.5254325497785544;1.0000072359460395
26.83;1.091277678773467;0.4171689700508074;0.38227845857569864;0.39339495428976395;0.3604752246612431;1.1002508257665304;1.00001035244216;10.000118323732291;0.4167577753276755;0.4519927508460658;0.45198810243955806;0.37922389301181875;-0.3636870007437479;0.5254325792524361;1.000007257520798
26.84;1.0889827292968335;0.41618130096266087;0.38217719362962677;0.3718375329447521;0.3414391472756933;1.0974909100643975;1.0000102159632356;10.000118610806853;0.4167578449444775;0.45199282809148306;0.45198821861099825;0.37928683464319646;-0.34464600072658846;0.5124840054103398;1.0000072750179871
26.84;1.0889825987803894;0.4161812030099071;0.3821772296336856;0.37183753810422093;0.3414391759412057;1.0974909982025682;1.0000100787773334;10.000118918295145;0.4167579131844321;0.4519929043781756;0.4519883313547168;0.37928677669901933;-0.34464600070916174;0.5124840384848937;1.0000072882647268
26.85;1.0912772875626162;0.4171686764997757;0.382278566442289;0.39339496955588565;0.3604753107448772;1.100251089849533;1.0000099408225818;10.00011924104909;0.41675798000840997;0.4519929795354597;0.45198844040319996;0.3792227191629225;-0.3636870006913891;0.5254319568044121;1.0000072972519294
26.85;1.091277150654678;0.4171685777953988;0.38227859290647576;0.3933949742675236;0.36047534376572105;1.100251184681661;1.0000098019610457;10.000119572568767;0.41675804542871586;0.45199305341980794;0.45198854548057565;0.37922266205172395;-0.36368700067316;0.5254319937296901;1.0000073021446274
26.86;1.088983187563552;0.4161812542730284;0.3821772771023456;0.3718390869144137;0.3414403712006689;1.0974912823443992;1.0000096619919248;10.000119906310697;0.41675810952068654;0.4519931259056244;0.45198864628286706;0.37928660545526166;-0.3446470006543481;0.5124848216720419;1.0000073032706285
26.86;1.0889830455302436;0.4161811558006197;0.38217729383415844;0.371839090234335;0.3414404086202168;1.0974913823340382;1.000009520751206;10.00012023615583;0.41675817241187557;0.45199319690745743;0.45198874244026604;0.3792865495161529;-0.34464700063485504;0.5124848621579097;1.0000073010553123
26.87;1.0912767249171715;0.41716828259255617;0.38227864294194625;0.3933949839705051;0.36047545596957686;1.10025148394294;1.0000093781982733;10.000120555772758;0.4167582342545293;0.45199326641173765;0.4519888335428946;0.3792224943917103;-0.36368700061463816;0.5254321151328459;1.00000729591147
26.87;1.091276579170531;0.41716818521005555;0.3822786493355685;0.39339498488216135;0.3604754975587593;1.10025158633521;1.00000923434027;10.0001208585522;0.4167582951982939;0.4519933344798272;0.4519889192070757;0.3792224402576637;-0.3636870005937092;0.525432158908585;1.000007288214067
26.88;1.0889826086144798;0.41618086382403946;0.3821773128136579;0.37183909273445964;0.3414405332538277;1.0974916886767594;1.0000090891089641;10.000121138633487;0.416758355388774;0.45199340122591464;0.4519889991129266;0.3792863873119369;-0.34464700057212355;0.5124849933467348;1.0000072783829468
26.88;1.0889824604233302;0.41618076820310473;0.3821773081048221;0.3718390903057765;0.3414405785048314;1.09749179021395;1.0000089423298484;10.00012139170818;0.416758414986036;0.45199346677337343;0.45198907301012536;0.37928633574553294;-0.3446470005499597;0.5124850399209486;1.0000072669128943
26.89;1.0912761347569342;0.41716789843751545;0.38227863510133997;0.39339497740963203;0.36047563317922987;1.10025189026293;1.0000087937780486;10.000121614395939;0.4167584741702555;0.4519935312076594;0.451989140705709;0.3792222857243928;-0.36368700052728187;0.525432298581535;1.0000072542994332
26.89;1.0912759848080342;0.4171678049387283;0.3822786188314126;0.3933949708966952;0.36047568156984716;1.10025198816644;1.000008643280116;10.000121803101408;0.4167585331150991;0.45199359457071314;0.4519892020489072;0.3792222374019759;-0.3636870005041148;0.5254323477368591;1.0000072409845058
26.9;1.088982010741763;0.41618048771940785;0.38217725922891366;0.37183907063899563;0.3414407235955033;1.0974920832539725;1.0000084907715918;10.00012195392636;0.41675859194605397;0.4519936568905145;0.451989256925256;0.37928619093410443;-0.3446470004804552;0.5124851873899501;1.000007227376861
26.9;1.0889818597267458;0.4161803964026149;0.3821772311837238;0.37183905951862095;0.3414407748136311;1.0974921748114306;1.000008336217411;10.000122063120969;0.4167586507228737;0.4519937182069145;0.4519893052431037;0.3792861464725828;-0.34464700045629976;0.5124852390994903;1.0000072138683516
26.91;1.0912755320766485;0.41716753094322356;0.38227853480605395;0.39339493742609544;0.36047583523608034;1.100252262134529;1.0000081794977582;10.00012212703587;0.4167587094604708;0.451993778587769;0.45198934691869797;0.3792221041463598;-0.363687000431651;0.5254325027540252;1.0000072008015373
26.91;1.09127538123143;0.4171674416338885;0.3822784954024003;0.3933949212739675;0.36047588931334584;1.1002523446716128;1.0000080204374715;10.000122141928705;0.41675876817050733;0.4519938381418409;0.451989381883121;0.3792220640489499;-0.3636870004064993;0.5254325565548545;1.0000071884141681
26.92;1.0889814075513338;0.41618012840883994;0.3821771132217548;0.37183901101986905;0.34144093709048656;1.0974924221207885;1.0000078589085053;10.000122104356713;0.4167588268834197;0.45199389702448295;0.45198941010808324;0.3792860262280083;-0.34464700038081303;0.5124854002413868;1.0000071768004477
26.92;1.0889812582877003;0.4161800408525161;0.3821770634567097;0.3718389896595118;0.34144099420329893;1.0974924944141815;1.0000076948612808;10.000122012061595;0.4167588856266906;0.4519939554257222;0.45198943164097916;0.3792859906622392;-0.34464700035454554;0.5124854551547758;1.0000071659228507
