time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
26.93;1.0912749337771086;0.41716717890659155;0.38227834646254716;0.3933948571826548;0.36047606069944516;1.1002525616652565;1.0000075283463021;10.000121864568925;0.41675894439595357;0.45199401354338786;0.4519894466342356;0.37922195724090435;-0.3636870003276472;0.5254327211030483;1.0000071556634593
26.93;1.0912747875107396;0.4171670928677819;0.38227828773148326;0.39339483054681756;0.36047612100428184;1.1002526241567694;1.000007359563335;10.000121663153173;0.416759003138922;0.45199407157127097;0.45198945533300605;0.3792219257814518;-0.36368700030007217;0.5254327763926777;1.00000714587407
26.94;1.0889808200498292;0.4161797826759785;0.38217688764035157;0.3718389096914134;0.34144117507558747;1.0974926823306745;1.000007188838796;10.000121410252165;0.41675906173054705;0.4519941297107785;0.45198945802787527;0.37928589608380175;-0.34464800027176806;0.5124862935174598;1.0000071364059675
26.94;1.0889806790189251;0.4161796979193927;0.38217682145429405;0.37183887755034445;0.34144123843194396;1.097492736710176;1.0000070165106552;10.000121108489045;0.41675911996410153;0.45199418816197;0.45198945503603893;0.3792858679851789;-0.3446480002426555;0.5124863491294187;1.000007127118371
26.95;1.0912743651616597;0.41716679031441384;0.3822780453835904;0.39339594562815106;0.360477421253036;1.1002527878112918;1.0000068427992639;10.00012076010238;0.41675917758403347;0.4519942470835274;0.45198944672286145;0.37922184138282833;-0.3636880002126167;0.525433635501009;1.0000071178697423
26.95;1.091274232283414;0.4171667066612502;0.38227797342712044;0.39339590767542604;0.3604774874715788;1.1002528361127442;1.0000066677292772;10.000120367588654;0.4167592343210871;0.4519943065731262;0.451989433525667;0.37922181623419843;-0.36368800018149905;0.5254336918166032;1.0000071085350137
26.96;1.0889802810667022;0.41617939851145297;0.3821765616549729;0.37183997264691065;0.3414425473126274;1.0974938820440159;1.0000064911373345;10.000119934816432;0.41675928990167316;0.4519943666761368;0.4519894159586305;0.37928579255722406;-0.3446480001491215;0.512486518174169;1.0000070990834804
26.96;1.0889801590284494;0.41617931575343436;0.3821764859306138;0.37183992862758264;0.3414426163907184;1.0974939259688286;1.0000063127334387;10.000119467058049;0.4167593440494709;0.4519944273849243;0.4519893945857262;0.3792857704013106;-0.34464800011527374;0.5124865755970308;1.0000070896615445
26.97;1.0912738667086326;0.4171664583750412;0.3822777467499593;0.393395775655953;0.36047769472579166;1.1002529681655913;1.00000613213966;10.000118969761765;0.4167593964911382;0.4519944886210408;0.4519893699654316;0.37922174979689555;-0.36368800007972535;0.5254338641805932;1.0000070806369896
26.97;1.091273757697384;0.4171663764791113;0.3822776691894857;0.3933957257207248;0.3604777667646154;1.1002530087795572;1.0000059489376196;10.00011844723612;0.41675944696942546;0.4519945502273913;0.45198934260451207;0.379221730747185;-0.36368800004226104;0.525433923061383;1.0000070726257824
26.98;1.0889798324462623;0.41617907014217953;0.3821762535698129;0.37183977896020487;0.3414428325986061;1.097494047768169;1.000005762800587;10.00011790194853;0.41675949528014716;0.4519946119949529;0.4519893129359843;0.3792857132448889;-0.3446480000027205;0.5124867522168022;1.0000070664227887
26.98;1.0889797382915027;0.4161789893694229;0.3821761754971932;0.37183972363759504;0.3414429079173976;1.0974940849068917;1.000005573656291;10.0001173339693;0.4167595413296749;0.4519946737059076;0.4519892812947291;0.3792856972694875;-0.34464799996101175;0.5124868124268516;1.0000070627759683
26.99;1.091273475638126;0.4171661342185935;0.3822774352432656;0.3933955599047421;0.3604779927405549;1.1002531198860501;1.0000053817557657;10.000116740502966;0.4167595851505152;0.451994735164976;0.45198924791589673;0.37922168277900437;-0.3636879999171039;0.5254341034685692;1.0000070621984243
26.99;1.0912733979315972;0.417166054856413;0.38227735775184535;0.39339549979813054;0.36047807140990734;1.1002531524161148;1.0000051875948102;10.000116116645938;0.4167596268419942;0.4519947962212213;0.45198921299193107;0.3792216697106847;-0.3636879998710041;0.5254341642177104;1.0000070649740713
27.0;1.0889795055268159;0.4161787514562601;0.38217594326966936;0.3718395434422213;0.3414431438254581;1.0974941822796096;1.0000049917623688;10.000115457155806;0.416759666513848;0.4519948567613799;0.4519891767232;0.37928565799740444;-0.34464799982271566;0.51248699453993;1.0000070712395075
27.0;1.0889794457679332;0.41617867414881915;0.38217586731361713;0.3718394790376631;0.3414432254730404;1.0974942093878508;1.0000047948337238;10.000114757201679;0.41675970428900333;0.4519949166422042;0.45198913931122503;0.3792856475883902;-0.3446479997721969;0.5124870552632068;1.0000070810085562
27.01;1.0912732191228067;0.4171658230930755;0.38227712999931934;0.39339530667196554;0.3604783162267479;1.1002532338171747;1.0000045973605192;10.000114011717683;0.4167597403063897;0.4519949756163857;0.4519891009434164;0.37922163844148127;-0.36368799971935045;0.5254343463017521;1.0000070941362709
27.01;1.0912731790483459;0.41716574847450394;0.38227705604272977;0.39339523833491985;0.3604784003269367;1.1002532557515152;1.0000043999408226;10.00011321531134;0.416759774680218;0.4519950333402907;0.45198906180155624;0.3792216304998694;-0.36368799966404153;0.5254344066435945;1.0000071102924208
27.02;1.0889793257709746;0.41617845040452495;0.3821756454394791;0.37183927410536116;0.3414434775607974;1.0974942753630177;1.0000042032701064;10.000112363478323;0.4167598074882508;0.45199508943491773;0.45198902206430686;0.3792856236887134;-0.3446479996061312;0.5124872362170804;1.0000071289821397
27.02;1.0889793063041795;0.4161783789305156;0.38217557349129283;0.3718392021403424;0.3414435632697274;1.097494292696569;1.0000040080908887;10.000111453222482;0.41675983883592993;0.45199514352141984;0.4519889819029496;0.379285617920972;-0.34464799954551173;0.5124872959366082;1.0000071495678087
27.03;1.091273120556051;0.41716553414971513;0.3822768401410194;0.3933950224720849;0.36047865717018107;1.1002533076468581;1.0000038151276445;10.000110481970067;0.416759868910798;0.4519951952378442;0.4519889415179468;0.37922161309403707;-0.36368799948212777;0.5254345858606206;1.0000071712796292
27.03;1.091273121274561;0.4171654661946443;0.3822767699713712;0.3933949469995577;0.3604787433705894;1.1002533200899136;1.000003625093014;10.000109446401389;0.4167598979663453;0.45199524426189824;0.45198890120531077;0.3792216090857238;-0.3636879994159785;0.5254346451472226;1.0000071932527872
27.04;1.0889793079690997;0.4161781751185651;0.38217536290540327;0.37183897569938923;0.34144382157634795;1.0974943300406657;1.0000034387250671;10.000108342637171;0.41675992626535363;0.45199529031519786;0.4519888613700546;0.37928560574393455;-0.3446489993471102;0.5124881463439239;1.0000072146043686
27.04;1.088979327062895;0.41617811091795204;0.38217529424559027;0.37183889665053416;0.3414439070957398;1.0974943376367887;1.0000032568111064;10.000107167035042;0.4167599540255388;0.4519953331537867;0.451988822453514;0.3792856028678487;-0.3446489992756058;0.5124882053180216;1.0000072345208364
27.05;1.0912731780989042;0.417165273664088;0.3822765640257383;0.3933947098448464;0.36047899967935443;1.1002533430260595;1.0000030801565645;10.000105916337287;0.4167599814155561;0.4519953725892971;0.4519887848255134;0.3792216002163684;-0.3636879992015726;0.5254348219165234;1.000007252331749
27.05;1.0912732136868086;0.4171652135251892;0.3822764970117256;0.39339462719645474;0.36047908356704367;1.1002533463685729;1.0000029095096754;10.000104587215558;0.41676000859898327;0.4519954085213816;0.45198874872242545;0.37922159755105345;-0.3636879991251325;0.5254348800120392;1.0000072675587908
27.06;1.0889794333680682;0.41617788231012015;0.3821750489168192;0.37183985778294715;0.34144526890069504;1.097494347897806;1.0000027455125018;10.000103176288448;0.4167600357626357;0.45199544091633775;0.4519887142705271;0.3792855946710101;-0.3446489990464208;0.5124883793685845;1.0000072798721777
27.06;1.0889794837028541;0.41617782705241;0.38217498410281014;0.37183977173704785;0.34144535077635163;1.0974943478971648;1.0000025886681203;10.000101681250042;0.4167600631126115;0.4519954697396886;0.4519886815480227;0.3792855914261295;-0.3446489989655851;0.5124884356273592;1.0000072889773863
27.07;1.0912733644527073;0.4171650481008482;0.3822763026664403;0.39339436914219367;0.360479329108683;1.1002533466297593;1.0000024393167637;10.000100102203756;0.41676009087515614;0.45199549490945135;0.45198865062504134;0.3792215877173378;-0.3636889988827878;0.5254357406489321;1.0000072945302718
27.07;1.0912734285827075;0.41716499903499343;0.38227624042008707;0.3933942800197285;0.3604794086310983;1.1002533442784486;1.0000022976465548;10.00009844160483;0.41676011931459606;0.451995516310062;0.4519886215710367;0.37922158347416807;-0.3636889987982088;0.5254357938996985;1.0000072960844557
27.08;1.0889796761119317;0.4161776801026621;0.3821747973438941;0.37183950444622166;0.3414455892299251;1.0974943408986133;1.0000021637189742;10.000096702608388;0.4167601487264288;0.4519955338433094;0.4519885944462185;0.3792855786301711;-0.3446489987120397;0.5124885951633941;1.0000072931310036
27.08;1.0889797540359656;0.4161776382496068;0.3821747376240509;0.3718394125508135;0.3414456659530486;1.0974943364246033;1.0000020375226515;10.00009488745935;0.4167601793786419;0.4519955474577258;0.45198856930527814;0.3792855731323154;-0.34464899862447884;0.51248864450019;1.0000072852268453
27.09;1.091273662347167;0.4171648254379447;0.3822760170432544;0.3933952159743799;0.36048074891605775;1.1002533307436497;1.0000019190237428;10.000092997460593;0.41676021146567893;0.45199555713415285;0.45198854623087636;0.3792215669682637;-0.3636889985357275;0.5254359416800221;1.0000072720340416
27.09;1.0912737539859736;0.4171647916104279;0.38227595980445267;0.39339512154929784;0.36048082236068174;1.1002533237680692;1.0000018081513824;10.000091033964853;0.41676024512813004;0.45199556284231285;0.45198852536026696;0.3792215601731343;-0.3636889984459835;0.5254359861676312;1.000007253276248
27.1;1.0889800287429017;0.4161775369332501;0.38217456589651544;0.3718391293270107;0.34144588612959664;1.0974943154468035;1.0000017047715746;10.00008899896327;0.41676028048055586;0.4519955645146172;0.4519885068541735;0.3792855528137683;-0.3446489983554461;0.5124887776753645;1.0000072287791058
27.1;1.0889801333131228;0.41617751178692985;0.3821745110885351;0.371839032552199;0.3414459556919746;1.0974943057354054;1.0000016087050503;10.000086895227781;0.4167603175860324;0.4519955620805873;0.45198849083879594;0.37928554498024847;-0.3446489982643258;0.5124888162444865;1.0000071985468375
27.11;1.0912740674664216;0.41716471624094975;0.38227579537882544;0.3933948311981313;0.3604810309255083;1.1002532945595411;1.0000015198065215;10.000084726517954;0.4167603563940486;0.4519955555037549;0.45198847738263825;0.3792215367844584;-0.36368899817283784;0.5254361017945997;1.000007162698784
27.11;1.0912741840711306;0.41716470001433165;0.3822757430298014;0.39339473197764496;0.3604810961124364;1.1002532817779616;1.0000014380515863;10.00008249784773;0.4167603966955981;0.4519955447552793;0.4519884665051748;0.3792215283339154;-0.3636889980811794;0.5254361341339955;1.000007121311084
27.12;1.0889804829759047;0.4161774629757021;0.38217435412684486;0.3718387348279715;0.34144615115072297;1.0974942671756018;1.0000013634974816;10.000080215549222;0.41676043813702507;0.4519955297789276;0.4519884582119593;0.37928551969712987;-0.34464999798952084;0.5124895859644647;1.0000070743425697
27.12;1.0889806110136329;0.41617745519721294;0.38217430451721546;0.37183863295332387;0.3414462115193325;1.0974942505041714;1.0000012961336584;10.000077886757689;0.41676048028600593;0.4519955105109042;0.4519884525397473;0.3792855108998202;-0.3446499978980319;0.5124896128515877;1.0000070216575223
27.13;1.0912745680949851;0.4171646764941094;0.3822755941888636;0.3933944263863038;0.3604812770421343;1.1002532315382247;1.0000012357689905;10.000075518477827;0.4167605227122521;0.45199548692968744;0.4519884495453006;0.37922150193941595;-0.36368899780690817;0.5254362152084837;1.0000069630776793
27.13;1.0912747071300137;0.4171646764109316;0.3822755472706798;0.39339432196980295;0.360481331953157;1.1002532101123113;1.000001182037;10.000073116874901;0.41676056504459824;0.4519954590903673;0.45198844927276816;0.3792214927890716;-0.3636889977163599;0.5254362382245883;1.0000068984719614
27.14;1.0889810278770873;0.4161774547071779;0.38217416364581513;0.3718383197939511;0.341446376189283;1.0974941860980205;1.0000011345009123;10.000070687243367;0.41676060697279976;0.4519954271335767;0.4519884517836122;0.37928548340222623;-0.34464999762659326;0.5124896822687302;1.0000068278397058
27.14;1.0889811769808464;0.41617746139303824;0.382174118986893;0.3718382131850729;0.3414464253750354;1.0974941593222354;1.0000010927641936;10.000068234672995;0.41676064821310194;0.45199539126954935;0.4519884571865768;0.37928547374220695;-0.344649997537814;0.5124897028770086;1.0000067512884254
27.15;1.0912751540810368;0.4171646962896076;0.3822754131727579;0.39339400224120924;0.360481479566473;1.1002531295338471;1.0000010565566124;10.000065764651529;0.416760688492042;0.4519953517536985;0.45198846559552336;0.3792214638232057;-0.36368899745023736;0.5254363003250027;1.0000066689485125
27.15;1.0912753117591425;0.4171647090565115;0.3822753702664292;0.3933938938334773;0.36048152329183963;1.1002530964951995;1.0000010258167453;10.000063282917573;0.4167607275592068;0.45199530887935335;0.45198847706145695;0.37922145372360605;-0.3636889973640963;0.5254363196656766;1.0000065809349397
27.16;1.0889816494407323;0.4161774512750013;0.38217394566725144;0.37183909708682666;0.34144766706013785;1.0974940600951293;1.000001000665279;10.000060795187345;0.4167607651982061;0.4519952629683768;0.4519884915491471;0.3792854435642969;-0.34464999727963264;0.5124897612004757;1.00000648734561
27.16;1.0889818134931095;0.41617746997050836;0.3821739038824411;0.37183898726236847;0.3414477064523398;1.0974940203433778;1.0000009812590351;10.000058307425272;0.41676080121850684;0.45199521434559337;0.45198850897842774;0.37928543348348176;-0.3446499971970517;0.5124897804598867;1.0000063882440762
27.17;1.091275803394997;0.41716476514153183;0.38227524477049485;0.3933935644163989;0.36048164191276133;1.100252977265295;1.0000009676939197;10.000055826189698;0.4167608354475858;0.4519951633316294;0.45198852926583083;0.37922142362534067;-0.3636889971164828;0.5254363777301592;1.0000062836400607
27.17;1.091275971715282;0.4171647897500066;0.38227520354511013;0.39339345340080106;0.3604816786792496;1.1002529308422833;1.0000009599760094;10.000053358899313;0.41676086773748955;0.45199511024591577;0.4519885522962689;0.379221414138073;-0.363688997037995;0.5254363980655068;1.0000061735020929
27.18;1.0889823180227682;0.41617754376628435;0.38217378012260195;0.3718386542234883;0.3414478171166149;1.0974938810726649;1.0000009580102946;10.000050914172695;0.4167608979638398;0.45199505537681356;0.45198857786852753;0.3792854051761088;-0.34464999696164245;0.5124898417602038;1.0000060577874588
27.18;1.0889824889535829;0.41617757419354234;0.38217373912273106;0.37183854205499833;0.341447852718512;1.0974938280307107;1.0000009616420558;10.000048501429772;0.41676092602186104;0.45199499894997897;0.45198860569482097;0.379285396896851;-0.3446499968874832;0.5124898643337945;1.000005936457625
27.19;1.0912764843153722;0.4171648810652648;0.382275080498305;0.3933931168799012;0.3604817857327853;1.1002527717834505;1.0000009707296997;10.000046129755287;0.41676095184958445;0.4519949411325074;0.4519886354392621;0.37922138945039785;-0.36368999681557157;0.5254371581917848;1.000005809480954
27.19;1.0912766570104349;0.41716491745811524;0.3822750394995175;0.39339300350144324;0.36048182113577254;1.1002527122516979;1.000000985201891;10.000043807387106;0.41676097545418295;0.45199488203407756;0.4519886667356448;0.3792213829633557;-0.363689996745952;0.5254371839179458;1.0000056768048893
27.2;1.088983006866738;0.41617768352078954;0.38217361600478494;0.3718382018945143;0.3414479590110917;1.0974936492007723;1.00000100506194;10.000041542133522;0.4167609968982491;0.45199482169819827;0.4519886991923899;0.3792853775253668;-0.34464999667865354;0.5124899416270442;1.0000055383227486
27.2;1.0889831806419683;0.4161777264492567;0.3821735745209125;0.3718380872109297;0.3414479946074676;1.097493582346966;1.0000010302826678;10.000039341899882;0.4167610162576457;0.4519947601277021;0.45198873243446186;0.37928537319599037;-0.3446499966136759;0.5124899710144146;1.0000053939414326
27.21;1.0912731813379943;0.41716364860138283;0.3822750340469099;0.39335609550549894;0.36044974283202164;1.1002475114584431;1.0000010606614478;10.000037214652313;0.4167610335833435;0.4519946973239376;0.4519887661521045;0.37922237001788306;-0.36365699655098693;0.5254151528918322;1.000005243754525
27.21;1.0912733555268532;0.41716369869204833;0.38227499129975345;0.3933559795584005;0.3604497789002713;1.1002474364438704;1.0000010957992291;10.000035167650463;0.41676104888612653;0.45199463329658873;0.4519888000751302;0.37922236802371295;-0.36365699649054156;0.5254151863923499;1.0000050881729532
27.22;1.0889817046011654;0.4161779567863464;0.3821742208166208;0.37181532527550726;0.34142814690976087;1.0974903574148838;1.0000011352046307;10.000033206590624;0.4167610621659406;0.4519945680651367;0.4519888339111681;0.37928536724401346;-0.3446309964323053;0.5124772941370865;1.0000049279261731
27.22;1.0889818783175933;0.4161780143298935;0.3821741758232335;0.37181520847248345;0.3414281835538078;1.0974902746451947;1.000001178406524;10.000031335700116;0.4167610734704224;0.451994501665306;0.451988867353667;0.3792853677026077;-0.34463099637625605;0.5124773318078514;1.0000047640101541
27.23;1.0912768738995131;0.41716525876282773;0.38227507731730265;0.3933821556028105;0.3604732060395923;1.1002511884567534;1.000001225032094;10.000029558982892;0.4167610829288537;0.4519944341338616;0.45198890013663495;0.37922236940217124;-0.36367999632237363;0.5254312186671599;1.0000045975874672
27.23;1.0912770456060539;0.4171653238066233;0.38227502882180897;0.3933820385129726;0.3604732430789199;1.1002510991512704;1.0000012748285128;10.000027881440378;0.4167610907476174;0.4519943654867594;0.45198893205332796;0.379222372314773;-0.36367999627065195;0.5254312599858926;1.0000044297866268
27.24;1.0889833922732983;0.4161791849248615;0.3821745750814939;0.3718309489631778;0.3414427578768452;1.0974920070133614;1.0000013275840918;10.000026309426232;0.41676109718061044;0.4519942957322419;0.4519889629428312;0.3792853763655253;-0.34464499622111444;0.5124868704710323;1.000004261513793
27.24;1.088983560576524;0.41617925747199414;0.38217452176347433;0.37183083231554925;0.3414427949924286;1.097491912339596;1.0000013830317531;10.000024850590624;0.4167611024946924;0.45199422490413627;0.45198899267299963;0.37928538142127305;-0.34464499617380284;0.5124869147216824;1.0000040933930476
27.25;1.0912785495729111;0.41716685986328533;0.3822757267626065;0.39338935154041443;0.3604800460303164;1.1002518154834031;1.0000014409060598;10.000023513028657;0.41676110696000396;0.45199415308054686;0.45198902113355016;0.37922238731570607;-0.36368699612877287;0.5254362376705694;1.0000039258291842
27.25;1.0912787137686417;0.4171657282144643;0.38227455741776056;0.39338918810187307;0.360480038777177;1.100251716876;1.0000015010670884;10.000022303104075;0.4167611108532853;0.45199408037652095;0.4519890482577455;0.37922239388713086;-0.36368699608610505;0.5254362840203795;1.000003759101083
27.26;1.0889850521339002;0.41617969915259545;0.3821741790585809;0.3718356489646266;0.3414473326113509;1.0974926169831742;1.0000015634473927;10.000021223791517;0.41676111445039465;0.45199400690841957;0.45198907405787736;0.37928540097933794;-0.34464899604589033;0.5124897435770192;1.000003593360557
27.26;1.0889852113153322;0.416179786166691;0.3821741135355648;0.3718355361737255;0.3414473690347098;1.0974925162921108;1.0000016279160737;10.000020275428607;0.416761118022359;0.4519939327618384;0.4519890986295473;0.37928540841778896;-0.3446489960082062;0.5124897912720325;1.0000034285723671
27.27;1.0912751942112076;0.4171645431013077;0.3822744357837776;0.3933534974901769;0.36044907297369944;1.100246415398309;1.0000016943205376;10.000019457720292;0.4167611218378152;0.45199385799046315;0.45198912209609843;0.37922241601392864;-0.36365599597312276;0.5254149703277263;1.0000032645346248
27.27;1.0912753473621883;0.4171646367506664;0.3822743635994028;0.3933533876534325;0.3604491082839753;1.1002463150446624;1.0000017626391473;10.000018770332607;0.4167611261534089;0.4519937826227348;0.4519891445271118;0.379222423590678;-0.363655995940718;0.5254150189099218;1.0000031009473807
27.28;1.0889836722029715;0.4161788894898475;0.38217351705944086;0.3718139532287275;0.3414285845626008;1.0974892160112713;1.0000018329990643;10.000018211855268;0.41676113119060954;0.4519937066648077;0.4519891659104658;0.3792854309709933;-0.34463099591109225;0.5124778319918025;1.0000029374169828
27.28;1.088983818576738;0.41617898896445904;0.38217343802167064;0.37181384684976243;0.3414286177549275;1.0974891189974445;1.0000019055083076;10.000017778836837;0.416761137119096;0.4519936301155101;0.4519891862080701;0.37928543794507524;-0.3446309958843768;0.5124778809868313;1.0000027734813735
27.29;1.09127878377492;0.41716627408666423;0.3822743035132434;0.3933808065073663;0.36047363505368746;1.1002500245921027;1.0000019800602349;10.000017465319116;0.4167611440760513;0.4519935529872066;0.45198920543855103;0.3792224442784257;-0.363679995860713;0.5254317774302355;1.0000026087695628
27.29;1.0912789220073713;0.4171663783080059;0.38227421731806993;0.39338070401692027;0.36047366497663075;1.1002499333065783;1.0000020563045304;10.000017262888218;0.4167611522117334;0.4519934753144428;0.45198922372050554;0.3792224497300673;-0.3636799958402211;0.5254318267982145;1.0000024431650136
27.3;1.0889852319208309;0.41618022843401226;0.3821736799993475;0.3718308401101896;0.3414442808019022;1.0974908456322972;1.0000021337878477;10.0000171614568;0.4167611617145977;0.45199339715238607;0.45198924126776857;0.379285454042058;-0.3446459958230001;0.5124881165236099;1.0000022768256023
27.3;1.0889853599574466;0.41618033630033985;0.3821735863132324;0.37183074200238975;0.3414443065237018;1.0974907620150147;1.0000022120694045;10.000017150173214;0.4167611728067626;0.4519933185702547;0.4519892583550924;0.3792854569558631;-0.34464599580913974;0.5124881664294244;1.0000021101070988
27.31;1.0912803050417015;0.41716801997558145;0.3822747943601347;0.3933880725237199;0.3604804336484715;1.1002506827541232;1.0000022907255932;10.000017217982792;0.41676118573547183;0.4519932396401593;0.45198927526709587;0.37922245826370254;-0.3636869957987275;0.5254368216928628;1.0000019434882352
27.31;1.0912804217642385;0.4171681300035722;0.3822746930674455;0.3933879792527229;0.36048045456753447;1.1002506080140944;1.0000023693188287;10.000017353960953;0.4167612007629476;0.45199316042152027;0.45198929225080503;0.3792224578244128;-0.3636869957918544;0.5254368723066036;1.0000017775210754
27.32;1.0889867094274739;0.416180916303185;0.3821731617578235;0.37183441522577443;0.34144768583450824;1.0974915379564225;1.0000024473661435;10.000017547512908;0.4167612181312167;0.45199308093667895;0.4519893094989186;0.3792854555342191;-0.3446499957885975;0.5124910083629762;1.0000016127878855
27.32;1.0889868151706585;0.4161810268370753;0.38217305324479356;0.3718343270886652;0.3414477016063576;1.0974914728093488;1.0000025243430801;10.000017788739864;0.41676123801600795;0.4519930011574049;0.4519893271592137;0.37928545129431995;-0.3446499957889993;0.5124910600074114;1.0000014498819896
27.33;1.091276742342078;0.4171658037050393;0.38227333252684237;0.39335231428515044;0.36044938263547577;1.1002454128026098;1.0000025997536732;10.000018069122584;0.4167612605216354;0.4519929210184713;0.4519893453284974;0.37922244500411756;-0.3636559957930813;0.5254155706781352;1.0000012894069472
27.33;1.091276837710235;0.4171659136445388;0.38227321770545214;0.3933522314931376;0.3604493928518942;1.1002453580725677;1.0000026731465892;10.000018381739228;0.4167612856998385;0.4519928404316009;0.45198936401943474;0.3792224365788785;-0.3636559958008617;0.5254156238059894;1.0000011319537339
27.34;1.0889851027281148;0.41618013069302007;0.3821722847281621;0.3718140342650378;0.34142995221860295;1.0974883087013125;1.000002744060524;10.000018720780881;0.41676131353962015;0.45199275929107274;0.4519893831238034;0.3792854259623235;-0.3446309958123562;0.5124784420924244;1.0000009780874959
27.34;1.0889851871551397;0.41618023945669874;0.38217216467588494;0.37181395722237015;0.34142995644107793;1.0974882648933455;1.000002812052709;10.000019081439783;0.4167613439648913;0.451992677483138;0.4519894023917958;0.37928541313511865;-0.3446309958275715;0.5124784970879821;1.0000008283509128
27.35;1.0912800882112315;0.41716757913681407;0.3822730349984687;0.3933797384308812;0.36047383297094965;1.100249227045819;1.0000028767573619;10.000019460226342;0.4167613768766358;0.4519925949060792;0.4519894214504075;0.3792223981302453;-0.3636799958464832;0.5254324003729031;1.000000683244115
27.35;1.091280160221629;0.4171676867521606;0.3822729110735089;0.3933796677937118;0.360473831046351;1.1002491955961589;1.0000029378817743;10.000019854758882;0.4167614121957115;0.4519925115177212;0.45198943986610224;0.37922238103476247;-0.3636799958690185;0.5254324573869646;1.0000005431961723
27.36;1.0889864022181712;0.4161815378675076;0.3821723383914901;0.371829837038524;0.34144441393463687;1.0974901708622435;1.0000029952190275;10.00002026314061;0.41676144986996333;0.45199242738537754;0.4519894572180858;0.37928536198273355;-0.3446459958950841;0.5124887554311305;1.0000004085169416
27.36;1.088986461190956;0.41618164470439917;0.3821722122154677;0.37182977345067686;0.34144440572705465;1.0974901530179832;1.0000030486639448;10.00002068350544;0.41676148983378236;0.45199234269074945;0.4519894731509216;0.37928534115871015;-0.3446459959246198;0.5124888141065961;1.0000002793243576
27.37;1.0912773397935158;0.41716676460461444;0.38227244429751117;0.3933493162472933;0.3604471583131162;1.100245142144998;1.0000030981565609;10.000021113864705;0.4167615319455734;0.4519922576928133;0.45198948740106326;0.37922231879956325;-0.3636539959576275;0.5254146373676944;1.0000001555404425
27.37;1.0912773867080712;0.4171668708467893;0.3822723176296266;0.3933492607147702;0.3604471432078401;1.1002451383021936;1.0000031435954313;10.000021552076175;0.4167615759730892;0.45199217267607705;0.45198949979718944;0.37922229517627676;-0.3636539959941558;0.5254146968112704;1.0000000369860056
27.38;1.0889856030078604;0.41618103632088294;0.3821713319935823;0.3718123064979736;0.34142878669762083;1.097488141584573;1.0000031847852537;10.00002199591956;0.4167616216333087;0.45199208791778167;0.45198951025064715;0.37928627056491804;-0.34462999603425865;0.5124789724752902;0.9999999234772059
27.38;1.0889856389393664;0.41618114180031934;0.38217120656232073;0.37181225999276973;0.34142876389485693;1.097488152153341;1.0000032214342267;10.00002244368985;0.416761668627619;0.4519920036958699;0.45198951876424165;0.3792862452447837;-0.3446299960779706;0.5124790318559885;0.9999998148563187
27.39;1.0912804923052226;0.4171696896686435;0.3822731848578059;0.3933781190305376;0.3604726565250029;1.1002491702083141;1.0000032532166505;10.00002289472375;0.4167617166510502;0.4519919203106282;0.45198952543745924;0.37922221952522045;-0.3636789961253227;0.5254321784049568;0.9999997109618852
27.39;1.091280518022981;0.41716979383637426;0.3822730621837342;0.39337808204969815;0.3604726252460879;1.1002491959446163;1.000003279833714;10.000023348700115;0.4167617653854912;0.4519918380738281;0.4519895304375933;0.3792221937459685;-0.36367899617636645;0.5254322369399456;0.9999996115817009
27.4;1.0889867155303077;0.4161824296066717;0.38217138385807475;0.3718282406375082;0.3414431332023948;1.0974902295362328;1.0000033010334664;10.000023804206577;0.41676181448335303;0.4519917572560266;0.45198953396943425;0.37928616824430267;-0.34464599623116665;0.5124899671397559;0.9999995164597144
27.4;1.088986731922883;0.41618253185276194;0.38217126487866326;0.37182821323215487;0.3414430928704923;1.0974902710832852;1.000003316716112;10.000024257730606;0.41676186357715317;0.45199167804399853;0.45198953625879446;0.3792861433322779;-0.3446459962897719;0.5124900241361646;0.999999425369876
27.41;1.0912775697142645;0.4171688095550962;0.38227257243003004;0.39334905031991574;0.3604469664597429;1.100245320574127;1.0000033270660902;10.00002470349285;0.4167619123444188;0.4519916005585158;0.45198953752335524;0.37922211927529975;-0.3636539963521955;0.5254151041823175;0.9999993381798269
27.41;1.0912775773359151;0.41716890961147796;0.3822724574829279;0.39334903229516416;0.3604469167637838;1.1002453779468584;1.0000033325097388;10.000025134256127;0.4167619605596299;0.4519915249021692;0.4519895379380028;0.3792220962557461;-0.36365399641840673;0.5254151592844719;0.9999992548457632
27.42;1.0889857555792857;0.41618185662081086;0.3821703749005682;0.37181206749570866;0.341428480436796;1.0974884431600604;1.0000033335547194;10.000025542407737;0.4167620080634519;0.4519914511960593;0.45198953761229355;0.37928607437038164;-0.3446299964883323;0.5124794296891212;0.9999991753202747
27.42;1.0889857543879602;0.41618195471645186;0.3821702638399479;0.37181205851898197;0.3414284211640102;1.0974885161912646;1.0000033306611087;10.000025920059075;0.41676205471055155;0.4519913795985498;0.4519895365765242;0.3792860536795761;-0.3446299965618719;0.5124794832825422;0.9999990994326035
27.43;1.091280571249544;0.41717049498051745;0.38227225720732505;0.39337795469261116;0.3604722766658089;1.100249596975655;1.0000033241484254;10.000026258489221;0.41676210035765926;0.4519913102793727;0.4519895347904422;0.37922203424846074;-0.3636789966388969;0.5254326239423275;0.9999990269294804
27.43;1.091280560781175;0.41717059162624004;0.3822721500383069;0.3933779542130567;0.3604722078487131;1.1002496853038326;1.0000033141005524;10.00002654835496;0.4167621448718747;0.45199124334139845;0.45198953218563587;0.3792220161487237;-0.36367899671923504;0.525432676880862;0.9999989576652187
27.44;1.0889867222153446;0.4161832202452905;0.38217048743660764;0.3718281484766505;0.3414426781327496;1.0974907807715235;1.000003300332135;10.00002678079538;0.41676218815552024;0.45199117874443656;0.45198952869649345;0.379285999432548;-0.34464499680266997;0.5124897295980423;0.9999988916536755
27.44;1.0889867026490716;0.41618331594385155;0.3821703842069403;0.3718281557886801;0.34144260028128837;1.0974908828725787;1.0000032825057472;10.00002694812454;0.4167622301762284;0.4519911162960308;0.45198952425658856;0.37928598409189296;-0.3446449968889534;0.5124897824992687;0.9999988289617422
27.45;1.0912775048143104;0.4171695878411592;0.38227170739766186;0.3933490265363115;0.36044643680199273;1.1002459911007372;1.000003260322976;10.000027043354299;0.4167622709547105;0.4519910557103084;0.45198951881155247;0.37922197002599956;-0.3636539969778218;0.5254155321275338;0.9999987696591314
27.45;1.0912774774531242;0.41716968283013717;0.382271607950436;0.3933490410301412;0.36044635081314225;1.1002461049192354;1.000003233633867;10.000027059881528;0.41676231052889273;0.45199099667607184;0.45198951233226675;0.3792219570366233;-0.36365399706901347;0.525415585754791;0.9999987138030554
27.46;1.0889846223979174;0.41618227819122433;0.38216957270781693;0.3718105726309654;0.34142678313113145;1.0974892237203309;1.000003202429397;10.000026992497922;0.41676234895481906;0.4519909389014357;0.45198950476631516;0.3792859448698976;-0.34462999716226617;0.5124798562546907;0.9999986613916685
27.46;1.088984588069681;0.4161823719901251;0.3821694771377541;0.37181059363727403;0.3414266901485275;1.0974893468926303;1.0000031667492308;10.000026838334517;0.41676238632439605;0.4519908821392327;0.4519894960016053;0.37928593328428634;-0.34462999725731236;0.5124799115097226;0.9999986123814425
27.47;1.0912803718982842;0.41717125493157003;0.38227145417174097;0.39337805332563797;0.36047160985929727;1.1002504738869197;1.0000031265719613;10.000026596471695;0.4167624227599168;0.45199082619215536;0.4519894859139247;0.3792219220825722;-0.3636789973538873;0.5254330553895991;0.999998566779819
27.47;1.0912803300450398;0.41717134660903404;0.3822713625878432;0.3933780800986276;0.36047151101009345;1.1002506041607447;1.000003081828664;10.000026266871444;0.4167624584038777;0.451990770893555;0.4519894744177632;0.3792219111087825;-0.36367899745172827;0.5254331131973569;0.99999852469957
27.48;1.0889864609607292;0.4161839694244798;0.38216971554089657;0.37182830022492547;0.3414419533994379;1.0974917370654198;1.0000030325586;10.00002584939253;0.41676249339381094;0.45199071608901475;0.45198946146368424;0.3792859002539615;-0.34464499755057554;0.5124901726161201;0.9999984863196546
27.48;1.0889864116936696;0.4161840581694939;0.3821696278280637;0.37182833194548737;0.34144184998100285;1.0974918718159141;1.0000029790193414;10.00002534338685;0.4167625278125653;0.45199066166379603;0.4519894470177897;0.3792858894686482;-0.3446449976501871;0.5124902342283725;0.9999984518235041
27.49;1.0912771846984597;0.41717032162816114;0.38227096652562165;0.3933492255641033;0.3604456634249667;1.1002470075796613;1.0000029216246773;10.000024748354067;0.4167625616866824;0.45199060760001136;0.4519894310468802;0.3792218787492787;-0.36365299775033816;0.5254153025142965;0.9999984213860293
27.49;1.091277128284302;0.4171704063929384;0.3822708826039664;0.3933492612975162;0.36044555695605107;1.1002471435811112;1.00000286077402;10.000024065147656;0.4167625950394657;0.4519905539909981;0.45198941350827804;0.37922186810448605;-0.36365299785080674;0.5254153689809722;0.9999983951600326
27.5;1.0889842439414918;0.4161829895580648;0.3821688628864179;0.37181081240537944;0.34142597147402926;1.097490279136065;1.0000027967077298;10.000023296518508;0.4167626279028246;0.45199050098745847;0.45198939434186397;0.37928585754374505;-0.34462999795137084;0.5124803464566032;0.9999983731882206
27.5;1.0889841800334343;0.41618306910899605;0.38216878276234756;0.37181085108428596;0.34142586350239246;1.097490413623983;1.0000027294948304;10.00002244661445;0.41676266027254333;0.4519904487337954;0.45198937346882617;0.37928584708741325;-0.34462999805181604;0.5124804185077458;0.9999983552832323
27.51;1.0912799342160424;0.4171719839528592;0.3822708192708474;0.39337711490750593;0.36046966101283245;1.10025154643341;1.0000026591119051;10.000021520360407;0.4167626920798381;0.4519903973472705;0.45198935080618735;0.3792218367750045;-0.36367899815195015;0.5254335809928066;0.999998340994875
27.51;1.0912798629971183;0.41717205715887773;0.38227074268635247;0.39337715529015505;0.3604695534494071;1.1002516769676902;1.0000025854768981;10.00002052295146;0.4167627232068085;0.4519903469033158;0.451989326278917;0.379221826656013;-0.36367899825162403;0.5254336589264037;0.9999983296685586
27.52;1.088985965186711;0.4161846110954258;0.38216906609821477;0.3718285983396311;0.34144110077709994;1.0974928047377073;1.000002508463843;10.00001945903472;0.4167627535244099;0.4519902973958231;0.45198929980959895;0.37928581674614065;-0.3446449983507389;0.5124907395957738;0.9999983205221555
27.52;1.0889858882708536;0.41618467705178686;0.3821689927183707;0.37182863896436574;0.3414409955367714;1.09749292941244;1.0000024279652544;10.000018332645574;0.41676278293530744;0.45199024871684157;0.45198927130342964;0.3792858069999141;-0.34464499844923635;0.5124908231518595;0.9999983127752212
27.53;1.0912766352865149;0.4171709639010346;0.3822703897126312;0.3933483273068365;0.3604437003407436;1.1002480507582644;1.00000234389005;10.000017148074814;0.4167628114029663;0.45199020067477685;0.4519892406554484;0.3792217973534759;-0.36365299854709293;0.5254159136784917;0.999998305773816
27.53;1.0912765552099206;0.417171021904218;0.38227031976257075;0.3933483666090212;0.3604435987232898;1.100248168523662;1.0000022560433466;10.000015910169477;0.4167628389552884;0.451990153018619;0.4519892077928506;0.3792217877857059;-0.36365299864432804;0.5254160023481885;0.9999982989659666
27.54;1.088983650186846;0.41618352835755396;0.38216826980341045;0.371811130035636;0.3414251313503552;1.0974912823495824;1.0000021640515258;10.000014624132996;0.41676286565535253;0.4519901054598884;0.45198917272581807;0.3792857783345646;-0.3446299987410028;0.5124810017017047;0.9999982918121216
27.54;1.088983569168439;0.4161835779895087;0.38216820376383226;0.371811166577566;0.3414250339886583;1.0974913917576186;1.0000020674722891;10.000013295428966;0.4167628915430927;0.4519900577034735;0.45198913555922626;0.37928576907733247;-0.3446299988371961;0.5124810950745758;0.9999982837506742
27.55;1.091279310304526;0.4171724617673146;0.38227025465250425;0.3933774254171558;0.360468844483276;1.1002514961989514;1.0000019660103283;10.000011929523655;0.41676291658084536;0.4519900094838473;0.45198909646972446;0.37922176010868086;-0.36367799893298386;0.5254335860140165;0.9999982742142624
27.55;1.0912792305057388;0.41717250305787684;0.3822701929632951;0.3933774580796346;0.3604687518518688;1.1002515951190086;1.0000018596792883;10.000010531656772;0.41676294064418484;0.4519899606043484;0.45198905568976894;0.3792217515273472;-0.363677999028428;0.5254336837576563;0.9999982627118745
27.56;1.0889853289294469;0.41618502450168315;0.38216853200464435;0.3718288908306469;0.34144031559303073;1.0974936879882389;1.0000017488447497;10.000009106922981;0.41676296356803527;0.4519899109581397;0.4519890135119108;0.37928574342984533;-0.3446449991235552;0.5124914755290108;0.9999982489335876
27.56;1.088985253383403;0.4161850576538386;0.382168475127349;0.3718289187927443;0.34144022779617145;1.0974937742921909;1.0000016341402718;10.000007660378989;0.4167629851892149;0.45198986051391665;0.45198897029278323;0.37928573590859715;-0.34464499921834113;0.5124915770695241;0.9999982327710253
27.57;1.0912760071834433;0.4171713116588983;0.382269889498261;0.393348592403669;0.3604429507082108;1.1002488535316386;1.0000015163238551;10.000006196939106;0.416763005340348;0.4519898093142636;0.45198892643149713;0.3792217290381721;-0.3636529993127168;0.5254166844032474;0.9999982142170141
27.57;1.0912759395243519;0.41717133705013404;0.3822698377188224;0.3933486152676897;0.3604428676234155;1.1002489252254741;1.0000013961811638;10.000004721258351;0.4167630238258728;0.45198975748893006;0.45198888232049267;0.3792217228548727;-0.3636529994065799;0.5254167883266864;0.999998193248555
27.58;1.0889830527559599;0.4161838113685839;0.3821678066610311;0.37181136092832145;0.34142441904055515;1.0974919889077448;1.000001274463123;10.000003237757918;0.4167630404117301;0.45198970521208987;0.45198883830881526;0.3792857173712071;-0.34462999949980794;0.5124818008878442;0.9999981698244134
27.58;1.0889829960350335;0.4161838295122688;0.3821677602128732;0.3718113787229562;0.3414243405489499;1.0974920441455898;1.0000011518344465;10.000001750587817;0.416763054836626;0.45198965262338103;0.4519887947045155;0.3792857126127176;-0.34462999959228613;0.5124819048830901;0.999998143947384
27.59;1.091278767611471;0.41717268254772716;0.38226983132046993;0.39337761813061245;0.3604681698151361;1.100252090541634;1.0000010288589316;10.000000263426688;0.4167630668400948;0.45198959979393405;0.4519887517823752;0.37922170861266463;-0.3636779996839429;0.5254344033775246;0.9999981156899758
27.59;1.0912787242825377;0.41717269393307793;0.3822697903796386;0.3933776309485811;0.3604680957567497;1.100252127717683;1.0000009060002983;9.999998779066791;0.41676307619103414;0.4519895467447089;0.4519887097842876;0.37922170537467575;-0.3636779997747594;0.5254345052645866;0.9999980852021004
27.6;1.0889848648709868;0.41618518639828334;0.38216815058215664;0.37182904370611947;0.3414396778810988;1.0974941553285393;1.000000783658942;9.99999729892709;0.4167630827078208;0.45198949347789613;0.4519886689386782;0.37928570286264224;-0.3446449998647489;0.5124922975519708;0.9999980527348626
27.6;1.0889848366932577;0.41618519152569694;0.38216811519925187;0.3718290517344386;0.3414396083500623;1.0974941731066021;1.0000006622366073;9.999995823301617;0.41676308626198744;0.45198944000224617;0.451988629479743;0.3792857010209986;-0.34464499995393044;0.5124923958483355;0.9999980186665134
27.61;1.091275642559891;0.41717141839906424;0.3822695514096422;0.3933487055654959;0.36044234949296045;1.100249180923321;1.0000005421352671;9.999994352363649;0.41676308675587936;0.451989386350249;0.4519885916353369;0.3792216997923716;-0.3636530000423174;0.5254174961219045;0.9999979835082902
27.61;1.0912756312755878;0.4171714174226725;0.3822695218871265;0.39334870878546035;0.3604422846810159;1.100249178826036;1.0000004237054607;9.999992886817283;0.41676308409657564;0.45198933258066915;0.4519885555940536;0.37922169912235765;-0.3636530001299061;0.5254175892269533;0.9999979478782296
27.62;1.0889828048965922;0.4161838659529627;0.3821675135541735;0.37181143487256396;0.3414238545004576;1.0974921670160889;1.0000003072133423;9.999991427871935;0.416763078189403;0.4519892787477988;0.45198852146838764;0.3792856989719305;-0.3446290002166519;0.5124819149464943;0.9999979124143816
27.62;1.0889828122945513;0.41618385865383756;0.38216749029063785;0.3718114331318416;0.3414237946428084;1.0974921457993108;1.0000001928288527;9.999989976619911;0.416763068935081;0.45198922485097104;0.4519884892854351;0.3792856993421579;-0.3446290003024695;0.5124820014136927;0.999997877663148
27.63;1.091278651401559;0.4171726863185237;0.3822695849837723;0.39337765308180683;0.3604676428557976;1.100252115519327;1.0000000806185945;9.99998853303865;0.41676305623486254;0.4519891708256805;0.45198845902678975;0.37922170028848357;-0.36367800038728076;0.5254351521376144;0.9999978440497651
27.63;1.0912786786422248;0.4171726721098031;0.3822695679310535;0.3933776466182361;0.3604675880716453;1.1002520765125263;0.9999999705334188;9.999987095891973;0.4167630400216134;0.451989116574579;0.45198843066348765;0.37922170192301685;-0.3636780004710562;0.5254352314670608;0.9999978118971244
27.64;1.0889848923734313;0.4161851384928261;0.3821679521961967;0.37182904041382797;0.3414391897319703;1.0974940291392838;0.9999998624143602;9.999985663927589;0.41676302029214296;0.4519890619740226;0.45198840413186236;0.37928570441993675;-0.34464500055381553;0.5124929992815617;0.9999977814061694
27.64;1.0889849393047024;0.4161851168901588;0.38216794088987127;0.37182902997976475;0.34143913987115937;1.0974939738172649;0.9999997560569239;9.999984236883884;0.41676299710640224;0.45198900686488575;0.451988379291073;0.37928570801338884;-0.34464500063559933;0.5124930716067861;0.9999977526457625
27.65;1.0912758214561686;0.41717131634478183;0.3822694009897481;0.393348666034397;0.3604419006632852;1.1002489110082547;0.9999996513096014;9.99998281548208;0.41676297055370476;0.451988951088084;0.45198835592582703;0.3792217129607348;-0.36365200071644405;0.5254174527313539;0.9999977256006793
27.65;1.0912758866658085;0.41717128727998065;0.3822693949602463;0.3933486523391262;0.3604418553212712;1.1002488412203217;0.9999995481132123;9.999981401178962;0.4167629407190439;0.45198889454994823;0.4519883337932402;0.3792217194837848;-0.363652000796372;0.5254175182092923;0.9999977002486647
27.66;1.0889831358817208;0.4161837070989313;0.38216740958247214;0.37181136252976527;0.34142344426947824;1.0974917650262792;0.9999994464835466;9.99997999591622;0.41676290766222135;0.4519888372414232;0.4519883126770704;0.3792857277449999;-0.3446290008753844;0.5124825081791505;0.9999976766160599
27.66;1.0889832167770082;0.41618367057501665;0.38216740871966104;0.37181134601065713;0.34142340303775587;1.0974916830652797;0.9999993465164277;9.999978601568923;0.41676287139853263;0.4519887792034994;0.451988292407009;0.3792857378791464;-0.3446290009534542;0.5124825667255042;0.9999976547894133
27.67;1.0912791261624089;0.4171725169428349;0.38226956956027086;0.3933763407233313;0.36046615899459233;1.1002515960514696;0.9999992483825482;9.999977219465432;0.4167628318955429;0.45198872049632044;0.45198827283150134;0.3792217500245406;-0.3636780010305262;0.5254356895367269;0.9999976349215157
27.67;1.0912792196471925;0.41717247314668165;0.3822695741420461;0.39337632162855396;0.360466121402139;1.1002515047639962;0.9999991523230799;9.999975849936675;0.4167627890941426;0.45198866118627584;0.4519882537873409;0.3792217643066517;-0.36367800110653087;0.5254357408739629;0.9999976172445405
27.68;1.0889854951706794;0.41618486193397275;0.38216793569002117;0.37182891520214995;0.34143884960669785;1.0974934099658133;0.9999990586940598;9.999974491983535;0.4167627429435745;0.4519886013245754;0.4519882350911587;0.3792857808107147;-0.34464500118139774;0.5124934804464852;0.9999976020250014
27.68;1.088985599334721;0.41618481144745784;0.382167945840359;0.37182889352725085;0.3414388151651789;1.0974933123365636;0.9999989679667182;9.999973143616364;0.416762693434923;0.4519885409317314;0.4519882165350269;0.3792857995882801;-0.3446450012550536;0.5124935240837805;0.9999975894563448
27.69;1.0912765342188664;0.4171710308978099;0.38226947161490415;0.39334730704340537;0.3604404803144039;1.1002482125037625;0.9999988806750336;9.999971802418898;0.4167626405946614;0.4519884800256628;0.4519881978837675;0.3792218206740909;-0.3636520013274246;0.525417875942665;0.9999975795876132
27.69;1.0912766478437494;0.4171709743895892;0.3822694870857938;0.39334728240477623;0.36044044882966714;1.1002481111003117;0.99999879741502;9.99997046589816;0.4167625844519498;0.4519884186673189;0.45198817888844267;0.3792218440869467;-0.3636520013984682;0.5254179115910342;0.9999975723246594
27.7;1.0889839415180382;0.41618331955134374;0.3821674790508041;0.3718111930383603;0.34142316125384675;1.0974910087615644;0.9999987188693997;9.999969131830149;0.4167625250439392;0.45198835696443124;0.45198815929196384;0.3792858698338515;-0.3446290014682081;0.5124828713436327;0.9999975674707259
27.7;1.088984063410101;0.4161832578794216;0.3821674997455576;0.37181116507612233;0.3414231327962843;1.0974909060484053;0.9999986457635678;9.99996779855577;0.4167624624437718;0.4519882950163787;0.45198813880978805;0.37928589792399436;-0.34462900153672793;0.5124828995723144;0.9999975648091399
27.71;1.0912800107640437;0.41717208052143345;0.3822696820278724;0.393376148013635;0.3604659012114483;1.100250803349913;0.9999985787820473;9.999966465040757;0.41676239675765614;0.45198823284826745;0.45198811714800785;0.3792219283664651;-0.36367700160414385;0.5254353001249028;0.9999975641995634
27.71;1.0912801393950777;0.41717201447505153;0.38226970777329466;0.3933761168507821;0.36046587588716994;1.1002507008637992;0.99999851852886;9.99996513058053;0.41676232810945896;0.4519881704088089;0.45198809406762297;0.3792219611423583;-0.3636770016705986;0.5254353218593455;0.999997565636338
27.72;1.088986447221184;0.4161843825131263;0.3821680900461251;0.3718286981529297;0.3414386162279367;1.097492598663166;0.9999984655225226;9.999963794359296;0.41676225664729133;0.45198810762323094;0.45198806939885106;0.37928599616365816;-0.3446450017362684;0.5124937247087928;0.9999975692690432
27.72;1.0889865807901058;0.4161843128428821;0.3821681203579903;0.37182866415198534;0.34143859378428887;1.0974924967564024;0.9999984201852151;9.99996245510223;0.41676218255979575;0.4519880444283604;0.4519880429960593;0.37928603323800736;-0.34464500180135976;0.5124937403491767;0.9999975753847643
27.73;1.0912775423068561;0.4171705147682787;0.3822696656833909;0.3933470654933192;0.3604402707567089;1.1002473951273133;0.9999983828298303;9.999961110689158;0.41676210608411063;0.451987980783471;0.45198801471187317;0.3792220720795784;-0.3636520018660911;0.5254180651767549;0.9999975843598969
27.73;1.0912776800434967;0.41717044245959;0.38226970010802175;0.39334702907298064;0.36044025087906534;1.1002472938384669;0.9999983536683567;9.999959758142708;0.41676202749273067;0.4519879166907472;0.45198798440482013;0.3792221123861832;-0.3636520019306687;0.5254180747379534;0.9999975966158492
27.74;1.0889849954917143;0.4161827735690867;0.3821677104585802;0.37181092856261533;0.3414229746507045;1.0974901931625913;0.9999983328271748;9.999958394336327;0.4167619470530312;0.45198785220856813;0.45198795194757335;0.37928615392819237;-0.34462900199526864;0.5124830092302181;0.9999976126006858
