time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
27.74;1.0889851369350352;0.41618269964016474;0.38216774903473544;0.37181089029875775;0.34142295721486565;1.0974900935713328;0.9999983203438466;9.999957016535731;0.41676186498937434;0.4519877874308395;0.45198791722735987;0.37928619656798135;-0.34462900206001834;0.5124830128789521;0.9999976327687777
27.75;1.0912811018011226;0.41717151196037133;0.38226994883964227;0.3933758639100867;0.3604657362157427;1.1002499955618918;0.9999983162159383;9.999955622419625;0.4167617814716687;0.45198772245561786;0.4519878801509621;0.3792222401993249;-0.36367700212497783;0.5254353894279612;0.9999976575147023
27.75;1.0912812461784411;0.41717143773279597;0.3822699919709265;0.3933758244603823;0.3604657209291136;1.1002498994929446;0.9999983205184925;9.99995421013528;0.4167616966162411;0.451987657379835;0.4519878406580256;0.379222284684477;-0.3636770021901393;0.5254353877001605;0.9999976871147148
27.76;1.0889875682548316;0.4161837999133657;0.38216839176816764;0.3718283985178333;0.3414384707208806;1.0974918055620084;0.9999983334241616;9.99995277842409;0.41676161048923976;0.4519875923158215;0.45198779874315576;0.3792863298445851;-0.3446440022554378;0.5124930951681365;0.9999977217306133
27.76;1.0889877147502829;0.4161837268564093;0.3821684400364294;0.37182835825717764;0.3414384571891578;1.0974917138854698;0.9999983550919507;9.9999513270646;0.4167615231092981;0.4519875274027372;0.4519877544727902;0.379286375480738;-0.3446440023207558;0.5124930886062422;0.9999977614022342
27.77;1.0912776886942557;0.417169531718835;0.3822699908393656;0.3933464092811443;0.36044015655574174;1.1002466245134725;0.9999983856073985;9.999949857261937;0.4167614344436607;0.45198746281637936;0.45198770796025556;0.3792224213847243;-0.36365100238592407;0.5254173724184678;0.9999978060121173
27.77;1.09127783668602;0.4171694614919083;0.38227004465513614;0.39334636827773584;0.3604401447417351;1.1002465373533368;0.9999984250056976;9.999948370913243;0.4167613444164561;0.4519873987878873;0.45198765931786755;0.3792224673188673;-0.3636510024507286;0.525417361553331;0.9999978553255469
27.78;1.088986160040286;0.41618224238896523;0.3821681327649083;0.3718093997674352;0.34142175203602354;1.0974894521451888;0.9999984732578941;9.999946869599771;0.4167612529454478;0.45198733560162324;0.4519876086481076;0.3792865129954802;-0.3446290025149325;0.5124829687990667;0.9999979090676963
27.78;1.0889863084029205;0.41618217663714124;0.38216819227176674;0.3718093581031699;0.34142174190309693;1.0974893685065856;0.9999985302125783;9.999945354362305;0.41676115998247354;0.45198727355473217;0.4519875560703725;0.37928655809310236;-0.34462900257829865;0.5124829541302609;0.9999979669189294
27.79;1.091278281362186;0.4171696022807917;0.38227053261293786;0.3933377623376317;0.360432342717273;1.1002442859550656;0.9999985955532548;9.999943825510188;0.4167610655139632;0.4519872129179371;0.4519875017306504;0.37922360228783153;-0.3636440026406043;0.5254131944926083;0.9999980284770027
27.79;1.0912784284550372;0.4171695424043963;0.3822705977493623;0.39333772036651093;0.36043233424682525;1.1002442038902562;0.9999986687914587;9.999942282034617;0.4167609695181826;0.4519871539293294;0.4519874457760389;0.3792236452813022;-0.3636440027016549;0.52541317620736;0.9999980932459179
27.8;1.08898674917382;0.4161833514842132;0.3821696311214796;0.37180565366741347;0.34141843029142066;1.09748812159616;0.9999987493222754;9.999940721567484;0.4167608719468688;0.45198709680477783;0.4519873883188164;0.37928668682856614;-0.344625002761286;0.5124802092018675;0.9999981606434858
27.8;1.0889868929549416;0.41618329860682285;0.38216970154056124;0.3718056119723462;0.34141842358583957;1.0974880383175771;0.9999988365605708;9.999939141546124;0.41676077277151835;0.4519870417387746;0.45198732941010117;0.3792867267554628;-0.34462500281933633;0.5124801866848049;0.9999982300595381
27.81;1.0912818567820621;0.4171704337439878;0.38227072073241575;0.3933726027040673;0.3604634030197407;1.1002489533583957;0.9999989300493602;9.999937540593981;0.41676067203502004;0.4519869888865218;0.4519872690361509;0.3792237649567816;-0.36367500287562365;0.5254345646205998;0.9999983009351981
27.81;1.0912819947056696;0.4171703888143897;0.38227079585212753;0.3933725617519154;0.36046339816875705;1.1002488661298584;0.9999990294342157;9.999935918880881;0.4167605698462697;0.45198693834761833;0.45198720716479707;0.37922380137108946;-0.36367500292995886;0.5254345366709671;0.9999983727913141
27.82;1.0889893044261483;0.4161831808280537;0.38216924075089714;0.37182548533611187;0.34143614459862914;1.097490776161764;0.9999991343887529;9.999934277576193;0.4167604663282626;0.45198689017071647;0.45198714381376465;0.3792868359393983;-0.3446430029821858;0.5124922073378271;0.999998445215337
27.82;1.0889894337030286;0.41618314470152706;0.382169319637496;0.37182544551600305;0.3414361419030557;1.0974906830851519;0.9999992445697026;9.999932617978267;0.41676036157581764;0.4519868443369057;0.45198707906892155;0.3792868685742319;-0.34464300303221523;0.5124921729644535;0.9999985178438496
27.83;1.091279384204127;0.41716894135405824;0.38227085514688947;0.39334470452698606;0.3604389626494398;1.1002445865803707;0.9999993595797722;9.999930940821773;0.41676025564703917;0.45198680071158237;0.4519870130703601;0.37922289916943575;-0.36365000308002027;0.5254164081886252;0.999998590349765
27.83;1.0912795020796864;0.4171689144834804;0.382270936763598;0.3933446661843961;0.36043896228825867;1.1002444863381866;0.9999994789590189;9.999929246514684;0.4167601485669831;0.45198675906157104;0.4519869460151754;0.37922292764848264;-0.3636500031255967;0.5254163671009213;0.9999986624134125
27.84;1.0889877884715018;0.41618290217387094;0.3821701168131106;0.371808961528974;0.3414217359361965;1.097488382092224;0.9999996022070006;9.99992753620182;0.4167600403449063;0.4519867191549426;0.4519868781472259;0.3792869539888874;-0.3446280031689368;0.5124819623933479;0.9999987336729965
27.84;1.088987893081881;0.41618288476895654;0.3821702000598249;0.37180892504996776;0.34142173771023726;1.0974882737161729;0.9999997287895499;9.999925812563479;0.41675993099328706;0.4519866808143746;0.45198680971456856;0.37928697818910645;-0.3446280032100223;0.5124819146188939;0.9999988037078684
27.85;1.0912788163739493;0.4171688036849056;0.38227148251063703;0.3933357308846239;0.36043120994090844;1.100243161308411;0.9999998581578878;9.999924079790418;0.4167598205166848;0.4519866438742905;0.45198674093613983;0.37922400024192715;-0.3636430032488189;0.5254121006227961;0.9999988720977098
27.85;1.0912789063702517;0.41716879582671823;0.3822715662278289;0.39333569670293733;0.3604312138853031;1.100243045181307;0.9999999898374774;9.99992234275202;0.41675970890729275;0.4519866081353124;0.45198667199624587;0.37922402013918527;-0.3636430032852923;0.5254120459537595;0.9999989385172031
27.86;1.088988162827826;0.41618305464168837;0.382170628751402;0.3718039864353638;0.34141730870412756;1.0974869257749502;1.0000001235267502;9.999920606024169;0.4167595961758138;0.4519865733672726;0.451986603048995;0.37928703784837353;-0.3446240033194414;0.512479060563056;0.9999990027834268
27.86;1.0889882373406288;0.4161830559101291;0.3821707120993367;0.37180395460328985;0.3414173150136826;1.0974868035873753;1.000000259116036;9.999918873867948;0.4167594823733002;0.4519865393152454;0.45198653422683926;0.3792870532800631;-0.3446240033513097;0.5124789984592346;0.9999990648267747
27.87;1.0912791299954783;0.41716889598205864;0.3822719045521408;0.39333317791171735;0.3604290124188268;1.1002426791480844;1.000000396646608;9.999917150800963;0.4167593675867061;0.45198650567533005;0.4519864656427054;0.37922406630839856;-0.36364100338096556;0.525410475216337;0.9999991245988852
27.87;1.0912791892357825;0.417168905857482;0.38227198698412196;0.39333314790134893;0.360429021366192;1.1002425530109754;1.00000053625583;9.999915441718386;0.41675925191884194;0.4519864720764853;0.4519863973697518;0.3792240768093397;-0.36364100340847194;0.5254104049376942;0.9999991819655577
27.88;1.088988415124974;0.41618313385715217;0.3821710037074618;0.3718026554090447;0.3414162317443173;1.0974864257225325;1.0000006780974107;9.999913751724854;0.41675913546313703;0.4519864381130443;0.45198632941801836;0.37928708467469224;-0.34462300343387503;0.5124781148900108;0.9999992366771628
27.88;1.0889884594857953;0.41618315204994016;0.3821710847204309;0.37180262669435893;0.3414162437861369;1.0974862977458264;1.0000008222187484;9.999912085831923;0.4167590183052;0.4519864034046999;0.4519862617419561;0.3792870898134863;-0.34462300345720687;0.5124780353937085;0.9999992884316854
27.89;1.0912793227391753;0.4171689604070301;0.3822722298943741;0.39333306175398236;0.36042905767643957;1.100242169393637;1.0000009684779092;9.999910448322089;0.41675890052539194;0.45198636764426336;0.451986194276965;0.379224092149531;-0.363640003478486;0.5254094739907371;0.9999993369598308
27.89;1.0912793538186454;0.417168986789087;0.3822723089896651;0.3933330343124711;0.3604290735449667;1.100242040785404;1.0000011165909088;9.999908842524258;0.4167587821537316;0.4519863306296966;0.45198612697397805;0.3792240916390112;-0.36364000349770925;0.525409383999627;0.999999382088929
27.9;1.0889885532546952;0.41618323116055583;0.38217132191444925;0.371802544481001;0.3414162916299322;1.0974859118568907;1.000001266236411;9.99990727153235;0.4167586631370448;0.45198629227156367;0.4519860598146086;0.37928808831898875;-0.3446230035148377;0.5124785053760901;0.9999994237562113
27.9;1.0889885730984856;0.4161832656035528;0.38217139870779093;0.3718025187335654;0.34141631224420754;1.097485782498317;1.0000014171336118;9.999905738877267;0.416758543374591;0.45198625256915;0.45198599280867163;0.3792880823386622;-0.3446230035298052;0.5124784042314919;0.9999994619914152
27.91;1.0912794136667783;0.41716913836388475;0.38227258349968474;0.3933317456286467;0.36042802533049983;1.100241652716094;1.0000015690741784;9.999904248255815;0.4167584227729557;0.4519862115789819;0.45198592599354576;0.3792240739293782;-0.3636400035425608;0.525409080619021;0.9999994969487203
27.91;1.091279423523827;0.41716918088976734;0.38227265771567454;0.39333172210351963;0.36042805137605427;1.1002415226309332;1.000001721868958;9.999902802648517;0.4167583012710095;0.45198616939410147;0.4519858594557296;0.37922406334353925;-0.3636400035531088;0.5254089685504036;0.9999995289208683
27.92;1.0889886027682845;0.41618339325468073;0.3821716213727647;0.3718024482999896;0.34141639042923366;1.0974853923469345;1.0000018752668336;9.999901403588384;0.4167581788335341;0.45198612613329786;0.45198579334769073;0.37928805081716577;-0.3446230035615053;0.5124780683203478;0.9999995582236775
27.92;1.088988603140082;0.416183444144199;0.3821716930612561;0.3718024275879873;0.3414164220827174;1.0974852618551119;1.0000020289332254;9.999900051290043;0.41675805543971345;0.45198608194022594;0.4519857278734623;0.37928803655692095;-0.3446230035678288;0.5124779464545461;0.9999995850780646
27.93;1.0912794248236366;0.41716933364477043;0.3822728728371169;0.393331660169696;0.3604281462079126;1.1002411310347757;1.0000021824744254;9.999898745632667;0.4167579310943696;0.4519860369967643;0.4519856632667076;0.3792240207355799;-0.36364000357217513;0.5254086033112703;0.9999996096075482
27.93;1.0912794164270643;0.4171693932192136;0.3822729421983646;0.3933316430565185;0.36042818296552803;1.1002409997171465;1.0000023355163552;9.999897487102833;0.41675780584638394;0.4519859915495522;0.45198559977462194;0.3792240035000654;-0.3636400035746693;0.5254084730422035;0.9999996318643117
27.94;1.0889885781904525;0.416183671280999;0.3821719455933727;0.3718011674413009;0.34141542186799256;1.0974848677432711;1.00000248777968;9.999896277185233;0.4167576797778431;0.45198594591155955;0.45198553764323673;0.3792879850001254;-0.3446220035754406;0.5124768834561241;0.9999996518651091
27.94;1.0889885619496937;0.4161837396404161;0.38217201267767203;0.37180115480046466;0.3414154627009533;1.097484734996816;1.0000026390239174;9.999895118390656;0.4167575529657799;0.45198590041355174;0.4519854771012951;0.3792879654187978;-0.34462200357458667;0.5124767459498644;0.9999996696606185
27.95;1.0912793679247772;0.41716959829333566;0.3822731434243846;0.3933316053768172;0.36042830517916014;1.1002406014735056;1.0000027889561767;9.999894014209143;0.416757425447995;0.45198585535468266;0.45198541832695593;0.3792239449594787;-0.3636390035721972;0.5254073687375681;0.9999996853292903
27.95;1.0912793448273606;0.4171696754483791;0.3822732081281647;0.393331598140331;0.3604283489614546;1.1002404673417316;1.000002937269362;9.999892969037816;0.4167572972213983;0.45198581098392826;0.45198536141783574;0.3792239238059913;-0.36363900356839896;0.5254072253273702;0.9999996988930162
27.96;1.0889884931227714;0.4161839711472521;0.382172206754982;0.37180113323048003;0.34141559380570885;1.0974843328788249;1.0000030837356242;9.999891987717216;0.41675716827548664;0.45198576750117453;0.4519853064106513;0.3792879021143102;-0.34462200356333983;0.5124763161148121;0.9999997103062848
27.96;1.0889884649175385;0.41618405722755997;0.3821722689697444;0.371801131962901;0.3414156395688822;1.097484198374753;1.0000032282292641;9.999891074843886;0.41675703861883484;0.45198572507480245;0.4519852533236586;0.3792878800215079;-0.3446220035571337;0.5124761683645503;0.9999997195162572
27.97;1.0912792606277628;0.4171699819151761;0.38227343900550625;0.39333038282545557;0.3604273758335369;1.1002400641313006;1.0000033706941478;9.99989023457947;0.41675690826766093;0.4519856838691058;0.4519852021582245;0.37922385762368177;-0.36363900354983586;0.5254067824660844;0.9999997264474124
27.97;1.0912792289665765;0.4171700768388135;0.3822734988118524;0.39333038780267937;0.36042742284696955;1.1002399305209503;1.0000035110960777;9.999889470938266;0.4167567772147321;0.4519856440775641;0.45198515286318636;0.3792238349453374;-0.3636390035414476;0.525406631920126;0.9999997309152436
27.98;1.0889873710345206;0.4161839463256375;0.3821724358924382;0.3718008210778827;0.3414157945545969;1.0974837980477468;1.0000036493900277;9.999888788202252;0.41675664541263724;0.45198560592535225;0.45198510531047653;0.3792878119604943;-0.34462200353191985;0.5124757170287865;0.9999997326132761
27.98;1.088987337211937;0.4161840495267827;0.38217249347695037;0.3718008324359212;0.3414158424642292;1.0974836673478057;1.0000037855268582;9.99988819099724;0.4167565127918179;0.4519855696169224;0.4519850593023426;0.3792877886620852;-0.3446220035211698;0.5124755648363842;0.9999997311975761
27.99;1.091279127951939;0.4171703862721869;0.3822736716474217;0.3933304217714379;0.36042756660828185;1.100239539094537;1.0000039194726515;9.99988768367031;0.4167563792815153;0.45198553530251323;0.4519850146166199;0.3792237651221369;-0.36363800350911807;0.5254054832975;0.9999997263748999
27.99;1.0912790936843697;0.4171704970837615;0.3822737273128731;0.3933304391389376;0.36042761553279196;1.1002394139015625;1.0000040512331576;9.999887269608804;0.41675624480086015;0.45198550309876884;0.4519849710836851;0.37922374150255966;-0.3636380034957123;0.5254053298533218;0.9999997179317799
28.0;1.0889872346820673;0.4161844302090517;0.38217270498101147;0.37179967541450326;0.3414148791258358;1.097483292289717;1.0000041808669689;9.999886951197027;0.4167561092510982;0.451985473101434;0.4519849286320112;0.37928771802317207;-0.34462100348092517;0.5124744321999063;0.9999997057113065
28.0;1.0889872009609234;0.4161845480102624;0.38217275905245335;0.3717996983811024;0.34141492948446783;1.0974831746566098;1.000004308434669;9.99988673024992;0.41675597253516955;0.45198544537116664;0.4519848872726162;0.37928769492985737;-0.34462100346475205;0.5124742781668166;0.9999996896070263
28.01;1.0912789923116035;0.41717089846319483;0.38227393391152165;0.39332929638979475;0.3604266564844309;1.1002390612516297;1.000004433945332;9.99988660820443;0.4167558345952259;0.4519854199253295;0.45198484705826847;0.37922367248124317;-0.3636380034472027;0.5254048680162168;0.9999996696395483
28.01;1.091278958428628;0.4171710222217778;0.3822739870891188;0.39332932466715465;0.36042670870899046;1.1002389522013614;1.000004557374277;9.99988658575221;0.41675569543551344;0.4519853967347578;0.45198480802791513;0.3792236509391202;-0.36363800342827596;0.5254047144452176;0.9999996460447605
28.02;1.088987099006028;0.41618491900856286;0.38217291884292787;0.3717997831752177;0.3414150862721621;1.0974828475294547;1.0000046786723555;9.999886662678922;0.41675555509071394;0.45198537571402836;0.45198477016124533;0.3792876305680902;-0.34462100340793345;0.5124738177924005;0.9999996192120791
28.02;1.0889870637620882;0.41618504765301095;0.3821729721122807;0.37179981660736566;0.3414151408165895;1.0974827471517101;1.0000047977355753;9.999886838297147;0.4167554135739343;0.45198535672659745;0.4519847333748578;0.379287611645913;-0.3446210033860898;0.5124736659877308;0.9999995894954572
28.03;1.0912788524426766;0.4171714080015794;0.3822741470690773;0.39332942495939954;0.36042687245987376;1.1002386508794237;1.000004914422253;9.999887111901055;0.4167552708740166;0.45198533961396203;0.4519846975419686;0.3792235944442145;-0.36363800336262503;0.5254042592945433;0.9999995570892494
28.03;1.0912788148305055;0.4171715409019332;0.3822742010985317;0.39332946352855835;0.36042692979141105;1.100238558416477;1.0000050285959698;9.999887483088544;0.41675512698373457;0.4519853242299256;0.4519846625278864;0.37922357917597255;-0.3636380033374049;0.5254041103031306;0.9999995220435419
28.04;1.0889869507733356;0.41618544626294957;0.3821731342235373;0.37179993234250136;0.34141531291351285;1.0974824693456926;1.0000051401205832;9.99988795192984;0.41675498191009885;0.4519853104694769;0.4519846282243729;0.37928756598562696;-0.34462100331029216;0.5124732191555;0.9999994843468606
28.04;1.0889869102243264;0.4161855829940538;0.3821731891545142;0.37179997617997596;0.34141537344002526;1.0974823831389602;1.0000052488616904;9.999888518640406;0.416754835679226;0.4519852982769887;0.4519845945399221;0.3792875549973982;-0.3446210032811642;0.5124730735943153;0.99999944400254
28.05;1.091278693218385;0.41717195087937764;0.38227436590427616;0.39332959514611876;0.36042711144073075;1.1002372992445932;1.0000053547293457;9.999889182905134;0.41675468834214685;0.4519852876281668;0.45198456137275367;0.3792235463392859;-0.36363700324993586;0.5254029816968678;0.9999994010671811
28.05;1.0912786497839835;0.4171720906139795;0.3822744217424304;0.39332964462638564;0.36042717542218616;1.1002372172535948;1.0000054576845003;9.999889943292663;0.4167545399494835;0.4519852785232174;0.4519845286248838;0.379223540120634;-0.36363700321656656;0.525402840326581;0.9999993556671649
28.06;1.0889867798949984;0.41618600193489197;0.3821733565633781;0.3718001246851661;0.34141556538158324;1.0974821370349486;1.0000055576824092;9.999890797373801;0.416754390515517;0.4519852710086957;0.45198449623748743;0.3792875364078982;-0.3446200031810595;0.512471977234325;0.9999993080140575
28.06;1.0889867334597443;0.41618614360569234;0.3821734129076385;0.37180018010457155;0.3414156328375724;1.0974820587723702;1.0000056546103124;9.999891742811661;0.4167542400292323;0.4519852651832909;0.4519844642038723;0.3792875352099724;-0.34462000314346164;0.5124718409490313;0.9999992583498468
28.07;1.091278510305753;0.4171725635203222;0.3822746347968185;0.3933285994183853;0.36042626756784146;1.100236982926882;1.0000057482675948;9.999892778234537;0.4167540884940944;0.45198526113977133;0.45198443256527093;0.37922353647861107;-0.36363700310386227;0.5254024317067618;0.9999992068159097
28.07;1.091278460247793;0.4171727057066838;0.3822746909154096;0.3933286611726818;0.3604263385287938;1.1002369101108684;1.000005838395206;9.999893902849033;0.4167539359486392;0.4519852588839558;0.4519844014007007;0.3792235401355472;-0.36363700306240154;0.5254023013805817;0.9999991534099504
28.08;1.0889865832524595;0.41618661804456664;0.3821736254810459;0.37179915638955324;0.34141473552220214;1.0974808409092989;1.0000059247024145;9.999895115369476;0.4167537824764738;0.45198525831971176;0.45198437080008996;0.3792875460912763;-0.3446200030192859;0.5124714499885408;0.9999990980808002
28.08;1.0889865294963628;0.41618675875080907;0.3821736804978124;0.371799224664675;0.34141481009655766;1.0974807757655747;1.000006006846246;9.999896413347491;0.41675362820952117;0.4519852592854736;0.4519843408201465;0.37928755422594673;-0.3446200029747836;0.512471325701428;0.999999040838366
28.09;1.0912782992328305;0.41717312731784806;0.38227485572769954;0.3933288659823784;0.36042656230995557;1.100236714962129;1.0000060843955292;9.99989779343107;0.41675347330258533;0.4519852615874032;0.45198431144396894;0.37922356436666343;-0.3636360029291917;0.5254012362121143;0.9999989818157299
28.09;1.0912782426643108;0.41717326455081777;0.3822749087082112;0.39332894069107394;0.3604266406991993;1.1002366586463173;1.0000061568363845;9.999899252304;0.41675331790414105;0.4519852650436803;0.45198428255856743;0.3792235762907062;-0.36363600288280296;0.525401117255348;0.9999989212644137
28.1;1.0889863599288425;0.4161871700752696;0.38217383922903564;0.3717994486622321;0.3414150452595446;1.09748060687573;1.0000062236650031;9.999900787780913;0.4167531621634162;0.4519852695303773;0.45198425395459774;0.3792875897456077;-0.3446200028358993;0.5124709686513098;0.999998859457641
28.1;1.0889863010922598;0.4161873023267066;0.3821738893211464;0.3717995293141215;0.34141512742403507;1.0974805596702826;1.0000062845061206;9.999902399655602;0.4167530062519719;0.4519852749808467;0.45198422536967675;0.3792876044715283;-0.34462000278876054;0.51247085430093;0.9999987965697545
28.11;1.091278066135693;0.4171736610473103;0.3822750587901409;0.39332918247933363;0.36042688705534975;1.1002365170455513;1.0000063391137166;9.999904089802408;0.4167528503695684;0.45198528134615734;0.4519841965617968;0.3792236202029558;-0.3636360027416748;0.5254007740447488;0.9999987326617011
28.11;1.0912780050374324;0.4171737872789015;0.38227510525615616;0.393329268421729;0.3604269724688489;1.1002364790378008;1.0000063872697316;9.99990586133969;0.4167526947450617;0.45198528856763354;0.45198416734656793;0.37922363664009207;-0.36363600269493707;0.5254006636971683;0.9999986677950273
28.12;1.088986117873575;0.4161876808537646;0.38217402865865663;0.3717997869790189;0.34141538346170947;1.0974804457557905;1.00000642871228;9.999907717527513;0.4167525396373212;0.45198529657190284;0.45198413758938755;0.37928765344259774;-0.34461900264882994;0.5124698507429397;0.9999986021077919
28.12;1.0889860547816825;0.41618780037831776;0.38217407123245395;0.3717998775424054;0.3414154713341269;1.0974804174107804;1.0000064631391992;9.999909661211287;0.41675238533447356;0.45198530526911573;0.4519841071976509;0.3792876702784001;-0.3446190026035989;0.512469744177523;0.9999985357334552
28.13;1.091277815852289;0.41717419393705546;0.3822752771890499;0.3933283283498125;0.3604261256863333;1.100236394257656;1.0000064902430326;9.9999116946114;0.4167522321576855;0.4519853145665565;0.45198407613095803;0.37922368686830277;-0.3636350025594429;0.5253996518144647;0.9999984687208899
28.13;1.0912777511130756;0.41717430610520695;0.3822753158633209;0.3933284228271439;0.3604262153840363;1.1002363765241536;1.0000065097372315;9.999913818887254;0.4167520804582047;0.45198532439426525;0.45198404441635487;0.3792237029935182;-0.3636350025165103;0.5253995486846869;0.9999984010697388
28.14;1.0889858605486187;0.4161881850880683;0.3821742316707874;0.37179895183962675;0.34141463019968016;1.0974803644138256;1.0000065213916833;9.999916033707256;0.41675193060096405;0.45198533470429353;0.4519840121351888;0.379287718485709;-0.34461900247489496;0.5124694345065987;0.9999983327527298
28.14;1.0889857940343168;0.4161882892086228;0.3821742663876258;0.3717990497301155;0.3414147216801743;1.097480358141701;1.0000065250772319;9.999918337256522;0.41675178294589943;0.4519853454465258;0.4519839793835819;0.379287733203245;-0.3446190024346426;0.5124693337359985;0.9999982636669525
28.15;1.091276552102116;0.4171742221029936;0.3822754068942322;0.39332837139486637;0.36042650385832636;1.1002363579740366;1.0000065207839872;9.999920727032036;0.41675163782006147;0.4519853565497961;0.45198394625442656;0.37922374700596295;-0.3636350023957441;0.5253992460010365;0.9999981935821837
28.15;1.091276482892991;0.4171743179725425;0.3822754377124392;0.39332847205285953;0.3604265974694747;1.1002363642515658;1.0000065086113157;9.999923201177666;0.4167514954876827;0.4519853679119548;0.4519839128514113;0.37922375974341593;-0.36363500235811336;0.525399146086378;0.9999981221655702
28.16;1.088985626215536;0.4161882510448256;0.38217404557374945;0.371799747102901;0.34141535324163735;1.0974803773565458;1.0000064887210507;9.99992575906123;0.41675135616558123;0.4519853794178697;0.45198387931201484;0.3792877712540478;-0.3446190023215928;0.5124690335551212;0.9999980491298499
28.16;1.0889855135555926;0.41618866482263295;0.3821743857346683;0.37179945449837165;0.34141509856456864;1.0974803976660799;1.0000064612625545;9.999928400882768;0.4167512200713353;0.4519853909864498;0.4519838458134246;0.3792877813747824;-0.3446190022859795;0.5124689328411727;0.9999979743943128
28.17;1.0912762647955976;0.4171746300399883;0.38227556253356676;0.39332756914403494;0.36042577517343233;1.1002364255391357;1.0000064263323782;9.999931127375847;0.4167510874290814;0.45198540257849823;0.4519838125456792;0.3792237899606838;-0.3636350022510513;0.525398843711592;0.9999978981198417
28.17;1.0912761882984727;0.4171747102652462;0.3822755852778503;0.39332767395458357;0.3604258734494705;1.1002364612878717;1.0000063840028353;9.999933939919412;0.4167509584284743;0.4519854141567139;0.4519837796869596;0.37922379690698715;-0.363635002216599;0.5253987412424324;0.9999978206269844
28.18;1.0889853240544571;0.4161885796031359;0.3821741407290959;0.37180016435511404;0.34141574396898056;1.0974805051023486;1.0000063343892032;9.999936840337178;0.4167508331983635;0.4519854256710614;0.451983747397076;0.3792878021727603;-0.3446180021824569;0.5124679529162494;0.9999977422595518
28.18;1.0889852436582588;0.4161886519920202;0.38217415939276667;0.37180027065298377;0.3414158442067852;1.0974805570325277;1.0000062776663807;9.999939829863445;0.41675071182173984;0.45198543707101996;0.4519837157928327;0.379287805798036;-0.3446180021485179;0.5124678485247123;0.9999976632881472
28.19;1.0912759470299178;0.41717492732395006;0.38227564131202496;0.3933279927253008;0.3604261740921209;1.1002366170705007;1.0000062139857813;9.999942908686553;0.41675059436062395;0.45198544831238563;0.4519836849183478;0.37922480788359686;-0.3636340021147322;0.5253984579325406;0.9999975839238067
28.19;1.0912758624342436;0.4171749914776694;0.3822756560794158;0.3933281000268618;0.36042627601682187;1.1002366851953431;1.000006143389312;9.999946076990382;0.41675048086632493;0.451985459384625;0.4519836547428577;0.3792248085477631;-0.3636340020810821;0.5253983523203147;0.9999975043601121
28.2;1.0889849897919595;0.41618889276249277;0.38217424818359635;0.37179938338907337;0.34141503972737486;1.0974807613292772;1.0000060658107324;9.99994933522439;0.4167503713809195;0.4519854703549228;0.4519836251782155;0.3792878079215632;-0.3446180020475515;0.5124675319353129;0.9999974247666819
28.2;1.088984900699579;0.41618894834382236;0.38217425924111637;0.37179949108830423;0.3414151431948927;1.097480845322955;1.00000598113059;9.999952682494731;0.41675026592529796;0.451985481385482;0.45198359611175937;0.3792878061756549;-0.34461800201412063;0.5124674260462148;0.9999973452732669
28.21;1.0912755951328144;0.4171751581758587;0.3822756892779909;0.39332842292335585;0.36042658637057;1.1002369370404805;1.0000058892381205;9.99995611539182;0.4167501644830322;0.4519854927158589;0.45198356743568235;0.3792248035212775;-0.3636340019807668;0.525398034800331;0.9999972659616478
28.21;1.0912755014267785;0.41717520503069916;0.3822756967409894;0.39332853025835557;0.3604266911912913;1.1002370364578007;1.0000057901089794;9.999959628627225;0.4167500670107633;0.4519855046262772;0.4519835390517477;0.3792248001840139;-0.3636340019474606;0.525397929266049;0.9999971868691082
28.22;1.0889846195295125;0.4161890889828256;0.3821742816554165;0.37179981296141246;0.34141545759734904;1.097481143653039;1.0000056838919735;9.999963216094137;0.41674997347303816;0.45198551741810783;0.4519835108716468;0.3792877963798885;-0.34461800191417086;0.5124671096261684;0.9999971080129677
28.22;1.088984521021486;0.41618912739195973;0.38217428563254896;0.3717999193720811;0.3414155635145899;1.0974812587202887;1.0000055709450841;9.999966870852376;0.41674988386680384;0.4519855314134613;0.4519834828272918;0.37928779229405374;-0.34461800188086794;0.5124670051724138;0.9999970294059028
28.23;1.0912752059188007;0.4171753686515587;0.3822757529370385;0.39332763777446905;0.36042589859595114;1.1002373817204174;1.0000054517991357;9.99997058410219;0.4167497982105624;0.4519855469265169;0.4519834548841296;0.37922478805835236;-0.36363300184752784;0.525396923990282;0.9999969510578948
28.23;1.0912751026624168;0.41717539922228963;0.382275753640112;0.39332774271214327;0.36042600517159024;1.1002375126798227;1.0000053270957858;9.999974344454488;0.4167497165146887;0.45198556422793185;0.4519834270440724;0.3792247837475702;-0.36363300181414404;0.5253968213702382;0.9999968729461561
28.24;1.088984211310635;0.4161892193244058;0.3821742877543576;0.37180023406685947;0.34141588314530197;1.0974816515896613;1.0000051975317579;9.999978138645412;0.4167496387630719;0.4519855835449126;0.4519833993200886;0.3792877794089576;-0.34461700178072363;0.5124660249395093;0.9999967949833298
28.24;1.0889841035690102;0.41618924292033777;0.3821742852108603;0.3718003370562545;0.3414159900180521;1.0974817983957663;1.000005063761754;9.999981952788575;0.4167495648932249;0.45198560507088764;0.4519833717017356;0.3792877751002042;-0.34461700174726884;0.512465924528399;0.9999967171047569
28.25;1.0912747796064808;0.4171754702473769;0.38227574590515606;0.39332805158041;0.36042632579025335;1.1002379529808115;1.00000492626251;9.999985772688257;0.4167494947690244;0.4519856289671322;0.4519833441559397;0.3792247708944239;-0.3636330017137619;0.5253965200900494;0.9999966393917552
28.25;1.0912746680554264;0.41717548781512764;0.38227573974012713;0.3933281521952686;0.36042643292115195;1.1002381151436682;1.0000047853271303;9.999989583892143;0.4167494281851516;0.45198565536844665;0.45198331665218916;0.3792247668572968;-0.3636330016801656;0.5253964216913954;0.9999965620565403
28.26;1.0889837692062387;0.41618929585912207;0.382174266654704;0.3718006387418153;0.3414163113927675;1.0974822846234547;1.000004641221976;9.999993372166008;0.4167493648915742;0.45198568439171777;0.4519832891608865;0.3792877630430292;-0.34461700164644515;0.5124656291406227;0.9999964853675651
28.26;1.0889836549274108;0.4161893083386264;0.38217425666897703;0.3718007363746895;0.3414164187198065;1.09748246118119;1.0000044942851964;9.999997123307848;0.4167493045972108;0.4519857161447289;0.45198326163685604;0.37928775950729815;-0.34461700161259085;0.5124655320533407;0.99999640961974
28.27;1.0912743253836774;0.4171755254719155;0.38227570991752763;0.39332844495223074;0.3604267548632422;1.1002386446530326;1.000004344913408;10.00000082258029;0.4167492469874366;0.45198575074666436;0.4519832340417995;0.3792247563011137;-0.36363200157861947;0.5253954382042618;0.9999963350892496
28.27;1.0912742091012297;0.4171755337245312;0.3822756966173311;0.3933285390365568;0.3604268622057955;1.1002388349300267;1.0000041935646184;10.000004455156276;0.4167491917798061;0.45198578834499753;0.4519832063881409;0.3792247534555854;-0.3636320015445636;0.5253953419810599;0.999996261979384
28.28;1.0889833062894356;0.41618938166463065;0.38217426143970135;0.3717998095171794;0.34141563040395184;1.0974830319057134;1.0000040407186919;10.000008006811944;0.4167491387604484;0.4519858290976316;0.45198317874654775;0.37928775098298245;-0.34461700151046004;0.5124652433867181;0.9999961904453984
28.28;1.088983188850868;0.41618938642633857;0.3821742457258656;0.37179989970831867;0.3414157373040777;1.0974832354270976;1.0000038867213548;10.000011463932294;0.4167490877686558;0.45198587313846056;0.45198315121608906;0.37928774889083244;-0.34461700147633234;0.5124651479832464;0.9999961206647578
28.29;1.0912738571384324;0.4171755964796768;0.3822756938711434;0.3933275979976883;0.36042607254221426;1.1002394452903728;1.0000037317067865;10.000014813379082;0.41674903866905433;0.4519859205566163;0.4519831239041287;0.3792247471915533;-0.36363200144217095;0.5253950557232105;0.9999960528349043
28.29;1.0912737399793906;0.4171755986298195;0.38227567648491734;0.39332768407551405;0.3604261784592111;1.1002396612826786;1.0000035757452195;10.000018042798596;0.4167489913524503;0.451985971414238;0.4519830969362694;0.3792247459032649;-0.3636320014079229;0.5253949609816838;0.9999959871091242
28.3;1.088982837906885;0.4161893930713669;0.3821741936729561;0.3718001577398721;0.34141605489917337;1.0974838831792304;1.0000034190264253;10.000021141683863;0.4167489457631316;0.4519860258058707;0.45198307046228187;0.3792877450526914;-0.3446160013734848;0.512464191284153;0.9999959235972479
28.3;1.0889827230980056;0.41618939341552963;0.3821741750662362;0.37180023891148695;0.34141615920635165;1.0974841106659952;1.0000032618384096;10.00002410224443;0.4167489019220189;0.4519860838799905;0.45198304462197625;0.37928774468836013;-0.3446160013387097;0.5124640972004308;0.9999958624133289
28.31;1.0912733960636976;0.4171755998875946;0.3822756207874306;0.3933279272783107;0.3604264911866756;1.1002403432672236;1.0000031043984408;10.000026918745432;0.41674885992261607;0.45198614578663254;0.45198301949364567;0.3792247449055498;-0.3636320013034329;0.525394678844335;0.9999958036657378
28.31;1.091273285584177;0.41717559930914283;0.38227560145028694;0.39332800236318116;0.3604265931235365;1.1002405803328952;1.000002946793734;10.000029585920986;0.4167488198995053;0.4519862116256936;0.4519829950962365;0.37922474585987703;-0.36363200126748424;0.525394585812457;0.9999957474162876
28.32;1.0889823919063204;0.416189391892355;0.3821741172084602;0.3718004639701792;0.34141646483119753;1.0974848211065338;1.0000027890832885;10.000032098148353;0.4167487819891231;0.45198628144084385;0.4519829714540916;0.3792877477263901;-0.3446160012306773;0.5124638181504514;0.999995693656542
28.32;1.0889822867808965;0.4161893912181655;0.3821740977647493;0.3718005321715099;0.3414165636515412;1.0974850648257122;1.0000026313687207;10.0000344502568;0.41674874630661574;0.45198635524499525;0.4519829486407804;0.37928775062204323;-0.34461600119280444;0.5124637263520633;0.9999956422980932
28.33;1.0912729702987136;0.41717564564110876;0.3822755875103398;0.39332699527283377;0.360425779170049;1.1002413107378486;1.0000024737613777;10.000036638892807;0.4167487129447722;0.4519864330411562;0.45198292675848445;0.3792247545696049;-0.3636310011536566;0.5253936182477541;0.9999955931861743
28.33;1.0912728709057011;0.4171756453265083;0.38227556865819357;0.39332705608133045;0.36042587412493504;1.100241558046618;1.0000023163479803;10.00003866261647;0.41674868198220955;0.45198651480332597;0.45198290589691115;0.3792247595174491;-0.3636310011130545;0.525393527462292;0.999995546135431
28.34;1.0889819886260441;0.41618943870194003;0.38217408576229406;0.37179950546353563;0.34141573805533243;1.0974858058839252;1.0000021592095367;10.000040520718024;0.41674865348132606;0.45198660043375194;0.4519828861245388;0.37928776537102726;-0.34461600107085927;0.5124634539299788;0.9999955009759601
28.34;1.0889818950819539;0.4161894388930251;0.38217406798429987;0.37179955848654356;0.34141582817422805;1.097486053289336;1.000002002443955;10.0000422123651;0.41674862747353375;0.45198668975095024;0.45198286751704464;0.37928777202601915;-0.3446160010269503;0.5124633639353678;0.9999954576073666
28.35;1.0912725902617504;0.41717564586593725;0.3822755154021312;0.3933272151956567;0.3604261441349819;1.1002422992044165;1.0000018461698046;10.000043737192188;0.4167486039486545;0.4519867825282628;0.45198285017961665;0.37922477939613747;-0.36363100098120327;0.5253932575319357;0.9999954160232466
28.35;1.0912725024692058;0.41717564644049354;0.38227549900790914;0.39332726056728656;0.3604262280989315;1.1002425425579392;1.0000016905350275;10.00004509644912;0.41674858286110866;0.4519868785366233;0.4519828342308799;0.3792247874131415;-0.3636310009334977;0.5253931685145039;0.9999953762719729
28.36;1.0889816315531469;0.416189440568481;0.38217401884110735;0.3717996946669405;0.3414160798599109;1.0974867823735557;1.000001535710082;10.00004629310143;0.4167485641618156;0.45198697754698336;0.4519828197699646;0.3792877960208488;-0.3446150008837411;0.512462424508594;0.9999953383820384
28.36;1.0889815489838568;0.4161894413165906;0.3821740039912381;0.3717997326303171;0.3414161568649464;1.097487017798994;1.0000013818521707;10.000047331088293;0.41674854783872006;0.45198707931591203;0.45198280687395237;0.37928780518678623;-0.3446150008318906;0.5124623368150836;0.999995302287272
28.37;1.0912722546566493;0.4171756485641418;0.38227545446780786;0.3933273744533376;0.3604264591080847;1.1002432481004618;1.0000012290747178;10.000048214618285;0.41674853391584066;0.45198718358348094;0.4519827956365183;0.37922481489906;-0.3636300007779675;0.5253922133894797;0.9999952678046565
28.37;1.0912721768579825;0.41717564899716153;0.3822754411865205;0.39332740498542135;0.36042652905005546;1.1002434726307226;1.000001077457888;10.000048947308589;0.41674852240326654;0.4519872900679238;0.4519827861803404;0.3792248251297251;-0.36363000072204077;0.5253921272985177;0.9999952347081662
28.38;1.0889813154419936;0.4161894423924351;0.3821739640978547;0.3717998241506975;0.3414163666302026;1.0974876907685152;1.0000009270616188;10.000049531408557;0.4167485132506365;0.4519873984661016;0.4519827785993795;0.3792878358010037;-0.3446150006641922;0.5124620786570075;0.9999952028242332
28.38;1.0889812417553055;0.41618944162426996;0.38217395221171563;0.3717998469822931;0.34141642928392063;1.0974879019018835;1.0000007778939866;10.000049967928598;0.41674850633849203;0.4519875084817144;0.4519827729143698;0.37928784679329663;-0.3446150006044976;0.5124619946394161;0.9999951720654529
28.39;1.0912719553774595;0.417175694636945;0.3822754496876326;0.3933262618562001;0.36042560667340423;1.1002431054114463;1.0000006299267603;10.000050257353173;0.4167485014917233;0.45198761984207464;0.45198276910986834;0.3792248579986506;-0.36363000054303396;0.525391875411967;0.9999951424346655
28.39;1.0912718842275848;0.4171756914824101;0.3822754390095437;0.39332627679771687;0.36042566158766054;1.10024330064153;1.0000004831961828;10.00005040019971;0.41674849849814904;0.4519877322736039;0.4519827671875898;0.3792248693801609;-0.3636300004799109;0.5253917940627056;0.9999951140215364
28.4;1.088981027960926;0.4161894802186196;0.38217396460773895;0.37179868280964246;0.34141548360659313;1.0974884869898962;1.0000003378782594;10.00005039760853;0.41674849713133355;0.4519878454727788;0.4519827671655624;0.3792878809920185;-0.3446150004153071;0.5124617506321463;0.9999950869538561
28.4;1.0889809580424625;0.416189473383215;0.38217395513083535;0.37179868995363785;0.34141553004568626;1.0974886640303883;1.000000194297113;10.000050252014098;0.41674849716264867;0.4519879591048454;0.45198276904504037;0.37928789295659016;-0.34461500034946013;0.512461672175078;0.9999950613289388
28.41;1.091271674444916;0.41717567073505724;0.38227541067213683;0.3933262983188657;0.36042580079130165;1.1002438314816374;1.000000052871304;10.000049967310456;0.4167484983680717;0.4519880728261151;0.45198277279197424;0.3792249054162511;-0.36363000028260867;0.5253915587655791;0.9999950371870917
28.41;1.091271605512901;0.4171756592251104;0.3822754027303187;0.39332629800108665;0.36042583830221636;1.1002439891228377;0.9999999139930202;10.000049548381131;0.4167485005569301;0.45198818630206455;0.4519827783490168;0.37922491848711737;-0.36363000021494585;0.5253914834778303;0.9999950145249269
28.42;1.0889807511542886;0.4161894386498885;0.3821739313614642;0.37179868907349134;0.3414156425607459;1.0974891368077462;0.9999997779158432;10.000049000544001;0.4167485035920572;0.45198829919658956;0.4519827856636538;0.3792879322438178;-0.3446140001466049;0.512460773922542;0.9999949933387936
28.42;1.0889806829218147;0.41618942168983314;0.3821739251547839;0.3717986815857976;0.34141567103671666;1.0974892745065299;0.9999996447143065;10.000048329208985;0.416748507354346;0.45198841115525884;0.45198279468398606;0.3792879467373221;-0.3446140000776688;0.5124607021238998;0.9999949736709628
28.43;1.0912714008474116;0.4171756565115901;0.38227542826323496;0.3933250640213306;0.3604248134699863;1.1002444022821882;0.9999995143022895;10.000047539398027;0.4167485116894192;0.45198852181577753;0.45198280531375085;0.3792249620269316;-0.36362900000819537;0.525390576082305;0.9999949555639588
28.43;1.09127133344344;0.4171756337628877;0.38227542361105976;0.39332504960558196;0.3604248328215254;1.1002445202419258;0.9999993864983602;10.000046635233577;0.4167485164100098;0.45198863084231117;0.451982817407253;0.37922497819175427;-0.36362899993824177;0.525390508161438;0.9999949389479316
28.44;1.0889804808890562;0.4161893534059958;0.3821739111372053;0.3717986384065939;0.34141572912126555;1.0974896285138198;0.9999992610833264;10.0000456200667;0.4167485213334631;0.4519887379745235;0.4519828308304829;0.37928799529228424;-0.344613999867872;0.5124604983811117;0.9999949236133231
28.44;1.0889804149419016;0.4161893247485265;0.38217390779399957;0.371798617321252;0.34141573948017606;1.0974897272152255;0.9999991377818006;10.000044497298243;0.4167485262800934;0.4519888430700379;0.45198284551458373;0.3792880133012599;-0.3446139997971534;0.5124604344356568;0.9999949092765198
28.45;1.0912711356194456;0.4171755478743765;0.3822754135210977;0.3933249863948106;0.36042486402798274;1.1002448163891523;0.9999990162062848;10.000043271232734;0.4167485310506466;0.45198894610818435;0.45198286146299893;0.3792250320634396;-0.36362899972614604;0.5253903163033186;0.9999948956553071
28.45;1.0912710711083737;0.41717551363310235;0.382275411243283;0.39332495884075436;0.36042486588748207;1.100244895983517;0.9999988958538879;10.000041947555278;0.4167485354389284;0.4519890471566856;0.45198287872524073;0.379225051334512;-0.3636289996548936;0.5253902562623349;0.9999948825494994
28.46;1.088980220915464;0.4161892221957303;0.38217390090444586;0.3717985347450099;0.34141574521725315;1.0974899659537147;0.9999987761749841;10.000040533344496;0.416748539262572;0.4519891463067035;0.4519828973640138;0.3792880708752876;-0.34461399958342986;0.5124602543080358;0.9999948698950748
28.46;1.0889801559184957;0.41618918301134095;0.3821738994936901;0.37179850106339984;0.34141573921318574;1.097490026405005;0.9999986566610138;10.000039036365152;0.4167485423807853;0.4519892435925069;0.45198291744490343;0.3792880905141614;-0.34461399951179267;0.512460198144894;0.9999948577382259
28.47;1.0912708753301388;0.4171753961710517;0.38227540702971236;0.3933248579131322;0.3604248480380673;1.100245077620815;0.9999985369016267;10.000037464133502;0.41674854470549894;0.4519893389522022;0.4519829390406422;0.3792251101485786;-0.3636279994400205;0.5253893956612361;0.9999948461922116
28.47;1.091270806882029;0.4171753523862541;0.3822754065344541;0.3933248185594666;0.3604248347902197;1.1002451200044128;0.9999984165796465;10.000035823410013;0.4167485462002456;0.4519894322504791;0.4519829622318622;0.37922512972695177;-0.36362799936814016;0.5253893433530931;0.9999948354534284
28.48;1.0889789509263605;0.41618870449095674;0.38217392994626775;0.3717968482330488;0.34141460335999496;1.0974901540627577;0.9999982954146306;10.000034119851716;0.41674854685261886;0.45198952333155296;0.4519829871005754;0.37928814923449666;-0.3446129992961676;0.512459368708037;0.9999948258253888
28.48;1.0889788772359843;0.4161886560366516;0.38217393055295795;0.3717968036296824;0.34141458320446233;1.0974901804468766;0.9999981731485612;10.000032358281128;0.4167485466483779;0.4519896120563539;0.4519830137195206;0.3792881686765327;-0.3446129992241126;0.512459320007761;0.9999948176920869
28.49;1.091270585737627;0.4171752553154972;0.38227545268573926;0.3933234732482239;0.3604236641651128;1.1002451999687919;0.999998049610284;10.000030544031663;0.41674854557337676;0.451989698297032;0.45198304216208685;0.379225188051938;-0.363627999151976;0.5253891970410575;0.999994811447739
28.49;1.0912705064482846;0.4171752024119902;0.3822754548499306;0.39332342364696266;0.3604236373956625;1.10024521353691;0.9999979247527792;10.000028683802217;0.4167485436280677;0.4519897819230868;0.4519830725204887;0.3792252073284323;-0.36362799907975485;0.5253891511819979;0.9999948074002833
28.5;1.088978639471336;0.416188497580458;0.3821739371113879;0.37179665477383195;0.34141450299129483;1.0974892220795238;0.9999977986252222;10.000026784994526;0.4167485408479138;0.4519898628012479;0.4519831048836078;0.37928822643479315;-0.3446129990074686;0.5124591822557952;0.9999948057152178
28.5;1.0889785549874276;0.41618844125311816;0.3821739410598912;0.3717966000434915;0.3414144699844991;1.0974892265520864;0.9999976713456418;10.000024854628165;0.41674853733017125;0.4519899407853766;0.4519831392947241;0.3792882452829568;-0.34461299893518155;0.5124591384842702;0.9999948064492887
28.51;1.0912702532134753;0.41717503389041855;0.3822754665893506;0.3933232594966007;0.360423538472045;1.100245227940909;0.9999975430676461;10.000022898765145;0.41674853322787564;0.45199001569966185;0.45198317573509755;0.3792252638171494;-0.3636269988629868;0.5253883274741483;0.9999948096326189
28.51;1.0912701643904716;0.4171749759264558;0.3822754719483899;0.3933231997963027;0.3604234996324811;1.100245227197569;0.9999974139214548;10.000020922530236;0.41674852867723555;0.4519900873306558;0.45198321413477516;0.37922528204077177;-0.36362699879097615;0.5253882846493688;0.9999948153424616
28.52;1.0889782887875366;0.41618826785805996;0.3821739570155812;0.37179642111653716;0.34141435360753886;1.0974892252029271;0.9999972839856187;10.000018930376468;0.41674852371998394;0.4519901554380402;0.45198325440586556;0.3792882999885439;-0.3446129987192394;0.5124590096574145;0.9999948237148695
28.52;1.0889781966904304;0.4161882102574524;0.3821739633029131;0.3717963571498297;0.34141430944399287;1.097489222747689;0.9999971533078694;10.000016926398072;0.41674851830899823;0.4519902197824815;0.451983296468503;0.37928831767222704;-0.3446129986478986;0.512458966417468;0.999994834872976
28.53;1.0912699281523117;0.41717445874564435;0.3822751606937342;0.3933234045273197;0.3604237171807477;1.100245220469711;0.99999702191385;10.000014914688352;0.41674851236009636;0.4519902801466177;0.45198334024030046;0.3792253350460297;-0.3636269985771257;0.5253881546463963;0.999994848851637
28.53;1.0912698338168956;0.41717440366250347;0.3822751675020799;0.3933233375489381;0.36042366777347246;1.100245218823081;0.999996889792453;10.000012899141346;0.4167485057739049;0.4519903363458368;0.45198338562351886;0.37922535200845475;-0.3636269985071225;0.5253881098164875;0.9999948656345926
28.54;1.0889779138962612;0.4161880938581309;0.3821740281263063;0.3717949475837165;0.34141305091565965;1.0974892181063898;0.999996756893597;10.000010882966265;0.4167484984458992;0.4519903882480058;0.451983432522296;0.3792883684177411;-0.3446119984380966;0.5124581591504141;0.9999948852672265
28.54;1.0889778182433751;0.4161880430438678;0.3821740352916795;0.3717948791173898;0.34141299596148494;1.0974892184802423;0.9999966231365601;10.000008868906452;0.4167484902800436;0.4519904358015977;0.45198348087963675;0.37928838411268334;-0.3446119983702499;0.5124581115176766;0.9999949079038972
28.55;1.0912685480167748;0.41717390326701237;0.38227522006024506;0.3933215760164282;0.3604224065565738;1.1002452199736086;0.9999964884074515;10.00000685960141;0.4167484811901589;0.4519904790469537;0.4519835307048631;0.3792253989582919;-0.363626998303783;0.5253879667123268;0.9999949337792954
28.55;1.0912684524821317;0.4171738572369171;0.3822752275186747;0.3933215075381495;0.36042234579980426;1.1002452225365253;0.999996352544142;10.000004857143296;0.4167484710998863;0.4519905180997897;0.45198358206698175;0.37922541290193457;-0.36362699823891087;0.5253879154581106;0.9999949631638871
