time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
28.56;1.0889775320295096;0.4161879048595534;0.38217405755918904;0.37179467405748445;0.34141281364204457;1.0974892260679874;0.9999962153388426;10.000002862394378;0.41674845994105975;0.4519905531217378;0.45198363506283684;0.37928842599278395;-0.34461199817586646;0.5124579577159629;0.9999949963465311
28.56;1.0889774380609853;0.41618786328053803;0.38217406489404687;0.371794607072914;0.34141274691756407;1.0974892303648929;0.9999960765368863;10.000000875056145;0.41674844765694835;0.4519905842928336;0.45198368979184333;0.37928843834513787;-0.34461199811488946;0.5124579027443577;0.9999950336777229
28.57;1.0912681706243679;0.4171737323685362;0.38227524933789236;0.3933213069643164;0.3604221456569062;1.1002452351160952;0.9999959358102612;9.9999988942916;0.41674843422407515;0.4519906117864911;0.4519837463468635;0.37922545007244085;-0.36362599805621604;0.5253870587222301;0.9999950755994914
28.57;1.0912680784084967;0.41717369472705984;0.3822752558140371;0.39332124293254683;0.36042207305199603;1.100245239959263;0.9999957927703429;9.99999691918912;0.41674841966929926;0.4519906357445108;0.4519838047820914;0.3792254612406986;-0.3636259980000743;0.5253870010866686;0.9999951225774182
28.58;1.088977161065438;0.41618775024033694;0.38217408409651127;0.3717944151921978;0.34141252913200126;1.0974892445078728;0.9999956470214668;9.999994948930878;0.41674840406719693;0.4519906562661369;0.45198386504913557;0.3792884718622138;-0.34461199794666636;0.512457730203112;0.999995174995072
28.58;1.0889770692927823;0.4161877160758257;0.38217408881635245;0.3717943549912461;0.34141245077526877;1.097489248367975;0.9999954981886995;9.99999298276969;0.4167483875172136;0.45199067341604526;0.4519839269735033;0.37928848190489795;-0.3446119978961312;0.5124576713181909;0.9999952330999609
28.59;1.0912678026962555;0.4171736403805352;0.3822753139499217;0.39331985083273996;0.36042072778613377;1.1002452511798824;0.9999953459019068;9.999991019961564;0.41674837010336063;0.45199068724928737;0.45198399030532965;0.3792254912924706;-0.3636259978485276;0.525386824690655;0.9999952970199539
28.59;1.091267709934838;0.4171736092934398;0.3822753160232569;0.39331979478360135;0.3604206438131054;1.1002452526549118;0.9999951897616239;9.999989059790611;0.41674835186797166;0.45199069785535556;0.4519840547868643;0.3792254998958081;-0.3636259978038556;0.5253867656196514;0.9999953668163617
28.6;1.0889767910088668;0.4161876710967988;0.38217413934985744;0.37179297783343845;0.3414110886684814;1.097489252568135;0.9999950293077253;9.99998710164714;0.41674833280848456;0.4519907053885105;0.45198412018955886;0.37928850753680987;-0.3446109977620702;0.5124568218864679;0.9999954425108525
28.6;1.0889766970974324;0.41618764266736813;0.38217413826295293;0.37179292597709046;0.3414109992219108;1.0974892507125056;0.9999948640402502;9.999985145152966;0.4167483128741909;0.4519907100549488;0.4519841863313236;0.37928851401976404;-0.344610997723064;0.5124567636177261;0.999995524086136
28.61;1.0912674281348698;0.41717352392866447;0.3822753127205552;0.3933196391603975;0.36042037553205086;1.100245246871762;0.9999946935433653;9.999983190305256;0.416748291979532;0.4519907120801482;0.4519842530801267;0.379225519171013;-0.36362499768666007;0.5253858989912593;0.9999956114674655
28.61;1.0912673328905673;0.4171734978598761;0.38227530832083234;0.39331959126095484;0.3604202808818087;1.1002452408149241;0.9999945175800412;9.999981237604192;0.41674827006276166;0.4519907116876396;0.4519843203277715;0.37922552286410594;-0.36362499765263956;0.5253858426284829;0.999995704458453
28.62;1.0889764114517688;0.416187564476067;0.38217412512084076;0.37179278211246497;0.3414107154566646;1.0974892322533127;0.99999433602877;9.999979288195961;0.4167482471570193;0.45199070909542166;0.4519843879553915;0.37928852503652777;-0.3446109976207749;0.512456594803874;0.9999958027330335
28.62;1.0889763152465812;0.41618754081786624;0.382174117612569;0.3717927375290514;0.3414106163125796;1.0974892207915288;0.9999941488061925;9.999977343652315;0.4167482234025904;0.45199070453304097;0.4519844558296453;0.37928852570799554;-0.3446109975908589;0.5124565414864776;0.999995905958979
28.63;1.0912670446015988;0.4171734269412523;0.3822752858961456;0.39331945729624707;0.3604199836801335;1.1002452059871213;0.999993955884835;9.99997540526378;0.4167481989847621;0.4519906982658344;0.4519845238259264;0.3792255249851233;-0.3636249975627325;0.5253856830604103;0.9999960139015548
28.63;1.0912669486838664;0.41717340589215435;0.3822752756816122;0.39331941517496166;0.36041988096829775;1.1002451875228874;0.9999937573412991;9.99997347374723;0.41674817407008;0.4519906905883988;0.45198459185492873;0.3792255230495843;-0.3636249975362882;0.5253856342929515;0.9999961263809295
28.64;1.0889760278868306;0.41618747766587627;0.3821740871045243;0.3717926109401404;0.3414103084414638;1.0974891653327679;0.99999355341142;9.999971549710283;0.4167481488022632;0.45199068179781127;0.4519846598901981;0.37928852015305264;-0.34461099751144564;0.5124563955771362;0.9999962431637655
28.64;1.0889759338549239;0.4161874591883927;0.38217407473290094;0.3717925703869349;0.3414102032331463;1.0974891395582804;0.9999933445136766;9.99996963407121;0.4167481233223849;0.45199067217373;0.4519847280028979;0.3792885166178257;-0.3446109974881329;0.5124563529145816;0.9999963639199293
28.65;1.0912666670703441;0.4171733985893353;0.3822752829533276;0.3933180817126035;0.3604184554655184;1.100245110374876;0.9999931311794241;9.99996772782315;0.41674809775510885;0.45199066193944515;0.45198479637474376;0.3792255128226733;-0.36362399746629637;0.5253848145471449;0.9999964882645215
28.65;1.0912665768037335;0.41717338226619;0.38227526909986637;0.3933180418038501;0.360418349137151;1.1002450778070292;0.9999929139512391;9.999965831379857;0.4167480721821004;0.4519906512172966;0.4519848652587014;0.37922550916572006;-0.36362399744591983;0.5253847793875089;0.9999966158265116
28.66;1.088975663483843;0.4161874584876485;0.3821740777127333;0.37179124141784337;0.3414087743313738;1.0974890416663317;0.9999926933565538;9.999963944351734;0.4167480466441534;0.4519906400342124;0.4519849349111995;0.3792885060225769;-0.3446099974270272;0.5124555753181015;0.9999967463174371
28.66;1.08897557867188;0.41618744380621836;0.3821740627982777;0.37179120131269117;0.34140866808652454;1.0974890016439263;0.9999924699311052;9.999962065902785;0.41674802115215653;0.4519906283619337;0.4519850055330001;0.3792885037453046;-0.344609997409663;0.512455548981929;0.9999968795625459
28.67;1.0912663226516666;0.4171733380716177;0.38227522441387396;0.39331792141860755;0.3604180305848682;1.1002449574238982;0.9999922442183226;9.999960195062643;0.41674799568959536;0.4519906161416337;0.4519850772443783;0.3792255026977862;-0.3636239973938784;0.525384700545423;0.9999970154560789
28.67;1.0912662444488324;0.4171733244741128;0.3822752086873396;0.39331788080389163;0.36041792518118543;1.1002449087423396;0.9999920167951529;9.999958330786656;0.41674797021353743;0.4519906032913202;0.45198515009431656;0.37922550325270143;-0.36362399737973045;0.5253846836638302;0.9999971539490572
28.68;1.0889753442289065;0.4161874029508106;0.38217401568507064;0.37179107945843265;0.3414083520236439;1.0974888554237754;0.9999917883186766;9.999956472009707;0.4167479446481025;0.4519905897143427;0.45198522406697733;0.37928850573255984;-0.34460999736726955;0.5124554982106225;0.9999972951166403
28.68;1.0889752733092295;0.41618739014873035;0.3821739993790094;0.3717910382891693;0.34140824801598046;1.0974887973976553;0.9999915594830536;9.999954618010886;0.41674791889839513;0.4519905753041669;0.45198529908370927;0.37928851036837524;-0.34460999735652004;0.5124554903425036;0.9999974391314262
28.69;1.0912660318381229;0.4171732860016327;0.3822751597587314;0.3933177573143405;0.3604176131777776;1.1002447347077784;0.9999913309397154;9.999952768857234;0.4167478929056635;0.4519905599462175;0.45198537502217745;0.37922551731933046;-0.36362399734747936;0.525384659862142;0.9999975861005266
28.69;1.0912659688422037;0.4171732737566086;0.38227514287970116;0.3933177156630007;0.3604175106974865;1.1002446675134063;0.9999911033116473;9.99995092551885;0.41674786668486197;0.45199054353800594;0.45198545174175997;0.379225526719681;-0.3636239973401314;0.5253846602685471;0.9999977359573464
28.7;1.0889750845631052;0.4161873534059325;0.3821739488006247;0.37179091338234976;0.34140794062736385;1.0974885960342535;0.999990877258781;9.999949089762865;0.4167478403057842;0.4519905260262993;0.45198552909720935;0.3792885387148475;-0.34460999733445635;0.5124554914612458;0.9999978885249668
28.7;1.0889750303934618;0.4161873416819558;0.3821739315811239;0.37179087143436285;0.34140783991397283;1.0974885204913503;0.9999906534644503;9.999947263760747;0.41674781385639026;0.4519905074320627;0.4519856069260752;0.3792885534747857;-0.34460999733044134;0.512455499686164;0.9999980436279954
28.71;1.091265806476481;0.4171732868762871;0.3822751355537592;0.3933163783070061;0.36041609853238227;1.1002434411314062;0.9999904325343816;9.999945449286011;0.41674778743432545;0.4519904878439722;0.45198568502597697;0.3792255711737768;-0.36362299732809883;0.5253839927194416;0.9999982010517566
28.71;1.0912657616665056;0.41717327583446534;0.3822751184480423;0.3933163362999882;0.36041600037736976;1.1002433582460758;0.9999902149429308;9.999943647103187;0.4167477611528432;0.45199046738209964;0.45198576315653366;0.3792255919542377;-0.36362299732747;0.5253840083365628;0.9999983603912765
28.72;1.0889748958948957;0.41618735692656655;0.38217392474583256;0.3717895364379774;0.3414064354781904;1.0974882720940058;0.9999900011003192;9.999941857205581;0.4167477351247406;0.45199044614389683;0.4519858410633849;0.3792886159138893;-0.34460899732859407;0.5124548740862507;0.9999985210194517
28.72;1.0889748602580034;0.41618734647596795;0.38217390792650513;0.37178949454939986;0.3414063408924683;1.0974881828110687;0.9999897914224286;9.999940079263178;0.41674770946197637;0.4519904241626174;0.45198591850658715;0.3792886431028275;-0.34460899733145717;0.5124548970669349;0.9999986821949292
28.73;1.0912656546876252;0.4171732443856274;0.38227506791904553;0.3933162106619843;0.36041571690989094;1.1002430903816667;0.9999895862873176;9.999938312507645;0.4167476843075047;0.4519904014048075;0.45198599526967387;0.37922567351610365;-0.3636229973359654;0.5253840772293171;0.9999988431344746
28.73;1.0912656279361401;0.41717323415417795;0.3822750511076544;0.39331616901218475;0.3604156270241077;1.1002429947054337;0.999989385931707;9.999936555702252;0.4167476598388868;0.4519903777941206;0.451986071138085;0.37922570711580966;-0.3636229973419735;0.5253841073584955;0.9999990030121007
28.74;1.0889747800394547;0.4161873156679563;0.38217385736553083;0.3717893696464833;0.3414060714977165;1.0974878957838545;0.9999891903968033;9.999934807541017;0.4167476362498323;0.4519903532356646;0.4519861458920574;0.37928874385478045;-0.3446089973493386;0.5124549872763606;0.9999991610169183
28.74;1.0889747624148904;0.41618730521270764;0.3821738401341152;0.3717893284296983;0.3414059873923335;1.0974877938570975;0.9999889995534951;9.999933066948497;0.41674761374438374;0.45199032762946917;0.4519862193295348;0.379288783648986;-0.3446089973579375;0.512455023873758;0.9999993165214007
28.75;1.0912655754325336;0.41717325094681623;0.3822750436610362;0.39331483388932664;0.3604142647710272;1.1002426893249109;0.9999888131745805;9.999931333372212;0.41674759253442467;0.4519903008822164;0.45198629126420875;0.37922582634724405;-0.3636219973676432;0.5253835248489936;0.9999994691769006
28.75;1.0912655683130648;0.4171732399386132;0.3822750260922252;0.3933147935143537;0.3604141876010579;1.1002425825914905;0.9999886310221185;9.999929607128484;0.4167475728411067;0.45199027293131383;0.45198636150013544;0.3792258717526247;-0.36362199737831635;0.5253835671195787;0.9999996187810548
28.76;1.0889747414486617;0.4161872721713798;0.38217378742529295;0.37178920745081384;0.3414057561715069;1.0974874740175526;0.9999884529293932;9.999927889019133;0.4167475548913668;0.45199024375728725;0.4519864298285514;0.37928891966936634;-0.3446079973898219;0.5124544780705707;0.9999997650638932
28.76;1.0889747463693376;0.41618726054349353;0.38217376951026666;0.37178916846342247;0.3414056871077881;1.0974873639469989;0.9999882788506682;9.999926179036011;0.416747538900203;0.4519902133565842;0.4519864960375106;0.37928896993570355;-0.3446079974020282;0.5124545254093991;0.9999999075991045
28.77;1.0912655833718652;0.417173205118116;0.3822749722762624;0.39331467664391123;0.3604139806991857;1.1002422526972784;0.9999881088492008;9.999924475426129;0.416747525051987;0.4519901817083833;0.45198655992172043;0.37922602243201253;-0.36362199741479556;0.5253837090362631;1.0000000458616116
28.77;1.0912656015554378;0.4171731931360881;0.38227495376989074;0.39331463942731704;0.3604139208525204;1.1002421405107814;0.9999879430573726;9.999922775228773;0.41674751349161904;0.4519901487802308;0.4519866212972638;0.3792260770737731;-0.3636219974279877;0.52538376094089;1.0000001793488227
28.78;1.0889748012032843;0.41618722477172576;0.38217371398913036;0.37178905686578095;0.3414055077400464;1.097487027571435;0.9999877816725351;9.999921075438007;0.4167475043299141;0.4519901145559575;0.45198668001237824;0.37928913380738816;-0.3446079974414893;0.5124546807934668;1.0000003076624866
28.78;1.088974833774882;0.41618721310015394;0.3821736948696198;0.37178902159645616;0.3414054578318455;1.0974869141036012;0.9999876249757628;9.999919373548996;0.41674749765182806;0.45199007904876426;0.4519867359655135;0.3792891926066703;-0.3446079974552;0.5124547360363026;1.0000004304972763
28.79;1.0912656995281862;0.41717315829026985;0.38227489644197105;0.3933145335699855;0.3604137712584943;1.1002418004364034;0.9999874733330752;9.999917667962414;0.4167474935155853;0.45199004228983397;0.4519867891214095;0.3792262534461443;-0.3636219974690093;0.5253839263581207;1.0000005475686995
28.79;1.091265747474846;0.4171731475876978;0.38227487683243977;0.39331450011943464;0.3604137318071807;1.1002416869781508;0.9999873271590325;9.999915958372263;0.41674749194564237;0.45199000428587893;0.4519868394785611;0.379226316276413;-0.36362199748279167;0.5253839836850739;1.0000006585206245
28.8;1.0889749776713555;0.4161872294924484;0.38217368053042916;0.37178771226284874;0.34140422933783804;1.097486574142089;0.9999871868652498;9.999914245307982;0.4167474929139633;0.4519899649584311;0.4519868870109089;0.3792893810407116;-0.34460799749644105;0.5124549077540919;1.0000007628851844
28.8;1.0889750411765209;0.4161872202113432;0.3821736606246619;0.37178768074761803;0.34140420064380717;1.0974864622517198;0.9999870528228888;9.99991252964605;0.4167474963148157;0.4519899241215286;0.45198693164796266;0.3792894476914381;-0.34460799750990817;0.5124549661119312;1.000000860176638
28.81;1.0912659377283678;0.41717316808977595;0.3822748613523504;0.39331319403970827;0.36041253542534024;1.1002413514808007;0.9999869252989596;9.999910812900582;0.4167475019609779;0.45198988153108405;0.4519869733013555;0.37922651616526953;-0.36362099752320104;0.5253834663923419;1.0000009500426836
28.81;1.0912660158015768;0.41717316061132587;0.38227484125440975;0.3933131646050392;0.36041251722125595;1.100241241891536;0.9999868044046835;9.999909096930615;0.4167475096128254;0.45198983696659045;0.45198701190170143;0.3792265863554328;-0.3636209975363753;0.5253835246548187;1.000001032328833
28.82;1.0889752749502744;0.4161871977968093;0.3821736003011472;0.371787592438647;0.34140414585914547;1.0974861335024078;0.999986690145839;9.999907382710479;0.4167475190270228;0.4519897902664133;0.45198704741303264;0.37929065811921026;-0.34460699754952034;0.5124552081368693;1.0000011070223978
28.82;1.08897536579724;0.4161871922244817;0.3821735799212896;0.3717875651023827;0.3414041375044877;1.097486026277698;0.9999865825413656;9.99990566988116;0.4167475299839647;0.451989741292125;0.4519870798333599;0.37929073130219737;-0.34460699756272656;0.5124552645669153;1.0000011741617627
28.83;1.0912662877354997;0.4171731438976037;0.3822747801147968;0.3933130826630307;0.36041249202537035;1.1002409200898724;0.9999864817498851;9.999903957698509;0.4167475422781706;0.45198968989832256;0.45198710919652296;0.3792268057600549;-0.3636209975760659;0.5253836934102566;1.000001233827122
28.83;1.0912663889950276;0.4171731402544955;0.3822747594597514;0.39331305767009256;0.36041249294798666;1.1002408147604585;0.9999863881297584;9.999902246284673;0.41674755571385586;0.45198963595716635;0.45198713556254216;0.37922688138333577;-0.3636209975896022;0.5253837459161903;1.0000012861767902
28.84;1.088975669063201;0.4161871813104613;0.3821735180269682;0.3717874902103677;0.3414041400504456;1.0974857101247022;0.999986302162007;9.99990053692666;0.4167475701056328;0.45198957936862494;0.45198715900194614;0.37929095811701885;-0.3446069976033932;0.5124554216505137;1.0000013314063658
28.84;1.0889757786873402;0.41618717964227037;0.3821734973740843;0.37178746791506784;0.3414041493703447;1.0974856060427904;0.9999862243376003;9.999898831275654;0.41674758526302796;0.4519895200210076;0.45198717960167134;0.37929103594236524;-0.34460699761748653;0.5124554685412276;1.000001369667044
28.85;1.0912667174097788;0.4171731834748633;0.38227474181662024;0.39331177931088607;0.360411410367033;1.100240502401861;0.9999861551354161;9.999897130585728;0.4167476009885699;0.45198945779153515;0.45198719747497795;0.3792271148231138;-0.36361999763192676;0.5253831943071082;1.0000014010419862
28.85;1.0912668335176334;0.4171731837047223;0.38227472156156517;0.3933117601069801;0.3604114268515249;1.1002403990994842;0.9999860949945102;9.999895435680406;0.4167476170973285;0.4519893926169845;0.4519872127445913;0.3792271946789086;-0.36361999764675057;0.5253832348098495;1.000001425558997
28.86;1.0889761264944275;0.41618722865744834;0.3821734810837926;0.3717862013929797;0.34140308825611826;1.0974852959826455;0.9999860441822452;9.999893747199696;0.41674763343599597;0.4519893245357974;0.45198722553916937;0.379291275412033;-0.34460699766197517;0.5124555900236197;1.000001443174674
28.86;1.0889762470720092;0.41618723052322376;0.3821734613915358;0.37178618570600835;0.34140311056877265;1.0974851928244773;0.9999860026910291;9.99989206558622;0.41674764987908275;0.4519892536491926;0.45198723602158875;0.3792913569341088;-0.3446069976776075;0.5124556240722832;1.0000014537354958
28.87;1.0912671948027857;0.4171731892036322;0.3822746624711705;0.3933117131203085;0.36041149354194424;1.1002400893472417;0.9999859702670785;9.999890390758965;0.41674766628666277;0.4519891800589567;0.4519872443913542;0.379227439164038;-0.3636199976936586;0.5253833371487523;1.000001456979872
28.87;1.0912673180468155;0.41717319232879546;0.38227464325812927;0.3933117012545172;0.36041152067598775;1.1002399852201878;0.9999859464956377;9.999888722020945;0.4167476824762298;0.45198910384705926;0.45198725086090175;0.3792275220215036;-0.36361999771014203;0.5253833654544166;1.0000014526204979
28.88;1.0889766164554695;0.41618723983702033;0.38217340363316493;0.37178615014817623;0.34140319178277295;1.0974848800698564;0.9999859308577372;9.999887058675892;0.416747698258411;0.45198902508865363;0.45198725565702896;0.3792916054158462;-0.34460599772705724;0.5124550367681306;1.0000014404428454
28.88;1.0889767410608129;0.41618724399009543;0.3821733844655997;0.3717861422346968;0.34140322297436354;1.0974847735426807;0.9999859227468464;9.99988540075378;0.4167477134827894;0.4519889438694573;0.45198725902877024;0.3792916892213026;-0.34460599774437833;0.5124550602371303;1.0000014203501812
28.89;1.0912676918769229;0.4171732048150718;0.3822745856450312;0.3933116774501085;0.3604116140853347;1.1002396653114823;0.9999859214801479;9.999883748959917;0.41674772804921445;0.45198886030503377;0.4519872612257955;0.3792277732653101;-0.36361899776208073;0.525382743915623;1.0000013923711526
28.89;1.0912678178790478;0.41717321010215824;0.38227456607711413;0.39331167325193644;0.3604116486769498;1.1002395549774793;0.9999859263190074;9.999882104103888;0.416747741915427;0.45198877454451053;0.4519872624798099;0.37922785735571096;-0.36361899778017437;0.5253827631858715;1.000001356612853
28.9;1.0889771193875755;0.41618725994840866;0.3821733256633346;0.37178612951530315;0.3414033266060531;1.097483442035179;0.9999859365074353;9.999880466570659;0.4167477550930034;0.4519886867552632;0.45198726302881587;0.3792919413273332;-0.3446059977986889;0.512455118184832;1.0000013132027497
28.9;1.088977247972071;0.41618726671824297;0.3821733052991795;0.3717861285433332;0.3414033640195273;1.0974833259752004;0.9999859513231254;9.999878836025593;0.4167477675968403;0.45198859712283795;0.45198726315700855;0.3792920250569292;-0.34460599781764295;0.5124551337438656;1.0000012623350985
28.91;1.0912682039140174;0.41717327870339804;0.3822745491151995;0.393310458637086;0.36041065056437743;1.1002392063709403;0.9999859700757027;9.999877212092583;0.41674777939761765;0.4519885058684347;0.4519872631959192;0.3792281084514766;-0.3636189978370478;0.5253828098346296;1.0000012043352506
28.91;1.0912683361604234;0.41717328715282775;0.3822745276750771;0.39331046040007134;0.3604106903549759;1.1002390828881645;0.9999859920773777;9.99987559601012;0.4167477904274243;0.45198841323337474;0.4519872634968375;0.37922819146247255;-0.36361899785692736;0.5253828216134718;1.000001139631647
28.92;1.0889776447816246;0.4161873404432625;0.38217328545159196;0.37178492471373387;0.3414023732096003;1.0974829552859362;0.9999860166601353;9.999873991334047;0.4167478006035086;0.4519883194141831;0.45198726440293285;0.3792922741206592;-0.3446059978773369;0.5124551689963455;1.0000010687106575
28.92;1.088977781049936;0.41618735051100747;0.3821732630471369;0.37178492880964537;0.34140241552562794;1.0974828234328013;0.9999860432072565;9.999872402540856;0.41674780983832493;0.45198822452000303;0.4519872661997094;0.37929235653309906;-0.34460599789837243;0.5124551766933676;1.000000992076571
28.93;1.0912687450684024;0.41717331730314444;0.3822744605170333;0.3933104725988452;0.3604108174499221;1.1002386873406365;0.999986071190485;9.999870833215956;0.41674781803259503;0.45198812861223064;0.45198726906662207;0.37922843882523766;-0.3636189979201582;0.5253828447180665;1.0000009101779248
28.93;1.0912688857233313;0.4171733288167361;0.3822744373660532;0.39331047867422125;0.36041086280821877;1.100238547182617;0.9999861001920245;9.999869285672608;0.41674782503819807;0.4519880317816531;0.45198727309210995;0.37922852108959104;-0.3636189979428179;0.5253828484026022;1.0000008233742614
28.94;1.0889782030007562;0.41618738506942693;0.38217319365834046;0.3717849469661237;0.3414025516026605;1.097482403266133;0.9999861298506185;9.999867761410568;0.41674783061510917;0.4519879341945307;0.45198727833034263;0.379292603383617;-0.3446049979664487;0.5124545154580858;1.0000007319873252
28.94;1.088978347958595;0.41618739807556865;0.3821731700492946;0.3717849547528521;0.3414026000252294;1.0974822559887605;0.9999861598093328;9.99986626136054;0.4167478344484954;0.45198783609194465;0.4519872848298719;0.37929268574048064;-0.344604997991105;0.5124545157605815;1.00000063634435
28.95;1.0912683211742742;0.41717297156721894;0.38227435356919515;0.3933101570838526;0.36041102192258867;1.1002381057853148;0.9999861897361045;9.99986478644243;0.4167478362260513;0.45198773773683465;0.45198729261391946;0.3792287681755727;-0.3636179980167924;0.5253821574254327;1.0000005367788711
28.95;1.0912684696378998;0.41717298625154836;0.38227433014167084;0.39331016640858935;0.3604110730949391;1.100237953062469;0.9999862193511491;9.999863338851133;0.4167478356919933;0.4519876393400372;0.45198730164690193;0.3792288507089879;-0.36361799804348927;0.5253821551842667;1.000000433632549
28.96;1.0889777939156697;0.4161870466599492;0.38217308736134714;0.37178465677912326;0.3414027675657419;1.0974817981465488;0.9999862484273879;9.99986192263288;0.4167478326349767;0.45198754104374467;0.451987311830499;0.3792929333819471;-0.34460499807117684;0.5124545092441147;1.0000003272484919
28.96;1.088977944921955;0.4161870632312194;0.38217306462332595;0.3717846672417825;0.3414028214404573;1.0974816412721244;0.9999862767862838;9.999860542156588;0.4167478268570047;0.45198744296251814;0.4519873230255681;0.37929301622995487;-0.34460499809985445;0.5124545052802464;1.000000217952569
28.97;1.0912689223343206;0.4171730842564374;0.38227430612499325;0.39330898606870784;0.36041012456004046;1.1002374825929249;0.9999863042871265;9.999859199632827;0.41674781816278744;0.4519873452086569;0.45198733506154326;0.3792290992289195;-0.3636179981295397;0.5253821434676722;1.0000001060509263
28.97;1.0912690745932272;0.4171731029145193;0.3822742840220255;0.39330899709069306;0.36041018140342457;1.100237322200137;0.9999863308056881;9.999857894328457;0.4167478063554388;0.4519872478841237;0.45198734772719035;0.37922918226042907;-0.36361799816025453;0.5253821384474283;0.9999999918391551
28.98;1.0889784012753339;0.41618716764407493;0.38217304258620816;0.3717834912172462;0.3414018818354299;1.0974811601760446;0.9999863562408947;9.999856624122069;0.4167477912365337;0.4519871510721115;0.45198736076371354;0.3792932651213047;-0.34460499819200824;0.5124544902403744;0.9999998756055325
28.98;1.0889785531241332;0.4161871885339017;0.3821730205014618;0.3717835024681876;0.3414019419930066;1.097480996661831;0.9999863805692147;9.999855387105226;0.4167477726207937;0.4519870548389801;0.45198737387728455;0.37929334757868766;-0.3446049982247881;0.5124544842563624;0.9999997576321336
28.99;1.091269529753508;0.4171731655105214;0.3822742175675858;0.3933090307437254;0.360410361952569;1.100236831882129;0.9999864038566638;9.999854181409082;0.4167477503438235;0.4519869592548603;0.45198738677608946;0.3792294294469713;-0.3636169982585343;0.5253814283124602;0.9999996381889324
28.99;1.0912696796904169;0.4171731883690915;0.38227419467781837;0.39330904182907084;0.36041042572472826;1.1002366661007386;0.9999864261514888;9.999853003993705;0.4167477242617084;0.4519868644438016;0.4519873992080463;0.3792295106276066;-0.36361699829310773;0.5253814210776969;0.9999995174842188
29.0;1.0889790027180608;0.41618725700629167;0.3821729515958825;0.37178353558800425;0.3414021333488395;1.0974804995505523;0.999986447348563;9.999851850390053;0.4167476942757174;0.4519867706267904;0.4519874109892089;0.3792935910832286;-0.34460399832829763;0.5124537901304577;0.999999395599777
29.0;1.0889791498468735;0.41618728143387307;0.3821729270550699;0.37178354598305946;0.3414022008625657;1.0974803324027986;0.9999864671924232;9.999850716219875;0.41674766035663496;0.45198667810885906;0.4519874220286545;0.37929367079858917;-0.3446039983638595;0.5124537817871954;0.9999992725222598
29.01;1.091270120964039;0.4171732615739174;0.38227412108277065;0.3933090729098737;0.3604106281812777;1.1002361647444274;0.9999864854337336;9.999849598666291;0.4167476225245691;0.45198658721563795;0.45198743231693567;0.37922974976376633;-0.36361699839954054;0.5253813962411317;0.9999991482311892
29.01;1.0912702648824142;0.41717328724857905;0.38227409498551246;0.39330908217988114;0.360410699135566;1.1002359965338886;0.9999865019790696;9.999848496179402;0.41674758081480234;0.45198649822660175;0.4519874418750662;0.3792298279655992;-0.3636169984350851;0.5253813874986115;0.9999990227093568
29.02;1.0889795817261136;0.4161873583833872;0.38217284902974274;0.37178357366149617;0.3414024136326659;1.0974798276130733;0.9999865169322758;9.999847407319503;0.4167475352654309;0.45198641135030604;0.4519874507244611;0.3792939054017439;-0.34460399847024425;0.512453755701598;0.9999988959381932
29.02;1.088979722909675;0.416187385029115;0.38217282238581024;0.3717835812801691;0.3414024876654677;1.097479657796319;0.9999865305371604;9.999846330136181;0.4167474859321579;0.4519863267530399;0.4519874589047688;0.37929398210105103;-0.3446039985048009;0.512453747106632;0.9999987679261825
29.03;1.0912706887374855;0.41717341541075914;0.3822740595622734;0.39330789332026267;0.36040981093441704;1.1002354869131692;0.9999865430709106;9.999845262062326;0.4167474329193797;0.45198624459766473;0.4519874664968119;0.37923005809633853;-0.36361699853858814;0.5253813617203231;0.9999986386627776
29.03;1.0912708283036916;0.41717344291838665;0.3822740335329547;0.39330789873730826;0.36040988773609844;1.1002353147687451;0.9999865547740614;9.99984419949473;0.4167473763950309;0.4519861650487892;0.4519874736077661;0.37923013339085654;-0.3636169985714763;0.5253813533361463;0.9999985080466038
29.04;1.088980141746571;0.41618751589628294;0.3821727889239725;0.371782388417077;0.3414016076829653;1.0974791411378653;0.9999865658368915;9.999843137023511;0.41674731658171515;0.45198608825115605;0.4519874803432252;0.3792942079808347;-0.344603998603339;0.5124537219571293;0.9999983759073693
29.04;1.0889802803217519;0.41618754410509173;0.38217276430105823;0.37178239123045415;0.34140168659900766;1.0974789658386197;0.9999865763880699;9.999842067323026;0.4167472537313924;0.4519860142957774;0.45198748680370165;0.3792942818919287;-0.3446039986340407;0.5124537138106053;0.9999982420522943
29.05;1.0912712442323274;0.4171735275315902;0.38227395984076074;0.39330790707749225;0.3604101242424492;1.1002337888321652;0.9999865864633901;9.99984098176575;0.41674718809409816;0.45198594318974183;0.45198749307475433;0.3792303551842721;-0.36361599866345956;0.5253806368410799;0.9999981062802126
29.05;1.0912713826781706;0.417173556379174;0.3822739373074295;0.39330790689897577;0.36041020431828164;1.1002336102512031;0.9999865959764257;9.999839870710561;0.416747119915498;0.4519858748530996;0.4519874991910538;0.3792304279397955;-0.36361599869151645;0.5253806290235504;0.9999979684176302
29.06;1.0889806961276014;0.4161876306516061;0.38217269680854504;0.3717823906295639;0.34140192656367113;1.0974784303077587;0.999986604738155;9.999838723538478;0.4167470494618344;0.4519858091386704;0.4519875051349186;0.3792945002440849;-0.3446029987181761;0.5124530177676432;0.9999978283683566
29.06;1.0889808362556028;0.41618766012856917;0.38217267677599354;0.37178238720371953;0.3414020067863981;1.0974782491825703;0.9999866125348632;9.999837529382962;0.4167469770206396;0.45198574584940404;0.451987510883097;0.3792945721655894;-0.3446029987434326;0.5124530097567879;0.9999976861114134
29.07;1.0912718035417388;0.4171736930154887;0.38227392138708083;0.39330668502529437;0.36040933459528646;1.1002330670077538;0.9999866191840157;9.999836278427365;0.4167469028612852;0.45198568474411344;0.4519875164294693;0.37923064373984733;-0.36361599876729567;0.5253806047629825;0.9999975416478212
29.07;1.0912719471733077;0.41717372301267713;0.3822739037568622;0.3933066782461141;0.3604094143196;1.1002328839133104;0.9999866245196906;9.999834962824396;0.41674682718616973;0.45198562554432303;0.45198752177678275;0.3792307149749898;-0.363615998789783;0.5253805956686812;0.9999973950040183
29.08;1.088981267306496;0.4161877501379874;0.38217262379358413;0.37178236687310556;0.3414022458926034;1.0974777000069842;0.9999866283879757;9.999833577049102;0.4167467501000647;0.4519855679441592;0.4519875269407222;0.37929478587960386;-0.34460299881090906;0.5124529822724505;0.9999972462987927
29.08;1.08898141508502;0.4161877806841365;0.3821726082082902;0.3717823568033436;0.34140232480962585;1.0974775152603815;0.9999866306927815;9.99983211811202;0.4167466716172738;0.4519855116123658;0.45198753195517094;0.3792948564863286;-0.34460299883068235;0.5124529713148805;0.9999970957164181
29.09;1.0912723904016426;0.4171738146072747;0.3822738568975596;0.3933066481769706;0.36040965096419814;1.1002323294356724;0.9999866314043928;9.9998305852814;0.41674659169445705;0.4519854562015424;0.4519875368729527;0.3792309268437062;-0.3636149988491203;0.525379870585535;0.9999969433952135
29.09;1.0912725419662943;0.4171738455225544;0.38227384295601435;0.3933066353491935;0.36040972868005283;1.1002321421065928;0.9999866305045008;9.999828978461485;0.4167465102411376;0.45198540138921167;0.4519875417678817;0.3792309969744306;-0.36361499886625415;0.5253798572633306;0.9999967893875129
29.1;1.0889818696346352;0.4161878732901228;0.3821725663119509;0.3717823185118016;0.34140255789290824;1.097476952709283;0.999986627940582;9.999827295942747;0.4167464271096515;0.4519853469075205;0.45198754671711666;0.37929506685025394;-0.3446029988821306;0.5124529312105172;0.9999966337132531
29.1;1.088982024394919;0.41618790401515443;0.3821725537228292;0.37178230368321613;0.3414026341345617;1.097476760624045;0.9999866235996779;9.999825533916471;0.4167463421164789;0.45198529250943353;0.45198755177535394;0.37929513641641727;-0.344602998896824;0.5124529149387205;0.9999964764261418
29.11;1.0912730060551026;0.41717393748466103;0.3822738051322793;0.3933065910545484;0.36040995734476183;1.1002315652946022;0.9999866172721023;9.99982368821861;0.4167462550845689;0.4519852379238499;0.45198755697437326;0.37923120562665663;-0.3636149989104343;0.5253798081879963;0.9999963176189866
29.11;1.0912731632634773;0.4171739672135632;0.38227379366368547;0.39330657499418614;0.36041003186950493;1.1002313662884926;0.9999866086564964;9.999821755824597;0.41674616586264795;0.4519851828662847;0.45198756234422666;0.3792312744564682;-0.363614998923068;0.5253797879781038;0.9999961573371177
29.12;1.088982495826305;0.4161880414563793;0.3821725637051228;0.3717810466950026;0.34140174740762136;1.0974761632439645;0.9999865974307055;9.999819734427355;0.4167460743248963;0.45198512707422883;0.4519875679262722;0.37929534289521527;-0.34460199893481924;0.51245218161901;0.9999959954899703
29.12;1.088982654687909;0.41618806964945326;0.3821725531820082;0.3717810302448704;0.34140181990380314;1.0974759557906517;0.9999865833116739;9.999817621151994;0.41674598035210647;0.45198507029887297;0.45198757376281284;0.37929541092850955;-0.34460199894575705;0.5124521565101214;0.9999958319008551
29.13;1.0912736396374771;0.417174100006779;0.38227380631442015;0.39330531428130266;0.3604091390704726;1.1002307435169074;0.9999865660708103;9.999815412383441;0.41674588380546995;0.4519850122701056;0.4519875798796356;0.37923147853366884;-0.36361499895592736;0.5253797124340922;0.9999956664231309
29.13;1.0912737993613009;0.41717412649287844;0.38227379674686135;0.39330529827660043;0.3604092093266969;1.1002305259610283;0.9999865455049027;9.999813104811686;0.41674578453957295;0.45198495270287997;0.45198758628744284;0.37923154569722023;-0.363614998965354;0.5253796815430876;0.9999954989495085
29.14;1.088983133731866;0.41618814904332996;0.38217252442508576;0.37178098243529534;0.3414020306639247;1.0974753026517958;0.9999865213633534;9.999810695990949;0.4167456824421198;0.45198489133575187;0.4519875930005649;0.3792956124301312;-0.3446019989740198;0.5124520636026682;0.9999953293547388
29.14;1.088983293687247;0.4161881735995476;0.38217251555317777;0.3717809677178843;0.3414020986227524;1.09747507319614;0.9999864933328001;9.999808183864369;0.4167455774338946;0.45198482794926637;0.4519876000617356;0.37929567875130127;-0.3446019989818601;0.512452025976029;0.9999951574946405
29.15;1.0912742788187633;0.41717420012315043;0.3822737698848547;0.3933052543929026;0.36040941317903546;1.1002298372916952;0.9999864611075899;9.999805566280052;0.4167454694303175;0.45198476234973817;0.4519876075817298;0.3792317446627862;-0.3636139989888018;0.5253788762536797;0.9999949832678949
29.15;1.0912744374016323;0.4171742225906218;0.38227376081168035;0.39330524201259903;0.3604094787607012;1.1002295946622473;0.9999864244057789;9.999802840910942;0.41674535832317;0.451984694344336;0.45198761576287905;0.37923181016090324;-0.3636139989947972;0.5253788306518936;0.9999948066682209
29.16;1.0889837688389363;0.41618824102253493;0.38217248817212346;0.3717809308360193;0.3414022953647667;1.0974743450285962;0.9999863829169016;9.999800005084001;0.41674524399925417;0.4519846237409979;0.45198762485981503;0.37929587526268643;-0.3446019989998155;0.5124518888687913;0.9999946277229802
29.16;1.0889839237412005;0.4161882615141124;0.3821724782666218;0.37178092181305356;0.3414023585346926;1.0974740881352987;0.9999863362916699;9.999797055746374;0.4167451263784129;0.4519845503596655;0.4519876351062769;0.37929594001422223;-0.344601999003825;0.5124518340914525;0.9999944463340493
29.17;1.091274901569761;0.41717428422509967;0.38227373110413987;0.39330521511239486;0.3604096682341852;1.100228823775458;0.9999862841722778;9.999793990053234;0.4167450054495058;0.4519844740106445;0.4519876466694551;0.37923200449514627;-0.36361399900679525;0.5253786660634556;0.9999942622365265
29.17;1.0912750505694329;0.41717430333968153;0.38227372036565255;0.39330521011522124;0.36040972887862077;1.1002285517867818;0.999986226185082;9.999790805687743;0.4167448812799798;0.45198439445175126;0.4519876596615905;0.3792320688295509;-0.3636139990087055;0.5253786010721105;0.9999940751252703
29.18;1.0889843700458477;0.4161883674158094;0.3821724905299355;0.37177969789809057;0.34140143026705594;1.0974732720546074;0.9999861618923936;9.999787500260798;0.41674475399985395;0.4519843113786898;0.45198767418409913;0.3792961331918924;-0.3446009990095521;0.5124509664355004;0.9999938847054255
29.18;1.0889845103397493;0.41618838580012224;0.38217247909986;0.3717796973721796;0.3414014884734156;1.0974729844908622;0.9999860907886294;9.999784070811627;0.41674462377173;0.45198422444808706;0.4519876903487914;0.3792961978196552;-0.3446009990093553;0.512450890333376;0.9999936906076743
29.19;1.0912754705413845;0.417174406829106;0.3822737302744331;0.3933039971664757;0.3604087933705346;1.100227688931716;0.9999860123637322;9.999780514176637;0.4167444907590869;0.45198413329825365;0.451987708259602;0.3792322630329068;-0.3636129990081666;0.5253776805232462;0.9999934923350744
29.19;1.0912755985978444;0.4171744248512482;0.3822737181262197;0.39330400186396586;0.3604088495190265;1.1002273850608562;0.999985926171311;9.99977682753501;0.4167443551199438;0.4519840375715681;0.45198772799003506;0.37923232920389294;-0.3636129990060734;0.5253775926300855;0.9999932892818091
29.2;1.0889848937515887;0.41618843989910564;0.3821724426243871;0.37177971162246576;0.34140165696322117;1.0974720724971405;0.9999858318305994;9.999773008131909;0.41674421701198455;0.45198393692045574;0.4519877495894797;0.37929639667640414;-0.3446009990031861;0.5124506263608778;0.9999930807910036
29.2;1.0889850066037636;0.4161884577224522;0.3821724296460031;0.37177972217384375;0.34140171122800145;1.097471750969618;0.9999857289528771;9.999769052413141;0.41674407657811513;0.4519838309603258;0.45198777310549265;0.3792964657180603;-0.3446009989996108;0.5124505255398337;0.9999928662653094
29.21;1.0912759367710414;0.4171744783868092;0.38227367918404004;0.3933040336018135;0.3604090122840613;1.1002264203593777;0.9999856170882181;9.99976495576108;0.41674393394457215;0.4519837192329359;0.45198779859520793;0.37923253653889416;-0.3636129989954393;0.5253772898295267;0.9999926452775066
29.21;1.0912760328167888;0.41717449626293673;0.3822736653512342;0.3933040503311896;0.360409064562814;1.1002260805694346;0.9999854957468941;9.999760713035002;0.4167437892453506;0.45198360124182574;0.45198782612128535;0.37923260933238245;-0.36361299899075544;0.5253771747561993;0.9999924175677777
29.22;1.0889852945448097;0.41618851142207364;0.3821723881664619;0.3717797723587374;0.3414018680200424;1.0974707314041343;0.9999853644589325;9.999756319018713;0.4167436426309803;0.4519834765120129;0.4519878557345525;0.3792966842813459;-0.3446009989856397;0.5124501800229097;0.9999921829459938
29.22;1.088985373019571;0.41618852963632;0.3821723735367771;0.3717797952882089;0.3414019181336106;1.0974703725874007;0.9999852228307332;9.999751768726895;0.41674349426427976;0.4519833446367486;0.45198788745340607;0.37929676152927666;-0.3446009989801854;0.5124500494727028;0.9999919411820625
29.23;1.0912762682505532;0.4171745992328461;0.38227366567635657;0.39330290755761144;0.36040810460282435;1.1002250038907027;0.9999850705626245;9.999747058008003;0.4167433443335948;0.4519832052880569;0.4519879212524492;0.3792338411692345;-0.36361299897452903;0.5253775045707941;0.9999916919192376
29.23;1.0912763292089898;0.4171746181246378;0.38227365030120364;0.3933029367245451;0.3604081522804875;1.100224625224874;0.9999849074368374;9.999742183856865;0.41674319305495416;0.45198305815500456;0.451987957058271;0.37923392326607064;-0.3636129989688668;0.5253773572123364;0.9999914347170688
29.24;1.0889855561953612;0.41618863482158863;0.38217237191327125;0.3717786737914935;0.3414009508932837;1.0974692366088623;0.9999847333108898;9.99973714425772;0.41674304062617573;0.4519829028646286;0.45198799475882545;0.3792970078790799;-0.3445999989634405;0.5124489346813534;0.9999911691917143
29.24;1.0889856007970569;0.41618865487892026;0.38217235602519545;0.3717787092615089;0.34140099597453344;1.0974688380872235;0.9999845481329918;9.999731937975554;0.4167428871667092;0.4519827389644852;0.45198803423294925;0.37929709507552034;-0.3445999989585027;0.5124487694339553;0.99999089502326
29.25;1.0912764633970375;0.41717467848108425;0.38227360269861127;0.39330304311142056;0.36040828763474364;1.1002234296444267;0.9999843519896495;9.999726563914672;0.41674273269832424;0.4519825659517429;0.4519880753688548;0.3792341849567373;-0.3636119989542871;0.5253761692095589;0.9999906118715021
29.25;1.0912764930233685;0.417174700404595;0.38227358655807225;0.39330308482081033;0.36040833055611526;1.1002230111266742;0.9999841451191823;9.99972102033564;0.4167425771912019;0.45198238332877877;0.45198811804798733;0.37923427766521467;-0.36361199895099866;0.5253759854160831;0.999990319418777
29.26;1.0889856896524999;0.4161887207992074;0.38217230767993426;0.37177883441749904;0.3414011249894666;1.0974675822506947;0.9999839278097453;9.999715304930435;0.41674242064045547;0.45198219067810014;0.45198816212597354;0.37929737332543867;-0.3445999989488176;0.5124482180275634;0.9999900174915283
29.26;1.0889857043082916;0.4161887451985128;0.38217229158848937;0.37177888248822794;0.3414011666947591;1.0974671426945404;0.9999837002726272;9.999709415384453;0.4167422630886335;0.45198198768809644;0.4519882074293974;0.3792974719849703;-0.3445999989479152;0.512448015553078;0.9999897061090328
29.27;1.0912765368443773;0.4171747737489825;0.38227353840276945;0.3933032291335146;0.36040845587449355;1.1002216921421355;0.9999834626319836;9.999703349435961;0.41674210459082756;0.45198177409921725;0.4519882537388726;0.37923457365053326;-0.3636119989484755;0.5253753780362502;0.9999893854495928
29.27;1.0912765359398848;0.4171748012344638;0.38227352286722255;0.3933032839176319;0.3604084971960254;1.1002212302628052;0.9999832149949772;9.999697104430973;0.4167419451972652;0.4519815496290046;0.45198830077263835;0.3792346783732446;-0.3636119989507099;0.5253751570531716;0.9999890557846255
29.28;1.088985701391517;0.41618882786481515;0.38217224521270443;0.37177904685843716;0.3414012908590459;1.0974657566936665;0.9999829574675895;9.999690676908576;0.41674178496797104;0.4519813139229676;0.4519883482211829;0.3792977862758146;-0.3445999989548537;0.5124473526854075;0.9999887174365876
29.28;1.0889856841757017;0.4161888592536942;0.38217223111718857;0.3717791084431458;0.34140133260515354;1.0974652710297217;0.9999826900656762;9.999684062270598;0.41674162397882997;0.45198106654900894;0.4519883958028727;0.3792978975129483;-0.34459999896115606;0.5124471135089999;0.9999883707815754
29.29;1.0912764841842533;0.4171749438709999;0.38227352502671297;0.39330225708663913;0.3604075124418744;1.100219772835219;0.9999824126407284;9.999677254500217;0.4167414623083316;0.45198080702863264;0.4519884432788441;0.3792350122313178;-0.3636109989698824;0.5253737475089988;0.9999880162553013
29.29;1.0912764501849082;0.41717498009789394;0.3822735133363657;0.39330232545363725;0.36040755554175047;1.1002192616731354;0.9999821249556725;9.999670246464854;0.416741300036988;0.4519805348686131;0.45198849043566874;0.3792351305569268;-0.3636109989813086;0.5253734904259028;0.9999876542777908
29.3;1.0889855821032182;0.41618901664724506;0.38217224074791767;0.37177810457964605;0.3414003518750088;1.0974627371360197;0.9999818268281447;9.999663030685733;0.41674113725598516;0.45198024957271016;0.45198853706873376;0.3792982525749465;-0.34459899899568636;0.5124456698758141;0.9999872850810908
29.3;1.0889855310685097;0.4161890589717927;0.3821722325187098;0.3717781799172249;0.34140039709322384;1.0974621989180007;0.9999815181898359;9.999655599769413;0.41674097403416627;0.45197995063559127;0.45198858297755307;0.3792983782948786;-0.34459899901321517;0.5124453951911953;0.99998690863125
29.31;1.0912762971410663;0.41717510740990355;0.3822734889507036;0.39330255150759436;0.3604076913107106;1.100217646879055;0.9999811990441508;9.99964794645726;0.41674081036414834;0.4519796375256021;0.4519886279673024;0.3792355076358264;-0.36361099903405397;0.5253726665606324;0.9999865247139116
29.31;1.0912762292974707;0.4171751571607471;0.38227348537619454;0.3933026339853744;0.3604077391195349;1.1002170810424425;0.9999808693944541;9.999640063440827;0.4167406461720349;0.45197930968173494;0.45198867184484876;0.379235640437932;-0.3636109990583556;0.5253723749552927;0.9999861329920375
29.32;1.088985327734197;0.4161892084920616;0.38217222208427004;0.3717784273920098;0.34140054062376085;1.097460501577411;0.9999805292211232;9.999631943133956;0.41674048136844966;0.4519789665505674;0.45198871441069316;0.3792987764907655;-0.3445989990862899;0.512444520445549;0.9999857330353953
29.32;1.0889852438257068;0.4161892667494768;0.38217222432350717;0.37177851718976174;0.3414005914595851;1.0974599087668981;0.9999801785165303;9.999623577750377;0.4167403158545773;0.45197860763169634;0.4519887554554414;0.3792989155690411;-0.34459899911803266;0.5124442121849213;0.9999853243967775
29.33;1.0912759776675829;0.4171753321493317;0.3822734923734285;0.39330290345779484;0.36040789177951327;1.1002153029636297;0.9999798173379066;9.999614959588833;0.4167401495097942;0.4519782324895669;0.4519887947617512;0.3792360574454559;-0.3636109991537226;0.5253714500859226;0.9999849066199108
29.33;1.0912758779505765;0.4171753997673381;0.3822735015560415;0.393303000879312;0.36040794622205585;1.100214684583353;0.9999794458291716;9.999606081146394;0.4167399821997609;0.4519778407332391;0.45198883212062474;0.3792362018717495;-0.36361099919341067;0.525371124910496;0.999984479187851
29.34;1.0889849443238817;0.4161894697469012;0.3821722521793528;0.37177880954876913;0.34140075487677046;1.097458054077656;0.9999790642027715;9.99959693435106;0.416739813777699;0.451977431964557;0.45198886736929716;0.3792993485754072;-0.3445979992370411;0.5124425642459177;0.9999840415282811
29.34;1.0889848276002396;0.41618954732984137;0.38217226952019795;0.37177891500022986;0.341400813247592;1.0974574118569853;0.9999786727552833;9.999587509073542;0.41673964407858055;0.4519770057427647;0.4519889003983868;0.3792994973021973;-0.3445979992844886;0.5124422222225522;0.9999835930404858
29.35;1.0912745284375982;0.4171752846091433;0.382273584942996;0.39330176095000013;0.36040702495390187;1.1002127582600492;0.9999782719421658;9.99957779258626;0.41673947291410157;0.45197656163752997;0.45198893109978494;0.37923664785029787;-0.36360999933561733;0.5253694067056967;0.9999831330929987
29.35;1.091274394229415;0.4171753728046232;0.3822736116646581;0.39330187522081533;0.36040708694368656;1.100212093583167;0.9999778624095209;9.999567770787545;0.4167393000768554;0.45197609931598887;0.45198895932328254;0.3792368000480003;-0.36360999939030886;0.5253690476523886;0.9999826610336394
29.36;1.088984425278152;0.4161898604849017;0.3821723945029613;0.3717780491023659;0.3413998888568651;1.0974554181178653;0.9999774449122616;9.999557429805792;0.41673912535457497;0.4519756185595421;0.4519889848810985;0.379299953719482;-0.34459799944846015;0.5124411449080254;0.9999821761851561
29.36;1.088984274682052;0.4161899599639004;0.38217243207220836;0.3717781733747637;0.3413999539574483;1.0974547322023915;0.9999770201950201;9.999546756341873;0.41673894852685434;0.451975119188469;0.45198900757714017;0.379300108700763;-0.3445979995099772;0.5124407681948556;0.9999816777722531
29.37;1.0912739428214686;0.41717567129802857;0.3822737246788894;0.3933022482890758;0.36040728220228196;1.1002100362500231;0.9999765889273463;9.999535737145726;0.41673876934764964;0.4519746009601756;0.4519890272408673;0.37923726488058185;-0.36360999957476786;0.5253679172496988;0.9999811648987116
