time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
29.37;1.0912737773307748;0.4171757822713344;0.3822737743215223;0.39330238357478375;0.36040735020066555;1.1002093307264789;0.9999761516977926;9.99952435881539;0.41673858753133697;0.45197406354196934;0.451989043776555;0.3792374221866161;-0.363609999642732;0.5253675218397784;0.999980636648744
29.38;1.0889837785459917;0.4161902927724685;0.3821725812162594;0.37177857943561593;0.3414001578750592;1.0974526161259075;0.9999757090361894;9.999512607916827;0.416738402740105;0.4519735065393776;0.45198905722243554;0.3793005805322776;-0.3445979997137586;0.5124395816197704;0.9999800921580385
29.38;1.0889835995064785;0.4161904148416438;0.3821726438455286;0.37177872657738154;0.34140022842678697;1.0974518929147388;0.9999752614725163;9.999500471052473;0.41673821458534654;0.45197292949465007;0.45198906775295217;0.37930073980985707;-0.3445979997877268;0.5124391661144223;0.9999795305858501
29.39;1.0912732404122103;0.4171761483813153;0.3822739625161261;0.39330282525386484;0.36040756162273413;1.1002061614063856;0.9999748096190756;9.999487934709999;0.416738022648814;0.4519723318941063;0.45198907559747037;0.3792378999288515;-0.363608999864506;0.5253655827700057;0.9999789510812979
29.39;1.0912730484980948;0.4171762812099349;0.3822740393561137;0.39330298525431656;0.3604076338413419;1.1002054217146215;0.9999743541347653;9.999474984742221;0.41673782649426466;0.4519717132241928;0.4519890809364436;0.3792380608479709;-0.36360899994395757;0.525365145330572;0.9999783527784666
29.4;1.0889830235042566;0.41619081343441144;0.38217287473616135;0.371779206850689;0.34140044486935905;1.0974496738583996;0.9999738955749023;9.999461606042765;0.4167376256595222;0.4519710730192601;0.4519890838547945;0.3793012225786503;-0.34459700002594307;0.5124371808529222;0.9999777348237796
29.4;1.0889828177959888;0.41619095743630397;0.38217296720828264;0.3717793808029455;0.34140051794883886;1.0974489178305538;0.9999734343514199;9.999447783067588;0.41673741965349;0.45197041087039547;0.4519890843795792;0.37930138515243983;-0.34459700011033767;0.5124367194834082;0.9999770964543069
29.41;1.091272430963489;0.4171767617182485;0.3822743612117823;0.3933022958339329;0.36040674278946244;1.1002031535732355;0.9999729707972386;9.99943350042809;0.41673720797349617;0.4519697264074684;0.4519890825379204;0.37923854857877365;-0.3636090001970388;0.5253637607025383;0.9999764370638866
29.41;1.0912722098571852;0.41717691789443484;0.3822744702676392;0.3933024848928409;0.36040681644755274;1.1002023809777204;0.9999725051488761;9.999418742639536;0.4167369901306403;0.45196901927314914;0.451989078372862;0.37923871283812977;-0.3636090002859713;0.5253632733426511;0.9999757561560797
29.42;1.088982154167307;0.4161914262603563;0.3821732945692239;0.3717799482434202;0.3414007388980267;1.097446599872983;0.9999720375090642;9.999403493353034;0.416736765648808;0.4519682891064695;0.45198907194045523;0.37930187790842823;-0.3445970003770915;0.5124352568974829;0.9999750532226731
29.42;1.088981916490783;0.41619159578137355;0.3821734210288251;0.37178015349276605;0.34140081304317277;1.0974458099479663;0.999971567915797;9.999387734502077;0.41673653403302807;0.4519675355300935;0.4519890633172838;0.37930204378907506;-0.3445970004703762;0.5124347415287596;0.9999743276850223
29.43;1.0912714967822634;0.41717742672859576;0.3822748499451637;0.39330310094263315;0.36040703890035003;1.1002000106724275;0.9999710964308152;9.999371445587695;0.41673629475585616;0.45196675813403653;0.45198905260732053;0.37923921051620635;-0.3636090005657897;0.5253617267862793;0.9999735789163078
29.43;1.0912712422771456;0.41717761066170383;0.38227499497250683;0.39330332355574804;0.360407113582111;1.1001992012432056;0.9999706231666026;9.999354603506163;0.4167360472766746;0.45196595646299004;0.4519890399476563;0.37923937818293774;-0.3636090006632557;0.525361181599969;0.9999728062747751
29.44;1.0889801537559942;0.4161918006290183;0.38217388832861887;0.37177928672061383;0.34139994089109305;1.0974433805680837;0.999970148262255;9.999337183316861;0.41673579105658093;0.451965130005031;0.45198902552083353;0.37930254694353405;-0.34459700076265526;0.5124331055519384;0.9999720091414297
29.44;1.088979882311774;0.4161919997089135;0.3821740531822325;0.3717795276534925;0.34140001607431586;1.0974425473463185;0.9999696718103462;9.999319159662633;0.41673552557085425;0.45196427817481993;0.4519890095514753;0.3793027169744256;-0.3445970008638434;0.5124325288828061;0.9999711869362331
29.45;1.0912704278433927;0.4171782563108525;0.38227553401462266;0.3933028348800354;0.3604062288981752;1.100196700220598;0.9999691937928582;9.999300507207405;0.4167352503438301;0.45196340030310816;0.451988992263514;0.379239888428676;-0.3636080009666609;0.5253587591255809;0.9999703390520813
29.45;1.0912701390930217;0.4171784712294732;0.382275719775003;0.3933030945315322;0.36040630459911044;1.1001958379014198;0.9999687140839298;9.999281199364988;0.41673496497005413;0.45196249564749497;0.45198897383443887;0.37924006143638317;-0.3636080010709344;0.5253581494193668;0.9999694647807589
29.46;1.0889790159534358;0.4161926446866329;0.3821746106364629;0.37178030659925315;0.34140024326464813;1.0974399591837996;0.99996823246451;9.999261207390772;0.4167346690820893;0.45196156342637495;0.4519889543962634;0.37930323612973005;-0.34459600117647776;0.5124300268693496;0.9999685633676653
29.46;1.0889787094438024;0.41619287629125246;0.38217481798486147;0.3717805849474369;0.3414003198251571;1.0974390628656447;0.9999677485954316;9.99924050157888;0.41673436230719546;0.4519606028582448;0.4519889340706044;0.3793034126471193;-0.3445960012831003;0.5124293823023365;0.9999676341436577
29.47;1.0912692194543718;0.41717916621840434;0.3822763418712344;0.393303929511413;0.36040653443617865;1.1001931476846212;0.9999672619896819;9.99921905336322;0.41673404426605043;0.4519596131731342;0.4519889130098682;0.37924059112737535;-0.3636080013906098;0.5253562151446091;0.9999666765532534
29.47;1.0912688948511144;0.41717941523936297;0.3822765710073915;0.3933042262979878;0.3604066124564298;1.100192212299965;0.9999667720440225;9.999196836296159;0.4167337145955191;0.4519585935963486;0.4519888914380286;0.37924077171137055;-0.36360800149882094;0.525355533481399;0.9999656900835479
29.48;1.088977735790836;0.41619362356357653;0.38217550527343647;0.3717814751984026;0.3414005540328639;1.0974362552595178;0.9999662781465025;9.999173825603343;0.41673337295421975;0.4519575433420657;0.4519888696685626;0.3793039545358995;-0.3445960016075901;0.5124273367833145;0.9999646742408245
29.48;1.088977393582178;0.41619389083585495;0.3821757556932124;0.37178179000657596;0.3414006341057473;1.097435274969292;0.9999657797817849;9.999149997281327;0.41673301901348864;0.45195646162398;0.4519888480880573;0.37930413973344085;-0.3445960017168403;0.5124266158647958;0.9999636285729853
29.49;1.0912678682474548;0.4171802172815815;0.38227732191841185;0.3933051706316191;0.36040685282089324;1.1001892697235336;0.999965276512968;9.999125327503993;0.41673265244953234;0.45195534763523;0.4519888271389958;0.3792413274636064;-0.3636070018265458;0.5253526780422807;0.9999625526718406
29.49;1.0912675085314794;0.4171805036671772;0.3822775922874327;0.393305503105695;0.36040693552864006;1.1001882378153691;0.9999647678706801;9.999099792615919;0.4167322729351397;0.4519542004857314;0.451988807310568;0.37924151794670247;-0.36360700193669554;0.5253519154784239;0.9999614461825822
29.5;1.0889763142797724;0.4161947985059342;0.3821766108726537;0.37178157837969317;0.34139977216289186;1.0974321776896814;0.9999642532707861;9.999073369336005;0.41673188014500895;0.4519530191637863;0.45198878911094187;0.37930471147944256;-0.3445960020472491;0.5124243274920062;0.9999603087965433
29.5;1.0889759364872167;0.4161951045165775;0.38217689977604286;0.3717819284055502;0.34139985815719875;1.0974310880585727;0.9999637319744269;9.999046034202898;0.4167314737748141;0.4519518025462538;0.4519887730298847;0.3793049084420889;-0.3445960021581091;0.5124235205211176;0.9999591401463424
29.51;1.0912663750348925;0.41718147005968953;0.38227850298586186;0.39330534165270004;0.36040608354322995;1.1001849678642692;0.9999632030931521;9.999017762158644;0.41673105353816214;0.45195054941285057;0.4519887595224763;0.3792421092589216;-0.36360700226913784;0.5253494937264505;0.9999579396605054
29.51;1.0912659787292893;0.41718179619698004;0.3822788095230796;0.39330570934432857;0.36040617388983454;1.1001838160924644;0.9999626656862205;9.998988525692793;0.41673061914041526;0.4519492584522494;0.45198874901709163;0.379242314316187;-0.3636070023802045;0.5253486390550896;0.999956706538732
29.52;1.088974747642195;0.41619608314051243;0.38217781927012895;0.3717830314612075;0.3414001295999347;1.097427631632071;0.9999621188966316;9.998958295402382;0.41673017026375936;0.45194792827123337;0.4519887419230812;0.37930552394066147;-0.34459500249123126;0.512420283211456;0.9999554398865662
29.52;1.0889743331372133;0.41619643024627767;0.38217814297752456;0.37178341677685517;0.34140022586005414;1.097426413271266;0.9999615619863864;9.998927041115627;0.4167297065581774;0.4519465574087982;0.4519887386239105;0.37930573845931176;-0.3445950026022123;0.5124193773806718;0.9999541388717598
29.53;1.0912647355125202;0.4171828378163185;0.38227978062515633;0.39330686530642117;0.3604064630477249;1.1001801597310528;0.9999609942297715;9.998894732764555;0.4167292276248814;0.4519451443639835;0.45198873946128904;0.3792429582322849;-0.36360700271319035;0.5253459205956049;0.9999528027596867
29.53;1.0912643038632908;0.4171832071032863;0.38228012139568196;0.39330726832651836;0.360406566722282;1.1001788696927377;0.9999604148114127;9.998861340382309;0.4167287330271846;0.4519436876368827;0.4519887447055028;0.3792431836171803;-0.3636070028242164;0.5253449597973281;0.9999514308472421
29.54;1.0889730383102199;0.41619753851600166;0.38217916526534723;0.3717846259638696;0.341400537203258;1.0974225418497316;0.9999598228394084;9.998826832952604;0.4167282223233075;0.45194218577207745;0.4519887545278242;0.3793064149357063;-0.3445950029353343;0.5124164940870409;0.9999500224315324
29.54;1.08897259001762;0.41619793159954666;0.3821795229760134;0.37178504716497796;0.34140064959567884;1.0974211749561609;0.9999592173773947;9.998791177771489;0.4167276950713948;0.45194063737899964;0.4519887690174385;0.379306652497814;-0.34459500304660473;0.5124154747439734;0.9999485768292695
29.55;1.091262958876921;0.4171843867894868;0.3822811944299863;0.3933085320850613;0.3604069042341414;1.100174767820961;0.9999585974246544;9.9987543415331;0.4167271508295498;0.451939041100903;0.45198878822702876;0.37924389665955305;-0.3636060031581279;0.5253412089267704;0.9999470933678875
29.55;1.091262493475757;0.4171848053974911;0.38228156872349156;0.39330897212287225;0.3604070266783112;1.1001733192503886;0.9999579618800588;9.998716292117793;0.4167265891734523;0.4519373955603831;0.45198881218481074;0.3792441478472886;-0.36360600327002696;0.5253401279691051;0.9999455713643418
29.56;1.088971193427929;0.4161992362304643;0.38218069019636697;0.371785158543538;0.3413999070404308;1.0974168279929617;0.9999573095351121;9.998676999808195;0.4167260096941502;0.45193569932092836;0.45198884088222396;0.3793074065269801;-0.3445950033824222;0.5124122311252134;0.9999440100941506
29.56;1.0889707094136647;0.41619968202917146;0.3821810806595349;0.37178561854881775;0.3414000408477397;1.0974152927408796;0.9999566391391385;9.998636436977307;0.4167254119869892;0.45193395087128546;0.45198887430841705;0.3793076731620329;-0.3445950034954286;0.5124110855591089;0.9999424087154517
29.57;1.0912610408603132;0.4171861914483999;0.38228278418483386;0.3933091409760339;0.3604063181295838;1.1001687121430417;0.9999559494823692;9.99859457620206;0.4167247956530591;0.4519321486478309;0.45198891251668616;0.37924494819484383;-0.3636060036091545;0.5253366904755032;0.9999407662070363
29.57;1.0912605359093832;0.41718666607188104;0.3822831903018061;0.3933096225286705;0.36040646437554363;1.1001670847947445;0.9999552394001509;9.99855138815922;0.4167241602906174;0.45193029106809235;0.45198895563132563;0.37924523206338157;-0.3636060037237173;0.5253354771111789;0.9999390813817596
29.58;1.0889691937817656;0.4162011062470424;0.3821822989214695;0.3717870635610683;0.3414004798687643;1.0974104092673935;0.999954507687607;9.998506840687675;0.41672350548172943;0.451928376525202;0.4519890037834434;0.379308525234121;-0.344594003839284;0.5124067721530721;0.9999373529203496
29.58;1.0889686648892403;0.41620161105185877;0.3821827203230183;0.3717875680869795;0.34140063968050066;1.0974086841257005;0.9999537530330884;9.998460899526783;0.4167228307733077;0.4519264033871678;0.451989057040293;0.37930882819827266;-0.34459400395608675;0.5124054875065555;0.9999355793636334
29.59;1.0912589485613355;0.4171881807099895;0.3822844544229429;0.39331113642342025;0.3604069440967501;1.1001619078678546;0.9999529741093727;9.998413529943496;0.41672213564026794;0.4519243700443341;0.45198911538567715;0.37924614143362856;-0.36360500407440016;0.5253309301325262;0.9999337591087225
29.59;1.0912583930490887;0.41718871667031615;0.3822848907690781;0.39331166520373245;0.3604071185870635;1.100160078891369;0.9999521697344311;9.998364697669748;0.41672141946776503;0.4519222749544661;0.45198917877690237;0.37924646539094914;-0.363605004194521;0.5253295703772102;0.9999318904599573
29.6;1.0889669978678727;0.41620321923452996;0.3821840292773874;0.37178915472758534;0.34140116335574366;1.0974031955173615;0.9999513388915773;9.998314368668403;0.4167206815806914;0.45192011665396153;0.4519892472263723;0.37930980050610014;-0.3445940043167534;0.5124014072169698;0.999929971708401
29.6;1.0889664137845392;0.41620378750365594;0.38218448025596585;0.3717897089082121;0.34140135337269095;1.097401255979943;0.9999504806294868;9.998262508220625;0.4167199212872126;0.45191789373809604;0.4519893208225139;0.3793101472000123;-0.34459400444138033;0.5123999682990612;0.9999280012068236
29.61;1.0912566404383555;0.4171904217359846;0.382286243665569;0.3933133278853868;0.3604076888345877;1.1001542583668522;0.9999495940252755;9.998209079772472;0.41671913788026826;0.4519156048154733;0.45198939969214086;0.37924750587800815;-0.3636050045686357;0.5253252526477942;0.9999259774208592
29.61;1.0912560263107949;0.41719102337255554;0.38228670907849055;0.39331390808427885;0.36040789515236454;1.100152200604892;0.9999486782297758;9.998154044643229;0.4167183306061121;0.4519132484890172;0.4519894839613686;0.37924787696006407;-0.36360500469870105;0.5253237306197456;0.9999238989079771
29.62;1.0889645710945393;0.41620564108114455;0.3821859208374033;0.37179024065227356;0.34140086227083843;1.0973950805271964;0.9999477324524663;9.998097363142103;0.4167174986687792;0.4519108233727843;0.4519895737232503;0.3793112608980713;-0.34459400483172314;0.5123954011541838;0.9999217642315187
29.62;1.0889639257739352;0.4162062771790657;0.3821864003303962;0.3717908475678805;0.341401085575156;1.0973928959498844;0.9999467559138303;9.998038995900876;0.4167166412710054;0.45190832808571163;0.4519896690091148;0.3793116581191516;-0.344594004967848;0.5123937917973995;0.9999195719343206
29.63;1.091254090290012;0.4171929801912793;0.38228819168458705;0.3933145175993159;0.3604074550371245;1.100145644703188;0.9999457479030899;9.997978904469768;0.41671575763388047;0.45190576124284754;0.45198976979111;0.37924906896134225;-0.3636050051072682;0.5253189014718749;0.9999173206096792
29.63;1.091253413410243;0.41719365189648955;0.38228868495717083;0.39331515258549754;0.3604076961530223;1.1001433246316772;0.9999447078623841;9.997917051091115;0.4167148469772415;0.45190312148028094;0.45198987601823654;0.3792494936964965;-0.36360500525023076;0.5253172004920323;0.9999150089823083
29.64;1.0889618949413333;0.4162082926365387;0.38218788017585353;0.37179275303749754;0.3414018091944583;1.097385933592701;0.9999436353929599;9.997853397975762;0.4167139084837671;0.4519004074677048;0.4519899876562819;0.3793129326029671;-0.3445930053969767;0.5123880153899573;0.9999126359602795
29.64;1.0889611857249935;0.4162090013230126;0.38218838734981403;0.37179341810802063;0.34140206917295485;1.0973834694284275;0.9999425302455311;9.99778790685012;0.4167129412855502;0.4518976178962603;0.45199010470328793;0.3793133859841264;-0.3445930055476891;0.5123862186662981;0.9999102006043795
29.65;1.091251285361313;0.4171957783860869;0.38229020665280333;0.39331714834814474;0.36040847632838513;1.100135929880856;0.9999413923066286;9.997720539193251;0.41671194448259974;0.45189475145502767;0.4519902271839705;0.3792508541160748;-0.3636040057025193;0.5253111172485997;0.9999077020113485
29.65;1.091250542258479;0.4171965257400646;0.38229072840102485;0.39331784565317623;0.3604087561503936;1.1001333124948318;0.9999402215537239;9.997651256770183;0.41671091716473957;0.45189180677855706;0.4519903551361077;0.3792513372235243;-0.3636040058616423;0.5253092208649403;0.9999051392528572
29.66;1.0889589560107027;0.416211243781308;0.38218995285464075;0.3717955104447233;0.34140290887741354;1.0973756145644962;0.9999390180177782;9.997580021771858;0.4167098584314099;0.4518887823985096;0.45199048857388957;0.379314835526288;-0.344593006025268;0.5123805286409328;0.9999025113763701
29.66;1.0889581774093542;0.4162120313587926;0.38219049023883034;0.3717962417405978;0.3414032094528472;1.0973728331427306;0.999937781754881;9.997506796446423;0.4167087674072743;0.4518856767338253;0.4519906274468027;0.37931534926786126;-0.34459300619360983;0.5123785290052277;0.9998998173599842
29.67;1.091248206078449;0.4171989369754899;0.38229238515361497;0.39331882847117344;0.3604085477597131;1.1001249651125964;0.9999365128066465;9.997431542762694;0.4167076432405485;0.451882488091916;0.4519907716290978;0.3792528786980166;-0.36360400636686796;0.5253032209487234;0.9998970560566216
29.67;1.0912473904489453;0.4171997658548901;0.3822929397134358;0.39331959573865544;0.36040886954643403;1.1001220073117857;0.9999352111587181;9.997354222364395;0.4167064851051775;0.4518792146730251;0.45199092094012516;0.37925342407494633;-0.36360400654523556;0.5253011140662794;0.999894226180613
29.68;1.0889557300416335;0.41621456663508544;0.3821921987947189;0.37179733505584445;0.3414030645610412;1.0973639566464939;0.9999338766816322;9.997274796493091;0.41670529220956487;0.45187585458754487;0.4519910751827718;0.37931698569770317;-0.3445930067288979;0.512372207308073;0.9998913263228141
29.68;1.0889548753774752;0.41621543782353815;0.3821927722696289;0.3717981404050104;0.34140340746275855;1.0973608100943766;0.9999325090921286;9.997193225626502;0.4167040637797563;0.45187240588923155;0.45199123416372566;0.37931756392935284;-0.3445930069180184;0.512369988988572;0.9998883549734435
29.69;1.0912448256045673;0.4172023797781146;0.3822946605537834;0.39332201228489366;0.36040989816445285;1.1001125646423642;0.999931107996396;9.997109469068274;0.4167027990273507;0.45186886661478054;0.4519913976894747;0.3792551591721419;-0.3636030071127342;0.5252937659727627;0.9998853105335935
29.69;1.091243928539553;0.417203294744063;0.3822952545798273;0.3933228577366256;0.3604102618393986;1.1001092172538767;0.999929672931435;9.997023484915227;0.4167014971445085;0.45186523479159746;0.45199156557542886;0.37925577181534503;-0.3636030073131696;0.5252914319624542;0.9998821913478121
29.7;1.0889521830713456;0.416218183282967;0.38219455464704855;0.3718006773269379;0.34140449837561604;1.0973497648365753;0.9999282033807243;9.996935230361528;0.41670015734102467;0.4518615084227113;0.4519917376609892;0.37931940222938;-0.344592007519467;0.5123623133509299;0.9998789957735866
29.7;1.0889512392521117;0.41621914418963;0.3821951704242754;0.37180156516559837;0.34140488237327815;1.0973462042020323;0.9999266988708292;9.996844662049693;0.4166987788818244;0.4518576854854869;0.45199191380257736;0.3793200507942958;-0.3445920077318151;0.5123598590172835;0.9998757222428369
29.71;1.0912410960457666;0.417206177964401;0.3822971021052124;0.39332552194375864;0.36041141369111546;1.1000985320585561;0.9999251591069046;9.99675173651886;0.41669736107970357;0.45185376393144583;0.45199209387097217;0.3792577178960761;-0.36360300795043876;0.525284067782813;0.9998723693033017
29.71;1.0912401012750312;0.41720718679917884;0.38229774044291726;0.39332645491610235;0.3604118174584929;1.1000947450487188;0.999923584043823;9.99665641046289;0.4166959032730854;0.4518497416875592;0.45199227777403916;0.37925840389574045;-0.3636030081755756;0.5252814884138279;0.999868935634938
29.72;1.0889482538476716;0.41622217104840203;0.38219708565073873;0.3718043648476379;0.34140609353306944;1.0973348398342946;0.9999219738795161;9.996558640432324;0.41669440481822045;0.45184561667328405;0.45199246545042704;0.3793221091325995;-0.3445920084074854;0.5123521197378758;0.9998654200297439
29.72;1.0889472038273866;0.416223229238829;0.38219774741386847;0.37180534602491727;0.34140651647455494;1.0973308132115518;0.9999203289727062;9.996458382612166;0.416692865075733;0.4518413868210815;0.4519926568237182;0.379322833966976;-0.3445920086464772;0.512349410636685;0.9998618213792906
29.73;1.0912369502256973;0.41721040987054825;0.38229977021255696;0.3933281877464133;0.3604119758457146;1.1000816621733143;0.9999186497315635;9.996355593204388;0.4166912833945764;0.45183705010030867;0.4519928517924015;0.37926057878489405;-0.3636030088929193;0.5252733599352453;0.9998581387230181
29.73;1.0912358409703546;0.4172115184673429;0.3823004564741319;0.3933292205816964;0.3604124171765494;1.1000773838489923;0.9999169365420418;9.996250229211615;0.4166896591008826;0.4518326045227595;0.45199305026786624;0.3792613439523951;-0.3636030091472248;0.5252705164497057;0.9998543713233234
29.74;1.088943875165385;0.4162265552730721;0.382199806480775;0.37180844540805513;0.3414078402987736;1.0973179754201199;0.9999151897632644;9.996142249049987;0.4166879914921457;0.451828048092812;0.45199325220259395;0.3793251297774641;-0.34459200940982665;0.512340879150877;0.9998505186594027
29.74;1.088942703090807;0.41622771526556485;0.38220051835256574;0.3718095333756967;0.34140829933955763;1.0973134341601418;0.9999134097835262;9.996031612160143;0.4166862798602337;0.45182337875082107;0.4519934575830339;0.37932593648467366;-0.34459200968116277;0.512337897145159;0.9998465803478316
29.75;1.091232323872649;0.41721499873479917;0.38230259232015545;0.393332485253029;0.3604137941670685;1.1000637575349719;0.9999115970808042;9.995918277962458;0.41668452353123725;0.4518185943712014;0.45199366640411637;0.3792637642000781;-0.3636020099616735;0.52526087743336;0.9998425561328663
29.75;1.0912310853934195;0.4172162112840796;0.38230333073280426;0.3933336314611373;0.3604142703580042;1.1000589431733423;0.9999097522788609;9.995802205479308;0.41668272186422745;0.45181369278099337;0.4519938786385418;0.37926461298007696;-0.3636020102517962;0.5252577532264048;0.999838445938112
29.76;1.088938986464898;0.41623140163546374;0.3822027782279651;0.37181176374507796;0.3414086174785456;1.0972989887264277;0.9999078762139574;9.995683353838004;0.4166808741945404;0.4518086717679421;0.4519940942030956;0.37932848286897447;-0.3445910105519706;0.5123278512363543;0.9998342498555596
29.76;1.088937676748423;0.4162326680459802;0.3822035439824535;0.3718129712407113;0.34140910996719753;1.097293891778747;0.9999059699012018;9.995561683033676;0.4166789797957077;0.45180352910623595;0.4519943129458416;0.3793293739103623;-0.34459101086265265;0.5123245814167586;0.999829968120714
29.77;1.091226155286394;0.41721961452946615;0.38230561504899985;0.39333690980370944;0.3604157614421712;1.1000436498449715;0.9999040343797009;9.995437154475798;0.41667703792812694;0.45179826260974143;0.4519945346607523;0.37926728610740124;-0.36360201118431645;0.5252479429428762;0.9998256011490178
29.77;1.0912247674840287;0.4172209361142959;0.38230640894779344;0.39333818161701434;0.3604162689755453;1.1000382604295833;0.9999020706189101;9.995309731119344;0.41667504791861004;0.4517928701885257;0.4519947590921319;0.3792682194031189;-0.36360201151745336;0.5252445242011148;0.999821149587822
29.78;1.0889335115176377;0.41623663313983317;0.3822059259680392;0.37181678746711505;0.34141063221570356;1.0972777211229439;0.9999000795675045;9.995179377572125;0.4166730091827384;0.45178734988559793;0.4519949859353577;0.3793321736985709;-0.344591011862571;0.5123143243479976;0.9998166143795676
29.78;1.088932038334785;0.41623801126197607;0.38220674916758496;0.3718181267627256;0.34141115336414474;1.0972720296444338;0.9998980622203831;9.99504606003826;0.4166709212075147;0.4517816998829394;0.45199521486501043;0.37933314889186265;-0.3445910122201832;0.5123107533259156;0.9998119968048428
29.79;1.091220346048184;0.41722511908274684;0.3823089231478913;0.39334098880045854;0.36041672173640005;1.1000211837783174;0.999896019618457;9.994909745334551;0.4166687835431523;0.4517759184817803;0.45199544556199783;0.3792711449213;-0.3636010125908058;0.5252331182553892;0.9998072984339093
29.79;1.0912187798335926;0.4172265551557162;0.3823097771782859;0.39334239901178325;0.3604172546675807;1.100015181272151;0.9998939528696431;9.994770399795454;0.41666659580425186;0.45177000408937384;0.4519956777247992;0.37927216176382766;-0.36360101297497005;0.5252293918059954;0.9998025210430455
29.8;1.0889273374504784;0.41624231979555065;0.38220931161616195;0.37182235822971177;0.3414127515358604;1.0972540197903704;0.9998918632329746;9.994627989556939;0.41666435765745297;0.4517639552254032;0.45199591109534254;0.37933619938757057;-0.3445910133732411;0.5122995734422653;0.9997976665677449
29.8;1.0889256693942402;0.4162438150907077;0.382210197934828;0.3718238426727502;0.3414132938058491;1.0972476969515421;0.999889752211422;9.99448248172733;0.41666206878090056;0.4517577705108741;0.45199614549597045;0.37933725772738675;-0.3445910137862288;0.512295689462394;0.9997927370985863
29.81;1.0912137735201377;0.4172310413454053;0.38231243650859126;0.39334685309266887;0.3604188808227371;1.099996210390235;0.9998876216447237;9.99433384508256;0.4166597288439236;0.45175144862690303;0.45199638082528026;0.3792753367057916;-0.36360101421458063;0.525217739733612;0.9997877349299611
29.81;1.091211995028648;0.41723259709268484;0.3823133565783786;0.3933484148154449;0.36041942980916697;1.0999895577543863;0.9998854737532316;9.99418205045805;0.4166573375525155;0.4517449882890445;0.45199661700062954;0.37927643625434676;-0.36360101465895345;0.5252136976852682;0.9997826626139845
29.82;1.088920331914666;0.4162485310798025;0.3822130028844129;0.37182731963571597;0.34141382986587576;1.0972277366775756;0.9998833111005728;9.994027071285293;0.4166548946890652;0.45173838827749097;0.45199685391567357;0.3793405563032267;-0.34459001511999066;0.5122828911257644;0.9997775229532123
29.82;1.0889184349648902;0.4162501486916639;0.3822139579019236;0.37182896193216974;0.34141438285487746;1.09722074478282;0.9998811365462229;9.993868883787945;0.41665240009087956;0.451731647494464;0.4519970914373556;0.37934169675440743;-0.34459001559833835;0.5122786919733735;0.9997723189743039
29.83;1.0912063022574068;0.41723745030101445;0.3823162218014031;0.3933533427425053;0.3604210880564858;1.099968579693032;0.9998789532267741;9.993707467000366;0.41664985362688445;0.45172476498232667;0.4519973293864386;0.37927985747049925;-0.3636010160946819;0.5252011007856602;0.9997670539277965
29.83;1.0912042791367795;0.417239131252264;0.38231721247638917;0.39335506975343315;0.36042164217781564;1.099961239073477;0.9998767645522258;9.993542802973527;0.41664725520441265;0.4517177398967772;0.45199756749322256;0.3792810382735652;-0.3636010166097613;0.5251967467363565;0.999761731276157
29.84;1.0889123636805618;0.41625519186879056;0.3822169300477743;0.3718341442027123;0.34141604446755974;1.0971987207126765;0.9998745741972753;9.993374877203784;0.4166446047731915;0.45171057148909205;0.45199780539811996;0.3793452389250469;-0.34459001714436077;0.5122656305862708;0.9997563546824554
29.84;1.0889102066982952;0.4162569374407428;0.38221795684466714;0.37183596084514603;0.3414165966727146;1.0971910225430304;0.9998723860856468;9.993203679763047;0.416641902328483;0.45170325910694725;0.4519980427209192;0.3793464591105842;-0.344590017699294;0.5122611246598722;0.9997509280669692
29.85;1.0911978062677494;0.4172444164373498;0.38232033711097;0.39335930941131175;0.3604221876341804;1.0999381425516945;0.9998702043916482;9.9930292067738;0.41663914792543755;0.4516958021887877;0.4519982791191943;0.3792846984760093;-0.3636000182753938;0.5251825377979593;0.9997454557170503
29.85;1.0911955076788886;0.4172462275291072;0.38232140017306604;0.39336122085914693;0.36042273419459914;1.0999300786980863;0.9998680335438259;9.992851461155086;0.41663634167642216;0.45168820027334267;0.4519985142954754;0.37928595668112774;-0.3636000188735111;0.5251778837895005;0.9997399423750549
29.86;1.0889033088053972;0.4162623708376485;0.3822211459624686;0.3718416964479978;0.3414182351768975;1.097166828915689;0.9998658781972639;9.99267045251133;0.4166334837402673;0.4516804530377415;0.4519987479860964;0.37935023339415924;-0.344590019494526;0.5122471641021475;0.999734393268726
29.86;1.08890086014558;0.4162642479535397;0.38222224504114755;0.3718437077423801;0.3414187713893082;1.097158391122161;0.9998637432045516;9.992486196746032;0.41663057433398504;0.4516725603342747;0.4519989799355187;0.3793515282241562;-0.34459002013935414;0.5122423678474012;0.9997288141166921
29.87;1.0911881595168291;0.41725185895477634;0.38232469730219176;0.3933672559749563;0.36042434142231305;1.099904763237733;0.9998616336461651;9.99229871586598;0.41662761374270907;0.4516645222085583;0.45199920986080566;0.37928984067234706;-0.3636000208089271;0.5251634969565682;0.9997232111383352
29.87;1.0911855521690252;0.4172538024066735;0.3823258319173201;0.39336937205783656;0.3604248616744036;1.099895943282791;0.9998595549082554;9.992108037977646;0.41662460231902204;0.45165633889380113;0.4519994374303349;0.37929117014818303;-0.3636000215041732;0.5251585661330774;0.9997175910355464
29.88;1.0888930362709661;0.41627012672043034;0.38222569304232545;0.3718488482053538;0.34141922037697325;1.097131929491368;0.9998575127136534;9.991914197329763;0.4166215405046351;0.4516480108014723;0.45199966227415306;0.3793555159925534;-0.3445890222260366;0.5122269051554333;0.9997119609628515
29.88;1.088890262864975;0.41627213656187506;0.38222686207956585;0.3718510739917698;0.34141971848531466;1.097122720346148;0.9998555130686729;9.991717234481802;0.41661842888172435;0.4516395385536264;0.45199988402308566;0.3793568774778337;-0.34458902297551963;0.5122218486309149;0.9997063285780643
29.89;1.0911772303003568;0.417259831831937;0.3823293385841966;0.3933760506103237;0.36042635432362125;1.0998683145826245;0.9998535622222126;9.991517196520268;0.4166152682293294;0.45163092303513813;0.4520001023399194;0.37929525382299245;-0.3636000237536956;0.5251433990904888;0.9997007021941808
29.89;1.09117428408366;0.41726190766535215;0.38233054029708896;0.3933783908730297;0.36042682357773526;1.0998587112043947;0.9998516667418945;9.991314137312346;0.41661205956158137;0.4516221654099351;0.4520003169302399;0.3792966441910146;-0.3636000245616885;0.5251382270690136;0.9996950909231682
29.9;1.088881422229006;0.416278363822201;0.38223046673103644;0.3718580959352278;0.34142112441051164;1.097093909457619;0.9998498337091672;9.991108118521034;0.41660880412622375;0.45161326711699695;0.4520005275388204;0.37936204763889436;-0.344589025400659;0.512207075829458;0.9996895047117648
29.9;1.08887829526683;0.4162805046687494;0.38223169916382643;0.37186055530149964;0.3414215574259018;1.097083908786617;0.9998480709378043;9.990899211427804;0.4166055033485275;0.45160422987377646;0.45200073392567275;0.37936346308403374;-0.3445890262717995;0.5122018007457645;0.99968395433205
29.91;1.091164900849388;0.4172683779922436;0.3823342812692539;0.3933845585340038;0.3604270102781176;1.099828708848944;0.9998463870523838;9.990687498102748;0.41660215876704815;0.45159505568901;0.45200093584615164;0.37930088929469785;-0.3635990271763244;0.525121713468329;0.9996784513868491
29.91;1.0911615838045219;0.4172705820261091;0.38233554228005084;0.3933871415383661;0.3604273985886662;1.0998183095687177;0.9998447913796201;9.99047307154105;0.41659877204500173;0.4515857469086691;0.45200113303474543;0.37930232486499255;-0.36359902811547634;0.5251163501985372;0.9996730082730261
29.92;1.0888673424208635;0.4162867205729114;0.38223546905400857;0.3718679796285561;0.34142273395163214;1.0970527111583066;0.9998432938380987;9.99025603596437;0.4165953450589924;0.451576306290846;0.45200132516176444;0.3793677682040355;-0.34458902909055944;0.5121857151933478;0.9996676381488804
29.92;1.0888638251886558;0.4162889851025242;0.3822367562175761;0.3718706908629103;0.34142306781811776;1.0970419140944807;0.9998419049688038;9.990036507617285;0.4165918799824355;0.4515667370582892;0.4520015118125157;0.379369217569132;-0.3445890301029539;0.5121802808403055;0.9996623550070195
29.93;1.0911510292166524;0.41727737473194854;0.38233940304759706;0.39339527645102823;0.3604283975100482;1.0997859190614974;0.9998406360097382;9.989814615429466;0.4165883793141005;0.45155704291361043;0.4520016925403787;0.37930667111654376;-0.3635990311540825;0.5251000521915118;0.9996571737968921
29.93;1.091147300166581;0.4172796961919021;0.38234071343076237;0.39339812071536673;0.36042866618313735;1.0997747268977893;0.9998394988884663;9.989590501379032;0.4165848458685713;0.4515472280499539;0.4520018669191485;0.37930812693393234;-0.36359903224537793;0.5250945670458128;0.9996521105255868
29.94;1.0888526345549423;0.41629599667370065;0.3822407308390794;0.3718780158022916;0.3414227605895154;1.0970083385833669;0.9998385061789875;9.989364320981348;0.41658128276258277;0.451537297181339;0.45200203452747584;0.37937358305165053;-0.3445880333782927;0.5121631591263078;0.9996471823349424
29.94;1.0888486798582528;0.41629837027668326;0.3822420605854792;0.3718809977587099;0.34142295196685774;1.0969967552369717;0.9998376711280406;9.98913624408107;0.41657769343683626;0.4515272556035951;0.45200219492555993;0.3793750374353392;-0.3445880345543298;0.5121576478464037;0.9996424075063219
29.95;1.0911354323936662;0.4172868155387515;0.38234470145334365;0.39340706771464157;0.36042923691530315;1.0997399781267811;0.9998370077238286;9.988906455720942;0.41657408171259014;0.4515171092903558;0.4520023476722685;0.379312487948063;-0.3635980357750614;0.5250773485109784;0.999637805408084
29.95;1.0911312374471067;0.41728923548166;0.3823460456848791;0.3934101918933932;0.3604293373912476;1.0997280087613233;0.9998365307509948;9.9886751573831;0.4165704518166865;0.4515068649830883;0.45200249234692064;0.37931393232125843;-0.3635980370421372;0.5250718406160427;0.9996333965209491
29.96;1.0888360915511515;0.41630562851766;0.3822460918071552;0.37189037143108117;0.34142324959664333;1.0969608490125464;0.9998362558868991;9.988442569035016;0.4165668083665177;0.4514965302235483;0.45200262854138484;0.379379368164703;-0.3445880383572939;0.5121411327714004;0.9996292025933642
29.96;1.088831642407487;0.4163080883851435;0.382247444670223;0.37189364237627304;0.3414232439293722;1.0969485011718694;0.9998361998240708;9.988208931136223;0.4165631563861871;0.451486113355445;0.4520027558165107;0.3793807929508143;-0.34458803972235164;0.5121356627436617;0.9996252468472872
29.97;1.0911178865569187;0.41729666139783395;0.38235014682952717;0.3934187943070946;0.3604282057773312;1.0996909679830162;0.9998363803200521;9.987974505475085;0.4165595013614013;0.45147562355254284;0.4520028736542456;0.3793182039517977;-0.36359804113918354;0.5250554405350635;0.999621554099408
29.97;1.0911131693239202;0.41729915340911955;0.3823515016391383;0.39342221660079746;0.36042807642361785;1.09967825271884;0.9998368162255191;9.987739575244522;0.4165558492687358;0.45146507087472604;0.4520029814360766;0.37931959820348277;-0.36359804260968126;0.5250500484610481;0.9996181507375823
29.98;1.0888174870620944;0.4163155619282718;0.3822515070705016;0.3719039103679978;0.34142285083254376;1.09691035925916;0.9998375275726424;9.987504445513256;0.41655220655905173;0.4514544663199116;0.4520030784505024;0.37938497251032893;-0.3445880441357469;0.5121194981881139;0.9996150647119832
29.98;1.0888124872161673;0.4163180761638883;0.38225285576078577;0.3719074884177726;0.3414225776713992;1.096897292125613;0.9998385356585994;9.987269444325904;0.4165485801366014;0.4514438218584165;0.4520031639342525;0.37938632343510736;-0.3445880457192991;0.5121142307228994;0.9996123256686723
29.99;1.091098166049774;0.41730669318890656;0.3823555454217865;0.3934329517090651;0.36042725132495607;1.0996390564740364;0.9998398630737703;9.987034924333587;0.41654497736946317;0.4514331504582968;0.45200323710220675;0.37932364726653844;-0.36359804736228873;0.5250342594281752;0.9996099650998741
29.99;1.0910928684937093;0.4173092179297346;0.3823568788222998;0.3934366893532339;0.36042681189578757;1.09962565806734;0.9998415337097291;9.986801265394542;0.416541406121672;0.4514224661103836;0.4520032971190714;0.37932494000861955;-0.3635980490667351;0.5250291700859474;0.9996080163970075
30.0;1.0887965903023442;0.4163256469791771;0.3822568533741154;0.3719187021321124;0.3414212531719522;1.0968571032747305;0.999843572759544;9.986568877624194;0.4165378747819174;0.45141178387863534;0.45200334305677664;0.3793901973944877;-0.34458705083475577;0.5120983054971899;0.9996065148760656
30.0;0.9888790724278206;0.37677583520875507;0.38087461424491337;0.3393398246961525;0.34296319207359727;0.9969723991089315;0.9998460067222068;9.986338203417985;0.41653439228689754;0.45140111999871;0.4520033738827539;0.37939141487719885;-0.34458705266856665;0.5120934552251042;0.9996054978831455
30.01;0.9930082515618751;0.38596757052729935;0.3885426290471044;0.3744124437940997;0.37684317249772264;1.0019255538697216;0.9998488624284854;9.986109705428506;0.41653096817070395;0.4513904918016615;0.452003388717708;0.38520258763532483;-0.3802380545705211;0.5408291051982523;0.9996050039079507
30.02;0.9963308779048595;0.394401963395282;0.39570757400727363;0.40279096501882283;0.4040567669784439;1.0059075808634763;0.9998521633820816;9.985883823730795;0.4165276120903492;0.45137991720961906;0.45200338681279517;0.391900711042653;-0.4077330565429201;0.5651032851629791;0.9996050662176035
30.02;0.9963247577107783;0.39440447675656093;0.3957088357377501;0.40279511081078134;0.40405581424520515;1.0058935050632247;0.9998559263179851;9.985660911805892;0.4165243328906081;0.4513694148271897;0.45200336552412446;0.3919017830100058;-0.4077330585875852;0.5650989091435155;0.9996057020671159
30.03;0.9982678246485401;0.4011529308355866;0.40169385693412507;0.419416548099426;0.41990836978366475;1.008220363883302;0.9998601622250741;9.985441199285603;0.4165211396051487;0.45135900567326437;0.45200331760616436;0.3976678089868391;-0.42370606070664346;0.580647664729687;0.9996069120380492
30.04;0.9993539341157659;0.40613956014787295;0.4062423120011693;0.42869480795114745;0.4287261477131619;1.0095161979461065;0.9998648769618119;9.985224839697313;0.41651804386912455;0.45134871451160763;0.4520032310864944;0.40208280601254937;-0.4326130629039981;0.5901663284823366;0.9996086914877131
30.05;0.9999403796174066;0.40964889511415004;0.40950887378837336;0.43369789227345795;0.4334685698789616;1.0102130449454616;0.9998700706527209;9.985011999558;0.4165150591259967;0.45133856892699714;0.45200309111603304;0.4052668004610796;-0.4374230651849542;0.5958535521636953;0.9996110348868634
30.06;1.0002468719309119;0.412049032995151;0.4117782868882973;0.4363171272914769;0.4359450755663049;1.010573944339463;0.999875745205121;9.984802907890211;0.41651219665495937;0.45132859804991665;0.45200288176837006;0.40748382073394435;-0.4399490675556301;0.5992089774030265;0.9996139293268165
30.07;1.0004015051451063;0.4136622297900851;0.4133225784153389;0.43765128197868897;0.4372021121204842;1.0107529413911354;0.9998819131321125;9.984597888996198;0.41650946285260537;0.45131883150272223;0.4520025869504904;0.4089958912381303;-0.44124007002396787;0.6011795082420149;0.9996173515916695
30.08;1.0004752455753412;0.4147371388608791;0.4143619253222435;0.4383071901517777;0.4378162468883082;1.0108350833044337;0.9998885940228881;9.984397361706616;0.41650685914291163;0.45130929675208437;0.45200219152138316;0.4100150284420645;-0.4418780725991064;0.6023363412674887;0.9996212745314877
30.09;1.0005068905927403;0.4154484543864478;0.4150552062929867;0.43861626115564206;0.4381019935484239;1.0108674143550385;0.999895808059695;9.984201780955338;0.4165043821196823;0.45130001744582515;0.4520016837307769;0.41069723616004644;-0.44218007528727404;0.6030180519374482;0.9996256758613552
30.1;1.0005170850984888;0.4159196270858646;0.4155173664243636;0.4387486793573626;0.43822046908692497;1.010874976370731;0.9999035775030909;9.984011595600084;0.4165020235645985;0.45129101627070217;0.4520010552641093;0.4111525039346957;-0.44231107808752484;0.6034203657092331;0.9996305406789179
30.11;1.0005162573504112;0.4162307367180051;0.4158241663643751;0.43879635918356397;0.4382589923656949;1.0108698098699727;0.9999119271243692;9.98382725633033;0.4164997735783901;0.4512823180963635;0.45200029836381866;0.4114558117313976;-0.4423560809912646;0.6036565425111405;0.9996358595136852
30.12;1.000509708201883;0.41643649337915767;0.4160281209145953;0.4387999649463976;0.43825590401631953;1.0108579512390092;0.9999208784915561;9.983649260617034;0.41649762517467287;0.4512739482082313;0.4519994042640206;0.41165713645995955;-0.442360083985331;0.6037935354010219;0.9996416281109088
30.13;1.000499658267216;0.4165728868888888;0.4161643148496161;0.4387838347371188;0.4382345827697378;1.0108434349803355;0.9999304461307316;9.983478178174183;0.4164955747809967;0.45126592806432225;0.451998359925641;0.41179245705057776;-0.4423420870550884;0.6038697427451487;0.9996478466964048
30.14;1.0004892922075725;0.41666295417077814;0.416254493795954;0.43875828659357824;0.4382039838583919;1.0108283035189474;0.999940638712513;9.98331460195239;0.4164936190360285;0.45125827169063076;0.45199714239681643;0.41188275642455835;-0.4423150901856985;0.6039089635145324;0.9996545163291799
30.15;1.000477811319896;0.4167237013791185;0.41631604221453655;0.4387284299348323;0.4381696088824058;1.0108116131801794;0.9999514628989314;9.983159083937132;0.4164917514652682;0.45125098311565276;0.4519957210946021;0.41194401996803975;-0.4422830933639058;0.6039250070888703;0.9996616359513886
30.16;1.0004663288411004;0.4167628940050808;0.41635632459918936;0.43869548075484965;0.4381322344097503;1.0107964343453815;0.9999629261704337;9.983012135946968;0.4164899611840723;0.4512440581149837;0.45199406742641524;0.4119862349093282;-0.4422480965823394;0.6039261378614841;0.9996692020912237
30.17;1.000453868162879;0.41678926850351633;0.4163845482267076;0.4386612197252689;0.43809411415437244;1.0107798466979312;0.9999750352985253;9.982874296567328;0.4164882342470426;0.45123749055505114;0.4519921583117894;0.41201439221426345;-0.4422120998422476;0.6039172196904944;0.9996772089472973
30.18;1.0004426341585082;0.4168069710166154;0.41640400734798594;0.4386257753223008;0.43805445422482925;1.0107649261983085;0.999987794432208;9.98274614641131;0.4164865561610843;0.4512312764301293;0.4519899730676356;0.41203548753620495;-0.4421741031506987;0.6039022876086928;0.9996856485533478
30.19;1.0004306381097658;0.4168187540057965;0.4164183414761535;0.4385902508799872;0.4380152692938945;1.0107507323554463;1.0000012061147145;9.98262818900341;0.41648491289577333;0.4512254137390983;0.4519874928335132;0.4120495206115724;-0.44213510651611004;0.6038820702597656;0.9996945119455257
30.2;1.0004189270562456;0.4168262506161348;0.4164288034623184;0.4385528904279086;0.4379743929722965;1.0107363048111633;1.0000152707149847;9.982520770467122;0.41648328831938775;0.45121990224418507;0.4519847025150522;0.4120604946716503;-0.4420961099463981;0.6038600263216923;0.9997037877051274
30.21;1.0004075894261646;0.41683013725472623;0.416436082681419;0.43851417349731475;0.43793231934849464;1.0107226636128706;1.0000299810797373;9.982424190431978;0.4164816616747725;0.45121474114606175;0.451981590949146;0.4120684150934933;-0.44205611344860024;0.603835431557024;0.9997134546259698
30.22;1.0003976546681153;0.41683300900471704;0.41644238384697657;0.4384757210648406;0.4378902723570154;1.0107108085612668;1.0000453161089033;9.982338853014177;0.4164800100622521;0.4512099227086307;0.4519781504876629;0.4120742870175498;-0.4420151170280434;0.6038089834484565;0.9997234715689024
30.23;1.0003871432954132;0.41683398575880304;0.4164476795293618;0.4384366846649095;0.4378483190850569;1.010698725160889;1.00006123975504;9.98226528355963;0.4164783131384827;0.45120542934491775;0.4519743780966471;0.4120801123721975;-0.44197412068715686;0.6037828020851279;0.9997337741308777
30.24;1.0003770667177703;0.41683360143375187;0.4164521037204558;0.4383952474590417;0.43780424417976166;1.0106874000880892;1.0000777058207144;9.982204075287772;0.41647655528909006;0.45120123892319614;0.45197027697539965;0.41208488706982915;-0.44193212442505814;0.6037555062226009;0.9997442810581708
30.25;1.0003663910429368;0.41683277895294524;0.41645702740387514;0.43835392775247556;0.43776105604167237;1.0106758280116876;1.000094664761853;9.982155865432851;0.4164747251572511;0.4511973308016443;0.4519658565774307;0.41208860133529157;-0.4418891282380706;0.6037271283536482;0.9997549010824668
30.26;1.000357216309507;0.41683170021472515;0.4164617742636548;0.43831109197140133;0.43771624049315044;1.0106659997174419;1.0001120729601356;9.982121298101095;0.41647281531756425;0.4511936861691404;0.451961129657723;0.41209224305733416;-0.4418451321208228;0.6036983787507872;0.9997655392245007
30.27;1.0003484432845522;0.4168295322938743;0.41646597654213086;0.43826760813647214;0.43767117871182176;1.0106568946874024;1.0001298972640473;9.982100965121166;0.41647082327444823;0.45119028607188705;0.4519561091206454;0.41209580055561745;-0.4418011360678003;0.6036700143731364;0.9997761061199524
30.28;1.000339144741425;0.4168261011549742;0.4164698431124339;0.43822397211425507;0.43762679851490155;1.0106474896678015;1.0001481066885538;9.982095390847235;0.4164687509215688;0.45118710955438834;0.4519508080769549;0.4120992632783784;-0.4417561400735962;0.6036413261507604;0.999786522802105
30.29;1.0003312312062536;0.4168239026972019;0.41647506689158004;0.4381784007831081;0.4375804979056693;1.0106397633121131;1.0001666657568204;9.982105033359451;0.4164666016902966;0.4511841315514148;0.4519452408197743;0.41210262029106254;-0.44171014413038295;0.6036123287793785;0.9997967182581744
30.3;1.0003226038930786;0.41682014152348;0.416479728121785;0.4381317294119381;0.4375340288987233;1.0106316931059087;1.0001855396612112;9.982130226034771;0.4164643794912772;0.45118132254097276;0.4519394220995832;0.41210485892867993;-0.44166414822502376;0.603583077767279;0.9998066261708104
30.31;1.000315295680167;0.4168159493421574;0.41648412409225705;0.4380857125214608;0.43748824161168415;1.0106242557235015;1.0002046990659321;9.982171089439998;0.41646209041306115;0.45117864990202317;0.451933365418166;0.4121079680484428;-0.44161715233976656;0.6035542069861144;0.999816183440441
30.32;1.0003071612248862;0.4168113750924002;0.41648921646784987;0.4380364170523662;0.43744012154468004;1.010617426489244;1.00022411675126;9.982227504887266;0.4164597440723072;0.45117608086399147;0.4519270817672867;0.41211094318563646;-0.4415691564562532;0.6035250304742579;0.9998253330801647
30.33;1.000299258770279;0.4168058513440491;0.4164940160693814;0.4379884650760828;0.43739379959289965;1.010611175565667;1.0002437601339438;9.982299174462282;0.41645735438191067;0.4511735879863935;0.4519205807221646;0.412113786812395;-0.4415201605596842;0.6034955400225395;0.9998340279520155
30.34;1.0002915276501185;0.4167999504431051;0.4164991282825718;0.4379380926574196;0.43734551624512097;1.0106054669103606;1.0002635888579494;9.982385712431395;0.4164549405176995;0.4511711540304726;0.4519138718234324;0.4121155060690489;-0.44147116464131075;0.603465776152556;0.9998422270406025
30.35;1.0002839237260364;0.4167950991183057;0.41650599298453;0.4378871424281988;0.4372971115910831;1.0106002628208155;1.0002835624382962;9.982486680759571;0.41645252795057597;0.45116877246810594;0.45190696256788043;0.4121181128634749;-0.4414211686980833;0.6034363678679975;0.9998498906012782
