time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
30.36;1.0002765487382512;0.4167883038446483;0.416511560280624;0.43783527105463543;0.4372481840569972;1.0105955339947748;1.0003036478792016;9.982601532948372;0.41645015004051855;0.4511664431198963;0.4518998558493844;0.4121206233416752;-0.4413711727304288;0.603407366379989;0.9998569775947618
30.37;1.000269357470597;0.41678105235021307;0.4165173115705081;0.4377831980687994;0.4371994650881156;1.010590264347077;1.0003238138733248;9.982729546108377;0.41644784672163654;0.45116416648415464;0.45189254979335564;0.4121230545608633;-0.44132017674022095;0.6033780516395568;0.9998634388184504
30.38;1.0002622981144673;0.41677382904214383;0.416523724461802;0.43772936567049386;0.4371494180732129;1.0105864439574768;1.0003440180161982;9.982869861193537;0.41644565801713274;0.4511619418182155;0.4518850392776886;0.41212542098048843;-0.4412681807279748;0.603348440099118;0.9998692138890821
30.39;1.0002544571769512;0.4167653790589955;0.416529894448317;0.43767421677904944;0.4370988838177753;1.0105820651320394;1.0003642049020292;9.983021607984199;0.4164436187037445;0.45115976853002954;0.45187731709152834;0.41212773302473127;-0.441216184689323;0.603319275249632;0.9998742414775513
30.4;1.0002477764874882;0.4167580664035217;0.4165373447662717;0.43761929632508406;0.4370485563202559;1.010579125597739;1.0003843134045505;9.983183965915547;0.41644175826247415;0.4511576475286808;0.45186937318348996;0.41212999723192995;-0.4411631886134618;0.6032898297415943;0.9998784742079339
30.41;1.0002402097735645;0.4167492299174834;0.41654423885168246;0.4375632149521007;0.4369979369364989;1.0105756264392525;1.0004042825508817;9.983356132499939;0.416440102738233;0.451155582180443;0.45186119510272943;0.4121322162193575;-0.44110919248446734;0.603260101855095;0.9998818852334912
30.42;1.0002338562454978;0.41674014108241214;0.41655094801248915;0.43750550306082747;0.43694563083647636;1.0105725688169578;1.000424057704224;9.983537280510872;0.4164386760499679;0.4511535791930596;0.45185277010970165;0.41213438914256767;-0.4410551962843076;0.6032308184362606;0.9998844625854016
30.43;1.0002266791284704;0.4167313621481489;0.41655885490534383;0.43744716284541973;0.4368935133399446;1.0105699544885764;1.0004435921120172;9.983726547711955;0.4164375005578189;0.4511516495459135;0.45184408548080357;0.4121365123237907;-0.4410001999953191;0.6032012411160218;0.9998861991441963
30.44;1.0002196340518161;0.4167215353121707;0.41656617537403084;0.4373880728908042;0.4368410235166559;1.0105677807130662;1.0004628363037162;9.983923073133242;0.4164365963686346;0.4511498099368582;0.451835128339296;0.4121385777540502;-0.44094420360050085;0.6031713579199272;0.9998870894931574
30.45;1.0002138131820306;0.4167114352965756;0.4165731994653986;0.43732847345168313;0.436787897700595;1.0105660324878785;1.000481729881005;9.984126025672639;0.4164359810299309;0.45114808188914923;0.45182588736649754;0.41214056990223286;-0.44088820708274723;0.6031418843559415;0.9998871331633501
30.46;1.000207165139477;0.41670172413436624;0.4165814164005242;0.4372671590084575;0.4367337971528166;1.0105646856693817;1.0005002066630286;9.984334576152058;0.41643567104082607;0.4511464855024246;0.4518163552732174;0.41214346443800565;-0.44083121042507134;0.6031127555996585;0.9998863355345962
30.47;1.000200681135264;0.41669057192926506;0.41658856566883673;0.4372055632736067;0.43667969354103797;1.0105627171979898;1.000518199153871;9.984547875077832;0.4164356828485066;0.4511450333939734;0.4518065301400949;0.41214523280812304;-0.44077421361245844;0.6030833189922736;0.9998847073013869
30.48;1.0001943102657196;0.41667950824800193;0.4165961861404116;0.4371433123185744;0.4366252123661105;1.0105621071940842;1.0005356363088147;9.984765088085732;0.4164360314361323;0.451143732573411;0.45179641436153783;0.4121468497252214;-0.44071621663435906;0.6030535105176124;0.9998822669935344
30.49;1.000188149384972;0.4166688595413944;0.41660455777316563;0.4370802288411506;0.4365701194729462;1.0105618336946252;1.0005524470734124;9.984985462227366;0.4164367276872707;0.45114259158757625;0.4517860115755798;0.41214929634965913;-0.44065721948523084;0.6030240018432597;0.9998790412643405
30.5;1.000182155129091;0.41665681399476345;0.41661188181864306;0.43701577536920083;0.4365138886759022;1.0105608747962098;1.0005685699306632;9.985208353462948;0.41643777674323545;0.4511416238714521;0.4517753250915105;0.4121505590035846;-0.44059822216141614;0.6029941521431474;0.9998750594456983
30.51;1.0001753290812023;0.416645097325797;0.41662029131035083;0.4369507541997342;0.4364577512459804;1.0105602176572275;1.000583956555121;9.985433193008824;0.4164391775741913;0.4511408434951148;0.4517643603721056;0.4121516278943277;-0.4405392246568631;0.6029646393786041;0.9998703499744364
30.52;1.000169618096135;0.416632827806769;0.4166280877460069;0.43688434901789014;0.43640003433759966;1.0105608586020383;1.000598571198522;9.98565946814128;0.4164409221787447;0.4511402585161038;0.4517531296095074;0.4121534966760314;-0.44047822696233785;0.602934676525061;0.9998649450661641
30.53;1.0001641173208187;0.4166197955679803;0.41663543147913246;0.43681818707978376;0.43634274834050507;1.0105607954361422;1.0006123916109282;9.985886757479014;0.41644299503667964;0.45113987048254106;0.4517416553239157;0.41215416091774326;-0.44041822906828915;0.6029050769480039;0.9998588844738182
30.54;1.0001577825958596;0.41660714917923564;0.4166438948776214;0.4367503674921292;0.4362844341071206;1.010561028240158;1.0006254050026901;9.986114774325346;0.41644537489602296;0.45113968010708966;0.4517299685464792;0.41215561566059095;-0.44035623096715826;0.6028750071684664;0.9998522082742446
30.55;1.0001526028987033;0.4165935506975;0.4166512911242055;0.4366816251723182;0.4362249384398506;1.0105615659135596;1.0006375988625102;9.986343383022607;0.4164480381272796;0.4511396902810383;0.45171810025493364;0.412155853737894;-0.4402942326535802;0.6028445533401754;0.999844947500764
30.56;1.0001465512081982;0.4165802525627957;0.41665967986251395;0.436613459708979;0.43616661542946955;1.0105624205147266;1.0006489585749323;9.986572582140921;0.41645096104277646;0.45113990369118795;0.4517060745436994;0.4121568645258071;-0.4402322341236388;0.6028150719744076;0.9998371232482023
30.57;1.0001405368772045;0.4165660520440284;0.4166674358404609;0.4365424190144734;0.43610558206370736;1.0105635904720742;1.0006594765336267;9.986802436820753;0.41645412075753446;0.45114032151618383;0.45169390912721713;0.4121576331449872;-0.44016923537425445;0.6027851369362764;0.9998287507875013
30.58;1.0001356157593022;0.41655267793464823;0.41667580060796167;0.43647212668647956;0.4360449611627476;1.0105650511101818;1.000669163377;9.987032986977647;0.41645749633676576;0.45114094610153915;0.45168161897869313;0.412157142026401;-0.44010523640401905;0.6027540523205372;0.9998198410800695
30.59;1.0001297200793933;0.41653746446878936;0.41668292799334583;0.4364012200710884;0.4359842581772815;1.0105657619768227;1.0006780494545964;9.987264200741675;0.41646107035610735;0.4511417827256312;0.4516692198660348;0.4121573727865517;-0.4400412372152183;0.6027239072859412;0.9998103976054278
30.6;1.00012383754489;0.41652313903651783;0.4166910964242974;0.4363291210175407;0.43592243669006353;1.0105676846725726;1.000686178547674;9.987495977241053;0.4164648299485315;0.4511428379362356;0.4516567299895399;0.41215730476228113;-0.43997623781444567;0.602693285995405;0.9998004140667454
30.61;1.0001179572580348;0.41650744900131104;0.4166980248754637;0.43625684716399055;0.43586048902252345;1.01056979541591;1.0006936009126326;9.987728196195821;0.4164687680398087;0.4511441174161975;0.45164416792416434;0.4121559132023838;-0.4399112382112033;0.6026622351182136;0.9997898791075892
30.62;1.0001120582679774;0.4164926902564565;0.41670598210238613;0.43618341007003153;0.4357973998589826;1.010571081078249;1.0007003639770926;9.987960804838119;0.41647288356576156;0.45114562516487955;0.4516315509377874;0.4121551709414203;-0.43984623841717185;0.602632123490758;0.9997787830007603
30.63;1.0001061078101512;0.41647661252419;0.4167126969444641;0.4361098336044788;0.4357341682583526;1.0105725298752017;1.0007065025124466;9.988193829806171;0.41647717849754984;0.45114736320676296;0.45161889805960326;0.4121540525681806;-0.43977923844528927;0.6026008065544984;0.9997671173279996
30.64;1.0001000235973014;0.41646193135300485;0.41672088200934126;0.4360346926801704;0.435669375777245;1.0105751340668538;1.0007120343761111;9.98842727608983;0.4164816534029612;0.4511493308128869;0.45160623338278116;0.4121525393426464;-0.43971323830630443;0.6025704639197038;0.9997548731222259
30.65;1.0000938715387295;0.4164455734699217;0.41672740151291104;0.4359598778148763;0.4356048672129641;1.0105768996241469;1.000716962793223;9.988661042318121;0.41648630398412895;0.45115152421597976;0.4515935842187925;0.4121506224543514;-0.4396452380059589;0.602538891372836;0.9997420475304061
30.66;1.0000875819053718;0.41643020682160403;0.4167349139528201;0.43588506618918793;0.43554034611977055;1.0105788494158734;1.0007212836974935;9.988894932459498;0.4164911196864859;0.45115393780148566;0.4515809781556885;0.41214830190417423;-0.43957823754560427;0.6025082630332639;0.9997286538533314
30.67;1.000081141018039;0.4164136917853807;0.4167412517038077;0.4358090484207305;0.4354746139561965;1.0105810174184382;1.000724995337354;9.989128704992332;0.41649608528607485;0.45115656560487566;0.4515684437693238;0.4121455827280773;-0.4395102369241439;0.6024771060104631;0.9997147230361572
30.68;1.0000735483468515;0.4163978356268934;0.4167486090972662;0.4357315196677615;0.43540781051349575;1.0105834394298747;1.0007281049265362;9.989362122266776;0.4165011836317807;0.45115940174290714;0.4515560122888267;0.4121424730009916;-0.43944123613808794;0.6024454051247903;0.9997002935892437
30.69;1.0000668090367424;0.41638125702313245;0.4167547460178564;0.4356543166153465;0.4353409120805918;1.0105861476589806;1.0007306280305295;9.98959500353061;0.4165063978745994;0.4511624383174163;0.4515437178839432;0.41213898452952724;-0.43937223518034363;0.6024138720030916;0.999685402200381
30.7;1.00005893810609;0.41636532189611;0.41676182782819304;0.43557671015910926;0.435274075014369;1.0105891700122123;1.000732584666931;9.989827198005804;0.41651171481380084;0.45116566317526174;0.45153159763725137;0.41213513507935257;-0.4393022340409491;0.6023817571100488;0.9996700890111087
30.71;1.000051952596507;0.41634986728010426;0.4167688229508891;0.43549835753613153;0.4352061129084482;1.0105925270654785;1.0007339975700518;9.990058467454759;0.41651712556509474;0.4511690626248013;0.4515196905868748;0.4121309513491174;-0.43923223271020995;0.6023497662727947;0.9996544089059355
30.72;1.0000438798637457;0.41633288307505134;0.4167745099191573;0.43541947412319565;0.43513813978156546;1.0105962248212519;1.0007348879085218;9.990288417350083;0.41652261892419307;0.4511726253548026;0.4515080353874319;0.4121264705288084;-0.43916123118234335;0.6023171421578234;0.9996384314480633
30.73;1.0000367474860496;0.4163175478172797;0.41678117999274333;0.4353398730254181;0.43506912726551905;1.0106002519970883;1.0007352674546033;9.990516547134778;0.4165281758289304;0.4511763403578869;0.4514966681983399;0.4121217384540172;-0.439090229456702;0.6022845835346105;0.9996222307010925
30.74;1.0000285932271293;0.4163007534286421;0.4167864911251554;0.4352597212642326;0.43500013417949607;1.010603585046731;1.0007351380424407;9.990742364214078;0.4165337723335422;0.4511801922344742;0.4514856212988327;0.41211680463938577;-0.43901922753603884;0.6022520616610667;0.9996058779249243
30.75;1.0000204531369623;0.4162852011008607;0.41679265166582197;0.4351795338850996;0.4349312623952952;1.0106081931796949;1.0007345017829734;9.99096545399208;0.41653938426960535;0.4511841611991794;0.45147492252016214;0.41211171673001;-0.4389472254253785;0.6022188225684875;0.999589441977395
30.76;1.0000133606730799;0.4162703170273596;0.4167985942153885;0.43509855947104575;0.43486134585696146;1.0106120429282164;1.0007333706204684;9.991185479613552;0.4165449884015725;0.45118822725777225;0.4514645951176595;0.41210651678012244;-0.4388742231330999;0.6021848435411471;0.9995729898754343
30.77;1.0000053047628346;0.41625452794140155;0.41680352243526914;0.4350165867440336;0.4347910777806297;1.0106171050373296;1.0007317676482341;9.991402172823042;0.41655056362478415;0.4511923726168219;0.4514546577264071;0.41210223964561926;-0.4388022206711396;0.602152244032818;0.9995565815426966
30.78;0.9999974138167483;0.4162397624419338;0.4168088390580497;0.43493389248119235;0.4347202712560199;1.0106213557922181;1.0007297231068455;9.991615305499078;0.41655609162341717;0.4511965807105071;0.45144512520031377;0.4120969139453163;-0.4387282180515618;0.6021174433567243;0.9995402610591093
30.79;0.9999896714521986;0.4162242063232323;0.4168126878428725;0.43485103667701097;0.4346495116977644;1.0106257732648982;1.000727264633783;9.9918246398883;0.416561554032723;0.45120083617076184;0.45143600900823455;0.4120915645612142;-0.4386552152831571;0.6020832829052896;0.999524050728592
30.8;0.9999820988160101;0.41621017139087;0.41681732739268534;0.4347670079960853;0.4345777834745502;1.0106313377769616;1.0007244071162211;9.992029932793471;0.4165669315536015;0.4512051273955103;0.45142731782579304;0.41208621307151017;-0.43858021237253253;0.6020475383930584;0.9995079547124424
30.81;0.9999747056118633;0.4161964726042291;0.41682153407815575;0.43468397146080906;0.4345072403929425;1.0106360303326334;1.0007211558716236;9.992230977521556;0.4165722085176456;0.4512094470403673;0.45141906067874465;0.41208187635786;-0.43850620932642714;0.6020130374485695;0.9994919710596271
30.82;0.9999674956895711;0.4161821808856628;0.4168243555277293;0.434598544036534;0.4344344919271374;1.0106408269723752;1.0007175149081744;9.992427604518479;0.41657737567013264;0.45121378743172746;0.4514112480344378;0.41207656676226045;-0.4384312061515288;0.601976909557116;0.9994761047530609
30.83;0.99996047118945;0.4161693759325624;0.4168278613459833;0.43451416466101056;0.4343629716906921;1.0106457037658554;1.0007134868258394;9.992619638372704;0.41658242633306647;0.45121813496656643;0.4514038881790124;0.412071293644464;-0.4383562028539346;0.6019405301137658;0.9994603734952868
30.84;0.9999536322884395;0.4161570665919309;0.416831061777707;0.4344285656922748;0.43429040662046925;1.010650646312213;1.0007090734705493;9.99280685329922;0.4165873500797853;0.45122246746987754;0.45139698470649153;0.4120670636550087;-0.438280199439057;0.6019038241424176;0.9994448040453644
30.85;0.999945984070879;0.41614371996793675;0.41683284571241386;0.4343412884253055;0.4342167570498139;1.0106556454423303;1.000704279498776;9.992988971362223;0.41659213052391564;0.45122675498438725;0.45139053724129685;0.4120618795412009;-0.43820419591078297;0.6018661211497913;0.9994294283896885
30.86;0.9999395391349793;0.416132341476518;0.4168353887280044;0.43425549505063465;0.43414429733753024;1.0106606895106007;1.0006991105237961;9.993165715157053;0.416596749295307;0.45123096441559885;0.4513845433906358;0.4120577401699527;-0.4381271922714844;0.6018280316263633;0.999414277711931
30.87;0.9999333191686297;0.41612150712756696;0.4168376835171566;0.4341685056018129;0.4340707649886216;1.0106657649555988;1.0006935681636957;9.99333687320857;0.41660119127617823;0.45123506506560557;0.45137900129008296;0.41205264267311165;-0.4380501885228597;0.6017888794050218;0.9993993688716538
30.88;0.9999263430791984;0.41610968137274795;0.41683861634427827;0.43407985543912286;0.4339961203417386;1.0106708557245998;1.0006876457362586;9.9935023214473;0.4166054461757657;0.45123903024963774;0.45137391193068577;0.41204858399878674;-0.43797318466657437;0.6017500035174954;0.9993846997603498
30.89;0.9999206695835272;0.4160994926864004;0.41683998149642626;0.43399201924390135;0.4339219488510715;1.010674943193444;1.000681326886255;9.993662012103314;0.4166095061706923;0.45124283586416475;0.45136928026147183;0.41204355961895944;-0.4378951807055163;0.6017092844006577;0.9993702572434026
30.9;0.9999142122805907;0.41608977686555265;0.416841518817984;0.4339032391019204;0.4338473986235981;1.0106800132929759;1.0006745926022993;9.993815995456798;0.4166133624899072;0.4512464582180821;0.4513651113297607;0.4120395610118711;-0.4378171766447984;0.6016688134801639;0.999356022665825
30.91;0.9999090107538244;0.4160798713558848;0.41684175695846454;0.4338147282061308;0.43377278635820204;1.0106850610574527;1.0006674337457417;9.993964436568914;0.4166170045745473;0.4512498723912273;0.45136140109177975;0.4120345759012708;-0.4377381724911056;0.601626493854926;0.9993419775504179
30.92;0.9999030531133373;0.416071163581356;0.41684296420131384;0.43372466318535613;0.4336971371529998;1.0106890883950679;1.000659853317489;9.994107576662262;0.4166204224205485;0.45125305495868223;0.45135813110041295;0.4120305931690552;-0.4376591682501296;0.60158443094076;0.9993281142408406
30.93;0.9998983164955947;0.41606335288421376;0.41684405936993185;0.4336349370807758;0.4336214530067368;1.0106941048650206;1.0006518532131112;9.994245684422786;0.4166236104870556;0.4512559891904385;0.45135527090265065;0.412026609031329;-0.43758016392425614;0.6015419450215359;0.9993144405557586
30.94;0.9998927695175418;0.416055608566802;0.41684509189053087;0.4335436216954978;0.43354464305909834;1.0106981313051349;1.0006434254566137;9.994378982957356;0.41662657090597877;0.45125866438831924;0.4513527834811377;0.41202162907089407;-0.437500159512988;0.601497625094894;0.9993009738408345
30.95;0.999887360701777;0.4160471412729714;0.4168448985410277;0.4334533083716786;0.43346883289143845;1.0107031944937035;1.0006345602543263;9.99450756627938;0.41662931267183473;0.45126107076803323;0.4513506325530724;0.4120176655978555;-0.4374201550145174;0.6014535680989961;0.9992877345711052
30.96;0.9998830265348335;0.4160407562457678;0.4168459014891146;0.4333612006930349;0.4333907591041257;1.0107073136931097;1.0006252549132737;9.994631410135996;0.4166318473382174;0.45126319790746994;0.45134878882923757;0.4120137344136809;-0.4373401504271427;0.6014090799594678;0.9992747474931513
30.97;0.9998777028088915;0.4160343066542293;0.4168468090830528;0.43326976955254326;0.43331372100927745;1.0107114940159034;1.0006155132969927;9.99475044659361;0.41663418661889445;0.4512650352471107;0.45134723095016627;0.41200885315619085;-0.4372591457514201;0.6013627357756394;0.9992620416902736
30.98;0.999872328602344;0.4160272235272351;0.41684665133605003;0.4331771761104553;0.43323540976083036;1.0107167306220675;1.0006053415956704;9.99486462156929;0.41663634387173126;0.45126657139610793;0.45134594254731414;0.412005039948748;-0.4371781409921348;0.6013166261656816;0.9992496446202584
30.99;0.9998668606982956;0.4160216746860124;0.41684760800901316;0.43308465914988864;0.43315702530643996;1.010721015046731;1.0005947425436739;9.994973942368729;0.41663833574196785;0.4512677954161783;0.45134490722063625;0.41200131304028836;-0.4370971361575712;0.6012700599257904;0.9992375803622462
31.0;0.9998612742849665;0.41601655274320726;0.41684858243778244;0.4329921934393926;0.4330785046929044;1.0107253417379165;1.0005837126159838;9.995078453071237;0.41664017990910746;0.4512686993850719;0.4513441043429348;0.4119966917715481;-0.4370151312564126;0.6012216187658682;0.9992258724708746
31.01;0.9998555563263596;0.41601191831284556;0.4168496394307585;0.43289869896657496;0.43299873404072037;1.0107297128479975;1.0005722456444823;9.995178109373045;0.4166418901235017;0.45126927894019403;0.4513435103791023;0.41199319526545825;-0.43693312629614595;0.6011733975993803;0.9992145474922941
31.02;0.9998496976078421;0.4160066204342;0.41684962264045694;0.4328052615964582;0.43291876984741173;1.010734132781362;1.0005603379383148;9.995272739337132;0.4166434749539736;0.4512695340701247;0.45134310379490894;0.4119898398339164;-0.4368511212838369;0.6011247087693619;0.9992036374334959
31.03;0.9998437388562753;0.41600247691523773;0.4168503187599069;0.43271244916387663;0.43283913443691435;1.0107385984530903;1.000547992249979;9.995362165657326;0.4166449408577242;0.45126947214919083;0.4513428671881457;0.41198663870152596;-0.4367681162265653;0.6010748295089792;0.9991931741459678
31.04;0.9998375826043148;0.4159992587083408;0.4168515301227509;0.43261824901469126;0.43275783644062976;1.0107430973089697;1.000535219257345;9.995446295126278;0.416646292943326;0.45126910979792767;0.451342786394656;0.41198360323869526;-0.43668511113151365;0.6010244961190558;0.9991831802647428
31.05;0.9998312788312435;0.4159953339335791;0.41685160393818377;0.43252528565010867;0.4326774644983176;1.0107476076568;1.0005220388622724;9.995525097017463;0.41664753383514985;0.451268471365738;0.45134285081634923;0.4119807454965862;-0.4366021060070037;0.600973717879508;0.9991736678592628
31.06;0.9998248419043038;0.4159930741693934;0.416852915276615;0.4324303529433712;0.4325947998014383;1.0107520974013169;1.0005084826385273;9.995598535434471;0.4166486649190795;0.45126758668386246;0.4513430553348144;0.4119770807329919;-0.4365181008632134;0.600921084842747;0.9991646465358617
31.07;0.9998183041427491;0.41599120520244326;0.4168541977820214;0.43233674339101474;0.43251312185460083;1.0107565271513286;1.000494592910793;9.995666459014709;0.4166496878174255;0.45126648986660584;0.45134340118099026;0.41197462573318644;-0.43643409571078984;0.6008686903979625;0.9991561330592463
31.08;0.9998117110620517;0.41598982389497663;0.41685556106960703;0.4322422459215293;0.43243020852860226;1.0107598570335683;1.0004804217394296;9.995728535877083;0.41665060582192825;0.45126521836744216;0.4513438929285138;0.4119723945605799;-0.43635009055835705;0.6008158318013197;0.999148149899603
31.09;0.999804115604938;0.41598842461011554;0.4168569341946462;0.43214755966225116;0.43234718024845303;1.0107640568282816;1.000466031063916;9.99578432167332;0.416651426821804;0.45126381244001046;0.45134453267280683;0.4119703984907377;-0.4362650854120236;0.6007617639030629;0.9991407163544784
31.1;0.9997975761025736;0.4159867432497839;0.4168572452155252;0.43205345135455503;0.43226393087958537;1.0107681151369499;1.0004514868735381;9.995833361361122;0.4166521631310792;0.4512623158267166;0.4513453182688232;0.4119686494639323;-0.4361810802767849;0.600707925128963;0.9991338444884706
31.11;0.9997911708621383;0.4159865262441186;0.41685868343536975;0.43195960733321187;0.4321805728375962;1.0107720354432226;1.0004368497242204;9.995875260661919;0.4166528262589327;0.4512607763822279;0.45134624592350947;0.41196715984266724;-0.43609507515691803;0.6006521262734068;0.999127538903648
31.12;0.9997840406705732;0.41598582981671633;0.4168597233882034;0.43186488030938364;0.43209637280020324;1.0107748238611298;1.000422172731306;9.995909715182028;0.41665342250566706;0.451259243731451;0.4513473107489804;0.4119659383511921;-0.43601007005558035;0.6005965477953017;0.9991217976971818
31.13;0.9997781791394419;0.4159862651384181;0.41686119493807566;0.4317703162359777;0.43201157143889507;1.0107784843338472;1.0004075084850907;9.995936459610988;0.41665395391110005;0.4512577645135974;0.4513485058338353;0.41196498746910715;-0.43592406497449815;0.6005397431862824;0.9991166135080882
31.14;0.9997727075555304;0.4159858492547765;0.4168615136874486;0.4316758690996593;0.4319265648425608;1.010781022738308;1.000392911954579;9.995955258228829;0.4166544227953261;0.45125637859418266;0.4513498224614738;0.4119643037356335;-0.4358380599123181;0.6004824427185799;0.9991119730399999
31.15;0.9997666786340155;0.4159864006924786;0.4168629103907634;0.43158010431319715;0.43184038900626953;1.0107844506904267;1.0003784335400376;9.99596600375273;0.4166548347267493;0.451255118575117;0.45135125059443515;0.411963879188351;-0.4357520548630712;0.6004246404708969;0.999107858991175
31.16;0.9997621264125152;0.4159875661137428;0.41686419085088894;0.43148599577213786;0.4317551946021996;1.0107867830523263;1.000364111611191;9.995968751806021;0.41665519953219415;0.45125401343187377;0.45135278028049397;0.41196370280922445;-0.4356660498180877;0.6003663223551662;0.999104255841512
31.17;0.9997570763453978;0.41598856948520785;0.41686540140729994;0.431390489555273;0.43166882316422434;1.0107900311181597;1.0003499735120236;9.995963645825455;0.41665553395499616;0.4512530924458063;0.45135440350508566;0.411963762799402;-0.4355790447697062;0.6003067452007027;0.9991011540514555
31.18;0.9997535789177682;0.4159898643535149;0.41686613710211085;0.4312948378411513;0.43158167045173823;1.0107921944297469;1.0003360413965896;9.995950860838812;0.4166558606933859;0.4512523855596515;0.45135611323412994;0.4119650493373561;-0.4354920397125374;0.6002473088844964;0.9990985490680409
31.19;0.999749524019875;0.4159901759064618;0.4168659918605242;0.4311995085377625;0.4314951268987502;1.0107942554569271;1.0003223316485188;9.995930574461758;0.41665620092685535;0.45125192096708916;0.4513579000266868;0.41196555646530103;-0.43540403464172595;0.6001859034344127;0.9990964386565155
31.2;0.9997459211854728;0.41599184942102074;0.416866871668917;0.43110323327810607;0.4314074862488329;1.0107971876934176;1.000308851224475;9.995902931524416;0.4166565721868366;0.45125171993967955;0.45135974954659075;0.4119662821200631;-0.4353170295513716;0.6001246637222775;0.999094822943189
31.21;0.9997437263732645;0.4159941562445273;0.4168676282377101;0.4310074773868856;0.4313197922327968;1.010798975184411;1.000295599638271;9.995868058747272;0.4166569951617649;0.4512517916644309;0.451361641900629;0.411967224699743;-0.43522902443456457;0.6000621396440007;0.9990937061703536
31.22;0.9997409038903016;0.4159962213045371;0.41686821731339685;0.4309114149849877;0.43123208748659647;1.0108006245236683;1.0002825721648971;9.99582611989642;0.41665749811072983;0.45125213312902135;0.45136355396894506;0.41196837938155206;-0.43514101928348037;0.5999990710148856;0.9990930992628997
31.23;0.9997384176442631;0.41599848081397534;0.41686866075990364;0.430815451337613;0.43114435304198123;1.0108021608353166;1.0002697633920654;9.995777331606408;0.4166581144390834;0.45125273119746956;0.45136546501343977;0.4119697402546434;-0.4350530140904935;0.599935484512336;0.9990930209633816
31.24;0.9997372764330914;0.41599990269125575;0.4168674976485566;0.43071926424808177;0.43105582312668983;1.0108046152118082;1.0002571700148486;9.995721926607551;0.4166588789823743;0.4512535626314505;0.4513673599592725;0.41197130545359073;-0.4349640088503379;0.599870691418279;0.9990934913688794
31.25;0.9997353460568184;0.4160025969744732;0.4168677224642862;0.430622364916788;0.43096692376765394;1.0108060122805866;1.0002447854097356;9.99566008468691;0.4166598261221971;0.45125459636524984;0.45136922608824165;0.4119740789113025;-0.43487500355962316;0.5998061471447291;0.9990945215500441
31.26;0.9997336266948544;0.4160054736751937;0.4168678243519736;0.43052553428381685;0.43087800555835376;1.0108073649226765;1.00023259240707;9.995591890442176;0.41666098804998714;0.4512558018034046;0.4513710474400503;0.4119760692472863;-0.4347859982147119;0.5997405167911619;0.9990961069758945
31.27;0.9997320673543401;0.4160085286586707;0.4168678181239673;0.4304287574434648;0.43078907455413235;1.010808679593674;1.0002205623330402;9.995517387613608;0.4166623938063721;0.4512571581687892;0.45137280340363195;0.41197828706699124;-0.434696992811891;0.5996745295282083;0.9990982244250344
31.28;0.9997306120773741;0.4160117617518458;0.41686772607756273;0.4303320250485775;0.4307001329753089;1.0108099647607545;1.0002086558579728;9.995436659760918;0.416664070421162;0.4512586591431014;0.45137447278243037;0.41198074158525216;-0.4346079873493279;0.5996082271522537;0.9991008339032048
31.29;0.9997302472851951;0.4160141468264884;0.41686610769156374;0.43023502157149196;0.43061041252503784;1.0108112323529859;1.000196826859167;9.99534980720854;0.4166660420117619;0.4512603119034536;0.45137604055957226;0.41198444038471405;-0.4345179818276552;0.5995416131706764;0.9991038855754077
31.3;0.9997288237674036;0.4160178062184547;0.41686597438440137;0.43013727648758016;0.43052032945265845;1.0108124954629039;1.0001850326306228;9.995256856752606;0.4166683265411703;0.4512621311900905;0.45137750277539007;0.41198739203462886;-0.4344279762484347;0.599474072986446;0.9991073242328441
31.31;0.9997273429004925;0.4160216681986111;0.41686582985927445;0.4300395974360022;0.4304302180556342;1.0108137676602493;1.0001732410384157;9.995157792429584;0.41667093606315464;0.4512641293525559;0.45137886582347037;0.4119906079270597;-0.4343379706133886;0.5994063266441441;0.9991110900300813
31.32;0.9997257730171145;0.41602574139855514;0.41686569554120745;0.42994200228011203;0.4303400655286081;1.0108150590999652;1.0001614252595425;9.995052747431847;0.416673880333541;0.45126630736135326;0.45138014161180273;0.41199410212434334;-0.434247964924569;0.5993384030886676;0.9991151235410242
31.33;0.9997240953032657;0.4160300253800485;0.41686559107938925;0.4298445098128221;0.4302498539763124;1.0108163678679114;1.0001495523627328;9.994942119523113;0.4166771689952637;0.4512686539262427;0.4513813429896662;0.4119988884843067;-0.4341569591828775;0.5992702948595681;0.9991193730047677
31.34;0.9997223477960039;0.41603415277350875;0.41686515785241096;0.42974646165918096;0.4301588644721127;1.0108176741478587;1.0001375808210777;9.9948264658669;0.41668081116194494;0.4512711515113427;0.4513824823153516;0.4120029752101929;-0.4340669533867248;0.5992021008263242;0.9991237919675465
31.35;0.9997204263501132;0.41603771105240267;0.4168640570391752;0.42964915586119473;0.43006839978207756;1.010817945274486;1.0001254701129378;9.994706367786488;0.41668481591933487;0.45127378085388864;0.4513835721261961;0.4120073612018461;-0.4339759475317682;0.5991330773974733;0.9991283321182846
31.36;0.9997183627937888;0.416042597248861;0.4168642008513984;0.4295509082105855;0.42997673094873873;1.0108191501869888;1.000113188058227;9.994582442091165;0.4166891940732257;0.45127652271204893;0.4513846251189685;0.4120130369031554;-0.4338849416098779;0.5990646483740482;0.9991329438835977
31.37;0.9997161389922624;0.41604763349073615;0.4168644408884073;0.42945276193370036;0.42988489002101654;1.0108202706434686;1.000100706156558;9.994455402048382;0.4166939558116819;0.4512793625642044;0.4513856545818948;0.41201798618721897;-0.4337929356104585;0.598994719058003;0.9991375807944107
31.38;0.9997137482571385;0.41605286071006486;0.4168648401688612;0.42935359662942185;0.4297917500453766;1.0108213016210046;1.0000879912905625;9.994326021367291;0.4166991041624035;0.4512822967423503;0.4513866756619034;0.41202418687887615;-0.433701929525459;0.5989261254238781;0.9991422025348118
31.39;0.9997102552471713;0.4160573189602468;0.41686484982577043;0.4292556549524834;0.42969995750001666;1.0108212457767194;1.0000750049417833;9.99419502053999;0.41670462975387734;0.4512853323353941;0.4513877037982208;0.4120296113352269;-0.43360992335158133;0.5988560429594327;0.9991467786160245
31.4;0.9997075957669972;0.41606279911990746;0.416865477626745;0.4291566629581351;0.4296064162867696;1.0108221065655734;1.0000617115796968;9.9940630062932;0.4167105099391795;0.4512884796492492;0.451388752115216;0.4120352297431783;-0.4335179170877044;0.5987858746177372;0.9991512879651135
31.41;0.9997048535480872;0.416067234206426;0.41686505831478643;0.4290588151923924;0.4295137286418054;1.0108228816612042;1.0000480867630255;9.993930522611329;0.4167167121727627;0.4512917440561049;0.45138983135677246;0.4120420150621583;-0.43342591073248976;0.5987162847877827;0.9991557143947672
31.42;0.999702063766689;0.4160729437478815;0.41686591226462877;0.42895999782092775;0.4294197826684176;1.0108225596922076;1.0000341131810018;9.993798116066321;0.41672320014898584;0.45129512486859036;0.45139094952338377;0.41204794489562546;-0.4333339042837328;0.5986458600791372;0.9991600463769893
31.43;0.9996993199080175;0.41607835393649706;0.4168664377164959;0.4288617008652321;0.42932605712834737;1.0108231233589176;1.0000197720983286;9.993666335441935;0.4167299403611756;0.45129862075438854;0.4513921105701119;0.4120550004338856;-0.4332418977393856;0.5985759354701498;0.9991642823889648
31.44;0.9996965878423508;0.4160843348692066;0.41686752950128386;0.4287619349841057;0.42923061587445754;1.0108235579430407;1.0000050445813544;9.993535717924669;0.4167369050875691;0.45130223358531735;0.4513933140703695;0.41206116440553753;-0.4331488911002804;0.5985043577794846;0.9991684399440209
31.45;0.9996929865314603;0.41608993487937684;0.4168686137828214;0.42866294186198817;0.429136119677297;1.0108228582045604;0.9999899179483566;9.993406785251349;0.41674406897918387;0.4513059662583441;0.4513945557552365;0.4120674196692109;-0.43305688437095724;0.5984332175548214;0.9991725600752887
31.46;0.9996905911706736;0.4160961311640711;0.41686981736135004;0.42856331944633896;0.4290403117455111;1.0108230317062947;0.9999743871640224;9.99328002009758;0.4167514041708971;0.4513098162304181;0.45139583045853177;0.4120747515307487;-0.4329638775568711;0.5983617189281077;0.9991766938669059
31.47;0.9996885330085121;0.41610197193419096;0.41687056645104414;0.42846532021866224;0.42894585343007663;1.0108220990978836;0.9999584523531211;9.99315588213777;0.41675888154026075;0.4513137708653161;0.45139713613964044;0.41208115144905416;-0.4328708706621795;0.5982891826904756;0.9991808806255411
31.48;0.9996867919725703;0.41610727197882985;0.4168706915293967;0.4283658096813761;0.42884965362301997;1.0108220847963074;0.9999421196217937;9.99303486944811;0.4167664749390331;0.4513178103106801;0.45139847406145817;0.41208861853090434;-0.4327778636914044;0.5982169789849024;0.9991851423304617
31.49;0.9996844700250337;0.41611335689156237;0.41687188363859634;0.42826604463180434;0.42875338786750167;1.010821003252888;0.9999254043756841;9.992917507505531;0.4167741605971183;0.4513219127738016;0.45139984521334153;0.41209515997078777;-0.4326838566515404;0.598143006026684;0.99918949447313
31.5;0.9996835943060556;0.4161199973115541;0.41687304360681326;0.4281668013230409;0.4286569936863423;1.0108208557836127;0.9999083313793465;9.99280427915034;0.41678191306367673;0.45132605451962743;0.45140124624465466;0.41210279050500437;-0.43259084955092386;0.5980700978950478;0.9991939492738756
31.51;0.9996832264526089;0.41612635658075114;0.41687369389866313;0.4280681158463329;0.42856094031684383;1.0108196357913233;0.9998909324311633;9.992695609153163;0.4167897027679647;0.451330208202987;0.4514026670337886;0.4121095282547789;-0.43249684239724284;0.597995432912013;0.9991985046315139
31.52;0.9996822794610288;0.41613282172154203;0.41687464499193566;0.4279687096446846;0.42846444753193547;1.0108193338454179;0.9998732439254858;9.99259191312835;0.4167974964585637;0.4513343467686564;0.45140409346023763;0.4121173881755596;-0.4324038351967215;0.5979218436968294;0.999203137832522
31.53;0.9996828077304533;0.41613991509849435;0.41687554197471227;0.42786872931096065;0.4283668108892161;1.0108179405593727;0.999855306145306;9.992493664100378;0.4168052588564028;0.451338450384834;0.4514055153597201;0.41212438007059743;-0.4323098279538399;0.5978465082599997;0.9992078130723959
31.54;0.9996828284592404;0.4161466604180956;0.4168762249013225;0.4277695863020706;0.4282703104700327;1.0108164448769645;0.9998371649554653;9.992401447877299;0.41681295472948704;0.45134250902751283;0.45140693077440264;0.412132512026638;-0.43221582067296493;0.597771538511492;0.9992124941992129
31.55;0.9996844035948345;0.41615363441088826;0.4168764066492312;0.4276703251171754;0.4281731174824807;1.0108158310617117;0.9998188702871103;9.992315963457719;0.41682055154926645;0.4513465206852654;0.45140834150641873;0.41214079206607046;-0.43212181336164407;0.5976962543760629;0.9992171529966432
31.56;0.9996864485352838;0.4161600635162318;0.41687576081549427;0.4275707294452677;0.428075489321544;1.010814077218909;0.9998004697703718;9.992237939774185;0.4168280199164413;0.45135048872053635;0.45140974779224524;0.41214822677693186;-0.4320268060322371;0.5976192520588925;0.9992217687935123
31.57;0.9996880096931884;0.41616733247810433;0.41687606645302544;0.4274709401524941;0.4279779875208515;1.0108121545625894;0.9997820059392829;9.992168053480608;0.4168353320692177;0.4513544203297085;0.45141114710562835;0.4121568195882213;-0.4319327987010186;0.5975433653695903;0.9992263243084515
31.58;0.9996910756089958;0.4161752110533737;0.41687626809333317;0.42737172523959377;0.42788054430943984;1.0108110332799185;0.9997635231553724;9.99210693954583;0.4168424628150889;0.4513583248936178;0.4514125336052953;0.41216456863494794;-0.43183879138580555;0.5974664918997995;0.9992308051585486
31.59;0.9996936869686915;0.41618241620716295;0.4168759140408892;0.42727271107865666;0.42778363676592995;1.0108086942655565;0.9997450789481118;9.992055216956874;0.4168493916827499;0.45136221018439443;0.45141389940031607;0.4121734671913579;-0.4317437841030542;0.5973892913736922;0.9992352046643418
31.6;0.9996977409357763;0.4161906257054934;0.4168759125009766;0.42717384352256843;0.4276864011285028;1.0108061353318252;0.9997267470383447;9.992013424955678;0.41685610267233314;0.45136608106574083;0.4514152388131521;0.41218150711448104;-0.4316487768652494;0.5973111091246921;0.9992395330288226
31.61;0.9997012835849635;0.41619859516742297;0.416875854727625;0.4270736433019046;0.42758818172330226;1.0108043671105917;0.9997086083311059;9.991981956519389;0.41686258309608537;0.4513699416888953;0.4514165508847468;0.41219067896255945;-0.4315537696792934;0.5972333360583179;0.9992438206956168
31.62;0.99970630376568;0.416207072454539;0.41687567901643385;0.4269751546142531;0.4274911510399786;1.0108014052982852;0.9996907420627468;9.991961095719903;0.41686882529125097;0.45137379524302196;0.4514178389207736;0.41219996924396507;-0.43145876254724247;0.5971552958551725;0.999248107172417
31.63;0.9997108337555641;0.4162148606679052;0.4168750272555974;0.4268757925664378;0.42739353620715015;1.0107982666285178;0.9996732223684054;9.991951089856443;0.41687482891340427;0.45137764323536017;0.451419109341046;0.4122083602849708;-0.4313637554696339;0.597076315387135;0.9992524287795771
31.64;0.9997167552407192;0.41622240655741016;0.41687358331481944;0.4267776709601737;0.42729662096364973;1.0107949688586326;0.999656114483162;9.991952216777461;0.41688059871805355;0.4513814861804383;0.4514203713373617;0.41221783086224195;-0.43126874844866214;0.5969977994214546;0.9992568126099742
31.65;0.9997220977651584;0.41623072436405806;0.4168732097527121;0.42667830340983487;0.42719873587742224;1.010791531843647;0.9996394744634146;9.99196485274138;0.4168861399002565;0.4513853205749956;0.45142163934138946;0.41222635428864807;-0.4311737414879813;0.5969183950131826;0.9992612712069353
31.66;0.9997278870773;0.41623865166398;0.4168723420555088;0.4265795924355401;0.42710132340264595;1.0107889757019874;0.9996233532173404;9.991989454289872;0.41689145550920464;0.4513891354471871;0.45142293688907287;0.41223589651678766;-0.4310787345906208;0.5968395194088703;0.9992658040507119
31.67;0.9997350032578948;0.41624740835734136;0.41687185497618673;0.4264810749072668;0.42700352406950065;1.010785317167553;0.9996077950031387;9.992026458681819;0.4168965462880964;0.45139291506307344;0.4514242956272182;0.41224541788736496;-0.43098272775838814;0.596759795468501;0.999270403218916
31.68;0.999741462022437;0.4162556313737757;0.41687122348763656;0.426383489206218;0.4269069066143959;1.0107815698360298;0.9995928342751818;9.992076174311887;0.4169014108445887;0.4513966433549345;0.4514257489956155;0.41225387805296415;-0.4308877209911656;0.5966800173621373;0.9992750506530437
31.69;0.9997492082257766;0.4162643245212456;0.4168706392652645;0.42628432699551516;0.42680811463433577;1.0107777461323213;0.9995784985447596;9.99213864731766;0.4169060453442373;0.45140030449603913;0.4514273284767127;0.41226323929074565;-0.43079171428485247;0.5966001704041423;0.9992797130280899
31.7;0.9997562223052985;0.4162720266499498;0.41686947161443005;0.42618654490659164;0.42671095552947624;1.010773855299962;0.999564811946134;9.992213578793809;0.41691044499652835;0.4514038817562683;0.4514290644934075;0.41227246412569135;-0.43069570763055387;0.5965203305863535;0.9992843478964719
31.71;0.9997643304948981;0.41628046011811415;0.4168686669479206;0.4260889765948987;0.42661347116064974;1.0107698969325032;0.9995517959292343;9.99230041709512;0.41691460747353964;0.45140735875115673;0.45143098634333273;0.41228051130316185;-0.4305997010160795;0.5964398438573318;0.9992889171670643
31.72;0.9997715052664552;0.4162883353381911;0.4168677646068401;0.4259912492970629;0.42651613787233306;1.0107658549203016;0.9995394628186564;9.992398498846693;0.4169185330899829;0.45141072374055335;0.4514331208498952;0.41228933778178517;-0.4305036944295474;0.5963601268639873;0.9992933910817164
31.73;0.9997787135896259;0.4162956767063346;0.4168663699771915;0.4258942094597372;0.4264193642002858;1.0107616976079234;0.9995278037289822;9.992507045343418;0.4169222211254622;0.45141397284678203;0.4514354921732256;0.41229790549519874;-0.4304086878639945;0.59628124183416;0.9992977407680657
31.74;0.999786769574598;0.41630266785351117;0.41686431231129784;0.42579623466449945;0.4263211412350278;1.0107583814618184;0.9995167872904026;9.992625124015253;0.41692566950020243;0.45141710813442215;0.4514381205676592;0.41230518420682133;-0.43031268131926115;0.596201086466831;0.9993019341552363
31.75;0.9997936196661306;0.4163101259651031;0.41686325222534465;0.42569928724542827;0.426224256217316;1.0107538528138456;0.9995063701339261;9.992751720858681;0.4169288777667753;0.4514201338272338;0.4514410217210676;0.4123131475673215;-0.4302156747995001;0.5961210787990909;0.9993059405750963
31.76;0.9998001561488186;0.4163174619363937;0.41686221503238385;0.425601521477829;0.4261264194213979;1.0107490507134587;0.9994965067429061;9.99288582570284;0.41693184609800543;0.45142305680500155;0.45144421004499385;0.41232077043155646;-0.43011966830949494;0.5960419972144307;0.9993097362299976
31.77;0.9998073266404017;0.4163246314318957;0.41686074488349445;0.42550490978834954;0.4260291393186891;1.0107439116190402;0.9994871572741678;9.993026454972187;0.41693457290526376;0.4514258889469509;0.4514476993006454;0.41232703380257274;-0.4300236618525492;0.5959624450930772;0.9993133033997053
31.78;0.9998129478346945;0.4163315023398866;0.41685959544932677;0.4254088946910972;0.4259327390977456;1.0107383727476769;0.9994782924832568;9.993172648756845;0.41693705838753087;0.4514286442518318;0.4514514970343952;0.4123339301587688;-0.4299276554304748;0.5958838212054475;0.9993166241772836
31.79;0.9998179852879241;0.41633820187063636;0.41685845836442537;0.4253121133585722;0.4258354104408799;1.0107323769140928;0.9994698938264548;9.993323471989138;0.4169393084805529;0.45143133159891746;0.4514556028156116;0.41234046180449646;-0.42983064904521767;0.5958047286561473;0.9993196763966146
31.8;0.9998234186364356;0.41634470633677284;0.41685686684671536;0.42521652526820575;0.4257386778154019;1.0107258768668816;0.9994619509185961;9.993478029803212;0.41694133120489674;0.4514339499119291;0.45146001365071203;0.41234563671020463;-0.429734642699049;0.5957259369453288;0.9993224362777452
31.81;0.9998270998097148;0.41635090570581035;0.41685556971215315;0.42512156142867574;0.42564287491462865;1.0107188358094508;0.9994544578728471;9.99363547294172;0.41694313126177995;0.45143648901506284;0.45146472662424686;0.412351465622681;-0.42963763639280317;0.5956474060925194;0.9993248838850525
31.82;0.9998300245724552;0.4163569522134241;0.41685425422170946;0.42502585120105674;0.42554619617994766;1.0107112286360278;0.9994474144102261;9.993794993737529;0.4169447108956514;0.4514389337973841;0.45146973579279054;0.41235695944807366;-0.4295416301262407;0.595569898230457;0.9993270085429978
31.83;0.9998321441975102;0.41636281721586543;0.4168528472839445;0.424930506979109;0.42544976706765847;1.0107030415139329;0.9994408313213627;9.99395581375293;0.4169460751847912;0.4514412681702867;0.45147503084427965;0.4123621286750278;-0.429444623899996;0.5954919787035692;0.9993288136266377
31.84;0.9998344606387894;0.41636745114772084;0.41684980934783133;0.424836314269023;0.4253539429478183;1.0106942690414564;0.9994347252583905;9.994117152769947;0.41694723484912954;0.4514434786960663;0.45148059972204396;0.41236598558810456;-0.4293486177154433;0.5954144012657476;0.9993303160377401
31.85;0.9998348429281169;0.41637303218826915;0.4168481444448474;0.42474168155168573;0.42525804167943726;1.010684918614142;0.9994291039516863;9.994278235831485;0.41694820355506607;0.451445558258973;0.4514864312673579;0.4123705454132448;-0.42925161157305247;0.5953371090277608;0.9993315418421492
31.86;0.9998343040500298;0.4163785001447821;0.4168463165002072;0.42464737484533405;0.42516240873433503;1.0106750165387002;0.9994239615807439;9.994438353456797;0.41694899568880356;0.4514475076988837;0.451492516864429;0.41237482439537126;-0.42915460547168377;0.5952601208484397;0.9993325254307871
31.87;0.9998338557285289;0.4163839003871471;0.4168439064241733;0.4245542090297549;0.4250674365933782;1.0106646001772597;0.9994192867741925;9.994596897780234;0.4169496288080631;0.45144933386131486;0.4514988503056318;0.412377838609416;-0.429058599409252;0.5951834504615526;0.9993333084562742
31.88;0.999831361556288;0.4163891821523843;0.41684171393591696;0.42446047447582674;0.4249723196691556;1.010653704642768;0.9994150684862267;9.994753316306586;0.4169501245642108;0.4514510452231236;0.4515054248422294;0.4123816056548259;-0.4289615933834546;0.5951070350624832;0.999333932990109
31.89;0.9998278153158134;0.4163943930809867;0.41683932690145176;0.4243669853561452;0.42487743787520715;1.0106423612669886;0.9994112933955671;9.994907054687532;0.41695050493321956;0.4514526484216862;0.451512230020274;0.4123851453161566;-0.42886458739219036;0.5950309064478547;0.9993344351959134
31.9;0.9998231677011475;0.4163996040815674;0.41683679207248653;0.42427260580389836;0.424781661727184;1.0106305998283553;0.9994079437693474;9.995057602415498;0.4169507887230109;0.45145414692446667;0.4515192505409138;0.4123884779821431;-0.4287675814331619;0.5949550773813902;0.9993348437930911
31.91;0.9998184320489341;0.41640476290830214;0.4168335949242811;0.4241803707583408;0.42468758816094593;1.0106184456672025;0.999405002788245;9.995204568882649;0.41695099088221704;0.45145554037449487;0.4515264692369324;0.41239062335417304;-0.4286705755029797;0.5948788691505187;0.9993351809895149
31.92;0.9998114987913098;0.4164098828289481;0.4168305937858673;0.4240874707565881;0.4245932942243411;1.0106059193133807;0.9994024583171109;9.995347695176356;0.41695112366899334;0.4514568249236138;0.45153387523806954;0.412393599383126;-0.4285735695994135;0.5948036807727942;0.9993354653933253
31.93;0.9998034073944434;0.4164150262886536;0.4168273835227753;0.42399473050917585;0.42449915789068865;1.0105930383369146;0.9994002963771795;9.99548684780759;0.4169511969715227;0.4514579945762074;0.45154147089786706;0.4123964217511223;-0.4284775637260923;0.5947295453449175;0.9993357165042126
31.94;0.9997942042824378;0.41641982121709137;0.4168235397078636;0.42390256668598214;0.42440557888028496;1.010579817340654;0.9993984939277788;9.995621992598425;0.4169512160308372;0.45145904318749197;0.45154926963394215;0.4123991055087458;-0.4283805578937271;0.5946550230715874;0.9993359582881047
31.95;0.9997847969169291;0.416424487849991;0.41681887371769294;0.42380932202102417;0.4243105293290215;1.010566271141091;0.9993970214113028;9.995753150323674;0.4169511799883873;0.45145996818383927;0.4515572864024417;0.4124006683897453;-0.42828355211673075;0.5945801345935429;0.9993362186144533
31.96;0.9997732434535538;0.4164298917662204;0.4168150416451371;0.42371692081997914;0.4242167861577675;1.010551423256187;0.9993958448039826;9.995880397632158;0.41695108337871145;0.45146077259408485;0.4515655302907262;0.4124031332458457;-0.428186546409857;0.5945062539261304;0.9993365267502904
31.97;0.9997606046663583;0.4164350380003102;0.4168106037167136;0.42362501590575435;0.42412358167683284;1.0105373106528333;0.9993949227657327;9.99600386975336;0.41695091910344295;0.45146146177526253;0.45157400526164876;0.41240552600035313;-0.42808954078771555;0.5944326666134143;0.9993369157097568
31.98;0.9997468070417085;0.41644080545674134;0.41680649227369865;0.42353160141547863;0.4240289706168791;1.0105229742551334;0.9993942153196046;9.996123740882414;0.41695068224714904;0.4514620404262991;0.4515827155893146;0.4124068697730338;-0.42799253526496367;0.5943586548742771;0.9993374258839635
