time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
31.99;0.9997329229763803;0.41644712513145987;0.41680223124823357;0.4234397131525775;0.4239355663506382;1.0105084424129227;0.9993936977652822;9.996240248894;0.4169503726272242;0.4514625145829351;0.45159166940939993;0.412409181670975;-0.4278955298555846;0.5942855849388743;0.9993381006954888
32.0;0.9997169835466997;0.41645316520065606;0.4167978617678896;0.42334741509347;0.4238422907553482;1.0104937274448937;0.9993933602557434;9.996353697891301;0.4169499941395744;0.4514628939455345;0.451600878115305;0.4124114738879034;-0.4277985245723381;0.5942127458082196;0.9993389819296501
32.01;0.9997000725133405;0.4164589916460165;0.41679305414083256;0.42325442141516323;0.4237484169451955;1.0104788389281787;0.999393204079643;9.996464379495338;0.41694955247798077;0.45146319018536385;0.45161035336981137;0.41241375473174674;-0.4277015194271639;0.5941401256396985;0.9993401160362719
32.02;0.9996821393413428;0.4164652820783633;0.41678856311358103;0.4231620646504853;0.42365531254664607;1.0104637944555452;0.9993932418147653;9.996572487443668;0.41694905217222894;0.45146341326120104;0.45162010360699023;0.41241502898816856;-0.42760451443296643;0.5940670229378485;0.9993415597610418
32.03;0.9996642745338362;0.41647210291484055;0.4167840511193135;0.4230700714461786;0.4235622474828101;1.0104486160326702;0.9993934902059928;9.996678047413145;0.41694849453344013;0.45146357028416;0.45163013203327235;0.41241729994176085;-0.42750750960477174;0.5939948273960453;0.9993433740613142
32.04;0.9996445734894667;0.4164781652701205;0.4167790751025908;0.42297807282278066;0.42346966542897013;1.0104333262139724;0.999393962348837;9.9967809164403;0.41694787970443187;0.45146366798407395;0.4516404399720521;0.412419573125405;-0.4274095049577623;0.5939221325034889;0.9993456152835211
32.05;0.9996239925803874;0.416484756556628;0.41677458346046314;0.42288449128774824;0.4233755921676172;1.0104179532195419;0.9993946663646419;9.996880918962464;0.41694721045904204;0.4514637150059645;0.4516510322247566;0.41242185854135865;-0.4273125005041248;0.5938503868826198;0.9993483323078121
32.06;0.9996026344463158;0.4164902495025115;0.4167689707345942;0.4227919295793063;0.4232825994605253;1.0104025323983983;0.9993955996274092;9.99697797593943;0.41694649262439026;0.45146372170451865;0.4516619146814264;0.4124231697042488;-0.42721549625169497;0.5937781886715193;0.9993515726340102
32.07;0.9995805954493651;0.41649649956763696;0.4167641243896078;0.42269982259939626;0.4231900854441483;1.0103870997233013;0.999396737365669;9.997072069217433;0.416945732929811;0.4514637000711535;0.45167308688774177;0.4124255228358909;-0.42711849220436165;0.5937069421522639;0.9993553916653436
32.08;0.9995588176450501;0.41650368095568;0.41675989440341027;0.42260653845855506;0.42309601678817976;1.0103716838811818;0.9993980291697422;9.997163140609324;0.416944937576348;0.4514636659329021;0.45168454034380634;0.412427937288554;-0.4270214883623243;0.5936359669006389;0.9993598499209215
32.09;0.9995353787669492;0.4165104004299011;0.4167557505185343;0.4225139266760012;0.4230030526931201;1.0103562964156467;0.9993994042989965;9.997251083400082;0.4169441110126968;0.45146363995068434;0.45169626238373684;0.41243043540377994;-0.4269244847213708;0.5935652743449561;0.9993650004329943
32.1;0.9995113012898446;0.41651713712999616;0.41675179885168623;0.4224212821823471;0.422910045725576;1.01034092535341;0.9994007767047705;9.997335804522283;0.41694325407467553;0.45146364296143443;0.45170823833113816;0.41243204105880343;-0.4268274812735641;0.5934941759166058;0.9993708827010243
32.11;0.9994866648342623;0.4165234794642517;0.41674764367360667;0.42232904232512064;0.42281739411524766;1.010325538771374;0.9994020537575413;9.997417283768241;0.41694236359495895;0.4514636891010973;0.45172044934215927;0.4124347758206512;-0.42673147801079275;0.5934247836754191;0.9993775188057208
32.12;0.9994624162144158;0.416530712153465;0.4167442269091936;0.4222356274126888;0.42272311542016283;1.0103100902998146;0.9994031503298998;9.997495582235965;0.41694143396414246;0.45146378462045134;0.4517328702067981;0.4124376570458283;-0.4266344749265594;0.5933549678015851;0.9993849037445596
32.13;0.9994366489957227;0.41653744193430653;0.416741003564918;0.4221428874070197;0.42262987061061574;1.0102935237739312;0.9994039953891165;9.997570780968223;0.41694045899752435;0.45146393246775157;0.4517454725432948;0.412440703696881;-0.42653747201354414;0.5932854516637251;0.9993930044477503
32.14;0.9994104503780485;0.4165437435647855;0.416737648505061;0.4220505518485758;0.4225369320169866;1.0102777833063796;0.9994045302773339;9.997642926976454;0.41693943401585576;0.4514641371617671;0.4517582318652935;0.41244294113509483;-0.42644046926287954;0.5932155435101685;0.9994017716583145
32.15;0.9993837690120834;0.4165504122517554;0.41673502698237136;0.4219577458457831;0.422443445908974;1.010261827614213;0.9994047085497204;9.997712028150595;0.4169383566817657;0.4514644075243429;0.4517711300641847;0.41244639627679514;-0.42634346666754375;0.5931466322343212;0.9994111489311293
32.16;0.9993576979389917;0.4165574815917161;0.4167327512964086;0.42186531022489987;0.4223497860837025;1.0102456401644508;0.9994044964459577;9.9977780549963;0.4169372245733748;0.45146475554921284;0.4517841501445972;0.4124500923423011;-0.4262464642239181;0.5930780116523352;0.9994210747752977
32.17;0.9993303311927335;0.4165637329918151;0.41673042232901203;0.4217717786743964;0.4222552776562302;1.0102292281032488;0.9994038715473436;9.997840964995573;0.4169360323214321;0.4514651918656389;0.4517972713899249;0.41245405048635825;-0.4261494619288972;0.5930096662498678;0.9994314871638257
32.18;0.9993026143794849;0.4165691951916965;0.4167276982775696;0.4216788571739488;0.4221612157126647;1.0102126144201051;0.9994028232954373;9.997900742760232;0.41693477212008007;0.4514657230295975;0.4518104713651447;0.4124572936045725;-0.42605345977704046;0.5929416054516046;0.9994423321241762
32.19;0.9992756391413817;0.4165761737682668;0.41672646312422823;0.4215863946478075;0.42206697940962157;1.0101958345934927;0.9994013524563611;9.997957383515047;0.4169334373547706;0.4514663526624555;0.4518237294579314;0.41246184664673113;-0.42595645776059027;0.5928737813110196;0.9994535687967595
32.2;0.99924746012146;0.41658268852051966;0.4167255871340527;0.4214935469875041;0.4219725430853442;1.0101789362303468;0.9993994651467881;9.998010865732672;0.41693202582805117;0.4514670828738832;0.45183702525256525;0.41246673198309153;-0.4258594558699563;0.59280622371138;0.9994651698942917
32.21;0.9992191836789898;0.416588779820242;0.4167246961510565;0.4214011601608581;0.42187829060376747;1.0101619698231525;0.9993971705953559;9.998061190138351;0.4169305377778932;0.4514679144447564;0.4518503353517403;0.412471965678928;-0.4257624540925125;0.5927389459385383;0.9994771204919605
32.22;0.9991907829052313;0.4165952541958601;0.4167246628147907;0.42130836113011255;0.42178337072828853;1.0101449741023412;0.9993944869294162;9.998108444567483;0.41692896904094556;0.45146884768865414;0.4518636327447159;0.41247656049850256;-0.4256664524110818;0.5926719799794448;0.9994894135795596
32.23;0.9991633837334517;0.4166021467915265;0.4167251083008492;0.4212159815743757;0.4216881612155954;1.0101279706943094;0.9993914438622814;9.998152853259908;0.4169273077975689;0.4514698839152161;0.4518768861654252;0.412482531102967;-0.42556945080473424;0.5926052851090684;0.9995020433478476
32.24;0.999135121222939;0.4166081293920655;0.41672552923119044;0.4211247566040612;0.4215942093082471;1.0101109684539769;0.9993880761434843;9.998194784650597;0.41692553994134335;0.451471025623616;0.4518900611993104;0.41248889402221556;-0.42547344925135977;0.5925395966468725;0.9995149970446027
32.25;0.9991069780444419;0.4166145498178411;0.41672689553612835;0.42103199361438454;0.42149842226648043;1.0100939670272417;0.9993844103421345;9.998234692881978;0.41692365750600097;0.4514722764673912;0.4519031246681341;0.4124956635942878;-0.42537644772904715;0.5924734743567045;0.9995282468551417
32.26;0.9990800692871296;0.4166213963940387;0.41672874798022597;0.42093964435834774;0.42140229190987616;1.0100769523522066;0.9993804526017148;9.998273042768767;0.4169216629179218;0.4514736426750815;0.451916045650626;0.4125018502337438;-0.42528044621690375;0.5924076543720816;0.999541752394989
32.27;0.999052458130022;0.4166277995229923;0.41673103714629517;0.42084692008405644;0.4213058495504788;1.0100598913559073;0.9993761873516797;9.998310273550194;0.41691956771881405;0.4514751330738027;0.4519287902686982;0.4125094611404686;-0.4251834446975099;0.5923420940999072;0.9995554781457756
32.28;0.9990252453974203;0.416633744511307;0.41673329547205834;0.420755780391149;0.42121060082456624;1.010042735360427;0.99937158784228;9.9983467855012;0.41691738772839015;0.45147675621872546;0.45194131854515635;0.4125174994136986;-0.4250874431586626;0.5922775303082586;0.9995694106483283
32.29;0.9989993842659015;0.41663946687730996;0.4167353635519238;0.42066349216962684;0.42111342195179907;1.01002542190879;0.9993666278544536;9.998382951868999;0.416915136477448;0.4514785183607823;0.45195359096016424;0.4125249627360005;-0.42499144159221103;0.5922125459552634;0.9995835613866746
32.3;0.998972978097927;0.4166458537252931;0.41673892548603225;0.42057090877310194;0.4210159916598135;1.0100088730277523;0.9993612835992708;9.998419195955137;0.4169128190522426;0.4514804221534808;0.451965578061652;0.41253384393535614;-0.424895439993367;0.5921485330590942;0.9995979548758006
32.31;0.9989471360677218;0.41665177447945284;0.4167423924032448;0.4204799180354425;0.4209197735818571;1.009991005436648;0.999355529756691;9.99845606407038;0.41691042948280815;0.45148246427758615;0.4519772623473465;0.412543131697137;-0.42479843836230513;0.592084080935008;0.9996126105945489
32.32;0.9989228292320855;0.41665856157688924;0.41674670473764475;0.42038781733054853;0.4208217109750361;1.0099727474737774;0.9993493413132857;9.998494171938695;0.4169079533060554;0.4514846368157086;0.4519886334101186;0.41255281080412926;-0.4247024367047683;0.5920206345947976;0.9996275323310726
32.33;0.9988981733905457;0.4166648173805639;0.41675126943602236;0.4202964431841373;0.420724507845809;1.0099540416260258;0.9993426995420307;9.99853407726949;0.4169053728690565;0.451486933196796;0.4519996832601716;0.4125618628756991;-0.4246064350307789;0.5919567993455879;0.9996427082260251
32.34;0.9988742239001732;0.4166710627530524;0.4167561854015662;0.42020396194101295;0.42062595712773615;1.0099348359412896;0.9993355954762094;9.998576215701684;0.41690267101639267;0.4514893509606072;0.45201040436241813;0.41257226615523934;-0.4245104333530638;0.5918939946760339;0.9996581173452932
32.35;0.9988520670854032;0.4166772097095846;0.41676091516757957;0.42011341233926275;0.4205287070606816;1.0099150836167716;0.9993280278738326;9.998620893976618;0.41689983102670075;0.45149188905288234;0.4520207883869086;0.4125829941519858;-0.4244144316854514;0.5918315482809093;0.9996737382512136
32.36;0.9988296310020233;0.41668322287280646;0.4167662765092882;0.42002200180577914;0.4204308776230458;1.0098947424474447;0.999319995958841;9.998668257984006;0.4168968351982299;0.4514945443813518;0.4520308254424319;0.41259301479723126;-0.4243194300415137;0.5917695017753416;0.9996895511925042
32.37;0.9988079618122196;0.41668912531679997;0.4167718296804548;0.41993055731385925;0.4203328833232825;1.009873759865406;0.9993114981358703;9.99871826679929;0.4168936655658168;0.45149731009513494;0.45204050611234275;0.41260429104302765;-0.4242234284343537;0.5917078372524206;0.999705535489891
32.38;0.9987880813000886;0.4166949386024079;0.41677713543711087;0.4198399030258252;0.42023513542253016;1.0098520650575467;0.9993025377534811;9.998770745180117;0.4168903063614812;0.4515001752134668;0.45204982438260377;0.41261578422820266;-0.4241274268782835;0.5916465899029701;0.9997216684736592
32.39;0.998767853906753;0.41670057334967286;0.416782960126714;0.4197483498716113;0.42013685243898424;1.0098295847143077;0.9992931231807475;9.998825436850394;0.416886746381383;0.4515031275025573;0.45205877894957697;0.4126264582949415;-0.42403142539102673;0.5915850715189578;0.9997379251131582
32.4;0.9987492738118926;0.416705384513911;0.4167877887655692;0.41965705983946694;0.4200383710255965;1.0098072613734315;0.9992832662738016;9.998882001079805;0.4168829811062253;0.45150615949898776;0.4520673738316865;0.4126382802258792;-0.42393642399350223;0.5915253994048248;0.999754277444076
32.41;0.998730283600282;0.41671070817078776;0.4167937833581626;0.41956531628875465;0.4199398498400139;1.009783056660111;0.9992729857348395;9.998940060357246;0.4168790132889438;0.4515092695036546;0.45207561715894007;0.4126502160573345;-0.42384042270692185;0.5914654455269237;0.9997706938595644
32.42;0.9987118588032374;0.41671546765981204;0.4167994185498643;0.4194738816001294;0.41984164963221177;1.009757947346066;0.9992623052540617;9.998999313724847;0.4168748493563874;0.45151245503163046;0.45208351806380265;0.41266122758300505;-0.4237454215496316;0.5914059406673272;0.999787142410289
32.43;0.9986948209439679;0.41672089353704034;0.4168055354914238;0.4193822647067287;0.41974293237108046;1.0097319210817117;0.9992512431984568;9.999059617610625;0.4168704947758906;0.4515157075538022;0.45209108534653125;0.4126732760248127;-0.4236504205348216;0.591347554518008;0.999803597674266
32.44;0.9986771311985794;0.4167257103459933;0.4168116532747497;0.4192900890372555;0.4196441656459117;1.0097049707837344;0.9992398036795502;9.999121002756304;0.4168659541048362;0.45151901220859686;0.4520983269363713;0.4126853301271235;-0.42355441966898405;0.5912888598320057;0.9998200422751866
32.45;0.9986607456485719;0.41673033959465855;0.4168173163337322;0.4191996823801579;0.41954683913282476;1.0096770946194458;0.9992279750627613;9.999183577922093;0.4168612332721111;0.4515223501917311;0.45210524685580605;0.4126963683009095;-0.42345941895164735;0.5912305771144636;0.9998364639512638
32.46;0.9986434840996476;0.4167348121345192;0.4168234052402109;0.4191071427305791;0.41944793559328597;1.0096493019260695;0.9992157385978692;9.9992473673067;0.41685633937301225;0.4515257016888462;0.45211184352229195;0.41270837351684464;-0.42336441837587757;0.5911733765465421;0.9998528555751321
32.47;0.9986273071520821;0.4167394949815586;0.41682941259584105;0.4190159109704477;0.41935004748062005;1.0096196149027057;0.9992030836304625;9.999312317103227;0.4168512800144057;0.4515290456463636;0.45211811122616374;0.41272033121087126;-0.42326941792849204;0.5911165532910514;0.9998692193952486
32.48;0.9986101348971307;0.41674361593403264;0.4168353875118363;0.4189229663894495;0.4192509892111993;1.00958906778493;0.9991900115115755;9.999378461863154;0.4168460654104398;0.451532358434794;0.45212403965290543;0.41273123308316323;-0.4231744175900797;0.5910594013339983;0.999885570420326
32.49;0.9985939319894649;0.4167475395564877;0.4168408327612996;0.4188317530392305;0.41915335276862487;1.0095577055639253;0.9991765233079712;9.999445971939103;0.4168407109919143;0.4515356162210477;0.4521296122434343;0.41274307923659537;-0.42307941733645305;0.5910033017262908;0.9999019331203355
32.5;0.9985765263395796;0.416750132143309;0.4168454811251151;0.4187394345843368;0.4190551789604728;1.0095265784746084;0.9991626133079475;9.999515063021995;0.4168352375745526;0.45153879895004945;0.4521348073527213;0.4127548759529159;-0.42298541714390964;0.5909482440820283;0.9999183336266017
32.51;0.9985598895136802;0.4167541400280843;0.4168512204277369;0.418646243125221;0.4189558474663127;1.0094937387727825;0.9991482792597363;9.999585940010967;0.4168296695843666;0.4515418930812187;0.4521396012796771;0.412765630058102;-0.42289041699487157;0.5908920623529901;0.9999347930236118
32.52;0.9985419543818107;0.416757481671963;0.4168567911841216;0.41855354763553476;0.418857576157258;1.0094602428601172;0.9991335341272268;9.999658778124202;0.41682403359017245;0.4515448921752813;0.4521439717873942;0.412777341475255;-0.4227954168776919;0.590836828269498;0.9999513220843507
32.53;0.9985246989587039;0.4167606922165637;0.41686186617011867;0.4184614739092278;0.4187596429123516;1.0094271513686799;0.9991184058956537;9.99973372462241;0.4168183601093542;0.4515477950436095;0.4521479014928657;0.41278900187117373;-0.4227014167832814;0.5907825170542427;0.9999679182463751
32.54;0.9985059678870515;0.4167636475480955;0.41686719126813593;0.41836946025231897;0.41866236624055336;1.0093925287901684;0.9991029312180215;9.999810944227397;0.41681268698018986;0.45155060285916004;0.45215137913568926;0.4127996006962566;-0.42260741670413976;0.5907276782754826;0.9999845673346377
32.55;0.9984877558398366;0.41676693515018925;0.41687249671272486;0.41827652540263127;0.41856389996721566;1.0093574480998577;0.999087151467169;9.99989063324486;0.4168070589136053;0.45155331736500415;0.4521543969723536;0.4128111283720253;-0.4225124166353119;0.5906729667541367;1.0000012483522835
32.56;0.998469078301734;0.41676967414318405;0.4168772918796093;0.4181838185762562;0.41846578152964325;1.00932299314947;0.9990711048507684;9.999972989396523;0.41680152373573087;0.45155594248021497;0.4521569466470445;0.41282157332748426;-0.4224184165745271;0.5906183939005518;1.0000179393848292
32.57;0.9984488282354284;0.416772230777813;0.41688238884262296;0.41809006952888766;0.41836718354639857;1.0092872520019063;0.9990548137288777;10.000058221301293;0.4167961287013133;0.451558487540467;0.4521590176838188;0.4128329188029657;-0.4223244165199417;0.5905646261517928;1.0000346221747758
32.58;0.9984290553332102;0.41677503910164065;0.4168873438960301;0.4179976185578178;0.4182695811882025;1.0092513082137602;0.9990382837352012;10.000146583333517;0.41679091673344904;0.45156096830476516;0.45216060085574544;0.41284414363400035;-0.42223041646710907;0.5905109456437034;1.000051281408225
32.59;0.9984077779113205;0.41677734992919946;0.416892203816372;0.4179034542983803;0.41817078405195074;1.00921623759769;0.9990215197304553;10.000238333375952;0.4167859230407516;0.4515634059628754;0.4521616943015774;0.41285422707424346;-0.42213641640856114;0.5904566293493342;1.000067902651529
32.6;0.9983870658609879;0.4167784488033155;0.416895347773964;0.41781097334656325;0.4180733275011638;1.0091801110073166;0.9990045403988287;10.000333605815257;0.4167811743628916;0.4515658258298478;0.4521623052808441;0.4128651544847081;-0.4220434163356104;0.5904037661034676;1.0000844749407702
32.61;0.9983658482466602;0.41678098725523277;0.4168998306010993;0.41771790340261394;0.4179753841994154;1.0091449998461812;0.9989873753536868;10.000432353337388;0.416776691393224;0.45156825712933385;0.4521624464956117;0.4128749196426656;-0.42194941624067767;0.5903495077165409;1.0001009948227253
32.62;0.9983431825838123;0.4167830468030882;0.4169040649715539;0.4176242288985526;0.4178773310201877;1.0091089779786293;0.9989700524821103;10.000534436450407;0.4167724931638667;0.4515707337778432;0.45216213316708465;0.41288552323247113;-0.42185541611972344;0.5902959534908655;1.000117466789303
32.63;0.9983210544061568;0.41678552475486197;0.41690805083255494;0.41753073759152876;0.4177791219676092;1.0090741184137582;0.9989525936627668;10.000639728247304;0.41676860071862565;0.451573293407496;0.4521613837037458;0.4128959707450258;-0.42176241597195796;0.5902431036534239;1.0001339000352285
32.64;0.998298482358389;0.416787609666529;0.41691131389144503;0.4174374591754894;0.41768118833406037;1.009038487585165;0.9989350193418839;10.000748129382064;0.41676503656023384;0.45157597448105063;0.4521602217603589;0.4129052704436217;-0.42166941579549994;0.5901895232122077;1.0001503041513984
32.65;0.9982743301361524;0.41678967904764164;0.41691463904725196;0.4173431138625129;0.4175827070579078;1.0090031386966696;0.9989173530628135;10.000859535808207;0.4167618199217885;0.45157881469933536;0.4521586748244048;0.41291543009736564;-0.4215754155833668;0.5901358728586672;1.0001666855921305
32.66;0.9982505956026534;0.4167922280194774;0.41691762647924946;0.41724892477577885;0.4174840489407401;1.0089691080247123;0.9988996249515898;10.00097384035728;0.4167589631281983;0.45158185131077816;0.45215677005852783;0.41292445422672647;-0.42148241532330794;0.5900821607085418;1.0001830468983968
32.67;0.998226232918972;0.41679478645753953;0.41692019419809817;0.4171555957794368;0.4173863417348721;1.0089354182795751;0.9988818704835566;10.001090973850868;0.4167564719680635;0.45158511997257184;0.4521545335501753;0.4129343443820482;-0.42138941499908256;0.5900290626851508;1.0001993900238138
32.68;0.9982012495681826;0.41679597433278526;0.41692092567564865;0.4170612895618929;0.41728773339230707;1.0089010857614715;0.9988641241277849;10.001210911934058;0.4167543468029526;0.45158865006824356;0.45215199150908436;0.41294310109549226;-0.4212974145905427;0.5899758943142261;1.0002157178777837
32.69;0.9981745174035995;0.41679827271664033;0.41692276275613277;0.4169670561938983;0.4171897418976261;1.0088681255783216;0.9988464185782531;10.00133364373588;0.4167525819237242;0.4515924593343476;0.45214916971260327;0.4129527241431642;-0.42120441407477766;0.5899226361415569;1.0002320314157356
32.7;0.9981480480783144;0.4168011667621989;0.4169243409988607;0.41687186252720426;0.4170904846238116;1.0088345551588278;0.9988287894491816;10.001459168809992;0.41675116469882295;0.45159655194150505;0.4521460939198652;0.41296121218750437;-0.42111141343006847;0.5898686111863445;1.000248330349081
32.71;0.998120806615923;0.4168041219317893;0.4169255532794534;0.4167775394556014;0.4169922178153034;1.008802396064611;0.9988112791408607;10.001587525459046;0.4167500755951164;0.4516009198430483;0.45214279096115306;0.41297056554314104;-0.4210194126399309;0.5898159415311556;1.000264617650635
32.72;0.9980928060894648;0.4168068007262127;0.4169260539313313;0.4166834288346859;0.4168942674363999;1.0087696731115698;0.9987939399110299;10.001718814366662;0.4167492868441872;0.451605545241901;0.4521392876623439;0.412978790666338;-0.4209264116948765;0.5897618020202718;1.0002809003933588
32.73;0.9980639232352126;0.4168100010082625;0.41692669087054013;0.41658866671405936;0.41679581478923156;1.0087384140982543;0.9987768284670223;10.001853208940549;0.41674876015166146;0.4516104049568288;0.45213561019440723;0.41298790205543173;-0.42083441059238025;0.5897090179335008;1.0002971871304303
32.74;0.9980331926910943;0.41681289677810074;0.4169270376402102;0.41649330015921676;0.4166973109088232;1.008707649192578;0.9987599913445585;10.001990932321547;0.4167484496477166;0.4516154758820115;0.4521317851846521;0.4129959209009036;-0.42074240933491125;0.5896554679085176;1.0003134850549609
32.75;0.9980026156717747;0.41681637232501806;0.416927147778148;0.4163981263987934;0.4165987271830869;1.0086764094970504;0.9987434570088016;10.002132195327125;0.41674831039103705;0.45162073891779986;0.45212784073690776;0.413004871424458;-0.42065040792662406;0.5896025456096035;1.0003297984964055
32.76;0.9979712132525133;0.41681884218624704;0.41692585845945584;0.41630380814119516;0.416501149773214;1.008646729528246;0.998727236826436;10.002277160024175;0.41674830431830356;0.4516261826498253;0.45212380716348677;0.4130127746155519;-0.42055840637314984;0.5895488403528379;1.0003461313477238
32.77;0.9979390637743633;0.4168222431335112;0.41692510380466913;0.4162086755056509;0.4164028874240105;1.0086176497464219;0.99871132794753;10.002425965377062;0.4167484008796072;0.45163180651292056;0.45211971464744016;0.4130216425446485;-0.4204664046848291;0.5894957453764974;1.0003624942414824
32.78;0.9979061045082338;0.41682616230914094;0.41692452780338;0.41611401658286;0.4163052687666703;1.0085882120573988;0.9986957235449612;10.002578769611507;0.416748576316786;0.4516376189449164;0.4521155871686441;0.41302947843542076;-0.42037540287716146;0.5894425707076969;1.0003789106359267
32.79;0.9978724139497841;0.41683026290949055;0.4169237922365933;0.4160191536272694;0.4162075923179766;1.0085604497441687;0.9986804297825789;10.00273574428741;0.4167488128566819;0.45164363001022095;0.45211143903777845;0.4130382806896784;-0.4202834009677122;0.5893892993067186;1.0003954121578913
32.8;0.9978380240909475;0.4168346016823824;0.41692297348049856;0.4159229688300459;0.4161087351091897;1.008533377247876;0.9986654753916862;10.002897034536103;0.41674909665501325;0.45164984451496787;0.4521072745776549;0.4130460450799726;-0.4201923989753694;0.5893359674313192;1.0004120243403882
32.81;0.997803022265411;0.41683868094874854;0.4169215714045366;0.41582810551010974;0.4160113219590936;1.0085069863400005;0.9986509086249633;10.00306276996521;0.4167494141835626;0.4516562616624089;0.4521030882322253;0.41305476461125185;-0.42010139692288617;0.5892832793053654;1.0004287593411627
32.82;0.9977673662644403;0.4168433508743548;0.41692049269007625;0.41573257618477266;0.41591340055811865;1.00848125276492;0.9986367872618113;10.00323312255589;0.4167497482096468;0.45166288002152716;0.45209886858604503;0.4130624301144367;-0.420010394837108;0.5892298512318478;1.0004456215657582
32.83;0.9977311725880919;0.4168481699271902;0.4169192861205419;0.41563792059167937;0.41581650069797715;1.0084551497246939;0.9986231655324936;10.00340833333164;0.41675007753650706;0.45166970066020384;0.45209460482304453;0.41307003121930685;-0.41991939274518775;0.589176406395348;1.000462611333356
32.84;0.9976945195146351;0.4168521408847709;0.4169169647550821;0.4155418644893131;0.41571836031787657;1.0084306585719967;0.9986100848767233;10.003588670616246;0.4167503809696971;0.45167672483233595;0.45209028970403725;0.41307855570636626;-0.4198283906720778;0.5891236705260139;1.0004797214493861
32.85;0.9976574855776793;0.41685742664850095;0.4169157152979168;0.41544561536527524;0.41562021100761515;1.0084067670075287;0.9985975744098383;10.00377434453819;0.4167506388980104;0.4516839498829929;0.452085919223548;0.4130859884288849;-0.419737388642337;0.5890702654196858;1.000496936954993
32.86;0.9976201910383132;0.41686246800406734;0.4169139840054013;0.4153506583155034;0.4155235431357406;1.0083834582767435;0.9985856527383704;10.003965432970169;0.41675083088492465;0.45169136758398354;0.45208149134532344;0.41309431168372407;-0.4196473866831347;0.5890183283952491;1.0005142397392048
32.87;0.9975826041391006;0.41686809974317374;0.4169126818160272;0.4152550018560471;0.41542642303751165;1.0083607064536568;0.9985743226229099;10.004161843190357;0.4167509350722914;0.45169896390309644;0.4520770065999448;0.4131015071450434;-0.41955638482433516;0.5889650485972249;1.0005316102842627
32.88;0.9975448256195261;0.41687391334059337;0.41691141662608355;0.4151590672495629;0.4153292762797989;1.0083384812933132;0.9985635666113543;10.004363302812513;0.4167509315692011;0.4517067187758682;0.45207247069118933;0.4131085573325354;-0.4194663830963984;0.5889125695812203;1.0005490271438622
32.89;0.997506898930822;0.4168798940383202;0.41691020916982235;0.4150628366292837;0.41523211025278656;1.0083167533671242;0.998553352975532;10.004569383617902;0.41675080632336686;0.45171460738730107;0.4520678937104103;0.41311644488550886;-0.4193763815300182;0.588860899148888;1.0005664715102696
32.9;0.997468863527002;0.4168860280563767;0.41690907741421884;0.4149662944942413;0.41513493402126833;1.0082954935413733;0.9985436433741941;10.004779553378691;0.4167505524885355;0.45172260113461304;0.45206328660537415;0.4131231527862594;-0.41928638015624664;0.5888086494950543;1.0005839320380463
32.91;0.9974308068321229;0.416890800729708;0.4169065125154665;0.4148698152625821;0.4150381226913319;1.0082746680815375;0.9985343933079257;10.004993210442635;0.4167501700711287;0.451730665815224;0.4520586598556488;0.4131296685092569;-0.41919637900414114;0.5887565325313202;1.0006014004729578
32.92;0.9973926766596345;0.41689720744104425;0.4169055798048001;0.4147726289610282;0.4149409569127363;1.0082542367412024;0.99852555186118;10.005209662735766;0.41674966579978384;0.45173876121475187;0.45205402372875486;0.4131369878353005;-0.4191063780995921;0.5887052547523315;1.0006188607662017
32.93;0.9973545681975293;0.4169036887728752;0.4169047113087844;0.4146762295559005;0.4148449200866267;1.0082341599629951;0.9985170633534252;10.005428115479832;0.416749051923813;0.45174684512992797;0.45204938984610804;0.4131431125192798;-0.41901737746779305;0.5886541220172438;1.0006362822678907
32.94;0.9973165243285309;0.41691035070635923;0.4169040192976537;0.4145784047997155;0.4147478025594078;1.0082144093728995;0.9985088688142181;10.00564776683565;0.4167483417425957;0.45175487844181506;0.4520447721594027;0.41315004371078795;-0.41892737713468564;0.5886031023340705;1.0006536291655057
32.95;0.9972795775355323;0.4169175237201325;0.41690342514815043;0.4144817641326297;0.41465181980592386;1.0081949679553852;0.9985009130758861;10.005867950287817;0.41674754451133755;0.45176282713902044;0.45204018221930764;0.4131557783817632;-0.41883837712505173;0.5885521892972312;1.0006708815402894
32.96;0.9972418135031634;0.41692398858120994;0.41690254195484205;0.4143848451017833;0.4145563407561398;1.0081758191935364;0.9984931553390404;10.006088160017487;0.4167466637217638;0.45177066012110756;0.45203562291654925;0.41316131058244854;-0.41874937746048246;0.588501338015397;1.0006880439531884
32.97;0.9972041845348143;0.4169309642784603;0.416902239582909;0.4142871650877164;0.41446053133684424;1.0081569425412202;0.9984855731545494;10.00630794104137;0.4167456979331287;0.45177834681293966;0.4520310890576005;0.4131666336676386;-0.41866037815966944;0.5884505108190157;1.0007051355260657
32.98;0.9971667955798121;0.4169369450341789;0.41690101329220636;0.41418910693472843;0.41436477735583394;1.0081383212847383;0.9984781611798265;10.006526789777913;0.41674464246922455;0.451785858805809;0.4520265733403028;0.41317274331623677;-0.41857137924051424;0.5884003805537832;1.0007221761553309
32.99;0.9971297017430765;0.41694409156279205;0.4169010470900855;0.41409188319104623;0.414270314603612;1.0081199479447758;0.9984709296563608;10.0067441637073;0.4167434921386455;0.45179317243221795;0.45202207145722484;0.41317764052185896;-0.4184833807209834;0.5883502407880653;1.0007391786316235
33.0;0.9970939550433144;0.4169518368804471;0.416901370373883;0.4139936139460876;0.4141748666668423;1.0081018199842786;0.9984639024306092;10.006959552816333;0.4167422424905243;0.45180026717642885;0.4520175831588499;0.41318233056601167;-0.41839438261595346;0.5882993720847788;1.0007561498374569
33.01;0.9970576599692136;0.41695880033602223;0.41690142999089386;0.4138961535928307;0.4140811238032161;1.0080849347924599;0.9984571140391754;10.00717249599966;0.41674088760146283;0.45180712188175565;0.4520131103812775;0.413187821142421;-0.4183063849338135;0.5882499025690652;1.0007730930082743
33.02;0.9970217723665473;0.4169662990595506;0.41690218174369126;0.41379679739818115;0.41398601952364233;1.0080672902085892;0.998450605649644;10.007382491354551;0.41673941759349714;0.4518137141150323;0.45200865503613025;0.4131921238688216;-0.41821838767795494;0.5881997136379244;1.0007900020658327
33.03;0.9969873862069855;0.41697425475026284;0.4169031189027154;0.4136985828322194;0.41389217593947336;1.0080498870157715;0.9984444215737055;10.007588937641577;0.4167378177985546;0.45182002260105825;0.4520042180310363;0.4131962553603251;-0.418130390849352;0.5881495056858019;1.0008068553368874
33.04;0.9969525484238136;0.4169807265406364;0.4169031344025721;0.41359955799608666;0.4137984709656443;1.00803273255279;0.9984386069184048;10.00779122201781;0.4167360694854661;0.4518260302483119;0.451999801735536;0.4132002349669178;-0.4180423944464562;0.5880992760310189;1.0008236170444331
33.05;0.9969183060209572;0.41698835788969313;0.41690445349648964;0.4135002233533411;0.4137049904043467;1.008016845261938;0.9984332047505553;10.007988810034647;0.4167341536918315;0.45183172563504614;0.45199541326717774;0.4132050815020076;-0.41795439846543725;0.5880497206773077;1.000840245499778
33.06;0.9968857621669296;0.4169960259101587;0.4169055022866651;0.4134024695952372;0.41361318907428535;1.0080002500844125;0.9984282541479961;10.008181219928943;0.4167320556056636;0.4518371018594569;0.4519910618307542;0.4132088105367754;-0.41786740290128965;0.5880001283436082;1.0008567031048508
33.07;0.9968528864864168;0.41700374123557216;0.41690715883114543;0.41330243252812043;0.4135200530882413;1.0079839675945865;0.9984237904443438;10.008367976508847;0.41672976519244403;0.45184215568233;0.45198675323987064;0.4132124332646483;-0.41777940774854844;0.5879497568523426;1.0008729613973257
33.08;0.9968217846631716;0.4170118634381809;0.41690892721381195;0.4132035636573236;0.41342818397882913;1.0079690160365284;0.9984198432108535;10.008548618004806;0.41672727531948406;0.45184688764355896;0.4519824885791599;0.4132159578221837;-0.41769241300284515;0.5879000027875775;1.0008889970781931
33.09;0.9967905100396509;0.4170195524726848;0.41691080819413073;0.4131039814023026;0.41333651825409834;1.0079534216145147;0.9984164291644855;10.008722725205462;0.41672458111638766;0.45185130104605886;0.45197826503165245;0.41322039169639335;-0.4176054186626729;0.5878508366309969;1.000904781824979
33.1;0.9967601052662476;0.4170261732679878;0.4169117549017661;0.41300292926566345;0.4132438812561711;1.0079382176723717;0.9984135483486155;10.008889959836845;0.41672168107017493;0.4518554016551892;0.45197407658647587;0.4132237440815052;-0.41751842472833306;0.5878008347588042;1.0009202736801366
33.11;0.9967316081859041;0.41703420578967093;0.41691384121778435;0.41290423921473096;0.41315369888222186;1.007924436719784;0.9984111871553558;10.009050107914973;0.4167185766552658;0.45185919866828606;0.45196991626496746;0.413227026298044;-0.4174314311988049;0.5877506898887533;1.0009354169585385
33.12;0.9967031046043064;0.41704142569428504;0.41691566142225744;0.4128041986206449;0.4130630595036448;1.0079101103563834;0.9984093209092729;10.00920311482147;0.41671527022062826;0.4518627024367999;0.451965778997659;0.4132302480349062;-0.4173454380710647;0.5877011055605363;1.0009501477351117
33.13;0.9966765361743778;0.4170494315836147;0.41691803176335346;0.4127038393213999;0.41297221311261517;1.0078972772304617;0.9984079188226945;10.009349118220339;0.4167117647232342;0.4518659193566971;0.4519616627232487;0.4132334130295621;-0.41725844534132805;0.5876506555276921;1.000964395908636
33.14;0.9966510007219533;0.41705733377241977;0.4169204745132731;0.41260432825150345;0.41288272543082366;1.007883982862245;0.9984069553998528;10.009488421921386;0.41670806546757927;0.45186885037741736;0.45195756794812775;0.41323652000889843;-0.41717245300436234;0.5876007586079582;1.0009780873719016
33.15;0.9966255490550191;0.41706368494236984;0.41692198251104906;0.4125030245809109;0.41279236085640103;1.0078722645110327;0.9984064183890511;10.009621356809127;0.41670418055364306;0.45187149525286047;0.4519534953823432;0.4132405673403268;-0.417086461051392;0.5875514109302146;1.0009911553717201
33.16;0.9966022171128927;0.41707145300537507;0.41692472765683086;0.41240305531627935;0.4127034204178719;1.0078601398329123;0.998406308166956;10.009748124763679;0.41670011968479037;0.4518738589542512;0.451949441143201;0.41324355583921785;-0.41700046946931174;0.587501207239418;1.001003551716689
33.17;0.9965790295529966;0.41707868917877217;0.4169276290608851;0.412302496812625;0.41261479437436926;1.0078496119903833;0.9984066331327899;10.009868759015845;0.4166958947036087;0.45187595478602915;0.45194539383226084;0.4132464890726433;-0.4169154782423993;0.5874515601617736;1.0010152471499438
33.18;0.9965579871136235;0.4170862425814752;0.41693073644846723;0.4122021575165901;0.4125264544345065;1.007839681629712;0.9984074017315571;10.009983181249932;0.41669152194033277;0.45187780106911224;0.4519413354854819;0.41324937407935314;-0.41682948735484204;0.5874010480646893;1.001026229369209
33.19;0.9965381198272524;0.4170932584290681;0.4169336244146482;0.41210210894824895;0.41243884836895073;1.0078293526534468;0.9984086124229373;10.010091226062723;0.4166870223408203;0.45187941392723124;0.45193724607841573;0.41325222200265876;-0.4167444967911579;0.5873510927804144;1.0010365030860762
33.2;0.9965182966647687;0.41710000271977354;0.4169370517724281;0.412002219983999;0.4123522771241485;1.0078206253113826;0.998410247884027;10.010192645622443;0.41668241795999866;0.4518808027370702;0.4519331104528374;0.41325504624188636;-0.41665850653385894;0.587300276097496;1.0010460875643383
33.21;0.9965005165271101;0.4171059215773464;0.4169396432348677;0.4119014681841733;0.41226485151395015;1.007812485084451;0.9984122754224856;10.010287188802945;0.41667772896098065;0.45188197337450997;0.4519289199642267;0.4132578611368678;-0.41657351656112673;0.5872500181003363;1.0010550127419964
33.22;0.9964837279939457;0.41711264921774194;0.4169434911950534;0.4118018036370806;0.41217892276421686;1.007803901024645;0.9984146509800801;10.010374665137066;0.416672975575179;0.4518829352210569;0.4519246678394764;0.41326068285532963;-0.41648852684757615;0.5871996119112467;1.0010633137563745
33.23;0.9964668743312465;0.41711865940466764;0.41694751765390736;0.411701696524643;0.4120933535455711;1.0077968300553544;0.9984173265854274;10.010454916562908;0.416668181327202;0.45188370389679555;0.45192034720391355;0.4132635283759391;-0.41640453736680333;0.5871497753672386;1.0010710248750712
33.24;0.9964518931895151;0.4171247945763776;0.4169517611759539;0.41160195435684904;0.4120081073918071;1.0077902179609646;0.9984202578121978;10.010527787189217;0.416663372493289;0.45188429918921896;0.4519159532240628;0.41326641237405287;-0.4163195480938469;0.587099101022205;1.0010781755124318
33.25;0.9964377266645438;0.4171305881819178;0.4169562001246393;0.4115022088183582;0.41192320003051297;1.0077840023208922;0.9984234036216824;10.010593104090944;0.41665857724497507;0.4518847410073158;0.45191148466526526;0.41326934504712676;-0.41623555900714493;0.5870490227636088;1.001084786235649
33.26;0.9964243589149487;0.41713445907369423;0.41695925720942423;0.4114039735202996;0.4118400917279246;1.0077771231671218;0.9984267238385547;10.01065063661377;0.41665382567067755;0.4518850463173481;0.45190694539681486;0.4132723329202974;-0.41615157008771736;0.5869988509083289;1.0010908665849818
33.27;0.9964116220625205;0.4171394818483315;0.4169640859922791;0.41130428801836577;0.4117558128197212;1.0077715305313595;0.998430184966218;10.010700101871574;0.41664914603840353;0.4518852297897345;0.45190234684189057;0.41327538268257014;-0.41606758131696986;0.5869486118841806;1.0010964172571193
33.28;0.9963984959658908;0.4171435867571858;0.4169690459866543;0.4112053779284193;0.41167294811445754;1.0077661826165583;0.9984337654477355;10.010741223083288;0.4166445608946064;0.45188530649320297;0.4518977058797657;0.4132785029766352;-0.4159835926770048;0.5868983368298244;1.0011014354169647
33.29;0.996386926941948;0.41714767698195854;0.41697424071515765;0.4111069331098929;0.4115903287398504;1.0077610443399285;0.9984374470063432;10.010773764981131;0.41664008927142226;0.4518852953842824;0.45189303764688765;0.4132817017084274;-0.4158996041523529;0.5868480588579662;1.0011059217420561
33.3;0.9963758831399437;0.4171512999478044;0.41697966189723185;0.41100857367196714;0.4115079554620198;1.0077560868013464;0.9984412049499998;10.01079753525894;0.41663574926250463;0.45188522266654557;0.4518883525076981;0.4132849833153453;-0.4158166157315652;0.5867985195187814;1.0011098821466735
33.31;0.9963653412192435;0.41715333910200914;0.41698420960637134;0.41091025766313416;0.41142575609784504;1.0077512825122306;0.9984450137108107;10.0108123795487;0.41663155535632107;0.45188512101752254;0.45188365898979654;0.4132883475409915;-0.4157336274084942;0.586749036534222;1.0011133205765435
33.32;0.996355282145195;0.41715600126984304;0.4169901100090795;0.41081210181909783;0.4113438187776939;1.0077466014771648;0.9984488542013731;10.010818165493957;0.4166275155521495;0.45188502433532945;0.451878965111917;0.41329178897917185;-0.4156496391813376;0.5866989166810231;1.001116233909314
33.33;0.9963456883395942;0.41715811990313617;0.41699620203682997;0.41071516925034646;0.4112631821895517;1.0077420119599334;0.9984527100113626;10.010814757951803;0.4166236308859052;0.45188496258695376;0.45187427761760124;0.4132952984124194;-0.41556765104910104;0.5866502914003762;1.001118617233508
33.34;0.9963365384428965;0.41715974641187764;0.4170025347459657;0.410618359533036;0.411182718889999;1.0077374859499295;0.9984565638403924;10.010802034645438;0.41661989500302316;0.4518849603029507;0.4518696035474326;0.41329886526712867;-0.4154846630081349;0.586601033705117;1.0011204721379698
33.35;0.9963278555687144;0.41716054866774105;0.41700873889541584;0.41052100760496796;0.4111017214418622;1.0077330051368651;0.9984603987370366;10.010779917808376;0.41661629487928403;0.4518850380546112;0.4518649519557928;0.4133024802415568;-0.4154016750513739;0.5865518513762739;1.0011218049969013
33.36;0.9963195241618338;0.41716010608701637;0.4170144049458871;0.41042440658607854;0.41102150659032954;1.0077285582629703;0.9984641967168889;10.010748367893102;0.41661281266561706;0.4518852130846244;0.45186033321592256;0.4133061368103604;-0.41531968717057777;0.586503447332028;1.001122616109937
33.37;0.9963115804965146;0.41716025458230777;0.41702131703896805;0.4103291077459595;0.4109425870138476;1.0077241317386079;0.9984679391065595;10.01070739819368;0.416609427036293;0.451885497490638;0.45185575843391085;0.4133098294270415;-0.41523769935889077;0.5864550962252308;1.0011228991846062
33.38;0.9963040177618785;0.4171600057991456;0.4170284442616701;0.4102328537898706;0.4108626774374737;1.0077197049016744;0.99847161030306;10.010657091782392;0.4166061165105667;0.4518858973678042;0.4518512388515286;0.4133135502815351;-0.4151557116116796;0.586406771351602;1.0011226536480566
33.39;0.9962968319257502;0.4171593203965478;0.41703570703424087;0.41013675931298493;0.4107828748150867;1.0077152509255252;0.9984751938246587;10.010597563887433;0.4166028643599614;0.4518864144055273;0.4518467831788114;0.4133172885234971;-0.4150737239262161;0.586358444132389;1.0011218899584997
33.4;0.9962900202679348;0.41715705389899116;0.4170419172846195;0.4100418813254977;0.4107042263292028;1.0077107366288194;0.9984786605434799;10.010528948701726;0.41659966115103203;0.45188704705959204;0.45184239631707496;0.4133210329244995;-0.41499173630088204;0.5863100904325989;1.001120627571126
33.41;0.9962835793659237;0.4171554903703812;0.41704932201586603;0.40994721852578225;0.41062572506571277;1.0077061210992844;0.9984819635930421;10.010451445673358;0.41659650467619663;0.45188779091414016;0.4518380836381531;0.4133247759256584;-0.4149107487341685;0.5862623970998219;1.0011188946091758
33.42;0.9962775044111452;0.41715353992877485;0.4170567844082611;0.40985271743020607;0.4105473186930181;1.0077023594957901;0.9984850466153464;10.010365365362402;0.4165933974509079;0.45188863939998597;0.4518338554614948;0.4133285161908355;-0.4148287612240138;0.5862139221533098;1.001116724284033
33.43;0.9962727843616498;0.4171516575758405;0.4170642967520392;0.4097587698250319;0.41046898957033656;1.0076974145909536;0.9984878517373872;10.010271105404316;0.41659034227334196;0.4518895851114326;0.45182972523500614;0.4133312596363416;-0.4147477737680156;0.5861653447589614;1.0011141470895695
33.44;0.9962674018263181;0.4171478286941096;0.4170706302324678;0.4096656522380617;0.41039183659991896;1.0076922644208817;0.9984903180946084;10.010169046301899;0.4165873401206446;0.45189062138526237;0.45182570638442227;0.4133350197775522;-0.41466678636397175;0.5861173393322698;1.0011111869838853
33.45;0.9962623769037341;0.41714443899227394;0.41707769753743695;0.40957208763060715;0.4103141456930354;1.0076878950811656;0.998492384827217;10.010059473999895;0.41658439135038694;0.45189174189476056;0.45182181160557205;0.4133388162670421;-0.41458679901023443;0.5860698869546404;1.0011078661678603
33.46;0.996257589830198;0.4171410729801832;0.41708508861359983;0.40947937062398787;0.41023724756153135;1.0076822905118281;0.9984940050769691;10.00994257601403;0.4165814956040163;0.45189293938031544;0.4518180503361003;0.41334267139113867;-0.4145058117062435;0.5860215571408846;1.0011042108335289
33.47;0.9962530712816896;0.4171374113888582;0.4170924325103898;0.4093868437907082;0.41016045246701727;1.0076764346417981;0.9984951561022225;10.009818448471679;0.416578650638695;0.45189420683688725;0.4518144261764713;0.4133466063474386;-0.41442582445336573;0.585973753550725;1.001100245023718
33.48;0.9962498018151502;0.4171339090919662;0.41709973650473997;0.4092949134800714;0.4100837431136866;1.0076713193539768;0.9984958340433386;10.009687118948566;0.4165758536977114;0.4518955386643747;0.4518109387007265;0.4133506403628737;-0.4143458372559923;0.5859257578521975;1.0010959759616473
33.49;0.9962457550211743;0.41712860223638093;0.41710584304104276;0.40920276410176665;0.4100071105844452;1.0076649451671513;0.9984960415172371;10.00954861253485;0.4165731025049797;0.4518969296718225;0.45180758652530445;0.4133537931522775;-0.4142658501214193;0.585876856326697;1.0010913894296736
33.5;0.9962418914311716;0.4171241549798126;0.41711298942602415;0.4091109068424169;0.4099306476627372;1.0076583177208667;0.9984957837759928;10.009403023902793;0.4165703935859957;0.4518983755571179;0.45180436912067856;0.413358086743763;-0.4141858630575769;0.5858284614249278;1.0010864598999676
33.51;0.9962391695380102;0.4171198524669282;0.41712003585086793;0.4090208008765875;0.40985539855993797;1.007652450275607;0.9984950722100789;10.009250526766893;0.41656772230368067;0.4518998749758555;0.4518012892263474;0.4133625441787176;-0.4141068760706752;0.5857805848719118;1.001081160533037
33.52;0.9962355557771245;0.41711487769069094;0.4171270056190716;0.40893057951097217;0.40978029844592323;1.0076453698582586;0.9984939244641307;10.009091273572235;0.41656508619621924;0.4519014289236004;0.4517983556266891;0.4133671869451523;-0.4140268891634768;0.585731832812658;1.0010754664021635
33.53;0.9962320206174871;0.41710856035630767;0.417132822895248;0.4088406013510177;0.40970527311679533;1.0076391160187583;0.9984923633837758;10.008925270595174;0.41656248717672895;0.4519030383410865;0.4517955841180413;0.41337103447948387;-0.4139479023326623;0.5856829382091943;1.0010693579025818
33.54;0.9962295436625493;0.4171035470090004;0.4171397429588836;0.408751382788656;0.40963040400604456;1.007631728909023;0.9984904198304047;10.008752388082161;0.41655992888334314;0.4519047052550827;0.45179299599138284;0.4133761060343578;-0.41386891556719063;0.5856346294004924;1.001062826024058
33.55;0.9962261189442997;0.4170978503704561;0.41714663123896834;0.4086621075124194;0.40955567338162213;1.0076252353618067;0.9984881348628489;10.008572474997022;0.4165574111599569;0.45190643793395074;0.45179061504416795;0.4133814203502021;-0.413789928850991;0.585586220594375;1.001055877941619
33.56;0.9962237490956417;0.41709233654569233;0.417153537812972;0.4085735597546463;0.4094810375667357;1.0076186453907439;0.9984855559988355;10.00838539029891;0.41655492791620435;0.4519082518222217;0.45178846599075745;0.4133869919036217;-0.4137119421666818;0.585538442070594;1.001048541287942
33.57;0.9962204553338483;0.4170849607566;0.41715926744038057;0.4084860108070983;0.4094075883219015;1.0076109608141126;0.9984827266903084;10.00819095320665;0.41655247169211684;0.4519101631362309;0.45178657617603385;0.4133918289032844;-0.4136329554962771;0.5854892001154813;1.001040858284385
33.58;0.9962182598523399;0.4170788483175701;0.4171661390405109;0.4083992265703995;0.4093342729396911;1.00760418215626;0.998479678410335;10.007988976208363;0.41655004116850125;0.4519121851121499;0.4517849758932802;0.41339793516306117;-0.4135549688215317;0.5854413588780264;1.0010328700764306
33.59;0.9962151810929233;0.41707200310442416;0.4171730100621663;0.40831236090728923;0.4092610645368785;1.0075973036950694;0.9984764365504645;10.007779354199464;0.41654764470719713;0.45191433048431473;0.4517836928349038;0.413404312759431;-0.4134769821249822;0.5853935479270372;1.0010246085533374
33.6;0.9962132244217582;0.41706528574673646;0.4171799244357489;0.4082261739147686;0.4091879082835057;1.0075893070164526;0.9984730302986129;10.007562044861471;0.4165452969173335;0.4519166133675454;0.4517827454459912;0.41340996307143646;-0.41339899538949204;0.5853451065293314;1.0010161004909657
33.61;0.9962114021276898;0.4170571414606036;0.4171857568856854;0.4081402057036106;0.40911476111253675;1.007582166492179;0.9984694961411431;10.007336956620765;0.4165430129320545;0.4519190487752272;0.4517821423816887;0.413416887337598;-0.4133210085974432;0.5852974924425384;1.0010073713469965
