time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
33.62;0.9962087798391212;0.41704889903541886;0.41719225106807534;0.4080557040253797;0.40904327681634167;1.007574861321329;0.9984658817966426;10.007103919095895;0.4165408067564877;0.45192165241646054;0.4517818891434317;0.4134240876664362;-0.413244021731606;0.5852507412447367;1.0009984467781325
33.63;0.9962072703327478;0.41704121072089007;0.4171992716396593;0.4079703002950708;0.4089703136061304;1.0075673800053275;0.998462246849842;10.006862765422863;0.4165386920123811;0.4519244412621317;0.4517819948456048;0.4134305661862853;-0.41316703477655115;0.5852034664643636;1.0009893538250039
33.64;0.9962049212299598;0.41703271677221704;0.41720627349213546;0.40788587033330687;0.40889856319573226;1.0075597128680411;0.9984586545968981;10.006613404243602;0.41653668165292995;0.45192743292723114;0.4517824723517399;0.4134383227371145;-0.41309004771899793;0.5851571034903686;1.0009801154949631
33.65;0.996203716390695;0.4170232490170461;0.4172122459280358;0.4078020370873145;0.4088268377387195;1.0075508422548243;0.9984551660242815;10.006355857817361;0.4165347895912058;0.45193064222641416;0.4517833348438675;0.41344535454090725;-0.41301306054705617;0.5851102491425397;1.0009707443543572
33.66;0.9962026379518812;0.4170145963086712;0.417219385469237;0.4077185211326385;0.4087552790641784;1.0075427444875515;0.9984518383831688;10.006090282398345;0.416533032915221;0.45193407562628324;0.45178459380306646;0.413453656588538;-0.4129360732489684;0.5850643199117026;1.0009612458087107
33.67;0.9962016689974578;0.41700560993941066;0.4172265147276659;0.4076363717244383;0.4086849598526874;1.0075344031919575;0.9984487248738525;10.005816926274768;0.4165314303780345;0.45193772811010735;0.4517862575487321;0.413462219501597;-0.41286008581297606;0.5850193052600499;1.0009516244209888
33.68;0.9961998012457309;0.4169948627834013;0.4172325912039539;0.40755292337271076;0.40861364716869397;1.0075258155186961;0.9984458777444573;10.005536077553227;0.4165300004922336;0.45194158813498375;0.4517883291198696;0.4134700273896696;-0.41278409822804607;0.5849737719088155;1.0009418817751112
33.69;0.9961990299307419;0.41698534817219574;0.4172397488378456;0.4074712593245342;0.40854365086592015;1.007516982477315;0.9984433514754478;10.005248097822452;0.41652876177297565;0.4519456469071723;0.4517908060416207;0.41347905978642496;-0.4127071104834015;0.5849283998553982;1.000932009177752
33.7;0.9961983549496858;0.416975591186973;0.41724689626440137;0.4073898198559925;0.40847385099925837;1.007507899035291;0.9984412033717681;10.004953486659542;0.4165277316314225;0.451949902239218;0.4517936823539245;0.4134872954885792;-0.4126321225671205;0.5848838525722101;1.0009219845661748
33.71;0.9961977703796558;0.41696560998306964;0.4172540196371458;0.4073085949167413;0.408404264684292;1.0074985530169729;0.9984394890126039;10.00465289015391;0.416526922296846;0.4519543567419072;0.451796947837204;0.41349671414347217;-0.412556134464642;0.5848393832321656;1.000911778003464
33.72;0.9961972649896165;0.4169542638852858;0.41725994018440055;0.40722862850898145;0.408335957694576;1.0074889252987747;0.9984382504216728;10.004347102405545;0.41652633822113017;0.45195901533465466;0.4518005853869176;0.41350529558033916;-0.4124801461581444;0.5847942422492193;1.0009013657721297
33.73;0.9961958253334873;0.4169434544011829;0.41726694720223545;0.4071474164042511;0.4082668380794214;1.0074789929568764;0.9984375085935069;10.004037084702226;0.41652597866068003;0.4519638829798789;0.45180457438096583;0.41351501965512516;-0.41240515762721525;0.5847505204755714;1.0008907437624635
33.74;0.9961954309579147;0.4169328594587698;0.4172738470624395;0.4070678861890463;0.40819902541058456;1.007468736167999;0.9984372669180395;10.003723907526798;0.4165258417694566;0.45196896288023014;0.4518088974959596;0.4135238689494924;-0.4123301688492727;0.5847060676461017;1.0008799284806598
33.75;0.9961950612267712;0.4169210049752214;0.41727954854096605;0.4069884822830789;0.4081313643979516;1.0074591383845162;0.9984375179189438;10.003408635740994;0.41652592548295736;0.4519742549591492;0.45181354016487035;0.4135338319981848;-0.4122551797999789;0.5846622700485701;1.0008689447443448
33.76;0.9961946928800715;0.41691012471754185;0.4172862577682337;0.4069093053356582;0.408063948244748;1.0074481828684776;0.9984382516750597;10.003092288554615;0.4165262270135858;0.45197975314362626;0.4518184824069866;0.41354290284654943;-0.4121811904549416;0.5846183839854069;1.0008578117637796
33.77;0.9961943053545268;0.41689913880323753;0.4172928528367632;0.40683030141238474;0.4079967111843308;1.0074368543740138;0.9984394644195288;10.002775863744576;0.4165267447868317;0.4519854433496437;0.4518236937654563;0.41355307910606914;-0.41210620079193533;0.5845743801702289;1.0008465416272914
33.78;0.9961938857332513;0.41688807809153233;0.41729932321713425;0.406751472309252;0.40792964099933754;1.0074251392689213;0.9984411602960189;10.00246035637952;0.4165274808308477;0.4519913055936759;0.4518291371091366;0.41356236241261024;-0.4120322107913668;0.5845302159256257;1.000835147867352
33.79;0.9961934336033766;0.4168758160096386;0.4173044958725759;0.4066738737390633;0.4078637832178669;1.0074140196949488;0.9984433461298322;10.002146796236849;0.41652843951056223;0.4519973178553385;0.4518347750987728;0.4135727589292131;-0.4119582204350976;0.5844865625743095;1.0008236488877955
33.8;0.9961929654540475;0.4168646551678396;0.41731063181978234;0.40659650778586215;0.40779812554576494;1.0074014673426095;0.9984460244083085;10.001836312530852;0.416529623967935;0.45200345785729745;0.4518405723280333;0.41358227665626035;-0.41188422970758615;0.5844419632321824;1.0008120603064365
33.81;0.996192515033727;0.41685352488906124;0.4173166053518008;0.4065193241115399;0.40773260888307544;1.0073884415148358;0.9984491898255523;10.001530166236078;0.4165310341715106;0.45200970473053753;0.45184649416969375;0.41359292122180796;-0.4118102385979223;0.5843977977433483;1.000800385846852
33.82;0.9961921296305227;0.4168413470944801;0.4173212867112075;0.4064422721713193;0.40766717740839126;1.0073758934036752;0.9984528328838186;10.001229674609824;0.4165326670200731;0.4520160424340184;0.45185250579167396;0.413602693290671;-0.4117372470981815;0.5843533200265277;1.0007886152294285
33.83;0.9961928633159468;0.4168307897919017;0.417326891883866;0.406365846811371;0.40760191570533366;1.0073617719445978;0.998456945257271;10.00093601460014;0.4165345170725227;0.452022460748742;0.4518585732856359;0.4136125869403817;-0.41166425520146427;0.5843085063647965;1.000776726500216
33.84;0.9961927734692164;0.41681982930649497;0.4173321932944356;0.40629032585688946;0.4075379162707089;1.0073470287326156;0.9984615175458409;10.000650051106295;0.4165365761688416;0.4520289508519408;0.451864667352876;0.41362358611852407;-0.4115912629024349;0.5842640503756598;1.0007646927609999
33.85;0.9961929077746823;0.41680790884832203;0.4173361847642857;0.40621382380778576;0.4074728795963516;1.0073326261780375;0.9984665334861205;10.00037232066756;0.41653883100668093;0.4520355016720166;0.4518707655386162;0.413633662749818;-0.41151827019753945;0.584218529418334;1.0007524945958848
33.86;0.9961933079267894;0.41679714277029983;0.4173409677787908;0.40613865079117295;0.40740912604233537;1.007316542489587;0.9984719757778506;10.000103077782017;0.4165412618309085;0.45204210292762276;0.45187684960064195;0.4136447821854542;-0.41144527708455414;0.584173361689579;1.00074012843526
33.87;0.9961940083727912;0.4167864872135809;0.4173454878852873;0.4060636374548817;0.40734548714413743;1.0073007667722005;0.9984778444094993;9.999842317725633;0.41654384532114586;0.45204874936128164;0.4518829032552779;0.4136549103613528;-0.4113732835629891;0.584127836061271;1.0007276055410586
33.88;0.9961950375753026;0.41677595452943966;0.41734975639585575;0.40598877481515544;0.4072819543264868;1.0072832950160435;0.9984841652530543;9.999589867223705;0.4165465599434387;0.4520554386000574;0.4518889150332118;0.41366501541771195;-0.41130128963487533;0.5840819573335991;1.0007149486745401
33.89;0.9961974217168537;0.41676483554766214;0.4173526439585224;0.4059154916138343;0.4072195516066835;1.0072661339451252;0.9984909754131319;9.999345538964995;0.4165493893488275;0.45206216427501084;0.45189488226768065;0.4136760666871653;-0.4112292953048548;0.5840364298660036;1.0007021860987657
33.9;0.9961991399085492;0.416754920624294;0.41735680515341816;0.40584155892642826;0.40715688339997114;1.0072473067188155;0.9984983033964978;9.999109188001526;0.4165523211981752;0.45206891113025444;0.45190081220389083;0.4136860344237555;-0.4111573005794065;0.5839898237207333;1.0006893380200683
33.91;0.9962012980745132;0.41674482840815913;0.41736039929753477;0.4057670525842231;0.4070935915153956;1.0072288564109955;0.9985061630316543;9.998880660221953;0.41655534468353983;0.4520756549849807;0.45190671975727914;0.41369589019221314;-0.41108530546548494;0.5839428365489856;1.0006764062828617
33.92;0.9962048419154937;0.4167341778638448;0.41736265276484835;0.4056940562039695;0.4070313949133981;1.0072098441719313;0.9985145582105368;9.998659758743567;0.4165584515497244;0.45208236586877887;0.4519126228252465;0.41370560746512325;-0.41101430996945637;0.5838961678504054;1.0006633807101075
33.93;0.9962077626523512;0.4167243200860387;0.4173657694540918;0.4056218794988668;0.40697043458085985;1.0071893429602754;0.9985234864090156;9.998446243184555;0.4165616393102189;0.4520890124879729;0.45191853833300993;0.41371616128236366;-0.41094331409677365;0.5838498249237892;1.0006502567960376
33.94;0.9962110494687083;0.41671470691007;0.41736879454669384;0.40554862094075533;0.40690841176387177;1.0071694330815362;0.9985329349489942;9.99823982024711;0.4165649115022035;0.45209556538897316;0.45192448008258573;0.4137255282040595;-0.41087231785209954;0.5838023962609521;1.000637051099105
33.95;0.9962156940319967;0.41670457782746945;0.4173705588208959;0.4054768067666357;0.40684746534195315;1.0071491974764506;0.9985428778104424;9.998040119331828;0.41656827287522824;0.4521019977964;0.451930456520746;0.4137346878587392;-0.41080132124069246;0.5837545990684336;1.0006238040322653
33.96;0.9962196958556686;0.41669538894587554;0.4173733712672942;0.4054035389862319;0.4067855139206942;1.0071287113923046;0.9985532793742479;9.997846638771216;0.4165717224711109;0.4521082876322247;0.4519364695943718;0.413743623652641;-0.41073032427026923;0.5837064365311804;1.0006105670965546
33.97;0.9962250521180274;0.4166868024281971;0.41737607173305113;0.4053317297957152;0.40672467381352284;1.0071070340593358;0.9985641010707276;9.99765871480808;0.4165752495194803;0.45211442025001974;0.4519425174496344;0.41375332295840694;-0.41066032695063376;0.5836593173768854;1.000597386205824
33.98;0.9962297610259169;0.4166768805922133;0.41737758046463475;0.4052594258712987;0.4066638082704358;1.0070862127367577;0.9985753076694459;9.997475619084938;0.4165788356549389;0.4521203877165419;0.4519485992765856;0.41376177947154413;-0.41059032929084754;0.5836111037991801;1.0005842966650844
33.99;0.9962358107199629;0.4166686382793974;0.41738012053799;0.4051885890277926;0.40660407468537696;1.0070652921264907;0.9985868673516843;9.99729675643816;0.41658246123350084;0.4521261867780663;0.45195471559321637;0.41376999476545423;-0.41052033129589044;0.5835624892620795;1.0005713289527023
34.0;0.9962411884773182;0.4166601795353656;0.4173826699321643;0.4051161600446036;0.40654321844235325;1.0070443193336054;0.9985987468177883;9.99712180465937;0.41658610897824894;0.45213181910365857;0.4519608611775179;0.4137779758023497;-0.4104503329651157;0.5835134601543549;1.0005585129667742
34.01;0.9962478684998819;0.4166511450867066;0.41738407254372806;0.4050450516842851;0.40648334286547544;1.0070233455269062;0.9986109154578949;9.996950700864137;0.4165897645800259;0.45213729134751063;0.4519670192162307;0.4137857315763978;-0.41038033429308335;0.583464007190308;1.0005458787938306
34.02;0.996253818065044;0.4166429092540063;0.41738657902139303;0.40497347463088335;0.406423462400588;1.007002426272514;0.9986233538435413;9.996783520954985;0.41659341839871056;0.45214261209513956;0.4519731656535692;0.413794271987406;-0.4103113352705073;0.5834155351314341;1.0005334603297968
34.03;0.9962609893513138;0.41663522313172113;0.417389127238098;0.40490212739576326;0.40636346319622185;1.0069816201861717;0.9986360511871997;9.996620358849993;0.4165970655228559;0.4521477877079886;0.4519792779704238;0.41380160885154427;-0.41024233588503795;0.5833659016409299;1.000521298225576
34.04;0.996268331088005;0.4166265296688324;0.417390589316232;0.404830548576154;0.40630329524938286;1.006960983207775;0.9986489983987935;9.996461291091904;0.4166007011534933;0.4521528207739579;0.4519853364498661;0.41380875800416933;-0.41017333612397966;0.5833157910287567;1.0005094337846279
34.05;0.9962747886831558;0.4166185951936562;0.41739316251202924;0.40475843811867074;0.40624307179628755;1.0069405629559014;0.9986621851744961;9.996306413205033;0.4166043169501846;0.45215771224757767;0.4519913194144856;0.41381573976233077;-0.41010433597801743;0.5832651801914133;1.0004978991145301
34.06;0.9962823042889288;0.4166111257443552;0.4173957184756394;0.4046876061775466;0.4061837976736262;1.0069204030000012;0.9986755977060404;9.996155850775898;0.4166079033717228;0.4521624645236021;0.45199720222884493;0.41382257762315733;-0.4100363354423889;0.5832147566756604;1.0004867160785131
34.07;0.9962897785554762;0.4166030037797416;0.41739758641536073;0.4046160626554524;0.4061238999440348;1.006900551440322;0.9986892214344758;9.996009712485074;0.4166114547250071;0.4521670819020663;0.45200296157916187;0.41382929828520537;-0.409968334514634;0.5831638026448843;1.0004759032256394
34.08;0.9962972570630663;0.4165956509823205;0.41740017819091674;0.40454478201292604;0.40606431006220733;1.0068810617683879;0.9987030537052066;9.995868032768687;0.4166149718468567;0.45217156960543103;0.4520085798121164;0.4138359314644972;-0.40989933319297084;0.5831116014713279;1.0004654797622057
34.09;0.9963036452888325;0.4165878828276222;0.41740278220330557;0.4044728847738179;0.40600456107448574;1.0068619859780994;0.9987171130283558;9.995730748773475;0.4166184619737957;0.4521759334035603;0.45201404573875925;0.4138425065144641;-0.40983233147768117;0.5830602546448028;1.0004554601888938
34.1;0.9963109038786238;0.4165793870104282;0.4174042865664557;0.40440219187772375;0.40594565325579707;1.0068443664978473;0.9987314325313702;9.995597725997207;0.4166219381501618;0.4521801784211711;0.45201935232646206;0.4138500478833824;-0.40976432937166757;0.58300835594068;1.000445844962294
34.11;0.9963180119675585;0.4165720242761219;0.417407008294467;0.40433021194009094;0.40588547820950915;1.0068262327167465;0.9987460483145761;9.995468812139283;0.4166254183120211;0.45218430916317043;0.45202449307219306;0.4138565727809702;-0.40969632687862867;0.5829551847837262;1.0004366184447957
34.12;0.9963249557635396;0.41656346066320976;0.4174086282915552;0.4042590554149622;0.4058261358675439;1.0068086031185384;0.9987609947466225;9.99534390057134;0.416628922374342;0.45218833369315076;0.4520294579967988;0.41386309252717834;-0.4096293240031774;0.5829021525444606;1.0004277562090096
34.13;0.9963317225989737;0.4165559495828317;0.41741142286707683;0.404187727580416;0.40576661457846286;1.0067914892126177;0.9987763040349154;9.995223002274255;0.41663246874607346;0.45219226636823373;0.45203423183495284;0.4138696164531064;-0.40956232075326615;0.5828485519028621;1.0004192357995665
34.14;0.9963382992735026;0.4165483698753834;0.41741428357390303;0.4041161782916629;0.40570685927608646;1.0067759008949781;0.9987920059677808;9.995106266129081;0.41663607190791735;0.45219612507307444;0.45203879653395523;0.41387615508131465;-0.40949531714004933;0.5827943796668075;1.0004110449300077
34.15;0.9963436745444738;0.41653915941683867;0.4174160827805502;0.40404396913728274;0.4056468410541723;1.0067598544097205;0.998808121965373;9.994993897742033;0.416639738784794;0.4521999293106749;0.45204313597497003;0.41388272081102945;-0.40942931317419345;0.5827403398803807;1.0004031803757591
34.16;0.9963498345826161;0.4165313323830292;0.41741902472550424;0.4039730813610867;0.40558774319748103;1.0067443764643653;0.9988246524527206;9.99488607948471;0.4166434655660585;0.45220370244434943;0.4520472395817354;0.4138893273174257;-0.40936230886355107;0.5826850310855222;1.0003956367136133
34.17;0.9963557181413873;0.41652376836334953;0.417422430517266;0.4039015371191203;0.40552801044058306;1.0067304990876027;0.998841570554116;9.994782978163565;0.4166472413951359;0.4522074728590321;0.45205110375853075;0.4138959886104002;-0.4092963042155241;0.5826298677322991;1.0003883970306235
34.18;0.9963613995522969;0.41651463483513973;0.41742441831652216;0.403829060523067;0.40546732218943576;1.006716251711308;0.998858828291001;9.994684774551738;0.4166510560794558;0.4522112719570731;0.45205473175537386;0.41390271762080444;-0.4092302992397679;0.5825741592235525;1.0003814348253968
34.19;0.9963667990819586;0.4165063633861392;0.4174274440048982;0.40375865434983005;0.40540869894646225;1.0067036596221237;0.9988763637205432;9.994591652404592;0.41665490292197394;0.452215130803754;0.45205813105260806;0.4139095255140325;-0.40916429394757564;0.5825179262377713;1.000374718585846
34.2;0.9963718723454102;0.41649800653295016;0.4174305537534588;0.403686962835518;0.40534876022468097;1.0066907473457756;0.9988941030303308;9.994503768284241;0.41665877791138256;0.45221907624868707;0.45206130905628245;0.41391642156849423;-0.40909928835171494;0.5824618994087485;1.0003682128319484
34.21;0.9963775603990543;0.41648885070212754;0.41743260217305106;0.40361543869292593;0.4052885450592709;1.006679538122983;0.9989119677943729;9.994421257090758;0.41666268096404346;0.45222312908924206;0.45206427096459484;0.4139224112536142;-0.40903328246775283;0.5824039929050097;1.0003618795844007
34.22;0.9963817971454091;0.4164802019492322;0.4174357142043206;0.4035445379088538;0.4052293140554979;1.0066680513617883;0.9989298851841171;9.994344269955885;0.41666661699913815;0.4522273048634194;0.45206702053344056;0.4139294939380588;-0.40896827631342597;0.5823470695859516;1.0003556785203196
34.23;0.9963855076289894;0.4164703682829035;0.41743774234285597;0.40347344006193714;0.4051698357287063;1.0066583068516775;0.998947788876174;9.99427295066457;0.41667059231413767;0.4522316143061653;0.4520695630675811;0.4139366634852806;-0.40890326990685827;0.5822897540663088;1.0003495675770133
34.24;0.9963886165099731;0.41646159717032266;0.41744091124890625;0.4034022555168168;0.40511022131912877;1.0066483267568807;0.9989656177868536;9.994207357626012;0.4166746099202512;0.4522360634175757;0.45207190868131075;0.4139439101373028;-0.408838263265534;0.5822320900293563;1.0003435107338627
34.25;0.9963910010368365;0.41645320130790753;0.4174445277581274;0.4033304970183687;0.4050499995193271;1.0066401264579998;0.9989833188797144;9.994147499353181;0.4166786695408347;0.45224065425012977;0.45207407171290115;0.4139512219579692;-0.40877425640526277;0.582174826015007;1.0003374862943761
34.26;0.9963926857154541;0.41644328758647303;0.41744663352978495;0.4032600951927979;0.40499105802023466;1.0066327101217556;0.9990008467013911;9.994093460658556;0.4166827685337904;0.45224538525107655;0.45207606731050887;0.41395858618725784;-0.4087092493394124;0.5821165990590492;1.0003314856090804
34.27;0.99639355910246;0.41643459345785294;0.41744997847252957;0.4031885142059726;0.40493085153028197;1.0066250783784614;0.9990181578465972;9.9940453758785;0.4166868999520129;0.4522502495604666;0.4520779077187114;0.4139659888805388;-0.4086452420788224;0.5820588493760671;1.000325509292848
34.28;0.9963945679913717;0.416425270317619;0.41745227399552154;0.40311825779961374;0.4048714578044782;1.0066192325809;0.9990352056598006;9.99400326700887;0.4166910522243357;0.45225523361641706;0.4520795982534997;0.4139734146959917;-0.40858123463223667;0.5820009037733692;1.000319570195237
34.29;0.9963936716229356;0.416416739337797;0.4174557702972942;0.4030475794481346;0.4048118990777231;1.006614169351932;0.999051942522042;9.993966978410223;0.4166952117732881;0.4522603202716998;0.4520811359950069;0.4139798499178504;-0.4085182270078473;0.5819427833113366;1.000313694139633
34.3;0.9963918305921746;0.4164083543550658;0.41745938883893124;0.4029768367256616;0.40475208688616515;1.0066098736579803;0.9990683282044522;9.993936206451906;0.4166993655806632;0.4522654931936937;0.4520825135435126;0.4139872850566069;-0.40845421921453856;0.5818845409765443;1.0003079112892361
34.31;0.996390011011446;0.416399460885611;0.41746204572618295;0.40290638887266106;0.4046919351032357;1.006606317882916;0.9990843360150011;9.993910505719093;0.4167035044557366;0.45227073767612913;0.45208372446161466;0.4139947153119966;-0.4083912112609858;0.5818269063996404;1.000302247745263
34.32;0.9963861458797998;0.4163917367160725;0.41746627700635375;0.40283627344528833;0.40463227311110445;1.0066024678840175;0.9990999569991558;9.993889284195392;0.4167076250776973;0.45227603821389234;0.45208476574392203;0.4140021413901691;-0.40832820315391005;0.5817692141770718;1.0002967250150931
34.33;0.9963813287689336;0.4163827003427544;0.41746913031964605;0.4027665674863449;0.40457269317888367;1.0066002935807172;0.9991152030214784;9.993871821285364;0.41671172702522796;0.452281374656749;0.4520856371331655;0.41400956886283924;-0.40826519489758345;0.5817115018323548;1.0002913640558218
34.34;0.99637653227032;0.4163753952550733;0.41747325633345156;0.4026973572939798;0.40451284836866636;1.006598780219602;0.9991301059113094;9.993857332586112;0.41671580896410193;0.45228672340247683;0.4520863395783183;0.41401600605837835;-0.4082021864961899;0.5816530940192252;1.0002861890400783
34.35;0.996369793633489;0.41636785431975876;0.4174775130954591;0.4026278526708744;0.4044527083884682;1.0065979310391704;0.9991447086032403;9.99384507689342;0.4167198677649127;0.45229206545809303;0.45208687326214053;0.41402346583745053;-0.408140177958182;0.5815961517103664;1.0002812315875433
34.36;0.9963631462070082;0.4163598571015828;0.4174808360510526;0.4025587896299185;0.40439216544508516;1.0065977569146773;0.9991590437128263;9.993834397345681;0.4167238978008468;0.4522973903015927;0.4520872367560516;0.41403097089431495;-0.4080771692977853;0.5815385911973672;1.0002765361752013
34.37;0.9963546268691431;0.41635269577106937;0.4174853587465556;0.4024906273416473;0.40433246634753717;1.006598262328508;0.999173113144663;9.993824684868638;0.4167278889454918;0.4523026911634771;0.45208742885401626;0.41403855428704195;-0.4080151605322207;0.581481843395761;1.000272160462853
34.38;0.9963462250304539;0.41634552438013417;0.4174894183497345;0.40242138290989027;0.4042708177409541;1.006599436102398;0.9991868901120313;9.993815370899926;0.4167318253077825;0.452307959455086;0.45208745133823314;0.41404525152943883;-0.40795415167857507;0.5814252126429236;1.0002681659622348
34.39;0.9963360874954308;0.4163388116461428;0.41749428654029747;0.402353483048544;0.40421041788711626;1.0066012457326108;0.9992003372469425;9.993805945226391;0.4167356877185571;0.4523131834918701;0.4520873114197969;0.41405309202714724;-0.4078921427526082;0.5813687250438522;1.0002646098983208
34.4;0.996326218077862;0.41633276779535794;0.4174993543494532;0.4022860965874051;0.4041496414295129;1.0066036352975294;0.9992134177378158;9.993795982174493;0.4167394596633269;0.45231835053022146;0.45208702308920395;0.4140610967430391;-0.4078301337701056;0.5813123664385881;1.0002615529199337
34.41;0.9963146699784193;0.4163253676806595;0.41750341759351683;0.4022195079518555;0.4040895860100603;1.0066065341376955;0.9992260955806864;9.993785201812951;0.4167431314333069;0.45232344814608405;0.452086605172254;0.4140692802318153;-0.40776912474895427;0.5812568278575231;1.0002590706876284
34.42;0.9963034811475581;0.41631981336986484;0.4175088356462865;0.4021523758101686;0.4040281020488623;1.0066108756429288;0.9992383406719207;9.993773514409275;0.41674669997760927;0.4523284634297267;0.4520860760268508;0.4140766539480665;-0.4077081157079316;0.5812006811305858;1.0002572473449052
34.43;0.9962916831585887;0.4163133617050986;0.41751325837270803;0.40208642325875826;0.40396732822991077;1.0066146077178988;0.9992501417298655;9.993761000477022;0.41675016712711094;0.45233338273506846;0.45208544869061823;0.4140852289642507;-0.4076471066645796;0.581145339244983;1.000256159156263
34.44;0.9962782539832998;0.416308238973531;0.41751934214183567;0.4020198322495775;0.4039058691344852;1.0066186838494633;0.999261512714659;9.993747846389928;0.4167535364555416;0.45233819233015843;0.4520847304144529;0.4140930170079068;-0.4075870976361829;0.5810900723889983;1.0002558664877
34.45;0.9962653062868799;0.4163034642708477;0.41752520609891774;0.4019541893961392;0.40384447616730085;1.006623049417006;0.9992724871763605;9.99373426028588;0.41675680860982883;0.4523428788676783;0.45208392536292347;0.41410203066945767;-0.40752608864077955;0.5810349033642247;1.000256412595447
34.46;0.99625180222264;0.4162978947927668;0.41753012169968995;0.4018886182981125;0.40378270563665614;1.0066286407106098;0.9992831043478609;9.9937204150356;0.41675997988666175;0.4523474307549644;0.45208303532862804;0.4141112843176643;-0.4074660796965736;0.5809805299544226;1.00025782345922
34.47;0.9962367392378714;0.41629332124208784;0.4175362801058533;0.4018228369273568;0.4037206968644745;1.0066333962290546;0.9992933985356086;9.993706500782318;0.41676304616787074;0.4523518390557678;0.45208205760577175;0.41411979392605835;-0.40740607082116703;0.5809255480954733;1.0002601116182581
34.48;0.9962221019132712;0.4162883655944581;0.41754143079075023;0.4017586053715544;0.4036594289020321;1.0066382669549583;0.9993034029528021;9.993692859101767;0.41676600739448744;0.45235609632716706;0.4520809840041987;0.41412957311446913;-0.40734706202943294;0.5808720978443954;1.000263280582444
34.49;0.9962068342234469;0.4162852498538709;0.41754821047373064;0.4016941020938057;0.4035975158501353;1.0066442150541557;0.9993131542178575;9.993680045782988;0.41676886765309856;0.45236019537923744;0.45207980294206657;0.41413963037937634;-0.4072870533313057;0.580818084278186;1.0002673194125185
34.5;0.996191045433917;0.41628100556069403;0.41755357009872585;0.40163009722885706;0.4035357010094364;1.0066492077372486;0.9993226845108069;9.993668771921977;0.4167716312227334;0.45236412919636076;0.45207850280867906;0.41414897126157174;-0.4072280447328914;0.5807642251638132;1.00027219615088
34.51;0.9961737334526425;0.41627779691728745;0.4175600942411633;0.4015658841069057;0.40347369696439667;1.006654213306133;0.9993320135767615;9.9936597919079;0.4167742984284189;0.4523678895149957;0.45207707347182674;0.41415960037118693;-0.40716903623953254;0.5807112737889115;1.0002778619234016
34.52;0.9961569665349482;0.4162753969399691;0.41756669652480133;0.4015021807702988;0.40341140989274127;1.0066601945922546;0.9993411502983376;9.993653764461195;0.41677686445755413;0.45237146287720137;0.45207550547888664;0.41416952095207454;-0.40711002785721095;0.5806578292035569;1.000284256843287
34.53;0.9961398270716899;0.4162722143735855;0.41757218513664873;0.40143966033049594;0.40334991691886374;1.006665106104819;0.9993500971821523;9.993651110767221;0.41677932000626355;0.45237482943496676;0.45207378978500096;0.414180733867187;-0.4070510195924709;0.5806053444623618;1.0002913122939021
34.54;0.996122347866073;0.41627095388321833;0.4175792849119819;0.4013757809472823;0.40328668816353463;1.0066708992025426;0.9993588515686401;9.993651971113175;0.4167816501440429;0.4523779665987684;0.45207191892413756;0.41419123579992567;-0.40699201145235664;0.580552431286964;1.0002989536789844
34.55;0.996104708796834;0.41626853391677315;0.41758485950300395;0.4013135242874982;0.4032246754422993;1.0066755257093811;0.9993674101300325;9.99365632170561;0.4167838332144796;0.45238085178612014;0.4520698880862506;0.41420301715564833;-0.40693400344386477;0.5805012610474453;1.0003071037126303
34.56;0.99608694856925;0.4162675462698489;0.4175915347948335;0.4012525626702687;0.403163565687893;1.0066809433613486;0.9993757774475233;9.993664147933115;0.41678584220998305;0.45238346180038824;0.45206769474162817;0.4142140619790612;-0.4068759955728648;0.5804497441990085;1.0003156829511701
34.57;0.9960691412378865;0.416265880011;0.4175972071249102;0.40119057954063225;0.4031010326161018;1.0066861270784921;0.9993839661032992;9.993675513556566;0.4167876464832126;0.45238577337647023;0.4520653377809199;0.4142263489476097;-0.4068179878442923;0.5803993356682458;1.0003246056091935
34.58;0.9960512934937289;0.4162660693295903;0.417604461863662;0.4011283523412496;0.4030378761219606;1.0066900726214383;0.9993919875658636;9.993690509964669;0.41678921472364105;0.4523877672327725;0.45206281894092115;0.4142378506865462;-0.4067599802652574;0.5803486333603252;1.0003337742013914
34.59;0.9960335463791525;0.41626507762244885;0.4176102370544027;0.4010677591280074;0.4029759446203888;1.0066947882750537;0.9993998439948838;9.993709236654771;0.41679051961592434;0.45238943080607397;0.45206014452910204;0.41425053387485583;-0.40670297284806184;0.5802997869744712;1.000343079840067
34.6;0.9960158930745626;0.41626554409759764;0.41761722541677776;0.4010073681158792;0.4029138282030623;1.0066992864632005;0.999407524872234;9.993731856016272;0.41679153952665554;0.45239075827219427;0.45205732378641195;0.41426236299856406;-0.4066459656084316;0.5802506870722802;1.0003524114872908
34.61;0.9959983675300675;0.4162652488069855;0.41762321714067024;0.40094707491925996;0.40285143456282546;1.0067025798306364;0.9994150078327363;9.993758559581526;0.41679225704080747;0.45239175053453207;0.4520543663672525;0.4142753047941928;-0.4065889585613198;0.5802027740570386;1.0003616676113476
34.62;0.9959809927759;0.4162663961512018;0.41763043292952945;0.4008869840095894;0.4027888863924701;1.0067066789131012;0.9994222642731483;9.993789465633345;0.41679265965615653;0.45239241206325786;0.45205128267113825;0.4142873304745957;-0.40653195172045287;0.5801546309473569;1.0003707609794132
34.63;0.9959637364113947;0.4162682020226581;0.4176381061102742;0.400827704028356;0.40272684106228984;1.006710590737909;0.9994292707878359;9.993824597484886;0.4167927420791018;0.45239274391904777;0.45204808592223017;0.41429941559885824;-0.4064749451011987;0.5801069790569136;1.0003796166661583
34.64;0.9959477090697552;0.416269331917942;0.4176444364981123;0.40076821127330736;0.40266386572497015;1.0067143176411402;0.9994360183984919;9.993863891081832;0.4167925060543458;0.45239274006230146;0.4520447924869267;0.41431253811540775;-0.4064189387204109;0.5800612400423126;1.0003881688913059
34.65;0.995930880945118;0.4162713858106199;0.41765189435606553;0.40070960407474054;0.4026019277304983;1.0067178608574001;0.9994425100225875;9.99390717807496;0.4167919602217132;0.45239239094807215;0.4520414214002946;0.41432467595905936;-0.4063629325920165;0.5800152939038493;1.0003963615675422
34.66;0.9959142615424594;0.416272622683615;0.4176583313284917;0.40065103271463814;0.402539806798409;1.0067202309447845;0.9994487517650427;9.993954185267835;0.4167911209398858;0.4523916906418161;0.4520379953787895;0.4143378060112473;-0.40630592672349436;0.5799698750637059;1.000404152536563
34.67;0.9958978092744863;0.4162756122472833;0.41766637359597675;0.4005921507454065;0.4024772032616116;1.0067234546891517;0.999454745834786;9.99400456942712;0.41679001059257564;0.4523906418664494;0.45203453949212985;0.4143499051515322;-0.4062509211163073;0.5799256654570077;1.0004115142767054
34.68;0.9958816291717164;0.41627730124776086;0.4176729498077745;0.40053481840687255;0.40241596705117033;1.0067265708746012;0.9994604867559009;9.994057964208519;0.4167886545181945;0.4523892571930452;0.4520310769244024;0.4143619525816167;-0.4061949157691277;0.5798812899972782;1.0004184291108116
34.69;0.9958666870107976;0.4162808006031946;0.4176808208670013;0.400476862300814;0.4023535518042883;1.0067296184322954;0.9994659607324814;9.994114013993414;0.41678707828214173;0.45238755658819774;0.45202762683228903;0.4143749311990069;-0.40613991068096794;0.5798388779352281;1.0004248880440156
34.7;0.9958510049319153;0.4162828893414139;0.4176876331416077;0.4004196128689594;0.40229211602597403;1.0067326257277918;0.999471143122028;9.99417240969123;0.41678530656439156;0.4523855624826658;0.4520242038423977;0.4143868263819307;-0.4060839058524731;0.5797956116234204;1.0004308944363962
34.71;0.9958355568765269;0.41628661762736807;0.41769608635022365;0.40036200452935905;0.4022302239172199;1.0067356050711185;0.9994759973892017;9.994232879724384;0.41678336514411124;0.4523832963837122;0.4520208171538707;0.4143986243248407;-0.4060289012854173;0.5797536075046485;1.0004364612286976
34.72;0.9958214591977699;0.4162894151809015;0.4177031722439278;0.4003051772926533;0.4021685961292489;1.0067385501314292;0.9994804851214666;9.99429510487666;0.4167812826383229;0.45238077895897166;0.4520174711508626;0.41441131269417636;-0.4059748969811171;0.5797135731268735;1.0004416024858573
34.73;0.9958066783356229;0.41629297186282904;0.41771146970019646;0.4002480277567675;0.402106971660925;1.0067414361136438;0.9994845806700448;9.994358668906361;0.41677908948697534;0.4523780309810058;0.4520141679776534;0.4144228820574559;-0.40591989293874886;0.5796726682307465;1.0004463313323406
34.74;0.9957921672835912;0.4162958160441332;0.4177191209001585;0.40019148389949194;0.4020459261038436;1.006745224782155;0.9994882786900913;9.994423103533078;0.41677681564470304;0.4523750733092782;0.4520109101827214;0.41443432448585127;-0.4058658891543296;0.5796329900214818;1.0004506627160246
34.75;0.9957790175170272;0.4162999190319564;0.4177276570477477;0.4001346735056192;0.401984176945337;1.0067478748940952;0.9994915912352644;9.994487944731558;0.41677448945393814;0.45237192539068216;0.4520077016312036;0.4144456299857423;-0.40581088562052514;0.5795931135400302;1.0004546146082471
34.76;0.9957651777930244;0.41630244972867236;0.41773510498447225;0.40007847751115;0.4019234690233264;1.006750353823667;0.9994945390238544;9.994552755675672;0.4167721394633891;0.4523686034862987;0.45200454610279067;0.4144577843390022;-0.40575688232626683;0.5795551214148857;1.0004582070519845
34.77;0.9957526418990544;0.4163065279187214;0.41774376457465373;0.4000226340228;0.4018627652098456;1.0067526406414073;0.99949714809898;9.994617159664305;0.41676979686946125;0.45236512208384116;0.4520014456268606;0.41446876746756756;-0.4057038792567117;0.5795175540391811;1.0004614583633447
34.78;0.9957393638914802;0.4163094337043254;0.41775176842843076;0.3999658175071215;0.4018015821477079;1.0067547155171201;0.9994994547818825;9.994680853391573;0.4167674946155579;0.4523614959399112;0.4519984009931562;0.41447955172637485;-0.405649876395539;0.5794796988675817;1.000464382835678
34.79;0.9957274419985276;0.4163134246994677;0.4177605067948507;0.3999108622336345;0.40174193690841287;1.0067575469191725;0.9995015088294701;9.994743553522644;0.41676526249845164;0.4523577393168008;0.4519954137081312;0.4144901027937208;-0.4055968737287182;0.5794429290976951;1.000466989839047
34.8;0.9957148414712357;0.41631589138624553;0.41776822030497457;0.3998542460781649;0.40168112832928893;1.0067590886760533;0.9995033679159504;9.994804970237224;0.4167631220403179;0.45235386673106287;0.45199248642157347;0.41450138160852623;-0.40554387124781005;0.5794072298190108;1.0004692821701915
34.81;0.9957035281725859;0.4163201888795326;0.4177774506387274;0.399798616466972;0.40162102798667165;1.0067602756696683;0.9995050895091371;9.994864827629408;0.41676108522698596;0.4523498947738828;0.45198962212513016;0.4145113470833346;-0.40549086895170305;0.5793711397262544;1.0004712593817378
34.82;0.9956926183653134;0.4163229652109737;0.4177851945436572;0.3997432686581;0.40156128408635416;1.0067620143813165;0.9995067258778348;9.99492287184032;0.4167591572102016;0.45234584070710426;0.45198682517324645;0.4145209613891627;-0.405437866845744;0.5793353402444302;1.0004729243333892
34.83;0.9956810911261712;0.41632638611153766;0.41779404016234795;0.39968751267202024;0.40150161549235913;1.0067621912793325;0.9995083199919773;9.994978937096773;0.4167573412749975;0.4523417204993065;0.4519841022325042;0.41453019272507025;-0.4053848649380364;0.5792997974422226;1.0004742879925876
34.84;0.9956709811250362;0.4163290709773787;0.4178017363750126;0.39963313616807555;0.40144300349857187;1.0067616980009837;0.9995099041569699;9.995033049331859;0.416755642739893;0.45233754877113624;0.45198145996496447;0.414539013277226;-0.40533286323504925;0.5792651756981608;1.0004753705799498
34.85;0.9956612804125021;0.4163332896043219;0.4178109765748989;0.3995772484252017;0.4013829610771762;1.0067614455275098;0.9995115032845585;9.99508543450958;0.41675406924142283;0.45233333919504193;0.45197890304674126;0.4145473974811435;-0.4052808617402058;0.5792307426781758;1.0004761949636363
34.86;0.9956511144927132;0.416335532927015;0.41781859882078193;0.3995224816350261;0.4013244884750542;1.0067593650021143;0.9995131383407819;9.995136434071796;0.4167526294159511;0.45232910344566984;0.45197643458487674;0.4145563222739939;-0.4052288604550735;0.5791971839368023;1.0004767767939362
34.87;0.9956424524127107;0.41633932754647307;0.41782731021470715;0.39946818930812084;0.40126615327779513;1.0067574093180376;0.9995148292253851;9.99518641687943;0.4167513307263287;0.45232484843604903;0.45197405512232947;0.41456376755568947;-0.40517685938004083;0.5791630432371593;1.0004771200533487
34.88;0.9956342663181226;0.4163424160472296;0.41783527267959764;0.39941346773057496;0.4012074777612267;1.0067535548078361;0.9995165989744783;9.995235747818533;0.4167501757827354;0.45232057569621736;0.4519717613020996;0.414570715363912;-0.40512485851464786;0.5791290146175327;1.0004772146701444
34.89;0.9956256738454455;0.4163458273369282;0.4178438866120156;0.3993589288549515;0.40114944947405395;1.0067497977179758;0.9995184760653866;9.995284791571093;0.4167491600564644;0.4523162849025848;0.45196954684733026;0.41457714836859777;-0.40507385785820343;0.5790957870716464;1.0004770330311183
34.9;0.995618644193658;0.41634856872509507;0.4178513273345477;0.3993059016664354;0.4010926265006403;1.0067441493059492;0.9995204932682548;9.995333901492158;0.4167482730794914;0.4523119768074491;0.45196740412256964;0.4145830502716236;-0.40502285740961685;0.5790626594101941;1.0004765349255036
34.91;0.9956121447762541;0.4163529186201603;0.41786031134616336;0.399251465150247;0.40103450541507696;1.0067386361096302;0.9995226861731891;9.995383418413278;0.4167475015157985;0.45230765220443575;0.4519653266429692;0.4145884064237255;-0.4049718571664131;0.5790296341882134;1.0004756814874023
34.92;0.9956062783252815;0.41635581635836505;0.4178677114902849;0.3991985966248561;0.40097804329967746;1.006732303836411;0.9995250925374594;9.995433680414868;0.41674683279777885;0.45230330983581435;0.451963311683471;0.4145932033678793;-0.404920857124558;0.5789967184530762;1.000474442073586
34.93;0.9956010027416667;0.41635992548067735;0.41787620149107624;0.39914585691047744;0.4009218216077208;1.0067242149926028;0.9995277511421976;9.995484993540646;0.41674625762347645;0.45229894641898133;0.4519613596862518;0.4145974304768984;-0.4048708572792626;0.5789646231363228;1.000472791030381
34.94;0.9955962814745725;0.41636343042452506;0.417883963547259;0.3990926999662132;0.4008653112817274;1.0067164350911675;0.9995306963003813;9.995537583876606;0.41674576895182674;0.4522945573930779;0.4519594727216542;0.4146010822563714;-0.40481985762409217;0.5789319625697166;1.00047070602954
34.95;0.9955922221787151;0.41636778877372804;0.4178924194533746;0.3990401033887333;0.40080944380569317;1.0067080194479596;0.9995339502181962;9.99559157585243;0.4167453603857507;0.45229013695529807;0.45195765576849267;0.41460415959778346;-0.4047698581491451;0.5789001451222608;1.000468169684817
34.96;0.9955887797877294;0.4163711104489102;0.4178997065907217;0.39898862526184287;0.4007547816186463;1.006699013195303;0.9995375240621867;9.995647011780681;0.4167450262454709;0.4522856790174373;0.4519559187297916;0.41460667217832164;-0.4047198588427315;0.5788684819917669;1.000465174624825
34.97;0.995585897715364;0.41637602662650747;0.4179085071692868;0.39893682317674717;0.4006998807543645;1.0066884593793821;0.9995414241540397;9.995703887457097;0.4167447593083694;0.4522811782408314;0.4519542754546546;0.41460863998662456;-0.4046708596940972;0.5788376814632089;1.0004617347304423
34.98;0.995583654625681;0.41637955167668783;0.4179158042070588;0.39888545733747366;0.40064545695922055;1.0066784048006499;0.9995456506565067;9.995762161366624;0.4167445478120762;0.4522766300716062;0.45195274105410455;0.41461009140232924;-0.40462086069103936;0.5788063510659867;1.0004578884106266
34.99;0.9955819827940947;0.41638426385435284;0.417924223708505;0.39883418987431507;0.4005911888079397;1.0066678993602078;0.9995501928699869;9.995821766506275;0.4167443777170092;0.45227203132089006;0.45195133044505964;0.414611059425414;-0.4045718618165827;0.5787758890978537;1.0004536827673591
35.0;0.9955808150232602;0.41638831857930025;0.4179319495700647;0.39878247186548066;0.40053654488006185;1.0066569914632044;0.9995550296776781;9.995882628393431;0.4167442378673786;0.4522673806902411;0.45195005605271343;0.4146115781332044;-0.40452186305194027;0.5787448935407894;1.000449156686774
35.01;0.9955802223011285;0.41639315437837193;0.4179403958156095;0.39873127993856516;0.40048246641534047;1.006645724023963;0.9995601342737109;9.995944646987905;0.41674412219432994;0.45226267963293254;0.45194892324516434;0.4146116809886649;-0.40447386438182814;0.5787154503980249;1.0004443398374567
35.02;0.9955801208305094;0.4163968747901513;0.4179476841116399;0.3986811731253057;0.40042953475868187;1.0066341329733415;0.999565479416187;9.996007683751424;0.4167440280771969;0.4522579338765537;0.4519479288567011;0.4146114007725922;-0.4044248657955726;0.5786854502019875;1.0004392587266202
35.03;0.9955804211614021;0.416402113965464;0.41795648117307904;0.39863071197447336;0.40037632681557156;1.0066222489779728;0.9995710399005944;9.99607158497997;0.41674395394587554;0.45225315239505426;0.45194706511640703;0.4146107692903829;-0.4043758672850333;0.5786555783495303;1.0004339388907826
35.04;0.9955811786332084;0.41640589243568016;0.41796375772153316;0.3985806609780427;0.40032357403342994;1.0066101000758723;0.9995767924555121;9.996136202805237;0.41674389835952846;0.45224834467677233;0.45194632362275006;0.4146098167733494;-0.4043278688429279;0.5786265208762429;1.000428404595382
35.05;0.9955823067682957;0.4164107929195004;0.41797212816300167;0.39853068669343383;0.4002709633500418;1.0065977126246712;0.9995827154032862;9.996201399629546;0.41674385994606045;0.45224351959190967;0.4519456964406514;0.4146085717297569;-0.4042798704623738;0.57859756732546;1.0004226787418893
35.06;0.9955837213186708;0.4164149760705411;0.41797976787937946;0.3984802430621857;0.4002179679332743;1.006585111347784;0.9995887885219354;9.996267047159757;0.416743837396495;0.4522386853643621;0.4519451760541359;0.41460706102675643;-0.404231872136855;0.5785687065059477;1.000416782944289
35.07;0.9955864832219048;0.41641916527362544;0.4179869446835285;0.39843173982098445;0.400166568729923;1.0065723194433573;0.9995949928885128;9.996333024536174;0.4167438294728913;0.45223384960435065;0.45194475530742517;0.41460530996276906;-0.40418387386020377;0.5785399278909448;1.0004107375789923
35.08;0.9955885148336748;0.4164240716371041;0.4179952325319296;0.39838182078383205;0.400114219625157;1.0065593587276873;0.9996013107896834;9.996399217738583;0.41674383500235546;0.4522290193845861;0.45194442737244234;0.4146033423535803;-0.4041358756265691;0.5785112216123013;1.0004045617873563
35.09;0.9955907371687911;0.416428187955871;0.41800272036791275;0.3983325311716255;0.40006259296597846;1.0065462497437394;0.9996077256659245;9.996465520267984;0.41674385285761323;0.4522242012732608;0.45194418574537626;0.4146001806128279;-0.4040888774303724;0.5784825609368439;1.0003982735059171
35.1;0.9955932186311947;0.4164330145447863;0.4180108747589909;0.39828374386494925;0.40001152347992386;1.006533011815484;0.9996142220458236;9.996531833565458;0.41674388194901085;0.4522194013469488;0.4519440242804468;0.41459784583891124;-0.40404187926628443;0.5784546703424917;1.0003918895481494
35.11;0.9955968841447365;0.4164371517007874;0.41801789219637064;0.39823529292907683;0.3999604638071497;1.006519663108354;0.9996207854797917;9.996598066913991;0.41674392123636295;0.45221462523138833;0.4519439372285526;0.41459535790299695;-0.4039948811292453;0.5784268259694684;1.000385425626308
35.12;0.9955996637938935;0.41644225808900803;0.41802629735160274;0.39818719316579165;0.3999102506290488;1.0065072206913126;0.9996274024739016;9.996664136801057;0.4167439697408128;0.45220987812518115;0.45194391921581295;0.41459273549927905;-0.4039478830145032;0.5783990202011265;1.0003788963365976
35.13;0.9956026299025791;0.4164459033493684;0.41803319149658397;0.39813837871925206;0.3998593751336701;1.0064937005171055;0.9996340604031618;9.996729965584885;0.4167440265484481;0.4522051647921486;0.45194396517964686;0.414589996167632;-0.4039008849176232;0.5783712458789061;1.000372315263077
35.14;0.995606663890732;0.4164513836821607;0.4180415051976413;0.39809067087981465;0.3998093040004017;1.0064801174102336;0.9996407474077323;9.996795480388403;0.4167440908239084;0.4522004895747055;0.45194407033869777;0.4145871563182289;-0.4038548868344756;0.5783441944427725;1.0003656951375213
35.15;0.9956098443112338;0.41645490539862534;0.4180482292225627;0.39804297214436296;0.3997596988672829;1.0064674851527229;0.9996474522954718;9.996860613046586;0.4167441618311904;0.45219585642991933;0.45194423020962976;0.4145832312750545;-0.40380888876124393;0.5783164455761856;1.0003590478548279
35.16;0.995613103334814;0.41645949251893566;0.4180560007234323;0.39799532999904325;0.39971022616815877;1.0064538165436547;0.9996541644566946;9.996925300274018;0.41674423893247764;0.45219126895819245;0.4519444406134244;0.4145802353444966;-0.4037628906944378;0.5782894257833995;1.0003523844050626
35.17;0.9956173743350458;0.41646369373485925;0.41806296422481753;0.3979486845518437;0.39966144847087803;1.0064401234043734;0.9996608738342057;9.996989483255124;0.416744321570981;0.4521867304390312;0.4519446976511688;0.41457718189300125;-0.4037168926308584;0.5782624139502334;1.0003457148857657
35.18;0.9956207395515663;0.4164670864006867;0.418069494507385;0.39790099302674914;0.39961207784815855;1.0064274166134841;0.9996675709967352;9.997053107546394;0.4167444092685847;0.4521822438780523;0.4519449976811649;0.4145740834139692;-0.403670894567529;0.5782354053385018;1.0003390486096555
35.19;0.9956250854067866;0.4164722990544214;0.4180774325140207;0.39785440277218215;0.3995635072997165;1.006413706163681;0.9996742472276348;9.99711612374175;0.41674450163091104;0.4521778120297948;0.45194533729807956;0.4145699515680543;-0.4036258965016537;0.5782083772076003;1.0003323942734346
35.2;0.9956284962547189;0.4164755930900538;0.41808382418618883;0.3978067117251353;0.3995142886047075;1.006400001228281;0.9996808944857506;9.997178487716306;0.4167445983469114;0.45217343739775145;0.45194571330472755;0.41456679719725004;-0.4035808984306319;0.5781820599261376;1.0003257600685194
35.21;0.9956329084644686;0.41648032400999435;0.4180912200659419;0.3977605573776393;0.39946628754251784;1.006387310241968;0.9996875053049247;9.997240159963305;0.4167446991908373;0.4521691222518735;0.45194612269382983;0.4145636303321808;-0.4035359003520764;0.5781557336059737;1.0003191536377047
35.22;0.9956362638498822;0.41648378364983535;0.41809776113736813;0.3977146380674618;0.3994190172778247;1.006373640953297;0.9996940727911875;9.99730110495019;0.4167448039975541;0.45216486865242606;0.45194656264232447;0.414560460213729;-0.4034909022637975;0.5781293948642563;1.000312582002084
35.23;0.9956406447226673;0.4164884042275518;0.418105010586542;0.39766848014099354;0.3993711625046126;1.0063610004330468;0.9997005906341172;9.997361290982939;0.41674491259002583;0.4521606784384898;0.4519470305008156;0.41455629534140875;-0.40344590416378046;0.578102324233416;1.0003060515466469
35.24;0.9956449455025372;0.41649224035114546;0.4181114759649915;0.39762182946994135;0.39932290654541314;1.0063473951352462;0.9997070530398351;9.99742069023404;0.41674502471576724;0.45215655319920633;0.4519475237769596;0.4145531435442467;-0.4034019060501738;0.5780766492983328;1.0002995680118265
