time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
35.25;0.9956482538485724;0.41649514852738434;0.41811739304268264;0.39757633979686635;0.3992762706930861;1.006334831030029;0.999713454666436;9.997479278917702;0.4167451400404953;0.452152494266112;0.45194804013178336;0.4145500120657607;-0.4033569079212842;0.5780502558018713;1.0002931365111352
35.26;0.9956525104357217;0.4164995387825628;0.41812436343995624;0.39753127876686795;0.39922973773309095;1.0063223136385284;0.9997197905588416;9.997537037544621;0.41674525817277397;0.45214850272207724;0.45194857739464456;0.4145459076410484;-0.4033129097755812;0.5780238202120959;1.0002867616326787
35.27;0.9956566599881665;0.41650314043989395;0.41813054804351135;0.39748572400846427;0.39918280051654714;1.0063088479786744;0.999726056096543;9.997593950449216;0.41674537867575007;0.4521445794109266;0.451949133567622;0.41454283652734686;-0.40326891161171025;0.5779980756975591;1.0002804476196534
35.28;0.9956597920278284;0.4165069693959149;0.41813734655251816;0.39744027720956265;0.3991364238443933;1.0062964386006437;0.999732247055285;9.997650004628179;0.41674550107285513;0.4521407249446612;0.45194970678955876;0.41453980452623135;-0.4032259134284924;0.5779730013554402;1.0002741985539232
35.29;0.9956638008079705;0.41651039162368986;0.41814332456518954;0.3973958201631596;0.39909073018178526;1.0062840896815963;0.9997383597106507;9.997705188985913;0.41674562488513217;0.4521369397200219;0.451950295287408;0.414535817050098;-0.4031819152249036;0.5779464837572005;1.0002680184464272
35.3;0.995667776938238;0.41651342455295554;0.4181488791758939;0.39735069047959287;0.39904441115366374;1.0062708051089828;0.9997443908460151;9.99775949395599;0.4167457496692316;0.4521332239525538;0.45195089737450267;0.41453287915204395;-0.4031389170000341;0.5779213494771798;1.0002619112159947
35.31;0.9956716661498134;0.41651744520140216;0.41815541354221974;0.39730671526205175;0.39899931914502057;1.0062585885737343;0.9997503377253064;9.997812911034458;0.4167458750056075;0.4521295777011255;0.4519515114785797;0.41452899548102595;-0.4030959187530539;0.577895466307082;1.0002558805686932
35.32;0.9956744158442158;0.41652023680801903;0.41816114233066914;0.3972618673344075;0.39895383695710035;1.006246443596574;0.9997561980909563;9.997865432823819;0.41674600048573834;0.4521260008694352;0.4519521361271379;0.4145261702552975;-0.4030529204831941;0.5778702663654106;1.0002499298221064
35.33;0.995678114676155;0.41652412741937217;0.41816752396950946;0.3972178838452426;0.3989088687735959;1.0062343734274104;0.9997619700963101;9.99791705364923;0.4167461257300298;0.45212249321621223;0.4519527698975713;0.4145234072855583;-0.403009922189732;0.5778450318816503;1.0002440618431931
35.34;0.9956816627636056;0.41652722554806715;0.4181731197843976;0.39717340614534674;0.3988634877621626;1.0062223809488153;0.9997676521788077;9.997967769954823;0.41674625038719854;0.45211905439016614;0.45195341140324874;0.4145197100138155;-0.40296692387198235;0.5778190450035185;1.000238279184497
35.35;0.9956851516828079;0.41653098562188157;0.41817934990582506;0.39712941480317676;0.39881863848924537;1.0062094687027798;0.9997732430131933;9.998017580118123;0.41674637412184706;0.4521156839672183;0.45195405932658644;0.4145170815511789;-0.4029249255293056;0.5777944355726493;1.0002325842384931
35.36;0.9956884808861834;0.41653389997391105;0.41818474130897954;0.3970860349102321;0.39877448362896123;1.006197638920515;0.9997787415610735;9.998066483950108;0.41674649662179764;0.45211238147445576;0.45195471244016805;0.4145135247143376;-0.4028829271611268;0.5777690717169452;1.00022697921955
35.37;0.995691742548346;0.41653637115685327;0.4181896579011116;0.39704308832208957;0.3987308043438814;1.0061858934574472;0.9997841470731037;9.99811448260382;0.41674661760002946;0.45210914640945443;0.4519553695885121;0.41451104206958844;-0.4028409287669615;0.5777443864191599;1.0002214660012136
35.38;0.9956948850468174;0.4165398830178164;0.4181956097516372;0.39700019132833186;0.398687233122433;1.006174233788324;0.9997894590266087;9.99816157897367;0.41674673678387264;0.452105978245318;0.45195602965050596;0.4145076359586757;-0.4027989303464466;0.5777189452452696;1.0002160459879308
35.39;0.9956978572220598;0.4165426030702124;0.4182007774320943;0.3969568005380095;0.3986432421300937;1.0061626611391195;0.9997946771187076;9.998207777892015;0.416746853915852;0.4521028764123796;0.45195669152426526;0.41450530846881173;-0.40275693189935474;0.5776941817111829;1.0002107201625554
35.4;0.9956997537469556;0.4165455495628092;0.4182065626215006;0.39691351853047757;0.39859979600636103;1.0061511766124178;0.9997998012698307;9.998253085947766;0.41674696875973044;0.45209984029083766;0.45195735417160565;0.4145020613851758;-0.4027159334255754;0.5776693586477202;1.000205489233542
35.41;0.995702473819947;0.4165481420954774;0.4182115843736849;0.39687012088000506;0.3985559070694411;1.0061397812199635;0.9998048315109027;9.9982975110698;0.41674708108877245;0.452096869219125;0.45195801665807145;0.4144998961919622;-0.40267393492506887;0.5776445159216874;1.0002003537140187
35.42;0.9957051129304687;0.41655024051856676;0.41821608148919903;0.39682826230907725;0.3985135964378113;1.0061284758545082;0.9998097678341333;9.998341061916387;0.4167471906776869;0.4520939624848945;0.4519586781313519;0.4144968141117256;-0.4026329363978259;0.577619613290783;1.0001953139389914
35.43;0.9957085723323995;0.41655419678796113;0.4182220366409156;0.39678639449570735;0.39847094721770043;1.0061172612464608;0.9998146102111042;9.998383747269914;0.4167472973284258;0.4520911193168013;0.4519593378089098;0.41449481614128575;-0.4025919378438491;0.5775953878040213;1.0001903700714065
35.44;0.9957109495236244;0.4165561710779094;0.4182263935758257;0.39674452927046866;0.3984287307014686;1.0061061379450282;0.999819358749321;9.998425575785355;0.4167474008878036;0.45208833890799216;0.451959995006609;0.4144919030677219;-0.4025519392631588;0.5775711018667354;1.0001855220826668
35.45;0.9957131463683101;0.41655956754541473;0.41823219128053263;0.3967022769242157;0.39838619328632396;1.0060951063517378;0.9998240137492224;9.998466556278698;0.4167475012247094;0.45208562044001444;0.45196064915434747;0.4144900754592183;-0.40251094065581744;0.5775467958951471;1.0001807697574872
35.46;0.9957152584419339;0.4165614207394412;0.41823641226505903;0.39666040503120314;0.3983440658581135;1.0060851668105246;0.9998285756367373;9.998506698228576;0.41674759821684787;0.45208296307582146;0.4519612997750538;0.4144873336574765;-0.40247094202196254;0.5775224290003056;1.0001761127489726
35.47;0.9957172371862177;0.4165632146634609;0.41824056702149626;0.3966185298740358;0.3983019810830745;1.0060743196769921;0.9998330449566383;9.998546012094554;0.41674769177103543;0.4520803659625276;0.45196194645512966;0.41448567781162515;-0.40243094336181645;0.5774987387104411;1.0001715506569941
35.48;0.9957190342232014;0.41656637989526746;0.4182461124656473;0.3965773730804187;0.39826068146783655;1.0060635652327619;0.9998374224425913;9.998584509228577;0.4167477818455894;0.452077828264725;0.4519625888292512;0.4144831079396875;-0.4023909446756767;0.5774742903600696;1.0001670830730331
35.49;0.9957207456648105;0.41656800453254056;0.41825008487298865;0.39653659683270054;0.3982197881418287;1.006052903515496;0.999841709023554;9.998622201413287;0.41674786846577455;0.45207534916309294;0.45196322655793136;0.414481623959741;-0.40235094596389825;0.5774505185981174;1.000162709524075
35.5;0.9957222753376908;0.4165699500959371;0.418254393932562;0.3964953803532244;0.3981785142838977;1.0060423342840417;0.9998459057706494;9.99865910068658;0.4167479517321602;0.45207292780293157;0.451963859296752;0.41447922568260936;-0.40231094722686256;0.5774259887959009;1.0001584294116757
35.51;0.9957247183459231;0.41657300482894544;0.41825937130899715;0.39645502833310725;0.3981377310908955;1.006032857111887;0.9998500138735986;9.998695219540668;0.41674803181015463;0.45207056326887257;0.4519644866979033;0.4144769128210139;-0.4022719484649471;0.5774021151147709;1.0001542420170022
35.52;0.9957259808496132;0.41657484010294155;0.4182635585953128;0.3964138051290384;0.3980965318899215;1.0060224714755008;0.9998540346313547;9.998730570451862;0.4167481089119399;0.4520682546185776;0.4519651084279904;0.41447568502622734;-0.4022319496785275;0.5773782220751292;1.0001501464671179
35.53;0.9957271580844415;0.41657734971936006;0.418268397462796;0.3963730685740332;0.398055841353535;1.0060121767967498;0.9998579694384739;9.998765164768622;0.4167481832814303;0.45206600091955473;0.45196572416045044;0.41447354192243513;-0.40219295086800433;0.5773542682097728;1.0001461416565343
35.54;0.99572815427558;0.4165790256994752;0.4182724144295482;0.3963329432960202;0.3980158221267426;1.0060029724175688;0.9998618197642375;9.998799012315194;0.4167482551841786;0.45206380124392875;0.45196633358683974;0.41447148313208954;-0.4021539520338147;0.5773302747473821;1.0001422262509037
35.55;0.9957300651778598;0.4165807098863984;0.4182759950115733;0.3962936282972879;0.3979762355743938;1.0059928575016417;0.9998655871039421;9.9988321219364;0.41674832491425845;0.45206165466341525;0.4519669364723038;0.4144705082713863;-0.4021159531764196;0.5773076561681796;1.0001383987913437
35.56;0.9957307978255536;0.4165833893551198;0.4182810100645308;0.3962535478509626;0.3979363353208233;1.0059838309611147;0.9998692729602832;9.998864501948805;0.4167483928028227;0.45205956027604244;0.4519675326855639;0.4144686169102159;-0.40207695429629553;0.5772835847926021;1.0001346577503456
35.57;0.9957314483725584;0.4165845368243378;0.41828446220919147;0.39621384668472903;0.39789683231382994;1.0059738915260388;0.9998728788791723;9.998896159963973;0.416748459215096;0.45205751721691556;0.45196812217223165;0.4144668085526917;-0.40203895539393464;0.57726017147537;1.0001310014969071
35.58;0.9957329205941652;0.41658645014570056;0.4182882796130169;0.3961740810795034;0.3978569196346768;1.005964037906601;0.999876406462854;9.998927102782144;0.41674852455151085;0.45205552463006754;0.45196870490594526;0.4144660826534556;-0.40200095646983625;0.5772374378866264;1.0001274283159949
35.59;0.9957333141852673;0.4165886070237151;0.4182927366683449;0.39613442366386675;0.3978175293407314;1.005955268908754;0.9998798573261243;9.998957336947091;0.4167485892497503;0.4520535816329165;0.45196928085406;0.4144644386107606;-0.4019629575245013;0.5772139491403171;1.0001239365120658
35.6;0.9957345318047864;0.41659037291041273;0.4182963975729047;0.3960957535371216;0.39777878387306786;1.0059455834319158;0.9998832330206544;9.998986869473628;0.4167486537725996;0.45205168730173667;0.45196984996685785;0.4144628757267268;-0.4019249585584367;0.5771904235151024;1.0001205244871285
35.61;0.9957346733109079;0.4165923842104488;0.4183007001397858;0.39605719142636636;0.39774055906706873;1.005936980372117;0.999886535012742;9.999015708425649;0.41674871857091533;0.4520498406868162;0.451970412163001;0.41446239319435;-0.40188695957213594;0.5771675795491753;1.000117190744162
35.62;0.9957346428533165;0.4165936757852017;0.418304296154103;0.39601702860390486;0.3977007780143818;1.0059284585445283;0.9998897647637119;9.999043863277654;0.41674878403461285;0.45204804084234484;0.4519709673031661;0.4144609901265808;-0.4018499605660508;0.5771446786651266;1.0001139338512866
35.63;0.9957355372095349;0.4165949302801114;0.4183074110340947;0.395978779839752;0.3976625319977917;1.0059190166833618;0.9998929237656264;9.999071344858804;0.41674885046151783;0.4520462868517057;0.4519715151691035;0.4144596655796612;-0.40181196154059357;0.5771210470121557;1.0001107524341648
35.64;0.995735264285731;0.41659713408571636;0.41831191477973917;0.39594087011983187;0.3976250748807995;1.0059106534790307;0.9998960134166246;9.999098164803986;0.41674891804966474;0.4520445778352633;0.4519720554606789;0.4144584185600289;-0.4017749624961485;0.577098077791852;1.0001076451995832
35.65;0.9957359198951957;0.4165983041498257;0.4183149364733245;0.39590261028999774;0.3975868780019772;1.0059013676519415;0.9998990348966728;9.99912433483158;0.4167489869210858;0.45204291293624077;0.45197258783126115;0.41445824804953885;-0.40173796343308493;0.5770757936177761;1.0001046109237155
35.66;0.995736410944413;0.41659975726843823;0.4183182582143121;0.39586501288452053;0.39754939463268535;1.0058931580558432;0.9999019892231428;9.9991498668699;0.41674905717963917;0.45204129131271864;0.45197311194207;0.41445715303027675;-0.401700964351777;0.5770527595314754;1.0001016484213272
35.67;0.995735836856301;0.4166015153416908;0.4183222810830054;0.39582641747043484;0.39751131722535077;1.005885023728719;0.9999048774019318;9.999174774071655;0.41674912896754246;0.45203971215864813;0.4519736274961844;0.41445613246246155;-0.40166496525261053;0.5770303903449944;1.0000987565787043
35.68;0.9957361011717317;0.4166028901841926;0.4183255152544334;0.3957888075814147;0.39747387816520385;1.0058769638473501;0.9999077005062947;9.99919907121893;0.4167492024748005;0.4520381747318939;0.45197413425528793;0.414455185237821;-0.40162796613596724;0.5770072948003112;1.000095934401802
35.69;0.9957353045930131;0.41660341351227603;0.4183282893727958;0.3957512511937573;0.39743690011593985;1.0058679776591866;0.9999104596459698;9.999222773861845;0.4167492778897665;0.4520366783484644;0.4519746320194401;0.4144543101684481;-0.4015919670022169;0.5769848657745139;1.0000931809494509
35.7;0.9957353507773558;0.41660581915288897;0.418332549901817;0.39571368097647847;0.39739955630104096;1.0058600644617308;0.9999131559138735;9.999245897029397;0.4167493553344368;0.4520352223307726;0.4519751205683528;0.4144545060167951;-0.40155596785172937;0.5769631262468976;1.000090495196623
35.71;0.9957353393704609;0.4166066535703258;0.41833520843570554;0.39567759274940423;0.39736370852013425;1.0058522235594605;0.9999157904187244;9.999268454411796;0.4167494348413063;0.45203380596308296;0.45197559963670525;0.4144537715248496;-0.4015199686848785;0.5769406409583393;1.0000878759850924
35.72;0.9957341776042891;0.416607445784467;0.4183382606705226;0.39563957848398074;0.3973263710612657;1.0058444541590106;0.999918364361878;9.999290458096493;0.4167495163800331;0.45203242849136915;0.4519760689575496;0.41445310542867564;-0.40148396950202525;0.5769181289866737;1.000085322081993
35.73;0.9957339617688653;0.41660931590473854;0.4183419520269153;0.3956035293894991;0.39729061541672783;1.0058357553267827;0.9999208790535509;9.999311918661201;0.41674959988059757;0.4520310891359417;0.45197652832824675;0.4144525064623041;-0.40144897030349114;0.5768962872487153;1.0000828322671018
35.74;0.9957335991354523;0.41661047709326265;0.4183449487056294;0.3955658777625313;0.3972532955418926;1.0058281260474937;0.9999233358657826;9.9993328455697;0.4167496852304896;0.4520297871008296;0.45197697764448624;0.41445197334118117;-0.40141397108953186;0.576874421011287;1.0000804054032852
35.75;0.9957321894002675;0.41661073858273057;0.41834743880440517;0.39552938479836347;0.3972175435974672;1.00582056525221;0.9999257361420937;9.999353247513056;0.4167497722911903;0.4520285215768947;0.45197741688968035;0.4144515047392528;-0.4013779718603311;0.5768518356760535;1.0000780404613576
35.76;0.9957316362559161;0.4166128336447825;0.41835136864718914;0.3954939829499474;0.39718253286340627;1.0058130717722797;0.9999280810927025;9.999373132512076;0.41674986093037003;0.45202729173019235;0.45197784609593566;0.4144520992959886;-0.4013429726160168;0.5768306421867692;1.0000757365018083
35.77;0.9957310393053406;0.41661346897480417;0.4183538109590414;0.3954578526731687;0.3971467957450258;1.0058056443103822;0.9999303717516284;9.99939250775621;0.41674995102545137;0.45202609669269256;0.45197826531016594;0.41445175565229747;-0.401307973356687;0.5768087091260231;1.0000734926669408
35.78;0.9957303044158973;0.41661445048181117;0.4183566200647997;0.3954212784406538;0.39711065574850624;1.0057982814497946;0.9999326090424953;9.999411379186814;0.41675004245361086;0.4520249355625567;0.45197867459062113;0.41445147247284814;-0.40127397408243626;0.5767874512643457;1.0000713081812564
35.79;0.9957285310394131;0.4166156409391104;0.41836003776961544;0.395385916374176;0.3970761352140025;1.005790981650097;0.9999347938875128;9.999429751835605;0.4167501350940368;0.4520238074053741;0.45197907400973364;0.414451248429704;-0.40123897479336973;0.5767654779776955;1.0000691823074899
35.8;0.9957276226559344;0.41661651097984137;0.4183627339392209;0.39535043378024914;0.39704113720363;1.005783743262263;0.9999369272461037;9.999447631216842;0.41675022882098356;0.4520227112618758;0.4519794636471556;0.4144510821780106;-0.4012049754895848;0.5767441811872389;1.0000671142747035
35.81;0.9957266306544232;0.4166174063947586;0.4183654554776365;0.3953138393293965;0.3970050448662502;1.0057765646191523;0.9999390100830754;9.999465024183138;0.41675032349203134;0.4520216461697899;0.4519798435802716;0.4144509723616836;-0.4011709761711334;0.5767228658040222;1.0000651032158023
35.82;0.9957256053493468;0.4166189503615025;0.4183688081534136;0.3952788337446952;0.3969705506890705;1.005769444146647;0.999941043324224;9.999481938643495;0.4167504189686092;0.4520206112006581;0.4519802138656996;0.41445091763984987;-0.4011369768380151;0.5767015323497496;1.0000631481064062
35.83;0.9957244527690756;0.4166196860384876;0.41837136965795013;0.39524443650215163;0.3969367081584395;1.0057623804207996;0.999943027810639;9.999498383122628;0.4167505151429289;0.4520196054982467;0.4519805745263603;0.4144509167198399;-0.40110297749021573;0.5766801813029745;1.0000612477322883
35.84;0.9957232715681255;0.41662007325106076;0.41837356149473354;0.3952093645546601;0.3969021902309792;1.0057553721751793;0.9999449642726482;9.999514366612328;0.41675061192449353;0.45201862828955086;0.45198092556601754;0.41445096838932544;-0.4010689781277508;0.5766588131043249;1.0000594007372323
35.85;0.9957219679857119;0.41662191726472314;0.41837723717185715;0.3951739024549016;0.3968673207093064;1.0057494182774074;0.9999468533532166;9.999529898655634;0.4167507092090339;0.4520176788772919;0.45198126700967534;0.4144510715299116;-0.4010359787506841;0.5766381236092821;1.000057605720232
35.86;0.9957206406976121;0.4166222026105124;0.41837932834810576;0.3951399231494537;0.3968339416901415;1.0057425176692294;0.9999486956789818;9.999544989701214;0.4167508068772966;0.4520167566401364;0.4519815989498732;0.41445122510019616;-0.401001979359115;0.5766167223672205;1.0000558612982757
35.87;0.9957191956255946;0.4166228408446737;0.41838179523518476;0.39510550093853064;0.39680015737219493;1.0057356692945016;0.9999504919242711;9.99955965145065;0.41675090481904453;0.45201586101516084;0.45198192156809264;0.4144514280884172;-0.400968979953144;0.5765960007223417;1.0000541661127071
35.88;0.995717730998753;0.41662418537848245;0.41838495238529805;0.39507156335848803;0.39676686047431087;1.0057288720703093;0.9999522428103873;9.999573896823682;0.4167510029405482;0.45201499145204743;0.4519822351187814;0.4144516794596957;-0.40093598053285834;0.5765752637913281;1.0000525188358262
35.89;0.9957161524890963;0.41662477881193527;0.4183873766749784;0.3950371300908632;0.39673310452843197;1.0057221249268427;0.9999539490717767;9.999587739499708;0.4167511011520338;0.45201414737012574;0.45198253988884807;0.4144519781201786;-0.400902981098346;0.5765545121479579;1.0000509182228
35.9;0.9957145102328717;0.4166253507245601;0.4183897803824225;0.3950026916609055;0.39669936253238275;1.005716426898565;0.9999556114561667;9.9996011932379;0.416751199362293;0.45201332813333805;0.45198283616649765;0.41445232290621203;-0.4008709816497073;0.5765344416451407;1.0000493631878349
35.91;0.9957128543908299;0.4166265775628697;0.41839282232030733;0.39496984375882155;0.3966672173233667;1.0057097772243249;0.9999572307684578;9.999614271167623;0.4167512974946611;0.45201253306127104;0.4519831242366116;0.4144527126158339;-0.40083798218706695;0.5765136622195197;1.0000478528404848
35.92;0.9957110906033959;0.41662710829675215;0.41839518577436374;0.39493539573921493;0.39663350274293785;1.0057031753674335;0.999958807907776;9.99962698522096;0.41675139551365;0.45201176148855565;0.4519834043827925;0.41445314605766637;-0.4008059827105948;0.5764935648129806;1.0000463864398625
35.93;0.9957093167841952;0.41662719020801686;0.418397078028005;0.39490248539316714;0.3966013311179957;1.0056976208657014;0.9999603438347008;9.99963934600151;0.41675149341464207;0.45201101282209233;0.4519836768855686;0.4144536220647451;-0.40077398322050817;0.5764734544816447;1.0000449633108806
35.94;0.9957074380205979;0.4166287343988691;0.41840045803372133;0.3948691869739797;0.3965688064832897;1.0056911131032262;0.9999618394817875;9.99965136310883;0.41675159117184113;0.45201028654028935;0.45198394201068787;0.4144541394931827;-0.40074198371704745;0.5764533315571216;1.0000435827957772
35.95;0.9957055516905364;0.4166287793160952;0.41840231051679894;0.3948362682031358;0.3965366610299255;1.0056846512395503;0.9999632956819303;9.999663045929445;0.41675168871461793;0.45200958217072085;0.4519841999970186;0.4144546972344605;-0.4007099842004636;0.5764331964137762;1.000042244266832
35.96;0.9957035624643653;0.41662918260929344;0.4184045407017406;0.39480290844044796;0.3965041085769908;1.0056792343425558;0.9999647131674507;9.999674404723523;0.41675178595693796;0.45200889929254;0.45198445107613217;0.4144552942131005;-0.40067798467102017;0.5764130494491839;1.000040947156123
35.97;0.9957025181408433;0.4166300059750261;0.4184067698692408;0.39476992067562106;0.39647154836193843;1.0056728614863384;0.9999660926652209;9.99968545082822;0.41675188282581715;0.45200823752962577;0.45198469550199855;0.41445592938440323;-0.4006469851289934;0.57639358610449;1.000039690895324
35.98;0.9957004699506806;0.4166310520581537;0.41840961828560325;0.3947381486952783;0.39644060361925926;1.0056675317115753;0.9999674350164385;9.999696195637965;0.4167519792639263;0.4520075965209086;0.45198493353749725;0.4144566017666377;-0.400614985574664;0.5763734165224347;1.0000384747906863
35.99;0.9956983212676348;0.4166314065098746;0.41841178772667326;0.39470477772244267;0.39640808782354237;1.005661244044796;0.9999687411958414;9.999706649861334;0.41675207524430635;0.4520069759155422;0.45198516540695;0.41445731046669787;-0.4005839860083104;0.5763539309950197;1.0000372979951277
36.0;0.9956961691998467;0.41663131707212064;0.4184134858364852;0.3946729455023806;0.39637711328405295;1.0056559975932395;0.9999700122509777;9.999716823914707;0.41675217079684423;0.4520063753994193;0.4519853912750062;0.4144570546553046;-0.40055298643019777;0.5763337155249925;1.0000361595837626
36.01;0.9956949171183102;0.4166331314484243;0.4184166904628655;0.3946411020847171;0.39634576371790087;1.005649791534274;0.9999712492573467;9.99972672845325;0.41675226600013215;0.45200579470895225;0.4519856112746509;0.4144578335375781;-0.40052198684056006;0.5763142082043643;1.0000350586438476
36.02;0.9956926643865655;0.4166330145792148;0.418418348766741;0.3946092637759724;0.39631481175185035;1.005644625021112;0.9999724532940427;9.999736374008254;0.4167523609310445;0.4520052336225041;0.45198582553780553;0.4144586463884999;-0.40049098723959536;0.5762946900718547;1.0000339943410288
36.03;0.9956903143606399;0.41663326065747713;0.41842038515666535;0.3945769858466543;0.39628345084585015;1.0056384971499917;0.9999736254013788;9.999745770262376;0.4167524556116011;0.45200469194736026;0.45198603418357475;0.41445949259824316;-0.4004609876274868;0.5762758560677341;1.0000329658994505
36.04;0.9956879160659277;0.41663459960311433;0.41842351226084185;0.39454475890148977;0.39625215381694173;1.0056334070201602;0.9999747664891576;9.999754925957875;0.4167525500024332;0.4520041694974117;0.4519862372821504;0.4144603716255996;-0.40042998800442253;0.5762563164775828;1.000031972498134
36.05;0.9956865174941052;0.4166348298700677;0.4184250790288704;0.3945143944482514;0.3962223225475597;1.0056283538146569;0.9999758772253468;9.999763849339795;0.4167526440272144;0.45200366605884196;0.45198643484568096;0.4144612829090173;-0.40039998837060004;0.5762374612290455;1.0000310132086037
36.06;0.995684025779281;0.4166349874934821;0.41842700573364866;0.3944832155919406;0.39619210114843717;1.0056223368180037;0.9999769580350005;9.999772548551938;0.416752737576194;0.4520031813694064;0.4519866268634754;0.4144622258346025;-0.4003699887262162;0.5762185957114647;1.0000300870401753
36.07;0.9956815371407;0.416634812048042;0.41842857052448895;0.3944513671055374;0.39616119845439696;1.0056173553383194;0.9999780092143074;9.999781031976967;0.4167528305073153;0.452002715128391;0.45198681335207774;0.41446219974784787;-0.40033998907144297;0.576199001001665;1.0000291929988891
36.08;0.9956799551891172;0.41663649067247643;0.418431590569673;0.39442061406307793;0.3961310272571926;1.005611408610772;0.9999790310073634;9.999789308384605;0.41675292267489833;0.4520022670054438;0.4519869943782737;0.414463203950652;-0.400309989406413;0.5761801158055282;1.0000283300705144
36.09;0.9956773313912559;0.4166366172116588;0.4184334643910615;0.39438943103398877;0.39610083035592525;1.0056064957677788;0.9999800236591482;9.999797386686634;0.41675301396174547;0.4520018366254878;0.45198717003597094;0.41446423767789725;-0.4002809897312415;0.576161915919725;1.0000274971931222
36.1;0.9956757125128333;0.41663679568319045;0.41843494320162955;0.3943590595845865;0.39607104002204535;1.0056016158407277;0.9999809875050363;9.999805275996856;0.4167531042781545;0.45200142358279227;0.45198734040949856;0.4144653000950292;-0.40025099004606274;0.5761430122404811;1.0000266932934538
36.11;0.9956730054918655;0.41663795507822865;0.41843784002465306;0.39432903333423913;0.39604202011268286;1.005596767758693;0.9999819230091441;9.999812986188129;0.41675319353132384;0.4520010275096154;0.45198750555939354;0.4144663903359559;-0.40022199035105605;0.5761247946163132;1.0000259173556196
36.12;0.9956713052404915;0.4166381152300498;0.4184392862958395;0.3942986607589115;0.3960122426910929;1.0055909503929077;0.9999828307599418;9.999820527854455;0.41675328161639236;0.4520006481272094;0.4519876655285408;0.41446650755309183;-0.400192990646454;0.5761058494088064;1.0000251684692019
36.13;0.9956685187974407;0.41663815173149804;0.4184410414382596;0.394268580551355;0.3959831815321647;1.0055861626113587;0.9999837114379261;9.999827911104086;0.41675336843939503;0.45200028523189795;0.4519878203638527;0.41446765093670745;-0.4001639909325221;0.5760876157049377;1.0000244458207628
36.14;0.9956666930371314;0.4166386168101111;0.4184428003151309;0.39423887555019227;0.39595410582367696;1.005581403249946;0.9999845656918196;9.999835144183951;0.4167534539137877;0.45199993863149185;0.4519879701391641;0.41446881970192817;-0.4001349912095295;0.5760693745316141;1.000023748653531
36.15;0.9956638794837601;0.4166393665800361;0.4184452376126394;0.39420928542674344;0.3959255290378396;1.005576671072746;0.9999853940506511;9.999842233299146;0.4167535379125663;0.4519996080702474;0.45198811496840785;0.41447001308936754;-0.40010699147774026;0.5760518208096;1.0000230762369
36.16;0.9956619805572448;0.4166398161116009;0.41844696663078684;0.3941795803031382;0.3958964639525169;1.0055719647987216;0.9999861969868196;9.999849183287365;0.4167536202358337;0.45199929321360643;0.45198825501341255;0.4144702303822948;-0.4000779917374018;0.5760328462795716;1.0000224277965084
36.17;0.9956590476732721;0.4166398215529549;0.4184486620253918;0.39414949995494414;0.3958674241220675;1.0055672831356532;0.9999869750088313;9.999855997730132;0.4167537006362721;0.4519989937043404;0.4519883904611184;0.41447147089994435;-0.4000499919887142;0.5760152791846167;1.0000218023961456
36.18;0.9956571274996616;0.416640987229807;0.41845107514309793;0.39412028527189347;0.3958388422450842;1.0055626248349674;0.9999877287168751;9.999862678402181;0.41675377886569226;0.4519987092038981;0.45198852147099544;0.4144727339757636;-0.4000209922318172;0.5759970112196489;1.0000211989019232
36.19;0.995654126872453;0.4166409266068539;0.41845268909725913;0.39409131024818267;0.39581092200517665;1.0055579887926867;0.9999884588658756;9.999869224958479;0.4167538546876558;0.4519984393793119;0.45198864815021805;0.41447301895913624;-0.39999299246682013;0.5759787119269101;1.000020616092873
36.2;0.995652140702482;0.4166409752989495;0.4184539652759249;0.3940620425170158;0.3957822962828782;1.0055533740839153;0.9999891663806089;9.999875635594815;0.4167539278579635;0.4519981838814872;0.4519887705551894;0.41447432522582917;-0.39996599269384747;0.5759618204181356;1.000020052765903
36.21;0.9956500749480167;0.416641340454416;0.418455572098457;0.3940334428486996;0.3957543653109245;1.0055477798863304;0.9999898522957377;9.999881908721107;0.4167539981172737;0.451997942349744;0.45198888867633746;0.4144756521632414;-0.3999379929130587;0.5759442283976264;1.0000195077440726
36.22;0.9956469801069405;0.4166423684736017;0.4184582571931415;0.3940045213843998;0.39572651270404124;1.0055432054148916;0.9999905177433459;9.999888044394577;0.4167540652236127;0.4519977144393657;0.45198900242313356;0.4144759991575744;-0.3999099931246421;0.5759259107129324;1.0000189799337509
36.23;0.9956449032247346;0.4166423485834092;0.41845944274265373;0.3939763588688272;0.39569901072098085;1.0055396499415736;0.9999911640145901;9.999894044482204;0.41675412898737063;0.4519974998506236;0.4519891116248014;0.4144773656190756;-0.3998829933288045;0.5759090009379225;1.0000184684254063
36.24;0.9956427503554015;0.41664269929573067;0.4184610138528037;0.3939477593936377;0.3956710934548333;1.0055351128161805;0.9999917925736164;9.999899911790283;0.416754189254135;0.45199729832831037;0.4519892160390104;0.41447875102002324;-0.39985499352577525;0.5758913908099672;1.0000179724380591
36.25;0.9956395719784765;0.4166426087991485;0.41846255489093204;0.3939187850290609;0.3956432008633028;1.0055305934028835;0.9999924049735144;9.999905648748891;0.41675424586073917;0.45199710961624695;0.45198931538580484;0.4144791548971261;-0.39982799371581207;0.5758737493188371;1.0000174911887916
36.26;0.9956374150837589;0.4166436282227711;0.41846476400289756;0.3938917812703057;0.395616875540621;1.0055260910089021;0.9999930027195455;9.999911256521852;0.41675429861297647;0.45199693338404345;0.4519894093962046;0.41448057682432327;-0.3998009938991847;0.5758568215371677;1.0000170238758175
36.27;0.9956351856605363;0.41664396732892667;0.41846630356893766;0.39386318250909536;0.39558897145033084;1.0055216048969486;0.9999935871497858;9.99991673536735;0.4167543472864585;0.4519967691839405;0.4519894978401085;0.41448201640789906;-0.3997739940761466;0.5758398878842168;1.000016569671638
36.28;0.995632981118625;0.4166438747875087;0.4184673830614647;0.39383612616001357;0.39556260133728377;1.0055171343222216;0.9999941594019276;9.99992208583234;0.4167543916498459;0.45199661648306966;0.4519895805488561;0.41448247329706006;-0.3997479942469302;0.5758229229560753;1.0000161276948334
36.29;0.99562970738928;0.4166437168394979;0.41846883085181574;0.393808258268907;0.3955358360128144;1.0055126785452557;0.9999947204627418;9.999927309305095;0.4167544315049464;0.4519964747139451;0.4519896574448872;0.4144839471747135;-0.3997209944117708;0.575805978020862;1.000015697106467
36.3;0.9956274113103358;0.4166450976067686;0.41847139848530945;0.39378081907731705;0.3955091083073334;1.0055082368778714;0.999995271204419;9.999932407483858;0.41675446670915006;0.4519963432853914;0.45198972853895303;0.4144854377413555;-0.3996949945709101;0.5757897219525878;1.000015277233078
36.31;0.9956251430661384;0.41664499517308407;0.4184724507354933;0.3937537642122328;0.3954827512412924;1.005503808763403;0.9999958123520266;9.999937381800919;0.41675449716658586;0.45199622159620095;0.45198979390212735;0.4144859446948408;-0.39966899472454853;0.5757727409853203;1.0000148675744878
36.32;0.9956228070813198;0.4166452642649312;0.4184738912247843;0.39372627294098567;0.39545597863291515;1.0055003937719673;0.9999963444835313;9.999942233384782;0.4167545228193743;0.45199610905995424;0.451989853659905;0.41448746771995243;-0.3996429948727983;0.5757564751223639;1.0000144678007965
36.33;0.9956204521891344;0.4166455299638525;0.41847532348169425;0.39369878235071937;0.3954292102179214;1.0054959915110007;0.9999968680971583;9.999946963468998;0.41675454364475967;0.4519960050954897;0.4519899079893591;0.41448800651241424;-0.3996169950156975;0.5757394849642948;1.0000140777726831
36.34;0.9956181272283953;0.416646469207763;0.41847740745371864;0.3936728877744723;0.39540402910042793;1.0054916016071098;0.9999973836242623;9.999951574127843;0.4167545596373988;0.4519959091082586;0.45198995709600803;0.414489560795804;-0.39959099515327395;0.5757232104862451;1.0000136974949603
36.35;0.9956147376909296;0.4166462378873457;0.4184787515283048;0.39364612879654953;0.39537839904294814;1.0054872237517594;0.9999978914110345;9.9999560688979;0.416754570795285;0.45199582052056547;0.4519900012211526;0.41449013029939596;-0.39956499528559764;0.5757062119632749;1.000013327039327
36.36;0.9956123299821992;0.4166464935297484;0.4184801608421445;0.3936186401577212;0.3953516430920145;1.0054838576917555;0.9999983917719263;9.999960452734113;0.4167545771242464;0.4519957388334427;0.45199004069330667;0.41449171472825447;-0.39953999541278;0.5756906232490332;1.0000129664827055
36.37;0.9956099539466133;0.4166463177928301;0.4184811128765067;0.3935926939277769;0.39532642099711524;1.0054795031827852;0.9999988850844386;9.999964731197878;0.4167545786371167;0.4519956636558571;0.45199007592862095;0.41449331375180176;-0.39951399553494865;0.5756743363048044;1.000012615826485
36.38;0.9956075137614513;0.41664761827341373;0.41848356441944634;0.3935663642311934;0.3953008368322465;1.0054751599587097;0.9999993718433963;9.999968909315683;0.4167545753420277;0.45199559468034856;0.4519901073385798;0.414493927011409;-0.399488995652231;0.575658018998547;1.0000122749491598
36.39;0.9956050580488157;0.41664775689349115;0.41848484602287794;0.39354108641633323;0.39527631327542806;1.0054718277170036;0.9999998526357069;9.999972990594323;0.4167545672363438;0.45199553163703826;0.45199013524991816;0.41449555413629763;-0.399463995764751;0.5756424171694812;1.0000119436848898
36.4;0.9956026354219956;0.41664757042275913;0.4184857783785709;0.39351514068899596;0.395251104060701;1.0054675061417397;1.0000003280805143;9.999976976635594;0.41675455431416825;0.4519954742635498;0.4519901599124735;0.41449619474699906;-0.39943899587263065;0.5756260906365812;1.000011621944876
36.41;0.9956001499799935;0.41664775477181304;0.418487101419377;0.39348875775074554;0.3952254793158504;1.0054641949578476;1.000000798764691;9.999980867653841;0.4167545365872891;0.4519954222936534;0.4519901815622075;0.4144978484491265;-0.39941399597599697;0.5756104793910818;1.0000113097060392
36.42;0.9955976502239294;0.4166489869061237;0.41848947524844216;0.39346353266430845;0.39520102211830027;1.005459893939321;1.0000012651386376;9.999984663302959;0.4167545140933084;0.4519953754521257;0.45199020049625455;0.4144985148424207;-0.39938999607499986;0.5755948371323555;1.0000110068956924
36.43;0.9955951846023228;0.41664873561707316;0.4184903375805068;0.39343869071911;0.3951769353397878;1.00545560282559;1.000001727432483;9.999988362882087;0.41675448686987404;0.45199533347587206;0.45199021710729587;0.4145001935391546;-0.39936499616983434;0.5755792163360627;1.0000107133630678
36.44;0.9955926571139287;0.41664890832794654;0.4184916449669026;0.39341230591128346;0.39515132285658194;1.0054523212228401;1.0000021856752082;9.999991965132402;0.41675445491814517;0.45199529615690504;0.45199023183875187;0.41450088417094055;-0.39934099626074687;0.5755635646353884;1.0000104289524487
36.45;0.9955901163099525;0.4166490239552574;0.41849289421145164;0.3933870249313624;0.3951268240567241;1.0054480486179727;1.0000026397615494;9.999995468526018;0.41675441817972125;0.45199526334532064;0.45199024510200303;0.41450258638377;-0.399316996348027;0.5755486286226825;1.0000101535429813
36.46;0.9955876107299234;0.4166498662770518;0.4184948525734063;0.39336223290449923;0.3951028024151838;1.0054447845200258;1.0000030895132554;9.999998871838397;0.4167543765415673;0.45199523491154886;0.4519902572310385;0.4145032998352001;-0.3992919964319905;0.5755322744042092;1.0000098870588456
36.47;0.9955850443468947;0.4166499211055533;0.41849603998614404;0.3933380539342729;0.39507942097422677;1.0054405285685415;1.0000035347292828;10.000002174387104;0.4167543298742688;0.4519952107330271;0.45199026850322876;0.41450402421035804;-0.3992689965129715;0.5755173036421559;1.0000096294991159
36.48;0.9955834644224758;0.4166504624188118;0.41849729631322174;0.39331314270387335;0.39505491315711044;1.0054372804591776;1.0000039752130452;10.000005376368374;0.41675427808855936;0.451995190692232;0.45199027918250634;0.4145057592584383;-0.39924499659132345;0.5755023554149219;1.0000093808850283
36.49;0.9955809217103784;0.4166501883673152;0.418498133794984;0.39328829215296207;0.3950308490743119;1.005434039800032;1.000004410798235;10.000008479379414;0.4167542211932781;0.4519951746355472;0.4519902895553619;0.41450650481552137;-0.3992209966674125;0.5754866832242564;1.0000091410723928
36.5;0.99557831899465;0.41665133643398394;0.4185004207534737;0.3932641607384439;0.3950075320470926;1.0054298060986493;1.0000048413477889;10.000011486546207;0.4167541593115754;0.451995162332008;0.45199029996419193;0.4145082607684643;-0.3991979967416045;0.575472421441894;1.0000089096284421
36.51;0.9955757047295626;0.41665137556183;0.41850159493941136;0.3932399738121498;0.3949841650390394;1.0054265788402474;1.000005266677217;10.00001440235058;0.41675409263035557;0.4519951534725618;0.45199031080665236;0.4145090269725994;-0.3991739968142569;0.5754567423561455;1.0000086859064699
36.52;0.99557312746678;0.4166510363043043;0.41850237006471896;0.39321622145579366;0.3949612214095445;1.0054223575274177;1.000005686503936;10.000017232272565;0.41675402135698836;0.45199514768901694;0.4519903224826644;0.41451080319435735;-0.3991509968857036;0.5754424740899264;1.0000084691433706
36.53;0.9955704913893485;0.416651120568285;0.4185035922011497;0.39319092442051706;0.39493675160880837;1.0054191417006597;1.0000061005382237;10.000019981960268;0.41675394573121954;0.4519951445913738;0.4519903353305456;0.41451158911054536;-0.3991279969562399;0.5754274824918455;1.0000082584989676
36.54;0.9955688440527315;0.416651531090547;0.41850472361356195;0.3931682086041702;0.3949144847380822;1.005415930970925;1.0000065086060665;10.000022656146818;0.41675386602850006;0.45199514381398836;0.4519903495983946;0.4145123843222491;-0.3991049970261207;0.575412487994541;1.0000080531351248
36.55;0.9955661882779702;0.41665265848959465;0.41850699642589556;0.39314406373513944;0.3948911853544824;1.005411725002087;1.0000069106672862;10.000025257761568;0.4167537825285696;0.4519951450382464;0.45199036544364596;0.4145141883731942;-0.39908199709555786;0.5753982111050833;1.0000078522569606
36.56;0.995563571517838;0.41665230241151907;0.41850776036045445;0.3931202993859966;0.3948682558664776;1.0054085234221937;1.0000073067847055;10.000027787496718;0.41675369550058;0.4519951479956893;0.45199038293928356;0.41451500080148984;-0.39905899716472093;0.5753832111672986;1.0000076550577517
36.57;0.9955608978527769;0.416652263051881;0.41850886391058006;0.39309719948646255;0.3948460198058393;1.0054053257203648;1.0000076971226173;10.000030244248572;0.4167536052164679;0.4519951524578514;0.4519904021002078;0.41451682119060235;-0.39903699723374414;0.575369622539481;1.0000074606930833
36.58;0.9955592146497529;0.4166527098308867;0.41851003678133497;0.39307336520450414;0.3948226570364042;1.0054021312294579;1.000008081950252;10.000032626071377;0.416753511972054;0.45199515821567166;0.4519904229294017;0.41451764917396666;-0.39901399730273246;0.5753546172973144;1.000007268338398
36.59;0.9955565726939937;0.416653392938647;0.4185118471423955;0.3930507479703793;0.39480090096708725;1.0053979392407284;1.0000084615988079;10.00003493024016;0.4167534160984395;0.451995165075867;0.45199044544918315;0.41451848441006905;-0.39899199737177427;0.5753403028673304;1.0000070772808105
36.6;0.995553874807567;0.4166533413424521;0.4185129398846122;0.39302763616636976;0.3947786746249046;1.0053947491225235;1.000008836387539;10.000037152422601;0.4167533179346626;0.45199517287299434;0.45199046968833295;0.4145203265690958;-0.39896999744095485;0.5753267061820286;1.0000068869606447
36.61;0.9955521684923919;0.41665372280108093;0.41851404757815713;0.3930048939739364;0.39475643106745956;1.0053915603444539;1.0000092065677695;10.000039286424697;0.4167532177795702;0.4519951814608945;0.4519904956337646;0.4145211753440946;-0.3989479975103458;0.5753123862267356;1.0000066969032262
36.62;0.9955495049265517;0.41665328910043964;0.41851473581185594;0.3929822098635689;0.3947346305550001;1.0053883724677752;1.0000095722783373;10.000041324774044;0.4167531158783299;0.451995190688006;0.4519905231971693;0.4145220304601647;-0.39892599757999053;0.5752980633453683;1.0000065066369415
36.63;0.9955467873961654;0.4166532255620735;0.418515815618938;0.3929590836708197;0.3947124129118759;1.0053851851244342;1.000009933505749;10.000043259381188;0.41675301245457064;0.45199520039443003;0.451990552230773;0.4145238916655812;-0.3989039976499185;0.5752844579276349;1.0000063157211967
36.64;0.9955450637621778;0.41665470008673183;0.41851801972973895;0.39293637960669425;0.3946902311501582;1.005381997985641;1.0000102900627434;10.000045082173337;0.4167529077453211;0.45199521042913043;0.4519905825643285;0.41452475872011046;-0.3988829977201648;0.5752708221263712;1.000006123789641
36.65;0.9955423372372312;0.4166545756795276;0.4185190366628833;0.39291434766554845;0.39466912838561463;1.0053778107581883;1.0000106415892458;10.000046785951364;0.41675280199139647;0.45199522065822756;0.45199061402542884;0.4145256313860943;-0.3988609977907546;0.5752564895434267;1.000005930525342
36.66;0.9955406545161873;0.4166545640346268;0.4185197254429149;0.39289201632982035;0.39464731769896383;1.0053746231723095;1.0000109876178096;10.000048364993964;0.4167526953927107;0.45199523096524535;0.4519906464597035;0.4145275094067173;-0.39883999786167723;0.575243567432335;1.000005735700121
36.67;0.9955379223237607;0.41665443270734287;0.4185207327166176;0.39286997303161897;0.3946262192301368;1.0053714349486556;1.0000113277027487;10.000049814749362;0.41675258807463184;0.4519952412711054;0.45199067977708846;0.41452839249770745;-0.39881899793288794;0.5752299211503838;1.0000055392760132
36.68;0.9955351882787012;0.4166554029327909;0.4185228449613146;0.3928479771097527;0.39460517618831714;1.005368245823744;1.0000116614885943;10.000051130846238;0.41675248009229443;0.4519952515709718;0.45199071397910584;0.414529280398142;-0.39879799800433485;0.5752162712684679;1.000005341390416
36.69;0.9955334998112713;0.41665532807407996;0.4185234657467889;0.39282673289147896;0.39458448114921874;1.0053650556148723;1.0000119886573007;10.000052308452977;0.4167523714615103;0.45199526193531947;0.4519907491242079;0.4145301729223063;-0.39877699807598366;0.5752026178273739;1.0000051422182967
36.7;0.9955307631066874;0.41665518693393366;0.4185244585041962;0.3928046715550707;0.39456338835872534;1.00536186422736;1.0000123088637403;10.000053342748183;0.4167522621872974;0.4519952724498967;0.4519907852722159;0.4145320699339274;-0.3987559981478239;0.5751896815921104;1.0000049418503238
36.71;0.9955290240679612;0.4166554797127448;0.4185254655177722;0.39278297803926765;0.394542277227435;1.005358671637702;1.0000126217786582;10.00005423022849;0.4167521522849362;0.45199528315884335;0.451990822453449;0.4145329712834294;-0.39873499821986236;0.5751760213038363;1.0000047402543417
36.72;0.995526284972857;0.41665533245096603;0.41852644861450605;0.3927609045531905;0.3945211882155559;1.0053554779473721;1.0000129271967364;10.000054969791899;0.41675204179642095;0.45199529407420225;0.4519908606600272;0.4145338767784729;-0.3987149982921123;0.575163050950346;1.000004537307648
36.73;0.9955245915575025;0.4166562970507336;0.4185281064569069;0.392740794238791;0.394501664006392;1.0053522834723556;1.0000132250549707;10.000055562330807;0.41675193079352185;0.4519953052061475;0.4519908998430756;0.4145347861964413;-0.3986939983645667;0.5751493842004675;1.0000043328434496
36.74;0.995521849657739;0.41665614413206764;0.41852907989829746;0.39271870904046996;0.39448057850536256;1.0053490887757308;1.0000135153543022;10.000056009513255;0.41675181936210104;0.45199531655611486;0.45199093992141215;0.4145366993079659;-0.3986739984371746;0.5751371284418284;1.000004126676616
36.75;0.995520104990055;0.416656372239836;0.41853001409898305;0.3926980968527719;0.3944605842077517;1.0053458946238953;1.0000137981005937;10.000056313703663;0.41675170758713376;0.45199532810230353;0.4519909808037734;0.4145376158886918;-0.39865399850985944;0.5751241492250528;1.0000039186205045
36.76;0.9955184067266466;0.416656223813347;0.4185305479001284;0.3926779160394989;0.3944410113729645;1.0053427018587788;1.0000140732722724;10.000056478417946;0.41675159556741576;0.4519953397914156;0.4519910224034697;0.414538535722598;-0.3986339985825463;0.575111167645108;1.0000037084701854
36.77;0.9955156594600406;0.41665606271875194;0.4185315075025628;0.39265581389189896;0.3944199304969758;1.0053405111916276;1.000014340803034;10.000056507887233;0.41675148344188356;0.4519953515190784;0.45199106463986255;0.41453945859887653;-0.3986139986551683;0.5750981841052082;1.000003495983663
36.78;0.9955139088101396;0.41665738743183056;0.41853353831404805;0.3926352380720613;0.39439999408426246;1.0053373230319944;1.00001460062598;10.00005640613608;0.41675137138407276;0.45199536314208677;0.4519911074285757;0.4145413843130041;-0.39859399872767537;0.5750859198284433;1.000003280921365
36.79;0.9955111569331051;0.4166571141343608;0.41853438273696586;0.39261533439669855;0.39438113555710214;1.0053341374667997;1.0000148527658081;10.000056176442385;0.41675125956638986;0.4519953745298909;0.45199115067718354;0.4145423126837219;-0.39857399880004407;0.5750729334696508;1.0000030630998924
36.8;0.9955094496461386;0.41665695464658614;0.4185349003782879;0.39259513104147176;0.3943615682582217;1.0053309543801723;1.0000150973982906;10.000055821493037;0.4167511481394917;0.45199538557690516;0.4519911942982541;0.4145432435723852;-0.3985549988722696;0.5750606390862049;1.0000028424286131
36.81;0.9955076918626009;0.41665716621455967;0.4185358102633246;0.3925744850504021;0.39434158250530715;1.005327773624839;1.0000153348024559;10.000055343843595;0.416751037250006;0.4519953961610679;0.45199123821475595;0.41454417688967654;-0.39853499894434874;0.5750476505767423;1.0000026188922289
36.82;0.9955049331272792;0.41665693815224497;0.418536697901885;0.39255345986618156;0.3943216186257779;1.0053245951129248;1.0000155652641014;10.000054746458662;0.41675092706135003;0.4519954061250651;0.451991282365144;0.4145451125896041;-0.3985159990162655;0.5750353540327249;1.0000023924563344
36.83;0.9955031713668973;0.416657091405647;0.4185375482084274;0.3925339078614099;0.3943027461050508;1.0053224187722989;1.0000157890745582;10.000054033163343;0.41675081775076;0.45199541531397247;0.4519913267081788;0.41454605066104255;-0.3984969990879876;0.5750230562409723;1.0000021630439635
36.84;0.9955014561487515;0.41665797354028106;0.41853911011597605;0.39251484094514766;0.3942843490108692;1.0053192445157335;1.0000160065939412;10.000053208261969;0.41675070951367144;0.4519954236090264;0.451991371185793;0.4145479911133691;-0.3984779991594732;0.575011477907081;1.0000019306270909
36.85;0.9954986924293013;0.41665773857072924;0.41853998991530417;0.39249380012918167;0.3942643909560306;1.0053160723490668;1.0000162182584813;10.000052275624821;0.4167506025806678;0.4519954309175956;0.4519914156756857;0.41454893394368003;-0.39845899923067113;0.5749991769027243;1.0000016952506536
36.86;0.9954969261198479;0.41665788520707703;0.41854083313135776;0.3924742329165628;0.39424552456768297;1.005312902478751;1.0000164245338286;10.000051238381978;0.41675049722166957;0.45199543714966;0.4519914599913373;0.4145498790986544;-0.39843999930151425;0.5749868738717571;1.0000014569678135
36.87;0.9954951583726768;0.41665802966653687;0.41854167436485623;0.3924546610267476;0.3942266602639078;1.0053107352661248;1.0000166258515273;10.000050099196596;0.41675039375663825;0.4519954421931012;0.4519915039070428;0.41455082647198876;-0.39842099937191894;0.574974568526699;1.0000012158141576
