time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
36.88;0.9954934373261451;0.4166577983220236;0.4185421181678261;0.3924355217234154;0.3942082179588606;1.0053075711372648;1.0000168225309565;10.000048860394347;0.4167502925695587;0.4519954458848604;0.45199154718856327;0.41455177595279424;-0.39840299944179397;0.574962953531106;1.0000009718419054
36.89;0.9954906677054631;0.416658552841051;0.41854399287342237;0.3924167256561273;0.39419054135630244;1.0053044105696511;1.0000170146794845;10.00004752393199;0.4167501940845683;0.45199544799800345;0.45199158963583036;0.41455272746693267;-0.3983849995110448;0.5749513357024019;1.0000007251717058
36.9;0.9954888951856322;0.41665869069190403;0.41854482856162983;0.39239714095044426;0.39417168318668755;1.0053022541019714;1.0000172021221856;10.00004609132244;0.41675009871401275;0.45199544824409316;0.45199163110622753;0.41455368097010853;-0.3983659995795703;0.5749390219237592;1.0000004760026568
36.91;0.9954871205613592;0.4166588264406123;0.41854566248726066;0.3923775522804548;0.394152827102975;1.0052991022908355;1.0000173844589515;10.000044563451265;0.4167500068181331;0.4519954462793756;0.4519916714974008;0.4145556364320506;-0.39834799964725454;0.574928118778789;1.0000002245620407
36.92;0.9954853914603264;0.4166585333623675;0.4185460456768348;0.3923595016239139;0.3941355029148444;1.0052959556153123;1.0000175611909217;10.000042940707722;0.41674991868583205;0.4519954417320867;0.45199171071134187;0.4145565938440183;-0.39832999971396565;0.5749164909382417;0.9999999710486218
36.93;0.9954836108583857;0.41665861184332736;0.4185468225670726;0.39234101016404926;0.3941177608976585;1.005293814395132;1.000017731758282;10.000041223172238;0.4167498345406965;0.4519954342370548;0.45199174862997255;0.4145575532264498;-0.39831199977957576;0.5749048591234763;0.9999997155827791
36.94;0.9954808274102493;0.4166583046218978;0.4185476320664681;0.3923210367785365;0.3940989313720568;1.0052906787753046;1.000017895508049;10.000039410257786;0.41674975456747393;0.4519954234286864;0.45199178511161486;0.4145585146043435;-0.39829399984398733;0.574893223040183;0.9999994581619196
36.95;0.9954790381345257;0.41665948401236047;0.4185495149974727;0.39230259149217106;0.3940812468281896;1.0052885487707601;1.0000180517190977;10.000037500757626;0.41674967890865183;0.4519954089147485;0.4519918199949584;0.41455947797319;-0.39827599990714246;0.5748815824202781;0.9999991986817424
36.96;0.9954772917603592;0.4166591831829832;0.41854989074365573;0.39228452659672225;0.3940639303062242;1.0052854243065443;1.000018199695088;10.000035493926383;0.41674960763495467;0.4519953902875664;0.45199185310857576;0.41456044329563346;-0.398258999969022;0.5748706298010569;0.9999989370275516
36.97;0.9954754913861633;0.4166592538271733;0.41855065993779766;0.3922660214217152;0.3940461951114676;1.005283305202492;1.000018338863467;10.000033390549945;0.41674954075160664;0.45199536715934735;0.45199188429897974;0.4145614105034306;-0.39824100002963503;0.5748589793668938;0.9999986731505607
36.98;0.9954736848302129;0.416659269182542;0.41855137370421625;0.39224861795907806;0.3940295707571726;1.0052801911746359;1.0000184688263363;10.000031193205865;0.41674947821932307;0.45199533919386026;0.45199191346466594;0.4145623794837815;-0.3982240000889978;0.5748480164821986;0.9999984071150089
36.99;0.9954718719670197;0.4166593358246212;0.41855213920850554;0.39223010677218506;0.3940118373600251;1.0052780819061993;1.000018589306569;10.000028906001011;0.4167494199575449;0.4519953061341639;0.45199194055136893;0.4145633500923308;-0.39820700014712584;0.5748370481673589;0.9999981391316302
37.0;0.9954701010372118;0.4166590270901578;0.4185525076813207;0.3922120299515917;0.3939945244392811;1.0052749770862224;1.0000187000426815;10.000026534462508;0.416749365862315;0.451995267795441;0.45199196552768256;0.41456432218879974;-0.39819000020403417;0.5748260742228629;0.9999978695395183
37.01;0.9954682758088537;0.41666014127037176;0.41855432618154165;0.3921946717798022;0.3939779551481473;1.005272876382295;1.0000188007616122;10.00002408541662;0.41674931582678093;0.45199522401543324;0.4519919884013034;0.41456529563992106;-0.3981730002597214;0.5748150944831069;0.9999975987734561
37.02;0.9954664445972322;0.416660148723923;0.41855503339381644;0.39217725820058963;0.39396133230593466;1.0052697794602248;1.0000188911924874;10.000021565996793;0.4167492697324448;0.45199517464719274;0.4519920092428029;0.41456627031064974;-0.39815600031416326;0.5748041088784163;0.9999973273275135
37.03;0.9954646075061196;0.41666020755497885;0.41855579278911303;0.3921587379683678;0.3939435994311282;1.0052676860579328;1.000018970998497;10.000018982035378;0.4167492274453751;0.4519951196030368;0.45199202817312545;0.4145672460863742;-0.39813900036733063;0.5747931174140161;0.9999970556341153
37.04;0.9954627646461262;0.41666021113187557;0.41855649736304545;0.3921413208835469;0.3939269760335462;1.0052645960327877;1.0000190397016095;10.000016337299103;0.41674918882642664;0.4519950588476046;0.4519920453375885;0.4145682228953269;-0.39812200041919976;0.5747821200730345;0.999996783947645
37.05;0.9954609643696328;0.4166598393898696;0.41855680544385004;0.39212433938774693;0.3939107722145057;1.005262509334338;1.000019096767365;10.000013634520283;0.4167491537228018;0.4519949923568125;0.4519920608785937;0.41456920070974473;-0.39810600046974276;0.5747718094227561;0.9999965123680985
37.06;0.9954591105783441;0.4166598388272558;0.41855750754557847;0.3921069195608433;0.39389414803016054;1.005260425888737;1.000019141808561;10.000010877158964;0.416749121957012;0.45199492013325204;0.45199207489747084;0.4145701795434359;-0.39809000051891746;0.574761492713865;0.9999962409385351
37.07;0.9954572518375749;0.4166609408422041;0.4185593182296892;0.39208955194427036;0.39387757701843124;1.0052573455212206;1.000019174699473;10.000008069784123;0.4167490933359925;0.4519948422536303;0.451992087428514;0.4145711594398223;-0.3980730005666766;0.5747504773074367;0.9999959697241604
37.08;0.9954553885373197;0.416660882491474;0.41855996433643006;0.3920732349376542;0.39386206197992774;1.0052552679846969;1.0000191954934774;10.000005217205915;0.41674906767320335;0.4519947588733195;0.45199209847142585;0.414572140447966;-0.3980570006129865;0.5747401484656197;0.9999956988691715
37.09;0.9954535691111772;0.416660501868665;0.41856026764139415;0.3920562495639849;0.3938458569176099;1.0052531929736543;1.000019204264952;10.00000232412976;0.41674904481295943;0.45199467019080625;0.45199210805593476;0.41457312262353563;-0.398041000657824;0.5747298136361074;0.9999954286381055
37.1;0.9954516972067761;0.4166604920527133;0.4185609650699899;0.3920388268004677;0.39382923187089813;1.005250120124315;1.0000192010470992;9.999999395153374;0.4167490246370704;0.4519945764132649;0.4519921162667973;0.4145741060612386;-0.39802500070114966;0.5747194729322425;0.9999951594260769
37.11;0.9954498208365649;0.4166604263721849;0.4185616079446748;0.39202250884498063;0.39381371682738;1.0052480490699065;1.0000191858378944;9.999996434092937;0.41674900704409706;0.45199447773200707;0.45199212322334686;0.41457509090774675;-0.39800900074289786;0.5747091264785336;0.9999948917348396
37.12;0.9954479397317415;0.416660357945187;0.4185622498356603;0.3920061913675944;0.3937982021397666;1.0052459794822868;1.000019158612597;9.99999344334811;0.41674899191811837;0.45199437432222206;0.45199212905000835;0.41457607733194785;-0.3979930007830062;0.5746987743988632;0.9999946261185297
37.13;0.9954460535619477;0.41666144469649663;0.4185640541356848;0.39198882339538543;0.39378163169153424;1.0052429110573176;1.0000191194037233;9.9999904242196;0.4167489791070195;0.45199426638503165;0.45199213386740883;0.4145770654825121;-0.3979780008214493;0.5746891093519774;0.9999943630999782
37.14;0.9954442100152726;0.41666099727376;0.4185642990692487;0.39197294543741434;0.39376653817592205;1.0052408435083382;1.0000190683900152;9.99998737763671;0.4167489684228421;0.45199415420960576;0.4519921377952798;0.41457805546174237;-0.3979620008582415;0.5746787464525221;0.9999941031218019
37.15;0.9954423119866634;0.41666091998906063;0.418564938319256;0.3919566324146869;0.3937510254781606;1.0052387765955935;1.0000190058968936;9.999984304302618;0.416748959666945;0.45199403820289896;0.4519921409381018;0.4145790473127849;-0.3979470008934211;0.5746690709349003;0.9999938465430844
37.16;0.9954404068458256;0.41666083962212264;0.41856557690647034;0.39194032185837907;0.3937355137576753;1.0052367101385813;1.0000189323764175;9.999981204519088;0.41674895265023215;0.45199391886277424;0.451992143372804;0.4145800410279965;-0.39793200092703745;0.5746593905559796;0.999993593606826
37.17;0.9954394926859477;0.41666119314327776;0.41856623407781834;0.39192438729951656;0.39371998294847604;1.0052346439698499;1.0000188484206871;9.99997807888196;0.4167489471865114;0.4519937967365247;0.4519921451499053;0.4145810366055884;-0.3979160009591373;0.5746490131569714;0.9999933444179542
37.18;0.995437571191456;0.41666105304889156;0.41856681838822835;0.39190918767861954;0.39370558357765556;1.0052315778516938;1.0000187547697457;9.999974929242693;0.41674894309548777;0.45199367241324323;0.45199214628480644;0.41458203410507977;-0.39790100098975256;0.5746393239177119;0.9999930989749704
37.19;0.9954356888563572;0.4166616945652364;0.41856817100230687;0.3918933772552257;0.3936905494271653;1.0052295114679615;1.0000186522831087;9.99997175831114;0.4167489402242157;0.45199354654250923;0.45199214675652355;0.41458303362961796;-0.3978860010189136;0.5746296305444499;0.9999928572034092
37.2;0.9954337489321735;0.41666154760796875;0.4185687554855857;0.3918781851226568;0.3936761531701078;1.005227444571998;1.0000185419020857;9.999968568667228;0.416748938444805;0.45199341982126373;0.45199214653321995;0.4145840352780263;-0.3978710010466813;0.5746199332508697;0.999992619012812
37.21;0.9954317994527374;0.4166614503914671;0.4185693938663325;0.3918618923689852;0.3936606487998464;1.005225377133079;1.0000184246285833;9.999965362340225;0.4167489376353556;0.45199329292352336;0.45199214558702294;0.41458503913613715;-0.3978570010731486;0.5746109247672178;0.9999923843713379
37.22;0.99543083925221;0.41666173333545625;0.41856999828225705;0.39184708172422955;0.39364623577267965;1.0052233092863434;1.0000183014948465;9.999962140395647;0.416748937675935;0.45199316644300447;0.45199214388360043;0.41458504528924606;-0.39784200109841744;0.5746004991571615;0.9999921532746524
37.23;0.9954288706895595;0.4166615756324947;0.418570584372946;0.39183190251355654;0.3936318448448463;1.005221241180445;1.0000181735254692;9.999958902917681;0.41674893843680955;0.4519930409004879;0.4519921413909116;0.41458605382422753;-0.39782800112260136;0.5745914846442237;0.9999919256233638
37.24;0.9954269408667049;0.4166610946933845;0.41857083000854195;0.39181606011467035;0.39361676594701994;1.0052191729353646;1.000018041681146;9.99995565021379;0.41674893974666255;0.4519929167609113;0.45199213811201644;0.4145870648298375;-0.3978130011458317;0.5745817752777237;0.9999917011712053
37.25;0.9954249535791917;0.41666092999794613;0.4185714182491424;0.39180088985580624;0.39360237869998344;1.0052161046909844;1.0000179067582788;9.999952383898721;0.4167489413907889;0.45199279441011125;0.4519921340950073;0.41458807839243156;-0.397799001168249;0.5745727560250763;0.9999914795844486
37.26;0.9954239561449028;0.41666230378374675;0.41857313669653434;0.39178615013790485;0.3935880265746892;1.00521403657919;1.0000177693446721;9.999949106540214;0.41674894314736616;0.4519926741208589;0.4519921294066539;0.41458909457566384;-0.39778500118999266;0.5745637346666516;0.999991260530984
37.27;0.9954219512766137;0.41666207935507843;0.41857367418906527;0.3917720929493523;0.39357475287884547;1.0052119686276915;1.0000176299214707;9.999945820815995;0.41674894481414954;0.4519925560432665;0.4519921241119906;0.4145901133940296;-0.3977700012111902;0.5745540190120854;0.9999910437600908
37.28;0.995419938302304;0.41666190532952524;0.4185742668210728;0.39175693486352325;0.3935603713240766;1.0052099007421464;1.0000174890052644;9.999942529482464;0.4167489462033567;0.4519924402229141;0.45199211829570596;0.4145911347975192;-0.39775600123195015;0.5745449938505017;0.9999908291565179
37.29;0.9954179659948036;0.4166613556494328;0.41857446623548256;0.3917422174945623;0.3935464117967771;1.0052078327647327;1.000017347198983;9.999939236164048;0.41674894710405497;0.45199232663338046;0.4519921120821126;0.41459115867688556;-0.3977430012523636;0.574535937654221;0.999990616718513
37.3;0.9954169374965129;0.4166615600148361;0.4185750277627328;0.3917285441981477;0.3935331238668883;1.0052057645325627;1.0000172051648302;9.999935946022639;0.4167489472537132;0.4519922152043917;0.45199210560733205;0.41459218486927973;-0.39772900127250826;0.5745269091355918;0.9999904064626666
37.31;0.9954149041422289;0.4166613780599755;0.4185756254554652;0.3917133965549752;0.3935187484478843;1.0052036959587503;1.0000170635764911;9.999932665575773;0.4167489463678001;0.45199210585418004;0.451992098997428;0.41459321312895125;-0.39771500129245374;0.574517879035095;0.9999901983191765
37.32;0.995412865626573;0.41666114027126333;0.41857617123367247;0.39169935676545886;0.39350548487451564;1.0052016270885873;1.0000169230445373;9.999929402175024;0.41674894418615693;0.45199199852026867;0.45199209240145577;0.41459424308787546;-0.39770100131227687;0.5745088473219792;0.9999899920794303
37.33;0.9954118214997937;0.41666244172870925;0.4185778474771;0.39168574603975775;0.39349225652180336;1.0051995580276627;1.0000167840275365;9.999926163584474;0.4167489404829087;0.45199189314864235;0.45199208603315844;0.41459527426348053;-0.39768800133208293;0.5745005061507612;0.9999897874409893
37.34;0.9954097746120323;0.4166622521432593;0.4185784499636745;0.3916706070331405;0.39347788690290864;1.0051974887979702;1.00001664681532;9.99992295726397;0.416748935064726;0.4519917896633097;0.4519920801618351;0.4145963061091901;-0.39767500135201583;0.5744921631627671;0.9999895841158613
37.35;0.9954087713164402;0.41666207093033913;0.4185786246818219;0.3916573849516589;0.3934650285903126;1.0051964192744705;1.0000165115922899;9.999919789830097;0.41674892778137723;0.45199168797046196;0.4519920750605292;0.4145963380753318;-0.3976610013722365;0.5744824043785302;0.999989381910493
37.36;0.9954067180722371;0.4166618230023009;0.4185791767103642;0.39164335491993446;0.3934517721650415;1.0051943492679787;1.0000163784668108;9.999916667394881;0.41674891852209145;0.4519915879888202;0.4519920709673329;0.4145973696648548;-0.3976480013928897;0.5744740575252791;0.9999891807693532
37.37;0.9954046624122823;0.41666157260924513;0.4185797302549521;0.39162932647978993;0.39343851733143614;1.005192278628427;1.000016247435426;9.999913596149383;0.41674890719343294;0.4519914896733166;0.45199206809012643;0.41459840045805507;-0.3976350014140867;0.5744657085702017;0.9999889808202252
37.38;0.9954036035877077;0.41666170351008786;0.41858025080877487;0.3916167768206625;0.3934263536217327;1.0051902072051258;1.000016118379669;9.999910582535758;0.416748893715088;0.45199139301171426;0.4519920666195054;0.41459943009319944;-0.3976220014359042;0.5744573573627713;0.9999887823461411
37.39;0.9954015442351308;0.41666144814651945;0.4185808073443856;0.3916027506382632;0.3934131018776079;1.0051881347471254;1.0000159911397821;9.999907633005288;0.41674887803788874;0.4519912979922299;0.4519920667036574;0.41460045824352004;-0.39760900145839656;0.5744490037595797;0.9999885856376722
37.4;0.9954004822820065;0.41666162723920713;0.4185813843196764;0.39158909805039105;0.39339983128368733;1.005186060910672;1.0000158655814761;9.999904753165067;0.41674886014116536;0.4519912045718935;0.4519920684174683;0.41460048462536137;-0.39759600148161733;0.574439925884847;0.9999883908537894
37.41;0.9953984684976338;0.41666204527349604;0.4185826050032486;0.3915766684671617;0.39338816563507806;1.0051839853511022;1.0000157415684439;9.999901946825124;0.41674883998634776;0.45199111268058845;0.45199207177985706;0.4146015090011192;-0.3975840015056266;0.5744322592329226;0.9999881979891144
37.42;0.9953974044494505;0.41666221908259427;0.41858318425247015;0.39156301721418313;0.3933748974308904;1.0051819078210287;1.0000156188873843;9.999899216261607;0.4167488174789632;0.4519910222577802;0.45199207679810965;0.41460253114553836;-0.39757100153047487;0.5744238975991568;0.9999880069021445
37.43;0.9953953409785886;0.41666190001321224;0.41858369175019944;0.3915500986121819;0.3933627601997898;1.0051808282391892;1.000015497248366;9.999896563359655;0.4167487924875613;0.45199093327115164;0.4519920834945779;0.4146035508199996;-0.39755900155618074;0.5744162250932688;0.9999878173714594
37.44;0.9953942761254999;0.41666201564822253;0.4185842189918067;0.3915375535229259;0.3933506033337418;1.0051787466613238;1.0000153763540895;9.99989398963236;0.4167487648839856;0.45199084569622205;0.4519920919074446;0.41460356779912205;-0.39754600158272324;0.5744071355880023;0.9999876292113896
37.45;0.9953922126062759;0.41666174533961886;0.4185847813337385;0.39152353195826844;0.39333735729538916;1.0051766631439516;1.0000152559133249;9.999891495098018;0.4167487345791428;0.4519907594927377;0.4519921020762988;0.4146045819267319;-0.3975340016100484;0.5743994568930754;0.9999874423692432
37.46;0.9953911484426381;0.4166618567373275;0.4185853097216054;0.3915109889768302;0.3933252009503924;1.0051745776826015;1.0000151356210385;9.999889078517493;0.41674870156280674;0.45199067459308373;0.451992114025735;0.41460559315685364;-0.3975220016380755;0.5743917751834625;0.9999872568985249
37.47;0.9953891343435226;0.4166611564833381;0.4185854249427023;0.3914985117407395;0.39331348481542744;1.0051734903124212;1.0000150151874008;9.999886739177775;0.41674866592185233;0.4519905909214689;0.4519921277721942;0.41460660156023105;-0.39751000166668893;0.5743840905862466;0.9999870729024968
37.48;0.995388071580945;0.416661264195908;0.4185859544301947;0.39148597169967586;0.39330132807025026;1.0051714011712336;1.000014894322474;9.999884477747326;0.4167486278144129;0.45199050844546695;0.45199214336221105;0.41460660728319687;-0.39749800169573185;0.5743756814166653;0.9999868905862179
37.49;0.995386010561858;0.41666203792124235;0.41858757515474737;0.39147311400966767;0.39328924469025245;1.005169310475094;1.0000147726868787;9.999882295857237;0.4167485874144162;0.4519904271925991;0.45199216089184374;0.41460761047577077;-0.39748600172501347;0.5743679915331259;0.9999867103667507
37.5;0.9953849488893852;0.4166620892242048;0.41858805186065295;0.3914616821975785;0.393278196802982;1.0051672185524263;1.000014649956948;9.99988019573508;0.4167485448665156;0.4519903472236251;0.45199218047020867;0.41460861126000337;-0.3974740017543118;0.5743602993248985;0.9999865328378107
37.51;0.9953828888813481;0.416661755463063;0.41858856317367754;0.3914487749483584;0.39326605886460847;1.0051661259096956;1.000014525913377;9.9998781800635;0.41674850029184807;0.4519902686060912;0.4519922021677882;0.41460960975180877;-0.3974620017833756;0.5743526050029089;0.999986358538723
37.52;0.9953818281884103;0.41666185758717467;0.41858909336267813;0.39143624230021024;0.3932539001642002;1.0051640332284675;1.0000144004045624;9.999876251629312;0.41674845384371145;0.45199019138693886;0.4519922260010833;0.4146096060617093;-0.3974510018119559;0.5743448788423815;0.999986187797831
37.53;0.9953808161172046;0.41666153274153594;0.4185891749212901;0.3914252533826512;0.39324327081997634;1.0051619412741621;1.0000142732936619;9.99987441256294;0.4167484057581994;0.4519901155704461;0.45199225194835063;0.41461060026455854;-0.39743900183983366;0.5743371806370492;0.9999860208477396
37.54;0.9953787574184296;0.41666114249782127;0.4185896312821552;0.39141345676545874;0.3932322411687205;1.0051608507640641;1.0000141444873751;9.999872663877635;0.4167483563210895;0.45199004111244284;0.45199227995874186;0.41461159241236734;-0.39742800186681027;0.5743301725479595;0.9999858580249139
37.55;0.9953776979719332;0.41666124173962266;0.41859015923469245;0.39140092997015996;0.3932200808439589;1.0051587622927889;1.000014013955674;9.999871006354667;0.41674830577101263;0.45198996793035273;0.4519923099502003;0.4146115825978948;-0.39741600189269943;0.5743217486698976;0.9999856998126515
37.56;0.9953766389164279;0.4166612869013544;0.41859063250315937;0.39138950969729375;0.39320902968547405;1.0051566763590658;1.0000138816857238;9.999869441668945;0.4167482542605025;0.4519898959397644;0.45199234181270115;0.4146125709972749;-0.3974050019173363;0.5743147368226296;0.9999855467539749
37.57;0.9953745814041887;0.41666089436727843;0.41859108554670665;0.39137771859711545;0.3931979980783178;1.0051555934282803;1.000013747565463;9.999867972248882;0.41674820188087086;0.4519898250959066;0.4519923754206009;0.41461355786122006;-0.39739400194058144;0.5743077231903492;0.9999853993536413
37.58;0.9953735232009747;0.41666204307862287;0.4185926662377636;0.3913663550372549;0.39318699897553683;1.0051535139512808;1.0000136112663067;9.999866600710625;0.41674814866699406;0.4519897553956716;0.4519924106622175;0.41461354347100277;-0.3973830019623192;0.5742999859765073;0.9999852580072378
37.59;0.995372513888535;0.41666171417776354;0.4185927413516252;0.3913553768266145;0.39317636550978335;1.0051524383323567;1.0000134722882748;9.999865329700828;0.41674809460871376;0.45198968684695745;0.45199244747107864;0.4146145280757978;-0.3973720019824551;0.574292969285644;0.9999851229817964
37.6;0.995370458547869;0.41666132051612037;0.4185931907870106;0.39134359059415263;0.3931653313351009;1.005150366868653;1.0000133301078933;9.999864161749711;0.4167480397084125;0.45198961944161103;0.45199248582270773;0.4146155118500405;-0.39736100200091273;0.5742859514752067;0.9999849945050434
37.61;0.9953694034335725;0.4166613637836846;0.4185936580799378;0.3913321785087201;0.3931542759453452;1.005148299706257;1.000013184262766;9.999863098688358;0.41674798401619717;0.45198955314055866;0.4519925257035353;0.41461549490388244;-0.39735000201763965;0.5742782109086728;0.9999848729568118
37.62;0.9953683501484545;0.41666140704266125;0.41859412415041514;0.3913207681236898;0.3931432196533854;1.005147236885804;1.0000130343836706;9.999862140662584;0.41674792760648904;0.451989487883241;0.45199256708709046;0.4146164773173101;-0.3973400020326179;0.5742718837613616;0.9999847589916487
37.63;0.9953663003390512;0.41666096003163533;0.4185945163155513;0.3913100917237981;0.3931332925949548;1.0051451784458223;1.00001288017471;9.999861285552033;0.41674787053906953;0.4519894236392304;0.45199260992898954;0.4146174591454702;-0.39732900204587196;0.5742648645285023;0.9999846534187262
37.64;0.9953652521488481;0.41666100357139574;0.41859497965952785;0.3912986850232436;0.3931222345793828;1.0051441245012422;1.0000127213457612;9.999860529450732;0.416747812822225;0.45198936046043825;0.4519926541597428;0.41461744040842347;-0.3973190020574732;0.5742578153092353;0.9999845569446969
37.65;0.9953642071631784;0.41666099408620005;0.41859538794255224;0.39128838491393597;0.39311228544568994;1.0051420752958988;1.0000125575783334;9.99985986782746;0.41674775439480566;0.45198929846968905;0.45199269966180244;0.41461842111432673;-0.397308002067541;0.5742507966938335;0.9999844700638929
37.66;0.9953632140017242;0.41666066584674766;0.4185954537164057;0.3912774190909912;0.3931016455269959;1.0051410311856417;1.000012388532147;9.999859296474693;0.41674769515657367;0.4519892378015101;0.4519927462611061;0.41461940127642116;-0.39729800207624477;0.5742444708613672;0.9999843931697665
37.67;0.9953611778659277;0.4166613249204266;0.41859694950593235;0.3912668036231882;0.3930917681095711;1.0051389925585708;1.0000122138490974;9.999858811586046;0.4167476350389818;0.45198917857056986;0.4519927937430064;0.41461938086365685;-0.3972880020837926;0.5742374242813013;0.9999843267013753
37.68;0.9953601450636833;0.41666131703307346;0.4185973527264175;0.39125650915141985;0.3930818157358134;1.0051379598275676;1.0000120331454394;9.999858409183219;0.41674757407983354;0.4519891208886743;0.4519928418498426;0.41462035974539907;-0.39727700209041333;0.57423040949869;0.9999842711531675
37.69;0.9953591171360734;0.41666130998075696;0.41859775411184424;0.3912462164185416;0.3930718622448564;1.005135933463471;1.0000118460124927;9.999858084856442;0.4167475124354931;0.45198906488228885;0.4519928902816472;0.41462133770025816;-0.39726700209635746;0.5742240884650998;0.9999842269688158
37.7;0.9953580943728029;0.41666130399309875;0.41859815367949127;0.39123592525161005;0.3930619076955027;1.005134913944432;1.0000116520286246;9.99985783385114;0.416747450317079;0.45198901068274777;0.4519929387518979;0.4146213144649919;-0.3972570021018944;0.5742170474915756;0.9999841944605449
37.71;0.9953560781496418;0.41666086228552257;0.41859853245893563;0.39122526302264976;0.39305197244343165;1.0051339016490368;1.0000114507634557;9.999857650700543;0.41674738792569405;0.45198895840005704;0.4519929870155937;0.4146222897866117;-0.397248002107286;0.5742114227094731;0.9999841738000375
37.72;0.9953550663854416;0.41666085930356406;0.4185989286137049;0.3912149743857616;0.3930420160418442;1.0051318967760678;1.000011241783277;9.999857528826322;0.4167473254199193;0.45198890809670783;0.45199303479679914;0.4146222634661406;-0.39723800211276583;0.5742043864838076;0.9999841650253323
37.73;0.995354060607676;0.4166608583635536;0.41859932325276994;0.39120468678283393;0.39303205885680664;1.0051308993549175;1.0000110246911962;9.99985746082474;0.41674726290846015;0.45198885980300835;0.4519930817262622;0.4146232353854556;-0.39722800211852377;0.5741980748585546;0.999984168049274
37.74;0.9953531094373398;0.416660487486171;0.4185993221560975;0.39119483719377995;0.3930225210341818;1.0051289093153828;1.0000107992377962;9.999857439237939;0.41674720047100117;0.4519888135871399;0.4519931273818107;0.4146242055050278;-0.3972180021246962;0.574191765755397;0.999984182670849
37.75;0.9953521168381309;0.41666049186284126;0.4185997142655533;0.3911845514581082;0.3930125624935446;1.0051279265327682;1.000010565437725;9.999857457378006;0.4167471381852011;0.451988769577878;0.4519931713713485;0.41462417383710193;-0.3972090021313771;0.5741854288363509;0.9999842085744697
37.76;0.9953511313163733;0.41666044618186593;0.418600051697599;0.39117537130093166;0.3930037130984832;1.0051269508543743;1.0000103235416804;9.999857509604968;0.41674707614179696;0.4519887278903638;0.4519932133674362;0.4146251404258026;-0.39719900213864967;0.5741791247768858;0.9999842453080272
37.77;0.9953491542618254;0.4166611250358656;0.4186015324277985;0.39116476837790504;0.3929938269071014;1.0051249820979133;1.0000100739232807;9.999857591225274;0.4167470144531882;0.45198868857917845;0.4519932530775048;0.4146251053408393;-0.39719000214661393;0.5741727929765368;0.9999842922524751
37.78;0.9953481834994274;0.4166610868943688;0.4186018678953453;0.39115559019028273;0.39298497566479457;1.00512402002876;1.000009817038722;9.999857698435665;0.41674695325552497;0.4519886516832546;0.4519932902113101;0.41462606867268426;-0.39718100215539354;0.5741671859760721;0.9999843486687295
37.79;0.995347220322654;0.4166611061552205;0.41860225618829683;0.3911453084448099;0.39297501331556345;1.005123064377626;1.0000095533704327;9.99985782770322;0.41674689270464077;0.4519886172666626;0.4519933244768231;0.4146260305301405;-0.39717200216511733;0.5741608595951317;0.9999844138289443
37.8;0.9953462648529003;0.41666107624549453;0.41860259034995145;0.3911361325396806;0.3929661593292239;1.0051211148718981;1.0000092832766287;9.999857974779388;0.41674683296682224;0.4519885853798286;0.451993355578688;0.4146269910356409;-0.3971620021758947;0.5741545664360537;0.9999844870896786
37.81;0.9953453171374769;0.41666105043556334;0.4186029240522113;0.3911269578180166;0.3929573038432291;1.0051201712611835;1.0000090069110665;9.999858134603025;0.41674677420691153;0.45198855599445953;0.4519933832163024;0.41462795033035477;-0.397153002187794;0.5741489678812273;0.9999845678742358
37.82;0.9953444253260844;0.41666065632690996;0.41860286307357136;0.3911182212607166;0.392948866992727;1.0051192333867973;1.000008724354229;9.999858302109875;0.4167467165963937;0.4519885290031938;0.45199340709641006;0.4146279085835298;-0.3971440022008324;0.5741426500012623;0.9999846556164471
37.83;0.9953434928416928;0.4166606384492579;0.41860319619856523;0.3911090486117211;0.39294000875172186;1.0051173012560377;1.000008435837467;9.999858472813878;0.4167466603322346;0.4519885042670859;0.45199342695677563;0.4146288659762229;-0.3971360022149934;0.5741377487518096;0.9999847496785345
37.84;0.9953425674888822;0.41666062436798124;0.41860352925444766;0.39109987679650215;0.39293114934670625;1.0051163750220413;1.0000081418061484;9.999858642896893;0.4167466056150597;0.45198848164180133;0.4519934425734954;0.4146288226867196;-0.3971270022302559;0.574131436266712;0.9999848493653782
37.85;0.9953416485234262;0.41666061391981773;0.4186038624353913;0.3910907057294228;0.3929222889415243;1.0051154549115155;1.0000078427999692;9.999858809362227;0.4167465525969645;0.4519884609866839;0.4519934537381205;0.41462977890370256;-0.39711800224660265;0.5741258485927956;0.9999849540903571
37.86;0.9953407349075477;0.41666060684250766;0.41860419594964954;0.3910815354035999;0.3929134276550592;1.0051145412105473;1.0000075393730015;9.999858970114609;0.4167465013599577;0.45198844219614404;0.45199346023252424;0.41462973483706606;-0.39710900226401835;0.5741195413893057;0.9999850634667286
37.87;0.9953398254947883;0.4166606027955436;0.4186045299636714;0.3910723658749107;0.3929045655391157;1.0051126342724457;1.0000072321528093;9.999859123581272;0.4167464519316398;0.45198842524023314;0.45199346183217803;0.4146306907121481;-0.39710100228248896;0.574114650763314;0.9999851771998725
37.88;0.9953389192161308;0.41666170609017406;0.4186059743771397;0.3910632505227215;0.3928957561920254;1.0051117344578697;1.0000069219111656;9.999859268269137;0.4167464043036078;0.45198841015549096;0.4519934583447657;0.414630646768585;-0.39709200230198316;0.574108348967519;0.9999852949653305
37.89;0.9953380151770796;0.41666165381573966;0.41860625599910234;0.3910551874082412;0.39288800236884036;1.0051108420187158;1.0000066095503835;9.999859402601862;0.41674635845029856;0.45198839698890325;0.45199344965667115;0.41463160326773574;-0.3970840023224168;0.5741034637580491;0.9999854164045185
37.9;0.9953371608305513;0.41666128472965147;0.4186061974839267;0.39104645758929;0.3928795581219176;1.0051099570149575;1.000006296072508;9.999859524822531;0.4167463143543544;0.4519883857584707;0.4519934357453632;0.41463156049004773;-0.39707600234363943;0.5740978589439996;0.9999855411707638
37.91;0.9953362590654264;0.4166612364168077;0.41860648019147934;0.3910383961938841;0.3928718029729956;1.0051090793248325;1.0000059825621153;9.999859633309043;0.41674627200932474;0.4519883764422768;0.4519934166489758;0.41463251871552514;-0.3970680023654724;0.5740929788194634;0.9999856689832677
37.92;0.9953353574344006;0.4166612429501639;0.41860681693186647;0.39102923093201875;0.39286293741688205;1.0051072086800843;1.0000056701369129;9.999859727531524;0.41674623139038985;0.4519883689887296;0.451993392436963;0.4146324781893338;-0.39705900238776587;0.5740866870508017;0.9999857996806741
37.93;0.9953344553952399;0.4166611974084575;0.4186071005288371;0.3910211710536711;0.39285518113172985;1.0051063446917372;1.0000053598866478;9.999859808539895;0.41674619242846633;0.4519883633487017;0.4519933632250535;0.4146334390955663;-0.39705100241042296;0.574081811151283;0.9999859331887573
37.94;0.9953335525010397;0.41666115284887073;0.41860738449934565;0.3910131118788396;0.3928474242909442;1.0051054869489864;1.000005052810278;9.999859878454108;0.4167461550091936;0.451988359488788;0.45199332918161034;0.4146334015666662;-0.3970430024333869;0.5740762147588152;0.9999860693924462
37.95;0.9953326483689175;0.41666116241059126;0.41860772240728256;0.3910039487326782;0.3928385570367756;1.00510463512428;1.0000047497651237;9.999859939892184;0.4167461190009909;0.4519883573820014;0.45199329049480463;0.4146343657073215;-0.3970350024566193;0.5740713421975688;0.9999862080483919
37.96;0.9953317427174156;0.4166611193879856;0.4186080071874696;0.3909958908795522;0.3928307989943459;1.0051037889641952;1.0000044515018085;9.99985999581606;0.41674608430284843;0.4519883570227352;0.45199324738015967;0.41463433161624347;-0.3970280024800931;0.5740664403602523;0.9999863488063137
37.97;0.995330835378345;0.41666107708701494;0.41860829247826475;0.3909878336666608;0.392823040384539;1.005102948248746;1.0000041587039274;9.999860049575556;0.4167460508742753;0.4519883584588311;0.45199320011824135;0.41463529940698884;-0.3970200025037929;0.5740615704078441;0.9999864912827173
37.98;0.9953299262222067;0.4166610355677997;0.4186085783374192;0.3909797770832197;0.39281528126568355;1.0051011128351734;1.0000038719169837;9.99986010497527;0.416746018742698;0.4519883617915297;0.4519931490418305;0.4146352691992477;-0.39701200252770574;0.5740559792786403;0.999986635139855
37.99;0.9953290150766095;0.4166609949414997;0.41860886479906695;0.3909717211066069;0.3928075216702988;1.0051002827503528;1.0000035915016514;9.999860166164844;0.4167459880127745;0.4519883671275756;0.45199309448321034;0.41463624108578867;-0.3970050025518171;0.5740518030011905;0.9999867801204656
38.0;0.9953281499477257;0.41666168778432716;0.4186098675400859;0.3909641560954625;0.39280023524683666;1.0050994581885195;1.0000033176869583;9.99986023719399;0.4167459588544873;0.45198837453191854;0.45199303673038854;0.4146362151083642;-0.3969970025761168;0.5740462136205975;0.9999869260111457
38.01;0.9953272342747214;0.4166615958756682;0.4186101018291589;0.39095720593940037;0.39279358448805163;1.0050986393906929;1.0000030506268236;9.999860321371571;0.41674593145941813;0.4519883840096727;0.4519929760199236;0.4146371912476861;-0.3969900026006145;0.5740420386276496;0.9999870726007094
38.02;0.9953263162226216;0.41666155830986984;0.41861039059745714;0.3909491517413282;0.3927858233794943;1.0050978265223593;1.0000027904824682;9.999860421181616;0.41674590601640915;0.4519883954870855;0.4519929125473403;0.4146371694389209;-0.3969820026253622;0.5740364499484013;0.9999872196532525
38.03;0.9953253958888592;0.41666152178669397;0.4186106805142513;0.39094109810001987;0.3927780617075128;1.005097019564792;1.0000025374764692;9.999860539107509;0.4167458827126144;0.4519884088145303;0.4519928464618031;0.4146381496135082;-0.39697500265047075;0.5740322750030844;0.9999873668650154
38.04;0.9953244735027317;0.4166614330434769;0.418610918289447;0.3909341495765379;0.39277140924149506;1.0050962182468957;1.0000022917817637;9.99986067851278;0.41674586172316963;0.451988423817217;0.451992777864885;0.41463813173371705;-0.39696800267609383;0.5740273772352387;0.9999875138603345
38.05;0.9953245482123528;0.4166618358521073;0.4186112303648748;0.3909264689518875;0.39276362602603865;1.0050954221117174;1.000002053406761;9.999860844005825;0.4167458432048977;0.45198844033380525;0.45199270682353765;0.41463811580327037;-0.39696100270238827;0.5740224786210767;0.9999876602720057
38.06;0.9953236227342674;0.4166617495372637;0.4186114718502068;0.39091952114802686;0.39275697225225126;1.0050946306272606;1.0000018222559404;9.999861041706156;0.4167458273145628;0.4519884582023987;0.4519926333740667;0.4146391018573563;-0.39695400272948184;0.5740183011699;0.9999878058348325
38.07;0.9953226963955691;0.4166617178283953;0.41861176915085946;0.39091146893338846;0.3927492080696316;1.0050938432242167;1.0000015982405128;9.999861279467279;0.4167458142279261;0.45198847721925844;0.4519925575216399;0.41463908993346626;-0.39694700275747746;0.574013399878308;0.9999879504111999
38.08;0.9953217697231741;0.41666163409893203;0.4186120153552629;0.390904521478665;0.3927425532586473;1.005093059320248;1.0000013813110018;9.999861565848375;0.4167458041288306;0.451988497115944;0.45199247924971286;0.4146400800502532;-0.39694000278648317;0.574009219167922;0.9999880939645726
38.09;0.9953208431736368;0.4166615516573653;0.41861226420911324;0.3908975740860648;0.39273589824271715;1.0050922783637868;1.0000011714607064;9.999861907938973;0.41674579717792837;0.45198851757428377;0.45199239852420475;0.41464007220626764;-0.3969330028166258;0.5740043141805755;0.9999882365292705
38.1;0.9953199652833881;0.4166610984373373;0.4186121217576908;0.3908910637958395;0.39272966343361454;1.0050914998604332;1.0000009687373037;9.999862310827917;0.4167457935032722;0.4519885382563642;0.4519923152740078;0.41464106637398285;-0.3969260028480279;0.5740001295860641;0.9999883782191905
38.11;0.9953200386909652;0.4166614557360123;0.4186123954094841;0.3908844885755299;0.39272298865378663;1.00509072340719;1.000000773185154;9.999862779064992;0.416745793205931;0.45198855883330785;0.4519922293773131;0.414641062511981;-0.39691900288076615;0.5739952206448804;0.9999885192840441
38.12;0.9953191140788664;0.41666137736601516;0.4186126531316493;0.39087754131373764;0.3927163347352348;1.0050899487383933;1.000000584724815;9.999863317224305;0.4167457963479372;0.45198857900730216;0.45199214069230215;0.41464106060665123;-0.396913002914844;0.5739910011789437;0.9999886600996839
38.13;0.9953181903917794;0.41666240503842433;0.41861402384982477;0.39087064738355337;0.3927097350794557;1.0050891756881046;1.0000004030951906;9.99986392955247;0.41674580293714697;0.4519885985200609;0.4519920490987111;0.41464206067517984;-0.3969060029502084;0.5739868104826706;0.9999888010367595
38.14;0.9953172676953307;0.4166623295153427;0.41861428794830224;0.39086370009367244;0.39270308264676074;1.0050884040408314;1.0000002278622557;9.999864620410817;0.4167458129177716;0.4519886171519906;0.4519919545003524;0.41464206272203197;-0.3969000029867867;0.5739825866488016;0.9999889423376418
38.15;0.9953163460384662;0.4166622554457999;0.4186145552126409;0.3908567526665654;0.392696431058113;1.0050876334140841;1.0000000584597806;9.999865394674666;0.41674582615810607;0.4519886347038072;0.451991856801595;0.41464306673138834;-0.39689300302449515;0.5739783913784334;0.9999890840665687
38.16;0.9953164243516074;0.4166626199311181;0.41861484456624515;0.3908501770308961;0.3926897600324136;1.0050868632977064;0.9999998942942905;9.999866257247751;0.416745842463805;0.45198865096962176;0.45199175589575086;0.41464307270773465;-0.39688700306322766;0.5739741627767712;0.999989226111792
38.17;0.9953155051047661;0.4166625488698946;0.4186151178070118;0.3908432289462114;0.39268311005678785;1.0050860931640528;0.999999734860417;9.999867212398136;0.41674586163019955;0.4519886657459518;0.45199165169861377;0.4146430806922283;-0.3968810031028621;0.5739699317385442;0.999989368262314
38.18;0.9953145872917646;0.4166624260023509;0.4186153401970703;0.39083738499746207;0.39267757054834573;1.0050863224930635;0.999999579785885;9.999868263271635;0.41674588349053715;0.4519886788596082;0.45199154420937104;0.41464409072970987;-0.39687400314329585;0.5739657292651855;0.9999895102898422
38.19;0.995313671070106;0.41666235791286355;0.4186156186933853;0.3908304359130531;0.3926709216768956;1.0050855507146446;0.999999428806146;9.999869411545989;0.4167459079256362;0.45198869017388976;0.4519914335084422;0.41464410283275555;-0.3968680031844821;0.5739614935518255;0.9999896519596905
38.2;0.9953137554134059;0.4166626749857744;0.4186158650517397;0.39082496297015645;0.39266536257698614;1.0050847771628815;0.9999992817316937;9.999870657456732;0.41674593483640765;0.45198869960535487;0.4519913196905392;0.41464511698009276;-0.39686200322643206;0.5739579781029359;0.9999897930385951
38.21;0.9953128427018302;0.4166626096789579;0.41861614825868004;0.39081801287195517;0.3926587139612042;1.0050840011143356;0.999999138490287;9.999872000203466;0.41674596409785525;0.4519887071339385;0.45199120284606276;0.4146451331395506;-0.39685600326918846;0.5739537382458855;0.9999899333274122
38.22;0.9953119799443513;0.4166621203719448;0.41861598606669026;0.39081260393894207;0.39265359516263015;1.005083221938768;0.9999989991696238;9.99987343854397;0.41674599553456054;0.4519887127524036;0.4519910831121525;0.4146451512905193;-0.3968500033127976;0.573949496648955;0.9999900726446459
38.23;0.9953120694626771;0.41666249476324485;0.4186162926343785;0.39080602478773063;0.3926469259812292;1.0050824392329967;0.9999988638883162;9.999874971522939;0.41674602893773904;0.4519887164116547;0.45199096071331624;0.41464617142984844;-0.39684400335729036;0.5739459760777702;0.999990210728882
38.24;0.9953111616115987;0.4166623800942086;0.41861652865784993;0.3908001776688737;0.3926413866367324;1.0050816527658217;0.9999987325626402;9.999876598684333;0.416746064080382;0.45198871801787743;0.4519908359452559;0.4146461935590779;-0.3968380034026663;0.5739417320589735;0.9999903471558391
38.25;0.9953102549193399;0.41666226682642443;0.418616766626165;0.3907943299928432;0.39263584692812453;1.0050808623117349;0.9999986048126791;9.999878319497777;0.4167461007086097;0.45198871745855307;0.45199070911606504;0.41464621766640963;-0.3968330034488899;0.5739381789516315;0.9999904813586932
38.26;0.9953093489824157;0.41666215504559384;0.4186170064550382;0.3907884818671919;0.39263030672743293;1.0050810675587822;0.9999984800536473;9.999880133086727;0.4167461385510606;0.4519887146329907;0.45199058049941204;0.4146472437096275;-0.3968270034959055;0.5739346569120957;0.9999906126887429
38.27;0.9953094422326905;0.4166624818426637;0.4186172671090654;0.39078300547233313;0.3926247456260181;1.0050802681416728;0.9999983576178704;9.999882038696512;0.41674617736044417;0.45198870946346364;0.4519904503306553;0.41464727160312403;-0.39682100354363203;0.5739304129554692;0.9999907404785585
38.28;0.9953085366389096;0.41666237304049847;0.41861751051207013;0.39077715706840316;0.392619204065655;1.005079463740716;0.999998236843833;9.999884036170927;0.4167462169642859;0.4519887018765174;0.4519903188231653;0.41464730121325116;-0.39681600359193764;0.573926861389886;0.999990864148567
38.29;0.9953076306914218;0.41666337020362876;0.41861886544514704;0.390771362205148;0.3926137152840258;1.0050786541207726;0.9999981171822979;9.999886125685126;0.4167462572925059;0.45198869178864426;0.4519901861807097;0.41464833236146537;-0.3968100036406378;0.573923342288373;0.9999909833079668
38.3;0.9953077228343521;0.4166637010025102;0.41861913122372346;0.39076588645404303;0.3926081519134819;1.0050778390622244;0.999997998298376;9.999888306789817;0.4167462983480337;0.4519886791152512;0.4519900525825935;0.41464836485076706;-0.3968050036895149;0.5739197938602288;0.9999910977526968
38.31;0.9953068149510926;0.41666359569089256;0.4186193796043404;0.39076003939468623;0.3926026081990558;1.0050780182773806;0.999997880074849;9.99989057818581;0.41674634015024964;0.45198866376984814;0.4519899181421968;0.4146483984975351;-0.3968000037383443;0.573916247466688;0.9999912073759425
38.32;0.9953059054261424;0.4166634910508883;0.4186196296272146;0.3907541931638223;0.3925970640123551;1.0050771914041259;0.9999977625034733;9.999892938424306;0.41674638270045344;0.4519886456428651;0.45198978288868885;0.41464943312254654;-0.39679400378691027;0.5739127344580849;0.9999913121240831
38.33;0.9953059926874186;0.4166638238303647;0.4186199003496023;0.39074871984268633;0.3925914992078263;1.005076358084538;0.9999976455828175;9.999895385455975;0.4167464259682725;0.45198862459648786;0.4519896467842244;0.414649468530657;-0.39678900383499355;0.5739091928206891;0.9999914120520853
38.34;0.9953050787458798;0.4166636662285447;0.4186201002138542;0.3907439802523494;0.3925870642595377;1.0050755180376574;0.999997529338957;9.999897915374575;0.4167464699248904;0.4519886005023961;0.4519895097401057;0.4146495045349391;-0.39678400388236623;0.5739056537718742;0.9999915073902733
38.35;0.9953052092914816;0.41666362663778395;0.4186199804756277;0.3907389462487042;0.39258191915024915;1.005075671034821;0.999997413896676;9.999900522728291;0.41674651460902046;0.4519885733064874;0.4519893716375749;0.41465054100445253;-0.3967790039288211;0.5739028398601448;0.9999915985402226
38.36;0.9953042901377098;0.4166635210019193;0.4186202375683179;0.39073310449990645;0.3925763740569671;1.005074816824067;0.9999972994409038;9.999903201806914;0.4167465601211637;0.4519885430651937;0.45198923237822997;0.4146505778784681;-0.39677400397419627;0.5738993061019277;0.9999916859945722
38.37;0.9953033683394773;0.4166633606059744;0.41862044301292384;0.39072836868644156;0.3925719386071159;1.005073955113359;0.9999971861368063;9.999905946788049;0.41674660655175777;0.4519885099211255;0.4519890919246272;0.41465061513921603;-0.3967690040183633;0.5738957750434047;0.9999917702442493
38.38;0.9953034428532482;0.41666368865395614;0.4186207229419211;0.3907229015789093;0.3925663728174753;1.0050740856116256;0.9999970741473388;9.999908750314653;0.4167466539395297;0.4519884740379283;0.45198895029516467;0.41465165277769217;-0.3967640040611939;0.5738929692625802;0.9999918517350074
38.39;0.9953025161676962;0.41666352391222067;0.4186209320512687;0.3907181685779668;0.39256193682844714;1.0050732080134932;0.9999969636625933;9.999911602088096;0.41674670227496197;0.45198843554598633;0.45198880754920634;0.41465169076213554;-0.396759004102536;0.5738894437481014;0.9999919308674241
38.4;0.9953025860190704;0.41666379339090914;0.41862116168411256;0.39071380893818053;0.3925574802702528;1.0050723218672988;0.9999968548603424;9.999914489244034;0.4167467515249721;0.4519883945575186;0.45198866377345753;0.4146517290107077;-0.3967550041422153;0.5738866123095515;0.999992007991597
38.41;0.9953016546816728;0.41666367587690073;0.41862142708047495;0.390707974191888;0.39255193390360105;1.005071426469118;0.9999967478507665;9.999917398097683;0.41674680165737743;0.45198835122409287;0.4519885190577943;0.4146517674050127;-0.39675000418005407;0.5738830921394144;0.9999920833731692
38.42;0.9953017198020706;0.416663938512233;0.41862165888751723;0.39070361733218256;0.3925474767792863;1.0050715209756376;0.9999966426202315;9.999920316199551;0.41674685263832073;0.4519883057445007;0.45198837349531373;0.41465280584681463;-0.3967450042159059;0.5738802969420952;0.9999921571797005
38.43;0.995300783751166;0.4166637601816243;0.4186218724620543;0.3906988898670968;0.392543039533243;1.005070604619214;0.9999965389868742;9.999923233985736;0.41674690441956413;0.45198825832073697;0.45198822721588705;0.4146528442857249;-0.39674100424969794;0.5738774727688507;0.9999922294944925
38.44;0.9952998454064422;0.4166635777017728;0.41862208664290146;0.39069416362879705;0.3925386017638977;1.005069676776907;0.9999964366090413;9.999926144743032;0.41674695694154246;0.4519882091393613;0.4519880804074838;0.414652882698977;-0.3967360042814549;0.5738739592663548;0.9999923002648109
38.45;0.9952999035735409;0.41666382790552575;0.4186223202433594;0.3906898104284486;0.39253414307032386;1.0050697369636097;0.9999963350546647;9.999929043242716;0.41674701014795956;0.4519881584058152;0.45198793329276354;0.4146539210807963;-0.3967320043112951;0.5738718614286682;0.9999923692096063
38.46;0.9952989604437708;0.4166636364263099;0.4186225350169034;0.390685086381141;0.3925297038673093;1.0050687848701876;0.9999962339220582;9.999931924810475;0.4167470640122537;0.4519881063890994;0.45198778608084617;0.41465395943612254;-0.3967270043394131;0.5738683513429418;0.9999924358570743
38.47;0.9952990134570832;0.41666387718976067;0.4186227687533167;0.39068073516090784;0.3925252434343885;1.0050688203472855;0.9999961329211088;9.99993478501395;0.41674711854926894;0.4519880534270856;0.4519876389450655;0.41465399775784756;-0.39672300436605096;0.5738655340575957;0.9999924997073832
38.48;0.9952980646407732;0.41666478052091754;0.41862409300030307;0.3906760661816867;0.39252085573440604;1.0050678433182325;0.9999960318429604;9.999937619338219;0.4167471737882092;0.4519879998818728;0.4519874920306806;0.4146540360171785;-0.3967190043914658;0.5738627181342121;0.9999925603296738
38.49;0.9952981113570607;0.416665011259076;0.4186243259326914;0.3906717164283517;0.39251639294803786;1.0050668536832592;0.9999959305430333;9.999940422796714;0.41674722975095524;0.45198794607510034;0.4519873454429012;0.41465507416760466;-0.3967140044159031;0.5738599347062684;0.9999926173428051
38.5;0.995297155679889;0.41666479981485033;0.41862453915541264;0.3906669952914922;0.39251194913744053;1.0050668512166627;0.9999958290303906;9.999943189664666;0.41674728645780923;0.45198789224132524;0.45198719922472796;0.41465511214478834;-0.396710004439586;0.5738571211516867;0.9999926703676569
