time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
38.51;0.9952972433380054;0.4166645951124862;0.4186243230322712;0.39066418803682523;0.39250901368355007;1.0050658355443078;0.9999957275363185;9.999945913439484;0.4167473439311993;0.4519878385268955;0.4519870533828206;0.41465514987544094;-0.3967060044627221;0.573854308650786;0.9999927190094327
38.52;0.9952962801261116;0.41666437341460794;0.4186245342910599;0.3906594674850664;0.39250456731358835;1.0050658062553144;0.9999956264674084;9.999948587258483;0.41674740218443385;0.45198778503272624;0.45198690794403434;0.4146551873082014;-0.3967020044855155;0.5738514971621776;0.9999927628565041
38.53;0.9952963118488947;0.4166645837381282;0.41862476331186826;0.390655118926692;0.39250009949924913;1.0050647630259846;0.9999955263240525;9.999951204814838;0.4167474612028044;0.45198773186027896;0.4519867629999427;0.41465622442307337;-0.39669800450816906;0.5738494092246511;0.999992801446387
38.54;0.9952953407934009;0.41666429874102895;0.41862491843027927;0.39065150307854274;0.3924967607590355;1.005063705671024;0.9999954276406448;9.99995376085952;0.4167475209538824;0.4519876791161326;0.45198661874616936;0.4146562611866024;-0.3966940045308728;0.5738465996790167;0.9999928342633099
38.55;0.9952953646596439;0.4166644992982706;0.41862514488345676;0.3906471542709027;0.39249229109724254;1.00506363413634;0.9999953309203081;9.999956250690943;0.4167475814497313;0.45198762687659993;0.4519864754985396;0.4146562975077893;-0.396690004553795;0.5738437912083967;0.9999928608113468
38.56;0.9952943858564268;0.41666420472402105;0.4186252976847477;0.3906435378048018;0.39248895095183983;1.0050625484699829;0.999995236589761;9.999958669349633;0.4167476427889989;0.45198757516146965;0.45198633364320123;0.41465633323068235;-0.39668600457709974;0.5738409840568195;0.9999928806592447
38.57;0.9952944021423356;0.41666439585887993;0.4186255222367048;0.3906391880365044;0.39248448036826944;1.0050624488204014;0.9999951450054312;9.999961011649559;0.41674770510634523;0.4519875239416821;0.45198619353886943;0.41465736815048126;-0.39668300460097294;0.573839592396291;0.9999928934650298
38.58;0.995293415873148;0.4166640920192238;0.41862567364731423;0.3906355703234232;0.3924811397598741;1.005061335448502;0.9999950564448653;9.999963273189293;0.41674776847207;0.45198747316539634;0.4519860554473411;0.4146574020490365;-0.39667900462560984;0.5738367887717483;0.999992899028441
38.59;0.9952934246383003;0.41666422077109594;0.4186258437988843;0.39063232359795436;0.3924777789545729;1.005061208692568;0.9999949710792806;9.999965451038902;0.41674783282994793;0.4519874227778956;0.45198591953456035;0.41465743472774164;-0.3966750046511721;0.5738339872787934;0.9999928972967448
38.6;0.9952934293207751;0.4166643985003328;0.4186260675283451;0.39062797121175014;0.3924733086131197;1.0050600688911489;0.99999488901275;9.99996754320199;0.41674789801981166;0.45198737271843425;0.4519857859073395;0.4146574660151368;-0.3966720046777694;0.5738318793995124;0.9999928883281737
38.61;0.9952924306300808;0.4166640816191394;0.41862621893980223;0.39062435024455616;0.3924699688605376;1.0050599163248932;0.9999948103388017;9.99996954770767;0.4167479638489084;0.451987322920161;0.45198565464943996;0.4146584957513672;-0.3966680047054702;0.5738298054617449;0.9999928722610728
38.62;0.995292425777938;0.4166641976478065;0.4186263898601746;0.39062109945235335;0.3924666095422187;1.0050587512147662;0.9999947351629731;9.999971462611107;0.41674803012033895;0.4519872733289664;0.45198552584213136;0.4146585237539033;-0.3966650047343057;0.5738277030622373;0.9999928492845106
38.63;0.9952914167735509;0.41666387250951087;0.41862654248134207;0.39061747487869847;0.3924632714332415;1.005058573760542;0.9999946636461013;9.99997328678827;0.41674809661021117;0.4519872239216707;0.4519853995574335;0.41465854978021605;-0.39666100476426136;0.5738249125533239;0.9999928196262692
38.64;0.9952914011224219;0.4166639804175696;0.4186267150207087;0.39061421991226525;0.3924599141757896;1.0050573841430899;0.999994596024528;9.999975020438427;0.4167481630739239;0.4519871747253911;0.4519852758611714;0.41465857352575325;-0.39665800479527225;0.5738228166434429;0.9999927835346079
38.65;0.9952913798635852;0.4166640843939716;0.4186268886209914;0.3906109625217806;0.3924565582596214;1.0050571824755705;0.9999945325776122;9.999976664822638;0.4167482292941248;0.45198712582049666;0.45198515484241464;0.4146585946763495;-0.3966550048272359;0.5738207241637642;0.9999927412617144
38.66;0.9952903540511769;0.41666374743792756;0.4186270443430516;0.39060733073564746;0.3924532242063346;1.0050559688030034;0.999994473620499;9.999978221589837;0.41674829508788264;0.45198707729958026;0.45198503661674233;0.4146596129665706;-0.396651004860036;0.5738186664563723;0.9999926931104831
38.67;0.995290321333823;0.41666384371844195;0.41862722017771653;0.3906040680501192;0.39244987170337625;1.0050557431571212;0.9999944195053794;9.999979692483972;0.416748360251733;0.4519870292247703;0.45198492130139856;0.41465962818163477;-0.39664800489355484;0.573816580651661;0.999992639463477
38.68;0.9952892841405608;0.4166634991192264;0.41862737800017363;0.3906004307421496;0.39244654150858305;1.005054505587386;0.9999943705549477;9.999981079778594;0.4167484245255161;0.4519869816303311;0.4519848090085546;0.4146596401185333;-0.39664500492768034;0.5738144979755211;0.9999925807334994
38.69;0.9952892404024495;0.4166635877772732;0.41862755572266575;0.3905971623626966;0.39244319318789345;1.0050542561780322;0.9999943269799846;9.999982386624085;0.4167484876151447;0.4519869345428075;0.4519846998498319;0.4146596485708675;-0.39664200496231633;0.5738124183054155;0.9999925173497879
38.7;0.9952891917124771;0.41666367262231374;0.4186277342820131;0.39059389104117925;0.3924398470594019;1.005052995055801;0.999994288901261;9.99998361680458;0.41674854923725746;0.4519868879899288;0.45198459392359797;0.41465965335700233;-0.39663900499738836;0.5738103415536445;0.9999924497770658
38.71;0.9952881397154882;0.41666331661353245;0.418627894687137;0.3905902449245503;0.3924365233611336;1.0050527223574;0.9999942564500748;9.999984774566114;0.41674860914941186;0.4519868420096965;0.4519844913008776;0.4146606543474271;-0.39663600503284646;0.5738089902819642;0.9999923784609225
38.72;0.9952881306176284;0.41666407345161194;0.4186287374392044;0.39058856255503593;0.3924347649508598;1.0050524382122472;0.9999942297952552;9.999985864946236;0.41674866715509323;0.4519867966648686;0.45198439203272284;0.41466065145694536;-0.39663300506866794;0.5738069191818189;0.9999923037817741
38.73;0.9952880692914412;0.41666414725825124;0.41862891879196895;0.39058528217948557;0.3924314249485604;1.005051142764507;0.9999942090777789;9.999986893636205;0.41674872308659083;0.4519867520561264;0.4519842961655852;0.41466064463026214;-0.3966300051048407;0.5738048509431141;0.9999922261242141
38.74;0.9952870052568625;0.4166637272548855;0.41862902867041607;0.39058273157084245;0.3924292168409961;1.0050508361913886;0.9999941943746294;9.999987865627618;0.4167487767906139;0.45198670832172966;0.45198420374637244;0.4146606338571588;-0.3966270051413326;0.5738027857028889;0.9999921459518845
38.75;0.995286936420326;0.4166637943115095;0.4186292123308513;0.3905794451214494;0.3924258803145148;1.0050495187272215;0.9999941856947684;9.999988784123602;0.4167488281416912;0.4519866656280986;0.4519841148154926;0.4146606192104132;-0.39662400517808355;0.5738007235727275;0.999992063790792
38.76;0.9952868641905145;0.4166638047905188;0.4186293437056839;0.3905772602007499;0.39242365518386013;1.0050491906905963;0.9999941829488254;9.999989650777012;0.41674887704935915;0.45198662416542745;0.45198402939578136;0.41466160087072035;-0.3966220052150316;0.5738000784154667;0.999991980198659
38.77;0.9952857899602167;0.4166634283471199;0.4186295109819763;0.39057359585433815;0.3924203420049773;1.0050478524949447;0.9999941859514293;9.999990466305274;0.4167489234291607;0.45198658413669623;0.45198394748616133;0.4146615790961439;-0.39661900525211896;0.5737980223486742;0.9999918957419428
38.78;0.995285711634476;0.4166634326306423;0.4186296450372821;0.3905714048487341;0.39241811980255026;1.0050475046558118;0.9999941944694941;9.999991231060422;0.416748967191368;0.4519865457364347;0.4519838690590629;0.4146615541521003;-0.3966160052892637;0.5737959689542231;0.9999918109382102
38.79;0.995285630553787;0.4166634874410701;0.41862983396849174;0.3905681062687444;0.392414789211423;1.0050471477979577;0.9999942082308816;9.999991945708622;0.4167490082606372;0.4519865091411809;0.45198379405272443;0.41466152627573005;-0.3966140053263523;0.5737946091216044;0.999991726233663
38.8;0.9952845479206195;0.4166630493497861;0.41862995159087363;0.39056553755310036;0.3924125901770401;1.0050457826590207;0.9999942269024484;9.999992611892727;0.41674904656476636;0.4519864745279699;0.4519837223617792;0.41466149568410515;-0.39661100536325833;0.573792560136916;0.9999916420313393
38.81;0.9952844612921319;0.4166630460989009;0.4186300894820625;0.3905633377083943;0.3924103723647153;1.0050454100786852;0.9999942501120817;9.999993232701;0.4167490820009168;0.4519864421029861;0.45198365385464495;0.41466146258209274;-0.39660900539984717;0.5737912041192424;0.999991558706531
38.82;0.9952843716286937;0.4166630942331033;0.41863028218893367;0.39056003045449544;0.3924070462801515;1.005045030935693;0.9999942774776086;9.999993812495845;0.4167491144321462;0.45198641210054236;0.4519835884100964;0.4146624271684347;-0.39660600543597313;0.5737898810274109;0.9999914766607101
38.83;0.9952832799025562;0.4166626503732055;0.41863040352473235;0.39055745330402186;0.39240485186749974;1.0050436460707077;0.9999943086047153;9.999994356406527;0.4167491437236984;0.4519863847510121;0.451983525918189;0.4146623896425851;-0.39660400547148855;0.5737885276870278;0.999991396422075
38.84;0.9952831836526627;0.41666264233998523;0.4186305450331492;0.3905552453062353;0.3924026387583866;1.0050432562949474;0.999994343126179;9.999994869968464;0.4167491697954303;0.4519863602564058;0.4519834662518148;0.41466235019435294;-0.39660100550624816;0.5737864842146397;0.9999913186546024
38.85;0.9952830839535471;0.41666263342897125;0.41863068765404104;0.39055303479070236;0.39240042724538954;1.005042862412361;0.9999943807608068;9.999995358450676;0.4167491926547387;0.45198633878271327;0.45198340926901454;0.41466230898952283;-0.39659900554010075;0.5737851329726628;0.9999912440292726
38.86;0.995282980754998;0.41666262396725356;0.41863083132128587;0.39055082185802936;0.3923982173360756;1.0050414651473747;0.9999944213004939;9.999995826244879;0.41674921239848917;0.4519863204515037;0.4519833548377793;0.41466226618030766;-0.3965970055728835;0.5737837827685478;0.9999911731144744
38.87;0.99528187519804;0.4166621771697942;0.418630956927919;0.39054823485822215;0.39239602929250045;1.0050410651000978;0.9999944645473676;9.999996277196606;0.4167492291899884;0.45198630533839984;0.4519833028269707;0.4146622219328808;-0.3965950056044122;0.5737824335506337;0.9999911063912693
38.88;0.9952817649170915;0.41666216738892853;0.4186311023631691;0.3905460174189951;0.39239382250636196;1.005040662820129;0.9999945102810308;9.999996715538273;0.4167492432170387;0.45198629348449965;0.45198325308875326;0.4146621764363347;-0.3965920056344653;0.5737803940104557;0.999991044267893
38.89;0.995281650993583;0.41666215770712617;0.41863124846604743;0.3905437979274179;0.39239161718168536;1.0050392589070205;0.9999945582854042;9.999997146290418;0.4167492546547744;0.4519862849074903;0.45198320547257387;0.4146631298837267;-0.39659000566279135;0.5737797690243909;0.9999909870159175
38.9;0.9952805345231777;0.4166617111748192;0.41863137603982864;0.39054120482287247;0.39238943351365646;1.0050388540561135;0.9999946083621459;9.99999757448161;0.4167492636512529;0.4519862796130183;0.4519831598252986;0.41466308245029904;-0.3965880056891431;0.573778421788699;0.9999909347254675
38.91;0.9952804131846997;0.4166617020307835;0.41863152288932864;0.3905389818231729;0.3923872308770991;1.0050384490013917;0.9999946602595876;9.999998004023285;0.4167492703204965;0.45198627760751836;0.4519831159895966;0.4146630342891016;-0.3965860057133188;0.5737770746402777;0.9999908873118388
38.92;0.9952802881836875;0.4166616399704724;0.4186316162627449;0.3905378619829797;0.39238613933583005;1.0050370443837846;0.9999947135680206;9.999998437472188;0.41674927472823176;0.4519862788943503;0.45198307384793096;0.4146629855424966;-0.3965840057351925;0.5737757272379951;0.9999908445312841
38.93;0.9952801595318201;0.41666163171535603;0.4186317632324746;0.3905356363619838;0.39238393924571713;1.0050366406947857;0.9999947676517701;9.999998876785968;0.41674927689389446;0.4519862834629377;0.45198303335103657;0.4146629363528589;-0.39658200575470026;0.5737743793365336;0.9999908060086585
38.94;0.9952800272373551;0.41666162409332147;0.4186319102650279;0.39053340978618745;0.39238174044526897;1.0050362383375784;0.9999948216401311;9.999999324395223;0.4167492768320396;0.4519862913081326;0.4519829944909662;0.4146628868713354;-0.39658000577180136;0.573773030819331;0.9999907712795151
38.95;0.9952788925281418;0.41666118027557286;0.4186320384644842;0.39053081077911844;0.3923795632490049;1.0050358377103261;0.9999948745013001;9.999999783667596;0.4167492745923975;0.4519863024587227;0.4519829572668619;0.4146628372757573;-0.3965790057864706;0.5737723728265185;0.9999907398260509
38.96;0.9952787531553022;0.41666112136456973;0.41863213240928643;0.3905296876353878;0.3923784769522018;1.0050344393009207;0.999994925181932;10.000000258438256;0.4167492702459889;0.4519863169670359;0.45198292168159443;0.4146627877669594;-0.3965770057987095;0.5737710230063469;0.9999907111086935
38.97;0.9952786103101795;0.41666111719107995;0.4186322803672956;0.3905274596159033;0.3923762822151917;1.00503404377559;0.9999949727209824;10.000000752697165;0.4167492638631698;0.45198633486663703;0.45198288775884754;0.41466273851936636;-0.3965750058085462;0.5737696725487487;0.9999906845763534
38.98;0.995278463982587;0.4166610613168007;0.4186323753392937;0.39052633598910885;0.39237519863719056;1.005033651957728;0.9999950162489494;10.000001270988877;0.4167492555426662;0.45198635611908333;0.451982855543186;0.41466368962445366;-0.39657300581604144;0.573769044160828;0.9999906596338806
38.99;0.9952773153077396;0.41666062346962424;0.4186325055987146;0.3905237359408825;0.39237302674653635;1.0050332647094042;0.9999950548877303;10.00000181837194;0.41674924544483805;0.4519863805704676;0.4519828250890596;0.41466364107046016;-0.3965720058212969;0.5737683836027638;0.9999906356518188
39.0;0.9952771619439581;0.41666057131279194;0.4186326020869886;0.3905226121584533;0.3923719454546962;1.0050318828182028;0.9999950876873626;10.000002399862824;0.416749233786922;0.4519864079641194;0.4519827964693514;0.4146635927947294;-0.3965700058244413;0.5737670311715921;0.9999906120542048
39.01;0.9952770050954469;0.41666057462381473;0.4186327529158162;0.39052038376063924;0.3923697552144039;1.0050315069395566;0.9999951136973061;10.000003020761156;0.41674922082980204;0.45198643801364363;0.45198276978079444;0.414663544789196;-0.396568005825615;0.5737656779478735;0.9999905883775206
39.02;0.9952768448529836;0.41666052702231066;0.41863285086598606;0.3905192598546589;0.3923686754682023;1.005031137616604;0.9999951321086948;10.000003687592564;0.4167492068608522;0.4519864704617657;0.4519827451169727;0.414663497142046;-0.39656700582497534;0.5737650149932642;0.9999905642990644
39.03;0.9952766813241926;0.41666053545823933;0.41863300299309836;0.39051703116548003;0.3923664864075497;1.0050307753439476;0.9999951423383997;10.00000440810825;0.4167491921453493;0.45198650508419413;0.45198272253649374;0.41466344998268156;-0.39656500582269866;0.5737636599078589;0.9999905396982905
39.04;0.995276514658986;0.4166604936627088;0.41863310204842497;0.39051590668758657;0.392365407564757;1.005030420586877;0.9999951440080797;10.000005190360557;0.4167491768789445;0.4519865416897811;0.4519827020456029;0.41466340343134533;-0.396564005818979;0.5737629950091228;0.999990514672099
39.05;0.9952753944753213;0.41665964655956733;0.41863278867433573;0.3905148469796156;0.3923647695146908;1.005029073764352;0.9999951368760007;10.000006042002067;0.41674916118381866;0.45198658014431864;0.45198268358030913;0.41466335759878536;-0.39656300581403736;0.5737623292064138;0.99999048944239
39.06;0.9952752223677032;0.4166596121094901;0.41863288821205724;0.3905137211340616;0.39236369148481115;1.005028735266951;0.9999951208081953;10.000006970111443;0.4167491451245055;0.4519866203699674;0.45198266700991496;0.41466331260403144;-0.39656100580812387;0.5737609714722247;0.9999904642593085
39.07;0.9952750481853605;0.4166596351713917;0.4186330412569589;0.3905114897292548;0.39236150416954574;1.0050284054606393;0.9999950958129457;10.00000798094511;0.41674912873902525;0.4519866623046232;0.4519826521737363;0.41466326859288594;-0.39656000580148115;0.5737603042712615;0.9999904394169893
39.08;0.9952748724902775;0.4166596093775713;0.41863314051420436;0.3905103617972282;0.3923604273112557;1.005028084620975;0.999995062036505;10.000009079253248;0.4167491120866633;0.45198670587472045;0.4519826389179126;0.414664225744679;-0.39655900579430275;0.5737603592765346;0.9999904153411552
39.09;0.9952746958442894;0.41665958826183597;0.41863323942561315;0.3905092326652224;0.3923593511778885;1.005027772901993;0.9999950196414478;10.000010267759302;0.4167490952594663;0.4519867510022444;0.45198262712115367;0.41466418425171964;-0.3965570057867275;0.573759000023264;0.9999903925879866
39.1;0.9952745186886676;0.41665957201198733;0.418633337828558;0.3905081022251442;0.3923582758541686;1.005026470417303;0.9999949686828388;10.000011547211264;0.4167490783455946;0.451986797608195;0.4519826167026072;0.41466414428010545;-0.39655600577885275;0.5737583316507568;0.9999903717440198
39.11;0.9952733424246897;0.4166591237754995;0.4186334164973808;0.3905065986369456;0.39235722172772136;1.005026177329345;0.9999949090865956;10.00001291658376;0.41674906138635015;0.45198684560448454;0.45198260760702114;0.4146641059342176;-0.3965550057707341;0.5737576631976303;0.9999903533764049
39.12;0.9952731648105131;0.4166602225257563;0.41863462298954257;0.39050551854239873;0.3923562019389173;1.0050258938330578;0.9999948406816426;10.000014373323019;0.41674904436646604;0.45198689490456967;0.4519825997971362;0.4146640692573361;-0.3965540057623865;0.573756994897568;0.9999903380491281
39.13;0.9952729871150754;0.4166602222894548;0.41863471836452937;0.3905043834982837;0.39235512975286785;1.0050256200873806;0.9999947632504942;10.00001591377335;0.41674902725091123;0.45198694544991125;0.4519825932510545;0.41466403427852555;-0.39655300575380986;0.5737563269635867;0.999990326361209
39.14;0.995272809605157;0.41666022781189194;0.418634812189673;0.3905032467503432;0.3923540588526226;1.0050253562300921;0.9999946765841917;10.000017533448595;0.4167490100230721;0.4519869972141491;0.45198258793113877;0.4146640010435044;-0.3965520057450088;0.5737556595716691;0.9999903190058277
39.15;0.9952726326941486;0.4166602391671921;0.4186349042925185;0.39050210824117465;0.39235298932021057;1.0050251024633172;0.9999945805044418;10.000019226753503;0.4167489926885563;0.45198705017444396;0.45198258375609635;0.41466396959882307;-0.3965510057359835;0.5737549929005373;0.9999903167632953
39.16;0.995272456877771;0.4166602563695215;0.41863499456728975;0.3905009679621797;0.39235192121379986;1.0050238590494207;0.9999944748847618;10.00002098667833;0.416748975259604;0.4519871042915167;0.4519825806144047;0.414663939974238;-0.39655000572671933;0.5737543271755289;0.999990320404827
39.17;0.9952722827178762;0.4166602794001056;0.4186350829312707;0.3904998259836048;0.3923508545541862;1.0050236261932561;0.999994359696906;10.000022805251103;0.41674895773212217;0.4519871595214514;0.4519825783816429;0.4146639121772037;-0.39654900571718443;0.5737536626888209;0.9999903306304847
39.18;0.9952721107866597;0.41666025491360387;0.4186351157182124;0.39049978702732463;0.39235089911622795;1.0050234039680268;0.9999942350215929;10.000024674465536;0.41674894007381663;0.4519872158208367;0.4519825769158143;0.4146638861889924;-0.39654800570733517;0.5737529997748433;0.9999903480860145
39.19;0.9952709427189929;0.4166598524736285;0.41863518097050517;0.3904982704085519;0.392349855425415;1.0050231923697706;0.9999941010140254;10.0000265871652;0.41674892223840326;0.45198727314045767;0.45198257605432585;0.4146638619568411;-0.3965470056971354;0.5737523387500093;0.99999037338521
39.2;0.9952707765322819;0.416659892906201;0.41863526305808346;0.390497124288688;0.39234879256994715;1.0050229914139088;0.9999939578744865;10.000028537309419;0.4167489041868347;0.45198733143197756;0.4519825756205494;0.4146638393888126;-0.3965460056865662;0.5737516798876395;0.9999904070880653
39.21;0.9952706136930812;0.41665993914007804;0.41863534294471255;0.3904959770951763;0.39234773064814443;1.0050228011372246;0.9999938058180732;10.000030519309759;0.41674888590553016;0.4519873906399177;0.45198257543877923;0.414663818363462;-0.3965460056756007;0.5737517145764077;0.9999904496639502
39.22;0.9952704545241197;0.41665993782037336;0.4186353670797719;0.3904959335201783;0.39234777931761866;1.0050226215169793;0.9999936450374296;10.000032527375081;0.41674886742700856;0.45198745068561264;0.45198257536960634;0.41466379873223513;-0.39654500566417794;0.5737510607462578;0.9999905014831532
39.23;0.9952702993291318;0.41665999552062005;0.41863544268421493;0.3904947845015083;0.3923467188215036;1.00502245246209;0.9999934757285174;10.000034554992025;0.4167488488449906;0.4519875114778135;0.4519825753521687;0.41466478032512083;-0.39654400565219655;0.5737511324259105;0.9999905628339024
39.24;0.995270148389491;0.4166600588305885;0.4186355163033681;0.3904936346612974;0.3923456588911453;1.005022293895391;0.999993298195231;10.000036594227893;0.4167488303258817;0.45198757292205255;0.45198257541458475;0.41466476298519866;-0.396543005639517;0.5737504843110647;0.9999906339796449
39.25;0.9952700020253806;0.4166600743058046;0.4186355345238415;0.3904935885821504;0.3923457092667798;1.005021145790668;0.9999931129177844;10.000038636167087;0.4167488121126761;0.45198763491571614;0.45198257564332106;0.4146647465824431;-0.3965430056259752;0.5737505303974998;0.9999907152589171
39.26;0.9952698605474035;0.4166601484102598;0.4186356046980716;0.3904924371185228;0.39234465024204795;1.0050210081399544;0.9999929205331302;10.00004067267814;0.41674879447064245;0.4519876973383498;0.45198257613764925;0.41466473099204915;-0.39654200561140596;0.5737498885346553;0.9999908071070308
39.27;0.9952697241188643;0.4166601742906299;0.41863561992571086;0.3904923894751411;0.3923447013908076;1.0050208809382903;0.9999927217800513;10.000042697908041;0.41674877758333473;0.45198776001797125;0.451982576973024;0.4146647160838695;-0.39654200559565544;0.5737499410937112;0.9999909099241905
39.28;0.9952695927700421;0.4166602583700747;0.418635687609135;0.3904912366208843;0.3923436429906739;1.0050207642172044;0.9999925174318197;10.000044708779361;0.4167487615029102;0.45198782268761917;0.451982578196339;0.4146647017226037;-0.39654100557857075;0.5737493058747848;0.9999910239342571
39.29;0.9952694665658371;0.41666029379352076;0.4186357008397321;0.3904911879143601;0.39234369455958235;1.005020658074743;0.9999923082610164;10.000046704714219;0.4167487461757051;0.45198788498744624;0.45198257986021956;0.4146646877620704;-0.3965410055599934;0.5737493652516219;0.9999911491882625
39.3;0.9952693456889868;0.41666033365715;0.41863571340093697;0.39049113904331145;0.39234374612816747;1.0050205626322752;0.9999920950704918;10.000048686949702;0.4167487314933496;0.4519879465268974;0.45198258205423486;0.4146646740309544;-0.3965400055397748;0.5737487370925713;0.9999912856573342
39.31;0.9952692303660219;0.4166604310585573;0.4186357790464087;0.39048998570056326;0.39234268770741865;1.0050204779498724;0.9999918786857885;10.000050657599353;0.4167487173550442;0.4519880069446949;0.45198258490687826;0.4146646603210627;-0.39654000551778945;0.5737488038337404;0.9999914332913008
39.32;0.9952691207573607;0.4166604791505288;0.41863579077932267;0.3904899372694027;0.3923427387529371;1.0050204040100992;0.9999916598554098;10.000052618450388;0.4167487037064714;0.4519880659071414;0.4519825885843299;0.4146646463902432;-0.39654000549392804;0.5737488745007224;0.999991592008279
39.33;0.9952690168901612;0.4166605310551817;0.4186358022997038;0.3904898893483244;0.3923427892717026;1.00502034077603;0.9999914391711731;10.000054570086462;0.4167486905345919;0.4519881230744318;0.4519825932858986;0.4146646319758584;-0.3965390054680971;0.573748258099589;0.999991761616036
39.34;0.9952679198150768;0.4166602028293073;0.4186358482666606;0.3904883657995178;0.3923417496047631;1.005020288231459;0.9999912170779446;10.000056511925996;0.41674867785205255;0.45198817809817077;0.45198259922036566;0.41466461682519606;-0.3965390054402303;0.5737483369676705;0.9999919417305391
39.35;0.9952678269948133;0.41666026178279364;0.4186358595897543;0.39048831930176536;0.3923417987813154;1.0050202463807039;0.9999909939452384;10.000058442535408;0.4167486656966425;0.4519882306526048;0.45198260657936096;0.4146646007204728;-0.3965390054102878;0.5737484199219716;0.9999921318060739
39.36;0.9952677393023965;0.4166603239769987;0.41863587087429344;0.3904882736923306;0.39234184726760357;1.0050202152406797;0.9999907701008072;10.000060359662369;0.4167486541363729;0.4519882804588056;0.45198261552133817;0.41466458346771967;-0.396538005378258;0.5737478156996562;0.9999923312282095
39.37;0.9952676563458313;0.41666038921330245;0.41863588221218434;0.3904882290312329;0.39234189510371126;1.0050201948006174;0.999990545750739;10.000062260605995;0.41674864325218797;0.4519883272931271;0.45198262617798707;0.4146645648831548;-0.39653800534417144;0.5737479063758502;0.9999925393226902
39.38;0.9952675776262901;0.4166604572857392;0.41863589371368987;0.3904881853043892;0.39234194235725234;1.005020184940607;0.9999903209261723;10.000064142994725;0.4167486331019055;0.45198837099446637;0.4519826386711696;0.41466454481236376;-0.39653800530810146;0.5737480005074231;0.9999927552986374
39.39;0.9952675026032319;0.4166605812956177;0.4186359590206798;0.39048703786987354;0.39234087927959926;1.0050201854148995;0.9999900955806249;10.000066005345628;0.41674862370531435;0.451988411456367;0.4519826530989752;0.4146645231573959;-0.3965380052701457;0.5737480976807238;0.999992978205838
39.4;0.9952674307960457;0.4166606543898615;0.4186359710219197;0.3904869957928925;0.3923409255718926;1.0050201959375469;0.9999898697027093;10.00006784707297;0.4167486150609548;0.45198844860619436;0.45198266951341154;0.4146644998716299;-0.3965380052304002;0.5737481974593822;0.999993206893577
39.41;0.9952673618123365;0.4166607297210174;0.4186359833170385;0.3904869544169403;0.3923409714885414;1.0050202162083774;0.9999896433289565;10.000069667680643;0.41674860715784595;0.4519884824136338;0.451982687947098;0.4146644749202483;-0.39653800518893506;0.5737482994277022;0.9999934400073378
39.42;0.9952672952992208;0.41666080716751214;0.4186359959097899;0.39048691369077826;0.39234101711790603;1.005020245845978;0.9999894164978644;10.000071465969972;0.4167485999615547;0.45198851291875664;0.45198270845219074;0.41466444824288984;-0.39653800514579274;0.5737484031838377;0.9999936760958139
39.43;0.9952672309789418;0.416660886620062;0.4186360087682988;0.39048687359400186;0.3923410625476057;1.0050202843944802;0.9999891891801443;10.000073240209115;0.4167485934094966;0.45198854022066187;0.4519827310778408;0.4146644197535016;-0.3965380051010076;0.573748508328045;0.9999939137817235
39.44;0.9952671687844296;0.4166609679618792;0.4186360218453498;0.3904868341007246;0.3923411078403401;1.0050203314009727;0.9999889612476595;10.000074988405295;0.41674858743312654;0.4519885644395616;0.45198275582995745;0.4146643893620634;-0.39653800505461817;0.5737486144662621;0.9999941518942713
39.45;0.9952671089009071;0.41666105107666945;0.41863603509101205;0.3904867951488908;0.3923411530054869;1.0050203864411449;0.9999887325483477;10.000076708489347;0.4167485819686981;0.45198858571618666;0.45198278267655506;0.41466435697785853;-0.39653800500667136;0.5737487212433557;0.9999943895095542
39.46;0.9952670516347795;0.41666113586179077;0.41863604842228946;0.39048675663341514;0.39234119799445827;1.005020449106319;0.999988502998582;10.00007839885534;0.416748576947313;0.4519886042326885;0.45198281155403863;0.4146643224999961;-0.39653800495722835;0.5737488283760337;0.9999946258917123
39.47;0.9952669972532371;0.4166611689030087;0.4186360081134394;0.390487822981073;0.3923423525689556;1.00502051900403;0.9999882726115524;10.000080058396044;0.4167485722988926;0.4519886201996327;0.4519828423458991;0.41466428581805304;-0.39653800490637175;0.5737489356317174;0.999994860403571
39.48;0.99526694594681;0.4166612567558341;0.41863602109328685;0.39048778486293106;0.39234239707634866;1.0050205957265614;0.9999880415306845;10.000081686134074;0.4167485679767843;0.45198863381689575;0.4519828748729818;0.4146642468199419;-0.39653800485420027;0.5737490427874925;0.9999950924767533
39.49;0.9952668978669807;0.4166613460341909;0.4186360335320456;0.39048774667249647;0.3923424413486754;1.0050206787839882;0.9999878100580689;10.000083281488005;0.41674856398511007;0.45198864523977245;0.45198290891799736;0.41466420541426924;-0.39653900480082044;0.5737498407859358;0.9999953216003183
39.5;0.9952668531109461;0.41666143667094213;0.4186360451488865;0.3904877082379252;0.39234248539081384;1.0050207676068397;0.999987578618228;10.000084844805201;0.4167485603801973;0.451988654569226;0.45198294425104013;0.4146641615741059;-0.39653900474636067;0.5737499472277349;0.9999955472832194
39.51;0.9952678105393025;0.4166619656450507;0.4186360746595719;0.390488041102362;0.39234250891199307;1.0050208616409255;0.9999873477481916;10.000086377157645;0.4167485572197778;0.4519886618594449;0.451982980619435;0.4146641153717122;-0.39653900469097825;0.5737500531312294;0.9999957690483798
39.52;0.995267772518684;0.41666200538717885;0.4186360302016107;0.390489106309153;0.3923436622622519;1.0050209604611924;0.9999871181187;10.000087879351238;0.4167485545116114;0.45198866711876723;0.4519830177344758;0.4146640669734585;-0.3965390046348297;0.5737501583361211;0.9999959864400219
39.53;0.995267738070032;0.41666209947806343;0.41863603770498087;0.39048906629353886;0.3923437054591943;1.0050210638176884;0.9999868904433852;10.00008935110675;0.4167485522382691;0.4519886703147015;0.4519830552973041;0.41466401659675195;-0.3965400045780443;0.5737509537928788;0.9999961989961607
39.54;0.9952677075395578;0.4166621944739563;0.41863604345003835;0.39048902553852555;0.39234374824261303;1.0050211715552069;0.9999866653351133;10.000090791305318;0.4167485504197099;0.45198867138184695;0.45198309304483386;0.41466396444462533;-0.3965400045207327;0.5737510570714848;0.999996406217419
39.55;0.9952676813493618;0.4166622369750957;0.41863599378175953;0.3904900885265251;0.3923449003784644;1.0050212834950298;0.9999864432920765;10.000092199053634;0.4167485491194519;0.45198867020956063;0.45198313077352054;0.41466391065670277;-0.3965400044630232;0.5737511592017381;0.9999966075746668
39.56;0.9952676598946186;0.41666233360117255;0.41863599581106475;0.3904900460111274;0.3923449422204702;1.005021399372729;0.9999862247887974;10.000093574409131;0.4167485484018899;0.4519886666393657;0.45198316832917323;0.41466385531123284;-0.396541004405093;0.5737519512715281;0.9999968025938983
39.57;0.9952676434778014;0.4166624310417477;0.41863599596438267;0.3904900024793546;0.39234498360695536;1.005021518817368;0.9999860103405458;10.000094918308603;0.41674854831646385;0.4519886605094919;0.4519832055810619;0.41466379845153795;-0.3965410043471628;0.5737520510135677;0.9999969909569121
39.58;0.9952676322925154;0.4166624759700203;0.4186359406907169;0.39049106239662673;0.39234613436912646;1.0050216414214352;0.9999858005012315;10.000096232087637;0.4167485489237572;0.4519886517239018;0.45198324241251236;0.41466374010664825;-0.3965420042894638;0.5737528407602882;0.9999971724534406
39.59;0.9952676264379431;0.416662574985964;0.4186359371867864;0.39049101645653184;0.3923461748424904;1.0050217668653214;0.9999855958190809;10.000097516837528;0.41674855032538277;0.45198864029596864;0.4519832787313338;0.4146636803169183;-0.39654200423221697;0.5737529383405732;0.9999973468377923
39.6;0.9952676259392644;0.41666262139067256;0.4186358784067984;0.39049207364081595;0.3923473245900804;1.0050218948893608;0.9999853968000986;10.00009877332309;0.4167485526679857;0.45198862633188486;0.4519833144534385;0.4146636191632762;-0.39654300417564153;0.5737537261489345;0.9999975138625508
39.61;0.9952676307853267;0.41666272174496627;0.4186358716783465;0.39049202465215704;0.39234736386773267;1.0050230251376977;0.9999852039339693;10.000100002643867;0.41674855613170425;0.45198860996285534;0.45198334947075863;0.41466355677150124;-0.3965430041199697;0.5737538220144511;0.9999976734964773
39.62;0.9952676409838458;0.4166627692804525;0.41863581015479073;0.39049307855896565;0.39234851220079137;1.0050231571092327;0.9999850177889904;10.000101206331523;0.41674856093320695;0.45198859129707053;0.45198338366607027;0.4146634932798223;-0.39654400406543633;0.5737546083232185;0.9999978260190422
39.63;0.9952676565889879;0.416662870455787;0.41863580138055123;0.39049302618797155;0.39234854985185214;1.0050232902375333;0.9999848390843399;10.000102385445755;0.41674856732913146;0.45198857044133706;0.45198341696874095;0.4146634287924244;-0.39654500401225234;0.5737553940757992;0.9999979718791027
39.64;0.9952676777018852;0.41666291844339126;0.4186357386187432;0.3904940767207592;0.3923496963792099;1.0050234239530138;0.9999846686475325;10.000103539977074;0.41674857558747375;0.4519885475293497;0.45198344940473906;0.41466336335782766;-0.39654500396058734;0.5737554882866688;0.9999981115053554
39.65;0.9952677045114581;0.4166629664307265;0.4186356757864857;0.3904951256328743;0.3923508419044085;1.0050235576894124;0.9999845073140764;10.00010466954042;0.41674858594184305;0.45198852269509077;0.4519834811002224;0.41466329698894444;-0.3965460039105695;0.573756273364364;0.9999982452028052
39.66;0.995267737361475;0.4166630676994248;0.4186356667217999;0.39049506841843545;0.3923508765523581;1.0050236908741113;0.9999843558613707;10.000105774421389;0.41674859856157886;0.4519884960395564;0.4519835122300354;0.4146632296865147;-0.39654700386230357;0.5737570582451577;0.9999983731557134
39.67;0.9952687755582795;0.4166635527079616;0.41863562350880995;0.39049648604734516;0.39235199960860073;1.0050238228970578;0.9999842149763855;10.000106855869836;0.4167486135367025;0.45198846764089096;0.4519835429626549;0.41466316144068877;-0.39654700381589514;0.5737571518526797;0.9999984955167702
39.68;0.9952688218875005;0.4166636006536;0.41863556193621226;0.390497530688076;0.3923531417420793;1.005023953071862;0.9999840852111193;10.000107916154287;0.41674863086903213;0.4519884375817661;0.4519835734420722;0.414663092234813;-0.3965480037714529;0.5737579365953192;0.9999986124740641
39.69;0.9952688755205037;0.41666370188113455;0.41863555484920584;0.3904974696605888;0.3923531728054961;1.0050240806784048;0.9999839669455914;10.000108958580322;0.41674865047482956;0.45198840595779866;0.4519836037921856;0.41466302205164685;-0.3965490037290652;0.5737587215393242;0.9999987242212579
39.7;0.9952689366369447;0.41666374966364006;0.4186354954082718;0.39049851231560184;0.3923543124040147;1.0050242051009057;0.9999838604611336;10.000109987070697;0.41674867220986805;0.4519883728755012;0.4519836341307588;0.41466195086628443;-0.3965500036887802;0.5737587842451016;0.999998830908264
39.71;0.9952690052951217;0.41666379721707275;0.4186354375075901;0.39049955427180083;0.3923554506850036;1.0050253259238158;0.9999837660713796;10.000111005804376;0.4167486959326444;0.45198833845514774;0.45198366458317485;0.4146618786429041;-0.3965500036506042;0.5737588792897761;0.9999989326782862
39.72;0.9952690814520759;0.4166638444455797;0.4186353814423086;0.39050059573262086;0.39235658764581544;1.005025442916227;0.9999836841383651;10.000112018905678;0.4167487215621631;0.45198830282422;0.4519836952758707;0.4146618053530096;-0.39655100361450846;0.5737596664955883;0.9999990297402084
39.73;0.9952691649450063;0.4166639445971344;0.4186353810572749;0.3905005323195824;0.3923566135131235;1.0050255559766392;0.9999836150054439;10.00011302974698;0.4167487490683651;0.4519882660929867;0.4519837263275061;0.41466173099593906;-0.39655200358042775;0.5737604548947721;0.9999991223588998
39.74;0.995269255521574;0.4166639909694258;0.41863532947460813;0.3905015733716382;0.3923577479730489;1.0050256650928382;0.9999835589442173;10.000114040643695;0.4167487784377073;0.4519882283372256;0.45198375784834544;0.41466165559519397;-0.3965530035482636;0.5737612446094675;0.9999992108190009
39.75;0.9952693529002754;0.4166640368059438;0.4186352805084465;0.3905026144839885;0.3923588812062706;1.0050257703317176;0.9999835160844733;10.00011505323841;0.4167488096567633;0.45198818960041703;0.4519837899166898;0.41466157917300495;-0.39655400351790343;0.5737620357374396;0.9999992954249937
39.76;0.9952694567840871;0.4166640820076949;0.418635234330747;0.39050365582867486;0.39236001314523866;1.0050258718397904;0.9999834863832224;10.000116068884468;0.4167488426811777;0.4519881498910676;0.4519838225627072;0.4146615017210798;-0.3965550034892258;0.5737628283949759;0.9999993764489022
39.77;0.9952705657319909;0.4166645635402755;0.4186352100310125;0.39050506929221546;0.39236112339254553;1.005025969802573;0.9999834697150363;10.000117088619632;0.416748877405609;0.4519881091787529;0.45198385580759576;0.4146614231796035;-0.3965560034620841;0.5737636227571852;0.9999994540786491
39.78;0.9952706818911078;0.41666460719472986;0.41863516959881925;0.39050611160311277;0.39236225238767214;1.0050270643781414;0.9999834659786228;10.000118112561202;0.41674891368415795;0.45198806741301334;0.4519838896953721;0.4146613434386264;-0.39655700343630074;0.5737644190668728;0.9999995284597417
39.79;0.9952708040281019;0.41666465000511527;0.41863513200463626;0.3905071546227825;0.3923633797553573;1.0050271556785708;0.9999834751486895;10.00011913957025;0.41674895137193424;0.45198802454467574;0.4519839242570077;0.41466126236735185;-0.39655800341167996;0.5737652175869733;0.9999995996635872
39.8;0.9952709320551377;0.4166646919276183;0.4186350971918277;0.39050819847634805;0.3923645054338281;1.0050272437945278;0.9999834972851287;10.000120168054435;0.4167489903384885;0.45198798052864353;0.4519839594741331;0.4146611798425604;-0.3965590033880223;0.5737660185249905;0.9999996675492975
39.81;0.9952710657308915;0.4166647328864459;0.4186350650856749;0.39050924326637004;0.3923656294002622;1.0050273287777172;0.999983532444733;10.000121196846386;0.41674903046455336;0.45198793533238923;0.4519839953081476;0.41466109576127463;-0.3965600033651407;0.5737668219943595;0.9999997317394785
39.82;0.995271204687719;0.4166647728000609;0.41863503559629883;0.3905102890803384;0.39236675167131757;1.005027410577132;0.9999835805433926;10.000122225169639;0.416749071629459;0.45198788895804115;0.45198403174790125;0.41466101005594586;-0.396561003342861;0.573767628038626;0.9999997917587132
39.83;0.9952713485671328;0.41666481159313246;0.418635008615368;0.3905113360055521;0.3923678722884797;1.0050274890215092;0.9999836412743491;10.000123252497135;0.4167491136792159;0.45198784144882936;0.4519840688106953;0.41466092271000393;-0.39656200332101516;0.5737684366901189;0.9999998472252446
39.84;0.9952714970788265;0.4166648491932002;0.4186349840003576;0.39051238415665607;0.3923689913150615;1.005027563866391;0.9999837140931058;10.000124278674724;0.4167491564136812;0.4519877928864782;0.45198410650766835;0.4146608337531721;-0.3965640032994433;0.5737699391622294;0.9999998979741831
39.85;0.9952726487911354;0.4166653226101312;0.4186349805736645;0.39051380544094755;0.3923700885646226;1.005028634856539;0.9999837982943292;10.00012530383056;0.41674919963073087;0.4519877433994804;0.4519841448313907;0.4146607432320752;-0.3965650032779989;0.5737707531884659;0.9999999440285733
39.86;0.9952728057481133;0.41666535764573187;0.4186349600988219;0.39051485665852537;0.39237120471429465;1.0050287017822772;0.9999838931427982;10.000126328529555;0.4167492431767921;0.4519876931600966;0.45198418378643773;0.414660651195635;-0.3965660032565414;0.5737715699164635;0.9999999855081865
39.87;0.9952729665009256;0.41666539128016566;0.41863494134857676;0.39051590977645295;0.3923723195890559;1.0050287645389855;0.9999839979364915;10.000127354054168;0.4167492869441791;0.4519876423671378;0.45198422340848676;0.41465955772028185;-0.396567003234919;0.5737716665614494;1.0000000226303334
39.88;0.9952730825132421;0.41666579514803903;0.4186353178535706;0.39051652788190466;0.39237301313345674;1.0050288231935105;0.9999841120007088;10.000128381827393;0.4167493308557786;0.45198759123888405;0.4519842637231036;0.4146594629180716;-0.3965680032129628;0.5737724883870502;1.0000000557887399
39.89;0.995273249802055;0.4166658257335027;0.4186353017901381;0.3905175851759932;0.3923741256823552;1.0050288779744605;0.9999842347116465;10.000129412476383;0.41674937487002717;0.4519875400018468;0.45198430469148543;0.41465936690806343;-0.396570003190505;0.5737740037007589;1.000000085567807
39.9;0.9952734196592102;0.4166658547401155;0.41863528659485716;0.39051864459585667;0.3923752371879702;1.0050299291531273;0.9999843655621369;10.000130445525494;0.4167494189695717;0.45198748886119394;0.4519843462066914;0.41465926981348855;-0.39657100316739335;0.5737748300348803;1.0000001126414142
39.91;0.9952745903682385;0.41666626589119293;0.41863523737297476;0.39052118242822154;0.39237743732793046;1.005029976982783;0.9999845041787933;10.000131479496714;0.4167494631528731;0.45198743797732643;0.4519843881192941;0.4146591717893366;-0.3965720031434781;0.5737756584546878;1.0000001376296777
39.92;0.9952747636043514;0.41666629161395363;0.4186352229833917;0.3905222459877128;0.3923785472165278;1.005030021763297;0.999984650281454;10.000132511969468;0.4167495074539267;0.4519873874577975;0.45198443025390794;0.4146590730288506;-0.3965740031185953;0.5737771800749079;1.0000001610036988
39.93;0.9952749374498567;0.41666631553181965;0.4186352086430454;0.39052331148129693;0.3923796565902629;1.0050300638427128;0.9999848036688755;10.000133539910506;0.41674955192204616;0.45198733737231;0.4519844724145278;0.4146589737573963;-0.3965750030925775;0.5737780125681499;1.0000001830854839
39.94;0.9952751110910196;0.4166663375100345;0.4186351941476369;0.39052437876018403;0.39238076560724255;1.0050301035189257;0.9999849642150567;10.00013456034234;0.416749596547595;0.4519872877921434;0.45198451438632103;0.4146588742378249;-0.39657600306528223;0.5737788471799585;1.0000002040796736
39.95;0.9952752836961447;0.4166663041358068;0.41863512573449674;0.3905265522426425;0.3923829841967035;1.0050311410055253;0.9999851318134482;10.000135570585954;0.4167496412195935;0.45198723881409586;0.4519845559478852;0.41465877475056434;-0.39657800303661145;0.573780375179361;1.0000002240623964
39.96;0.9952754544734459;0.4166663219964504;0.4186351103830618;0.39052762262635543;0.3923840928131776;1.0050311764558255;0.9999853063265912;10.00013656777646;0.41674968574578325;0.45198719056634795;0.45198459689911663;0.41465867554401886;-0.3965790030065045;0.573781214258894;1.0000002429780663
39.97;0.995276621589352;0.4166667748134626;0.41863511337303155;0.39052906612795196;0.39238518110269593;1.005031209971781;0.9999854876312521;10.000137548422808;0.41674972989054065;0.45198714322852124;0.4519846370964047;0.4146585768082067;-0.39658100297491106;0.5737827466724047;1.0000002606932563
39.98;0.9952767868419136;0.41666673510664165;0.4186350429306839;0.39053124378491916;0.3923873995450286;1.005031241640129;0.9999856756917642;10.000138508704307;0.4167497733977549;0.4519870970546671;0.4519846764696909;0.4146584786851519;-0.39658200294177054;0.5737835898349725;1.000000277077504
39.99;0.9952769486109484;0.41666674654006225;0.4186350250011816;0.3905323181677481;0.39238850826311705;1.005031271597323;0.9999858705344559;10.000139445128763;0.41674981600560707;0.4519870523653745;0.4519847149832568;0.41465838128260263;-0.3965840029070169;0.5737851257792804;1.0000002920873234
40.0;0.9952771064638826;0.4166667557136527;0.4186350058392863;0.39053339388864927;0.39238961705057723;1.0050323000684196;0.9999860721635914;10.000140354964214;0.4167498574740724;0.4519870095054286;0.4519847525729532;0.4146572846679446;-0.39658500287060267;0.5737852491595093;1.0000003058382374
40.01;0.9952772600730658;0.41666670920110893;0.41863493176839517;0.39053557553795504;0.3923918356554236;1.0050323273840656;0.9999862805031539;10.000141236625085;0.4167498976174219;0.451986968807528;0.45198478915092405;0.4146571888647541;-0.3965870028325317;0.5737867874458713;1.00000031863526
40.02;0.9952774093072626;0.41666671353656354;0.4186349098968437;0.3905366539051005;0.3923929443019476;1.0050323539940003;0.9999864953732862;10.000142090188298;0.41674993630628215;0.45198693059826356;0.45198482467310114;0.4146570938711649;-0.39658800279288386;0.5737876353844121;1.0000003309458132
40.03;0.9952785530359782;0.41666709906701066;0.41863485211347995;0.39053920980723805;0.3923951421289575;1.0050323804390349;0.9999867165265505;10.000142917163657;0.4167499734318411;0.4519868952209483;0.451984859159052;0.41465699967974784;-0.3965900027518089;0.573789175150398;1.0000003433406082
40.04;0.9952786936942025;0.4166670982217064;0.4186348275899061;0.3905402904561711;0.3923962498178698;1.005033407257667;0.9999869437106557;10.000143718827948;0.41675000887025343;0.4519868630341483;0.45198489262391944;0.41465690629110913;-0.3965910027094864;0.5737900241845056;1.000000356426932
40.05;0.9952788302391414;0.41666704135302096;0.4186347482067733;0.3905424766556564;0.39239846651556215;1.0050334348889993;0.9999871766825116;10.000144494771133;0.41675004247783565;0.45198683440275034;0.4519849250054122;0.4146568137249888;-0.3965930026660788;0.5737915646342993;1.0000003707676535
40.06;0.995278962736131;0.41666703499546237;0.4186347210608816;0.39054355914728917;0.39239957239196627;1.0050334636686882;0.9999874152316587;10.000145243496599;0.416750074110224;0.4519868096944842;0.4519849561504033;0.41465672201439496;-0.3965950026217067;0.5737931050399733;1.000000386836242
40.07;0.9952790911614194;0.4166669724011205;0.4186346389077429;0.3905457470044093;0.39240178691176825;1.0050334938948067;0.999987659293664;10.000145963824599;0.41675010364658077;0.4519867892456853;0.4519849858552337;0.4146566311716369;-0.39659600257645505;0.5737939538822632;1.0000004050414253
40.08;0.9952802142979754;0.4166673971986884;0.4186346277773207;0.3905472026832974;0.3924028700219539;1.0050335258224736;0.9999879090405508;10.000146655148638;0.41675013100959274;0.45198677329928194;0.4519850139337011;0.4146565411533103;-0.39659800253039557;0.5737954931860275;1.0000004257569577
40.09;0.995280334501015;0.41666732859301464;0.4186345423878358;0.39054939163991814;0.39240508180342354;1.0050345596074535;0.9999881648297148;10.000147316829452;0.41675015617485456;0.4519867619653275;0.4519850402567606;0.4146564518720213;-0.39660000248360955;0.5737970314187442;1.0000004493490944
40.1;0.9952804507738265;0.4166673103376363;0.41863450878095304;0.3905504762592338;0.3924061822284553;1.005034595325976;0.9999884270854532;10.00014794774337;0.4167501791636286;0.45198675522957216;0.4519850647385177;0.41465636324514016;-0.3966010024361974;0.5737978770704772;1.000000476220308
40.11;0.995280563375831;0.416667235887487;0.4186344197130818;0.3905526655450469;0.39240839085949675;1.0050346330162911;0.9999886961835649;10.00014854614303;0.4167502000211842;0.4519867530026181;0.45198508732366094;0.4146552752167035;-0.39660300238827717;0.5737986895553392;1.0000005068166888
40.12;0.9952806725952813;0.41666721196382484;0.41863438220495325;0.39055375016896676;0.392409488026781;1.0050346726593098;0.9999889723674866;10.00014910996063;0.41675021878395074;0.451986755193871;0.45198510799112024;0.414655187731492;-0.39660500233997037;0.5738002226662301;1.000000541590323
40.13;0.9952817775536972;0.4166675690229499;0.41863430795189105;0.3905563108567741;0.392411673081857;1.0050357141573358;0.9999892557266314;10.000149637939536;0.41675023544997936;0.45198676177230634;0.45198512675011165;0.41465510070658385;-0.3966070022913778;0.5738017533127354;1.0000005809640578
