time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
40.14;0.9952818808099406;0.4166674862162738;0.4186342123171425;0.39055849922377767;0.39241387676893535;1.0050357573683955;0.9999895462072167;10.000150130859478;0.41675024997902926;0.45198677276504606;0.45198514364132936;0.41465501403061755;-0.3966080022425715;0.5738025898307044;1.0000006252838451
40.15;0.9952819812768953;0.4166674538955073;0.4186341677111569;0.39055958216720327;0.39241496898192985;1.0050358021497006;0.9999898436684947;10.000150591663513;0.41675026232274626;0.4519867882281369;0.45198515873185;0.41465492757306865;-0.3966100021936155;0.5738041141829603;1.0000006747082995
40.16;0.995282078793075;0.416667365419363;0.4186340668230165;0.3905617686016069;0.3924171693320619;1.005036848334583;0.999990147981287;10.000151024674693;0.4167502724613749;0.4519868082522745;0.45198517210778;0.4146548411966382;-0.3966120021445796;0.5738056348019682;1.0000007291196817
40.17;0.9952831718505875;0.41666660662024296;0.41863287221534445;0.39056427218734635;0.39241929414041843;1.005036895687259;0.9999904590722853;10.000151434707607;0.4167502804175191;0.45198683296392866;0.4519851838884296;0.41465475478526875;-0.3966140020955244;0.5738071513922774;1.000000788183092
40.18;0.9952832624238723;0.4166665659066342;0.41863281885120823;0.39056535125331365;0.3924203813557711;1.0050369439452589;0.9999907768786415;10.000151826650592;0.4167502862354982;0.45198686248397785;0.45198519422116346;0.41465466827479197;-0.39661600204648645;0.5738086636846624;1.0000008514738339
40.19;0.995283349148973;0.4166664691824295;0.4186327085477275;0.39056753326094695;0.39242257691587257;1.0050369929140854;0.9999911012911641;10.000152205748376;0.41675028995859775;0.45198689688833754;0.4519852032528954;0.41465458165892677;-0.39661800199748376;0.5738101714167496;1.0000009185600214
40.2;0.9952834319868662;0.4166663698075867;0.4186325946489336;0.3905697134429033;0.39242477120182495;1.0050380425041225;0.9999914321792976;10.000152577674848;0.41675029162579097;0.45198693620771035;0.45198521113254087;0.4146534949779391;-0.3966200019485169;0.5738109517257379;1.0000009890740942
40.21;0.9952835110249229;0.41666632111742946;0.41863253050263344;0.39057078701680814;0.39242585459308416;1.0050380927008318;0.9999917694609833;10.000152947539275;0.4167502912729911;0.45198698044977814;0.4519852180407593;0.4146534083097602;-0.39662100189955296;0.5738117585920273;1.0000010627644857
40.22;0.9952845853515818;0.4166666535416014;0.41863242776970583;0.3905733347288478;0.3924280266248045;1.0050381435068503;0.9999921131136686;10.000153318667858;0.4167502889488456;0.45198702961096987;0.45198522419334297;0.41465332177310543;-0.39662300185052785;0.573813251813572;1.0000011394541715
40.23;0.9952846577198313;0.41666654625273447;0.41863230182500605;0.39057550820207027;0.39243021820994295;1.0050381949056257;0.9999924631333065;10.000153692326997;0.41675028475225057;0.45198708367951257;0.4519852297905632;0.4146532355598265;-0.39662500180137633;0.5738147403177865;1.0000012189437308
40.24;0.9952847274790596;0.4166664363318024;0.41863217153668447;0.39057767900812657;0.3924324092297514;1.005039246867075;0.9999928194894586;10.000154068305005;0.4167502788480152;0.45198714263863327;0.4519852349605382;0.4146531499523755;-0.3966270017520577;0.5738162242689275;1.0000013009613689
40.25;0.9952847950790021;0.41666637717725497;0.41863209037981036;0.39057874240553847;0.39243348997564786;1.0050392993242676;0.999993182063458;10.000154445513132;0.416750271454347;0.4519872064593479;0.45198523975467764;0.4146530652673805;-0.39662900170256016;0.5738177037815925;1.0000013851696736
40.26;0.9952858595867613;0.4166666993416383;0.41863197016681447;0.39058127929767555;0.3924356598511083;1.0050393521069585;0.9999935505803161;10.000154822012188;0.4167502628408863;0.45198727508291564;0.451985244165681;0.4146529817877228;-0.3966310016528931;0.5738191789323496;1.0000014711914296
40.27;0.9952859232678661;0.4166665820954878;0.4186318264182617;0.3905834415174702;0.3924378495983717;1.005040404944021;0.9999939245957524;10.000155194851665;0.41675025332549104;0.451987348402651;0.451985248125605;0.41465289973850544;-0.3966330016030732;0.5738206497788617;1.0000015586002886
40.28;0.9952859846913824;0.41666646251041356;0.4186316781602188;0.3905856008796595;0.3924400389314957;1.0050404575683696;0.9999943035392225;10.000155560734266;0.4167502432529759;0.4519874262548662;0.4519852515211583;0.4146528192801794;-0.39663500155310216;0.57382211635154;1.000001646838565
40.29;0.995286043515119;0.41666634052342605;0.41863152550440624;0.39058775742823304;0.3924422278702004;1.0050405097908448;0.999994686786399;10.000155917279793;0.41675023298274166;0.45198750841107926;0.45198525424013586;0.41465174053147175;-0.3966370015029513;0.5738228560135097;1.0000017351973787
40.3;0.9952870982159244;0.4166666531101632;0.4186313876891691;0.3905902830393345;0.3924443961950802;1.0050405614427986;0.9999950737384026;10.000156263431165;0.41675022288759533;0.451987594557814;0.4519852561793999;0.41465166361546496;-0.39663900145256625;0.5738243140035192;1.0000018229586096
40.31;0.9952871507622667;0.41666652603769544;0.4186312270021138;0.3905924342049355;0.392446584553333;1.0050416122602641;0.999995463832901;10.000156598709063;0.41675021334984075;0.451987684295541;0.45198525721233135;0.41465158866988394;-0.39664100140188585;0.5738257676085253;1.0000019095275916
40.32;0.9952871996960954;0.41666644961225513;0.4186311163654843;0.39059347823528706;0.39244766293219835;1.0050416618523266;0.9999958564967225;10.00015692245277;0.416750204761714;0.45198777718471933;0.4519852571941652;0.4146515158376035;-0.3966440013508701;0.5738279079273494;1.0000019944194405
40.33;0.9952871966331548;0.41666668895956416;0.41863134281869835;0.3905951873614061;0.3924494309107567;1.0050417097840472;0.9999962511183681;10.000157233670503;0.41675019750901415;0.4519878727921164;0.4519852559856352;0.41465144528448156;-0.3966460012995287;0.5738293522632394;1.0000020771873148
40.34;0.9952882368110135;0.41666699085102776;0.4186311915760109;0.3905977030832139;0.39245159870088364;1.0050427556565895;0.9999966470163082;10.00015753119923;0.41675019192487445;0.4519879706861902;0.45198525342957213;0.41465137721043277;-0.39664800124792354;0.5738307915242827;1.0000021573762905
40.35;0.9952882744259953;0.4166668529822411;0.4186310187874432;0.3905998449010978;0.3924537867895738;1.0050427991012512;0.9999970433826358;10.000157813759555;0.4167501882641743;0.4519880704144805;0.45198524934004736;0.4146513118182806;-0.3966500011961434;0.5738322253367023;1.000002234505069
40.36;0.9952883084282146;0.41666671246291087;0.41863084381631804;0.3906019848410398;0.3924559749331186;1.0050428397410596;0.999997439246561;10.000158079755263;0.41675018670456526;0.4519881715268413;0.45198524357277853;0.4146512492856509;-0.3966520011442768;0.5738336533648052;1.0000023080930238
40.37;0.9952883389059025;0.4166665693228475;0.41863066704706514;0.3906041231464854;0.39245816313052057;1.0050438772177557;0.9999978334886988;10.00015832707789;0.4167501873218238;0.4519882736227301;0.45198523609975877;0.4146501897859047;-0.39665400109239174;0.5738343527594791;1.0000023777104552
40.38;0.9952893647613898;0.4166668606327935;0.4186305079056961;0.39060663190825845;0.39246033106165706;1.0050439112912133;0.9999982249208144;10.000158553205052;0.4167501900622037;0.4519883763479423;0.45198522699001337;0.41465013353250213;-0.3966560010405268;0.5738357686611216;1.0000024429910006
40.39;0.9952893883160997;0.4166667122435324;0.4186303287969232;0.39060876779919296;0.39246251919656294;1.0050439418769;0.9999986124165015;10.000158755555027;0.41675019476359176;0.4519884793591602;0.45198521633480226;0.4146500807853325;-0.39665800098869586;0.5738371784413079;1.0000025036065718
40.4;0.9952894082651756;0.41666656119954376;0.4186301491415487;0.3906109029568095;0.39246470711272885;1.005044968965876;0.9999989950260039;10.00015893198427;0.41675020120498474;0.4519885823207611;0.4519852042146501;0.41465003180616217;-0.3966610009369019;0.5738392733748631;1.0000025592548945
40.41;0.9952904232084873;0.4166668445307643;0.41862998832600856;0.39061340952747425;0.392466874363758;1.0050449925778655;0.9999993720184566;10.000159081339064;0.41675020914150435;0.4519886849222315;0.45198519070719634;0.41464998681872417;-0.3966630008851586;0.573840670967711;1.0000026096820565
40.42;0.9952904352307171;0.416666688070001;0.41862980866123506;0.3906155441808259;0.3924690613621463;1.0050450128229074;0.9999997428905402;10.00015920358314;0.4167502183063001;0.4519887868875654;0.45198517587452886;0.41464994601294836;-0.3966650008335057;0.5738420624356412;1.0000026547176397
40.43;0.995290442925809;0.41666652889232364;0.41862962944583987;0.39061767903959066;0.39247124770318337;1.0050460299401733;1.00000010736944;10.000159299110985;0.41675022840184917;0.451988887983613;0.45198515974267905;0.41464990956384595;-0.3966670007819999;0.5738434476722718;1.0000026943251077
40.44;0.9952904460133832;0.41666636703460225;0.41862945091392584;0.3906198143816134;0.3924734332625986;1.0050460442135498;1.0000004653595138;10.000159368052493;0.4167502391129714;0.4519889880394348;0.4519851423221999;0.4146498776259765;-0.39667000073068787;0.5738455177602979;1.0000027286523492
40.45;0.9952914430618027;0.4166666396002984;0.41862929224660655;0.3906223222989819;0.39247559763885925;1.005046055874753;1.0000008168629728;10.000159410444198;0.41675025012835204;0.4519890869663834;0.45198512364519666;0.4146488503253917;-0.39667200067958036;0.5738461673737313;1.000002758012974
40.46;0.9952914362181648;0.41666647248021565;0.4186291155242979;0.3906244593586281;0.39247778125786753;1.0050470651177712;1.00000116195491;10.000159426712326;0.41675026115361624;0.4519891847578988;0.4519851037777194;0.4146488277838488;-0.39667400062865626;0.5738475327994647;1.0000027827907079
40.47;0.995291424262361;0.4166663027747313;0.41862893982436916;0.3906265975836739;0.3924799636862007;1.0050470721694837;1.0000015007836445;10.000159417614496;0.4167502719113007;0.4519892814822711;0.45198508282341376;0.41464881014230726;-0.39667600057790664;0.5738488913035227;1.0000028033252384
40.48;0.9952914073021504;0.41666607722781035;0.4186287116332975;0.39062984173247634;0.39248325458744954;1.0050470773682785;1.0000018335368825;10.000159383729793;0.41675028213451715;0.45198937727428523;0.45198506092091445;0.4146487975434926;-0.39667900052737204;0.5738509340654072;1.0000028198378959
40.49;0.9952923844879559;0.4166663396337138;0.4186285571578632;0.3906323546077456;0.39248541392459696;1.0050480812371558;1.000002160366523;10.000159325154943;0.41675029159319116;0.45198947229402375;0.45198503822264735;0.41464879010255135;-0.39668100047713356;0.573852278466874;1.0000028324029322
40.5;0.9952923586197922;0.41666616263560685;0.4186283848514171;0.39063449724909577;0.39248759201383;1.005048084454289;1.0000024812958657;10.000159241962132;0.41675030015156395;0.45198956666405543;0.45198501487647263;0.4146487878942366;-0.3966830004273032;0.5738536156892374;1.000002840968143
40.51;0.9952923290802362;0.41666598340377264;0.41862821375936843;0.39063664160255773;0.39248976858783535;1.0050480877044121;1.0000027961806401;10.00015913515235;0.41675030779034977;0.451989660448793;0.4519849910158808;0.4146487909472756;-0.39668600037803337;0.5738556369376225;1.000002845455662
40.52;0.9952932952717984;0.4166662391395586;0.41862806292009486;0.3906391595739772;0.3924919234471776;1.0050490915526202;1.0000031047812856;10.000159006718778;0.41675031457299977;0.45198975369732347;0.45198496674731065;0.4146477992411509;-0.3966880003294985;0.5738562370500628;1.0000028458709291
40.53;0.9952932600839464;0.4166660558710972;0.41862789435111447;0.3906413074364638;0.39249409726576634;1.0050490964478644;1.0000034069083594;10.000158858245637;0.4167503206100288;0.4519898464883833;0.45198494213939633;0.4146478127038829;-0.39669000028184576;0.5738575525134471;1.0000028423858403
40.54;0.9952932228943266;0.4166658708305961;0.4186277271295834;0.3906434569363757;0.3924962698819842;1.005049102811404;1.0000037025078048;10.000158689716006;0.416750326055404;0.4519899389269477;0.4519849172263435;0.4146478312181311;-0.39669300023517196;0.5738595520966272;1.0000028354294315
40.55;0.9952931842261316;0.41666563084395974;0.41862750776403956;0.3906467125595937;0.39249955122766944;1.0050501110733792;1.0000039916112984;10.000158499880781;0.41675033112107557;0.4519900311216066;0.45198489202502656;0.4146478546326118;-0.3966950001895446;0.5738608533258128;1.0000028256577758
40.56;0.9952941434498712;0.4166658797387606;0.41862736251336674;0.39064923689077274;0.3925017015032786;1.0050501215910888;1.0000042742369222;10.000158287336626;0.41675033608054957;0.4519901231897386;0.45198486653856296;0.41464788276178827;-0.3966980001450294;0.5738628388406279;1.0000028137925423
40.57;0.9952941034381196;0.41666569018539495;0.41862719993068215;0.3906513907488778;0.3925038712046649;1.0050501345685632;1.0000045503207584;10.000158050807501;0.41675034123805116;0.4519902152783906;0.45198484073399586;0.41464791538594103;-0.3967000001017029;0.5738641260838723;1.0000028005454225
40.58;0.9952940635647618;0.41666549939195824;0.41862703921099126;0.3906535459438944;0.39250604016997936;1.0050511501100914;1.0000048197318234;10.000157788548798;0.41675034687365486;0.451990307537389;0.45198481452970846;0.4146479522626235;-0.39670200005965683;0.5738654062829196;1.0000027866339336
40.59;0.9952950231692548;0.4166657445844306;0.4186268995631573;0.39065607430568183;0.3925081882192818;1.0050511683571934;1.000005082357934;10.000157498519869;0.4167503532058076;0.45199040005353014;0.45198478783649204;0.41464699313883124;-0.3967050000190028;0.5738666480981448;1.0000027727988867
40.6;0.9952949850281153;0.4166654984881566;0.41862668957120047;0.3906593366853533;0.3925114657773022;1.0050511895715712;1.0000053381363185;10.000157179843923;0.4167503603950881;0.451990492831159;0.4519847606345578;0.41464703775644296;-0.39670699997988146;0.5738679141472572;1.000002759849209
40.61;0.9952949483611497;0.4166653050017997;0.41862653553029516;0.3906614957727057;0.3925136329128921;1.0050522141148923;1.000005587041867;10.000156833480144;0.41675036858013037;0.45199058582561036;0.45198473301526637;0.41464708585439336;-0.39670999994245026;0.5738698646569705;1.0000027486307037
40.62;0.9952959123122286;0.4166655480606498;0.418626403002452;0.3906640280962182;0.39251577911841273;1.0050522423793484;1.0000058291355773;10.000156460967172;0.41675037792391384;0.4519906789762744;0.45198470515781747;0.4146471371779093;-0.39671199990684247;0.5738711173487361;1.0000027398820621
40.63;0.9952958794230999;0.41666535369187224;0.41862625408375725;0.39066618994767655;0.3925179449036314;1.0050522747308404;1.0000060646113156;10.000156062961853;0.4167503886301041;0.45199077221936945;0.45198467727881897;0.4146471914890618;-0.39671499987313963;0.5738730551642816;1.000002734183373
40.64;0.9952958486234825;0.41666510578923105;0.41862605434521255;0.390669457789317;0.39252121976731635;1.0050533115056755;1.0000062937476641;10.000155638988746;0.41675040090434323;0.45199086548052425;0.45198464959771506;0.41464724856075863;-0.3967169998413718;0.5738742958103736;1.00000273206154
40.65;0.9952958199104874;0.4166649111077845;0.4186259110357612;0.3906716223849662;0.39252338404162573;1.0050533530354275;1.0000065168323322;10.000155188135807;0.4167504149153022;0.451990958667959;0.4519846223163473;0.41464730815772793;-0.3967199998115346;0.5738762222091344;1.0000027340508937
40.66;0.9952967439060308;0.416665525390969;0.4186261836084249;0.3906737231264681;0.3925251071437025;1.0050533996292803;1.000006734133253;10.000154710030339;0.41675043081973634;0.4519910516867555;0.4519845955925103;0.4146463700329468;-0.39672199978360734;0.5738767295498991;1.0000027405647474
40.67;0.9952967194202917;0.4166653308585998;0.4186260462547377;0.39067589038020384;0.3925272698776802;1.0050544515425368;1.0000069458551435;10.000154205294786;0.41675044879658557;0.4519911444582307;0.45198456952980787;0.41464643394009454;-0.39672499975756575;0.5738786459892804;1.0000027517108423
40.68;0.995296697209369;0.41666508327937707;0.41862585833127997;0.39067916355785903;0.39253054167354273;1.005054508982915;1.0000071520725042;10.000153675719925;0.41675046900061946;0.45199123691736287;0.4519845442160664;0.41464649962251343;-0.39672699973339526;0.5738798668280227;1.000002767235763
40.69;0.9952976762736171;0.41666532650857857;0.4186257459384637;0.390681705299671;0.39253268263976887;1.0050555721197774;1.0000073527141145;10.00015312461553;0.4167504914877185;0.4519913289862834;0.4519845197718952;0.4146465667944378;-0.39672999971109424;0.5738817752380089;1.0000027865835337
40.7;0.9952976590620684;0.41666513327714483;0.41862561743359455;0.3906838763112945;0.3925348432294305;1.0050556410768288;1.0000075476007089;10.000152556129787;0.4167505162048801;0.451991420563458;0.45198449635300464;0.414646635167275;-0.39673199969064954;0.5738829891251322;1.000002808982802
40.71;0.9952976444456526;0.41666488753253955;0.41862543822113224;0.3906871529397069;0.39253811314016623;1.0050557159497688;1.000007736522146;10.000151973457163;0.41675054301582504;0.4519915115482625;0.4519844741206333;0.41464670449183905;-0.39673499967201625;0.5738848916037594;1.0000028335330118
40.72;0.9952986311524361;0.41666513317023685;0.41862533438985344;0.3906896977428586;0.39254025268811665;1.0050567968882662;1.000007919349769;10.000151377985594;0.41675057172098073;0.4519916018644784;0.4519844532240468;0.41464677457068383;-0.39673799965513146;0.5738867917283893;1.0000028592533787
40.73;0.9952986211788372;0.4166649429393101;0.4186252142659111;0.3906918714200726;0.39254241251640687;1.0050568841673704;1.000008096095301;10.000150770012715;0.41675060209077663;0.45199169146263773;0.4519844338050377;0.4146458452631327;-0.39673999963994677;0.5738872758814633;1.0000028850825724
40.74;0.995298612797546;0.41666470079439416;0.4186250432249192;0.3906951504143118;0.392545682436595;1.0050569781179086;1.0000082668792454;10.00015014969514;0.4167506338977017;0.4519917803074488;0.45198441600351036;0.4146459164920725;-0.3967429996264545;0.5738891719513148;1.0000029099085785
40.75;0.9952996041183899;0.41666384599549683;0.41862383751629284;0.3906976440939207;0.3925477692398679;1.0050580790104162;1.000008431915167;10.000149517273432;0.4167506669236824;0.45199186835156;0.45198439994924794;0.4146459882255293;-0.3967449996146907;0.5738903748340746;1.0000029326666664
40.76;0.9952995966937652;0.41666366039541186;0.4186237250369262;0.39069981987601976;0.39254993071370325;1.005058187075386;1.0000085915240713;10.000148872870277;0.41675070096769457;0.4519919555008927;0.45198438575602645;0.4146460604361128;-0.3967479996047128;0.5738922672872021;1.0000029524370528
40.77;0.9952995886868212;0.41666342320216043;0.4186235611825125;0.39070310091809984;0.39255320309009845;1.0050593025746317;1.0000087460834728;10.000148216478268;0.41675073585914263;0.4519920415952337;0.4519843735247118;0.414646133050329;-0.39675099959656845;0.5738941580900468;1.0000029684775509
40.78;0.9952995796243989;0.4166632411309765;0.41862345279616514;0.39070527794467835;0.3925553669772649;1.0050594258108316;1.0000088959276545;10.000147548166355;0.41675077144855366;0.4519921264531172;0.45198436332113073;0.41464620590918017;-0.39675299959027405;0.573895356037442;1.0000029801576638
40.79;0.9953005680374959;0.41666344474081657;0.4186233114735156;0.39070893202532275;0.39255862197333713;1.0050595571473755;1.0000090412828864;10.000146868341886;0.41675080758524047;0.45199220996918815;0.45198435513445767;0.41464527878367363;-0.3967559995858143;0.5738965214672451;1.0000029868430524
40.8;0.9953005559881916;0.41666326667151543;0.4186232061183872;0.39071111008612475;0.3925607892156469;1.0050606970161216;1.0000091822618904;10.000146177912537;0.4167508441173387;0.4519922921426055;0.45198434886573136;0.4146453514179998;-0.39675799958314717;0.5738977170048446;1.0000029878553014
40.81;0.9953005420105194;0.4166630907787859;0.41862310207133047;0.39071328863199156;0.3925629584292197;1.0050608458470451;1.0000093189000352;10.000145478093124;0.41675088090920154;0.4519923729959442;0.4519843443434521;0.4146454235488543;-0.396760999582188;0.5738996031005973;1.000002982512741
40.82;0.9953015246130555;0.4166633008750008;0.41862296472687005;0.39071694418416303;0.39256621929118685;1.0050610040088017;1.000009451200845;10.000144769755648;0.41675091784929086;0.4519924524994925;0.4519843413455002;0.4146454949259388;-0.3967639995827879;0.5739014886709481;1.000002970158399
40.83;0.9953015058148339;0.41666312950235085;0.4186228631412426;0.39071912368555495;0.3925683928182229;1.0050621717978363;1.000009579167107;10.000144052454091;0.41675095484933855;0.45199253056602723;0.4519843396308612;0.4146455653517921;-0.39676599958472664;0.5739026825734557;1.0000029501738552
40.84;0.9953014841928786;0.41666290713156906;0.41862270913939376;0.39072240829614163;0.3925716784521909;1.0050623494004607;1.0000097028112445;10.000143323922773;0.4167509918423736;0.45199260708245487;0.45198433897428886;0.4146456347228018;-0.3967689995877181;0.5739045677104181;1.000002921993669
40.85;0.9953024583919668;0.4166631775036999;0.41862262884398244;0.39072496077588514;0.39257383633635706;1.0050635368509626;1.0000098221407867;10.000142580944196;0.41675102877892634;0.4519926819400837;0.4519843391966677;0.4146457030557711;-0.3967719995914201;0.5739064529472387;1.0000028850695581
40.86;0.9953024306440703;0.416662959897218;0.4186224771138263;0.390728246540095;0.39257712668400285;1.0050637340848225;1.0000099371197775;10.000141820981117;0.41675106562933023;0.45199275504287867;0.45198434018290845;0.414644770473906;-0.3967739995954421;0.5739069246526807;1.000002838809835
40.87;0.9953023998085964;0.4166627980517673;0.4186223801740218;0.390730428406011;0.39257930955659953;1.0050639410438373;1.0000100475952418;10.000141043115628;0.4167511023949484;0.45199282631901794;0.45198434186036845;0.41464483714797346;-0.3967769995993797;0.5739088108350361;1.0000027825749487
40.88;0.9953033648699623;0.4166630757477278;0.41862230355507135;0.39073298304144244;0.39258147443663455;1.0050651576936607;1.000010153256996;10.000140248146256;0.41675113910606665;0.4519928957455022;0.45198434412650523;0.41464490323272685;-0.3967799996028754;0.5739106979144201;1.0000027157220113
40.89;0.9953033284349079;0.4166628655661145;0.4186221557457501;0.3907362713093753;0.3925847715940759;1.0050653839418926;1.0000102537689883;10.000139438487588;0.41675117578902693;0.4519929633352758;0.45198434678457344;0.4146449688442176;-0.39678299960564095;0.5739125861778955;1.0000026376275988
40.9;0.9953032897033525;0.41666271126420384;0.41862206298824406;0.390738456091848;0.3925869609411786;1.005066619549472;1.0000103489675483;10.000138617816424;0.4167512124394672;0.4519930290963245;0.4519843495810633;0.4146450340866222;-0.3967849996074388;0.5739137845304271;1.000002547678698
40.91;0.995304247828786;0.4166629433663935;0.41862193721230256;0.39074211870073405;0.3925902415916439;1.0050668641194695;1.0000104388729645;10.00013779060759;0.4167512490448099;0.4519930930173611;0.4519843523230647;0.4146450990800288;-0.39678799960808137;0.573915676000566;1.0000024453160339
40.92;0.9953042053296769;0.4166627944689279;0.41862184751603604;0.3907443060914989;0.3925924341559474;1.005067117161022;1.0000105235841639;10.000136961987858;0.4167512856289899;0.4519931550765029;0.45198435493820427;0.41464416395385406;-0.39679099960745134;0.573916847027992;1.0000023301257734
40.93;0.9953041611447258;0.4166625950978054;0.4186217057462413;0.39074759943273263;0.3925957376695714;1.0050683781251804;1.0000106032792737;10.000136137746722;0.4167513222628002;0.4519932152405588;0.4519843574275691;0.41464422884199637;-0.3967929996054946;0.5739180515146852;1.0000022018473984
40.94;0.9953050659526833;0.41666326103282997;0.41862203199886383;0.3907497243705232;0.39259749181530224;1.005068646399088;1.0000106782465856;10.000135324060931;0.4167513590281665;0.4519932734433951;0.4519843597865768;0.41464429390123236;-0.3967959996021846;0.5739199499759786;1.0000020603072117
40.95;0.9953050185236506;0.4166630677730362;0.41862189306265857;0.39075302036261966;0.39260079675918214;1.0050699213268104;1.0000107488018137;10.00013452689049;0.41675139597194055;0.4519933295732692;0.45198436196515074;0.41464435932089827;-0.396798999597501;0.5739218512428786;1.0000019054289033
40.96;0.9953049695227684;0.41666293120991366;0.41862180899925017;0.39075521319981504;0.39260299222459377;1.0050702022507294;1.0000108151980558;10.000133751893616;0.41675143308535745;0.4519933834968177;0.4519843638915746;0.4146444253091442;-0.3968019995914343;0.5739237554505016;1.0000017373287904
40.97;0.9953059178666285;0.41666318203136155;0.4186216916154877;0.3907588842831702;0.3926062772892577;1.0050704885652029;1.0000108776498429;10.000133005059935;0.4167514703127167;0.45199343509713774;0.45198436553426713;0.41464449207641235;-0.3968039995839866;0.5739249712257058;1.0000015563651865
40.98;0.995305865970897;0.4166630529604022;0.41862160994218917;0.39076108069201565;0.39260847255864034;1.0050717797721924;1.0000109363645828;10.00013229284544;0.41675150756834534;0.45199348428918634;0.4519843669209319;0.4146435598275893;-0.3968069995751468;0.5739261587702206;1.0000013630836768
40.99;0.9953058127727445;0.41666287463278545;0.4186214757928823;0.3907643838543849;0.3926117770850419;1.0050720754858151;1.0000109914677326;10.00013162161025;0.4167515447395555;0.451993531018328;0.4519843680783824;0.4146436287609524;-0.39680999956487056;0.5739280715340351;1.0000011581034904
41.0;0.9953067572631357;0.4166631376353888;0.41862136166110137;0.3907680613949331;0.3926150604981173;1.0050733754048973;1.000011042942018;10.000130997324554;0.41675158166607706;0.45199357528508227;0.4519843689727924;0.4146436990722697;-0.3968129995530973;0.5739299869390667;1.0000009420480205
41.01;0.9953067019800803;0.4166630213612655;0.41862128294422923;0.3907702650111801;0.3926172533007337;1.0050736793149482;1.0000110906788378;10.000130425497824;0.4167516181261489;0.4519936171792538;0.45198436951311083;0.4146437709398383;-0.39681599953977936;0.573931904903198;1.0000007155881045
41.02;0.9953066459700486;0.4166628564175315;0.4186211513439464;0.3907735761312053;0.3926205546516519;1.0050739870696088;1.0000111345469511;10.000129910736904;0.41675165388013263;0.45199365686179727;0.4519843695826897;0.41464384449371156;-0.3968179995248814;0.573933133941586;1.0000004795131248
41.03;0.9953075881911653;0.4166631865879581;0.418621092817671;0.3907761577114777;0.39262272446581675;1.0050752985067513;1.0000111744316427;10.00012945631306;0.41675168875092317;0.45199369451161364;0.4519843690587652;0.4146439198177086;-0.3968209995083572;0.5739350567646015;1.0000002347172048
41.04;0.9953075309935492;0.4166630311155401;0.41862096202496557;0.39077947517569495;0.39262602280277725;1.0050756133873944;1.0000112102704553;10.000129064462595;0.4167517226677548;0.4519937303036902;0.4519843678231751;0.4146429969722537;-0.3968239994901347;0.5739362593555587;0.9999999821213565
41.05;0.9953074732586316;0.4166629336764842;0.41862088495570443;0.3907816913688898;0.3926282096361717;1.0050769313951338;1.000011242073828;10.000128737278459;0.41675175565760325;0.45199376442397815;0.45198436577781526;0.4146430759901524;-0.3968269994701156;0.57393818640474;0.9999997226131341
41.06;0.9953084139879858;0.4166632246863105;0.4186207733233534;0.3907853875307625;0.3926314842241882;1.0050772521400126;1.0000112699578627;10.000128477267403;0.41675178781457817;0.45199379706797504;0.45198436284264754;0.4146431568693087;-0.3968299994481927;0.5739401151426536;0.9999994570148034
41.07;0.9953083557695673;0.4166631366004326;0.41862069606130586;0.3907876104287917;0.3926336673896783;1.0050775751683927;1.0000112941702706;10.000128286807119;0.41675181927607136;0.4519938283973733;0.45198435892880817;0.4146432395951835;-0.39683199942426806;0.5739413538429983;0.999999186044006
41.08;0.9953082977643521;0.4166629997486596;0.4186205649240025;0.39079094126697456;0.3926369584093556;1.00507889999485;1.0000113150187644;10.000128167213873;0.4167518502308848;0.45199385849788254;0.4519843539388734;0.4146433241564903;-0.3968349993982545;0.5739432850906692;0.9999989102915724
41.09;0.9953092391888534;0.4166633043358735;0.4186204523849802;0.39079464742534875;0.3926402270983597;1.0050792261067534;1.0000113327855318;10.000128118692988;0.41675188093478777;0.4519938873905054;0.45198434781037017;0.4146434105340442;-0.39683799937007136;0.5739452173312835;0.9999986302481696
41.1;0.9953091827480149;0.4166632293120841;0.4186203738417661;0.39079688026028886;0.39264240410836554;1.0050805529518316;1.0000113477534343;10.000128140822964;0.41675191167841547;0.4519939150766916;0.4519843405552852;0.4146424987011851;-0.39684099933964473;0.5739464280737755;0.9999983463643075
41.11;0.9953091276095535;0.416663104836024;0.4186202410516432;0.3908002209302025;0.3926456887533473;1.0050808799781312;1.0000113602850793;10.00012823272346;0.4167519427324095;0.4519939415613974;0.4519843322597765;0.4146425886459655;-0.39684399930689757;0.5739483622397439;0.9999980591185911
41.12;0.9953100729004413;0.41666347427978323;0.418620180116874;0.3908028320986141;0.3926478411102627;1.0050822066698564;1.0000113708629803;10.000128392995164;0.4167519743335737;0.45199396684863674;0.4519843230498685;0.41464268038032176;-0.3968469992717516;0.5739502974654898;0.9999977690275976
41.13;0.9953100212024633;0.41666335651098624;0.41862004591205;0.39080617885331054;0.3926511213825982;1.0050825325192545;1.0000113800509756;10.000128619728162;0.4167520066899554;0.4519939909404141;0.4519843130614562;0.41464277391045423;-0.3968489992341506;0.5739515424784604;0.9999974765424609
41.14;0.9953099716050469;0.41666324153907586;0.41861991111068686;0.3908095284508361;0.3926543994795554;1.0050828569928374;1.0000113884030792;10.000128910419493;0.41675203996463117;0.45199401383530713;0.4519843024359118;0.4146428691768107;-0.39685199919406916;0.5739534803379905;0.999997181907667
41.15;0.9953109232292755;0.4166636193984994;0.4186198483607148;0.3908121481621052;0.3926565452798582;1.0050841794830092;1.0000113964056145;10.000129261390494;0.41675207425903227;0.4519940355023528;0.4519842913188593;0.41464296600616635;-0.39685499915150035;0.5739554197771563;0.9999968851305795
41.16;0.9953108786715713;0.41666350899253096;0.4186197124966303;0.3908155030650295;0.39265981893065083;1.005084499239749;1.0000114044880648;10.000129667173567;0.41675210960977244;0.4519940558514783;0.4519842798524964;0.41464206412140536;-0.39685799910644576;0.5739566384720795;0.9999965861086606
41.17;0.9953118358226418;0.4166638907538052;0.418619648673031;0.390818127834194;0.39266196021509275;1.0050858153836302;1.0000114130666897;10.000130121133498;0.4167521460064297;0.4519940747312442;0.45198426816361004;0.4146421632081591;-0.39686099905890526;0.5739585813815615;0.9999962847967571
41.18;0.9953117972349694;0.4166637835874942;0.4186195117441669;0.39082148751810997;0.39266522933677867;1.0050861269916123;1.0000114225475696;10.000130617223148;0.4167521834306857;0.4519940919460413;0.45198425634358214;0.41464226296820145;-0.39686399900886254;0.5739605262082896;0.9999959812590856
41.19;0.9953117620604929;0.4166625729302738;0.418618264594156;0.3908247960529496;0.39266844266769885;1.005086433161479;1.0000114332587486;10.000131151050928;0.4167522218895645;0.45199410728065537;0.45198424444983076;0.41464236311530694;-0.39686699895629246;0.5739624731919974;0.9999956755957184
41.2;0.9953127295163717;0.41666295810453713;0.4186181996617278;0.39082742733170434;0.39267057729013927;1.0050877330562542;1.000011445407087;10.00013171958862;0.41675226145594835;0.45199412053126853;0.45198423253194364;0.414642463361848;-0.3968699989011783;0.5739644226724308;0.9999953678659643
41.21;0.9953126540124984;0.4166632255370608;0.41861845630852934;0.39083035599305815;0.3926734197932391;1.0050880259416424;1.00001145912984;10.000132320781246;0.41675230231015525;0.4519941315292232;0.4519842206355639;0.41464256342569955;-0.39687199884351304;0.5739656835557795;0.9999950580869054
41.22;0.9953126308259738;0.416663174707186;0.4186183728977996;0.39083261878771314;0.39267557056285873;1.0050893111798094;1.000011474555885;10.000132953502385;0.4167523447183796;0.45199414014620226;0.4519842087888528;0.4146416630437934;-0.3968749987832934;0.5739669166598856;0.999994746299883
41.23;0.9953136103057428;0.416663507971052;0.41861825570084354;0.39083635975682285;0.3926788089664493;1.0050895881999047;1.0000114917742657;10.00013361736173;0.4167523889605412;0.4519941462979104;0.4519841970107166;0.4146417619917404;-0.39687799872051244;0.5739688756811574;0.9999944326399418
41.24;0.9953135943148071;0.41666340438982286;0.4186181204482173;0.3908397300373138;0.3926820658515984;1.0050908565018963;1.0000115107193233;10.000134312630685;0.4167524352839956;0.45199414993090636;0.4519841853246866;0.4146418600962208;-0.39688099865515614;0.5739708385164335;0.9999941173306761
41.25;0.9953135811726217;0.41666335423349016;0.41861803973785294;0.39084199691372773;0.39268421125766295;1.0050911156650715;1.0000115310825897;10.000135040183523;0.416752483904964;0.4519941509830045;0.45198417375337996;0.41464195724459885;-0.396883998587229;0.573972805480675;0.999993800625215
41.26;0.9953145692502712;0.41666368786352576;0.41861792532370157;0.39084574156058094;0.39268744469390726;1.005091365332299;1.0000115523386317;10.000135801093037;0.4167525350255695;0.45199414938660903;0.451984162316688;0.41464205341499916;-0.39688699851678705;0.5739747768796072;0.9999934827706374
41.27;0.9953145605222598;0.4166635844070563;0.4186177925647702;0.39084911514660425;0.3926906970213268;1.0050926051962645;1.0000115738469073;10.000136596656692;0.4167525888362191;0.45199414511811137;0.45198415104329404;0.4146421486875663;-0.3968899984439538;0.5739767529721246;0.9999931640310498
41.28;0.9953145536075984;0.41666353420221;0.4186177139162792;0.39085138501906297;0.3926928382470095;1.0050928349829755;1.0000115949421065;10.00013742889427;0.41675264549281693;0.45199413822190554;0.4519841399711972;0.4146412431965163;-0.39689299836892616;0.5739780115269585;0.999992844732577
41.29;0.9953155472410705;0.4166638676760509;0.4186176011786363;0.39085513243273956;0.3926960678451551;1.0050940544515103;1.0000116149528782;10.000138300242236;0.4167527050892699;0.45199412879252876;0.45198412913440145;0.4146413370750957;-0.3968959982919655;0.5739799974456247;0.9999925252617755
41.3;0.995315543712841;0.41666376403069566;0.4186174698344884;0.39085850859024723;0.3926993167149135;1.005094263438893;1.000011633154255;10.000139212450856;0.4167527676601589;0.45199411691935315;0.45198411855322324;0.41464143045359086;-0.39689899821336383;0.5739819883875062;0.9999922060476778
41.31;0.9953155418441956;0.41666371365996563;0.4186173924915233;0.3908607808586051;0.3927014549839793;1.0050944618963513;1.000011648774462;10.000140165897479;0.41675283320277223;0.451994102623044;0.45198410823016877;0.41464152348039934;-0.3969019981334164;0.5739839843580326;0.9999918875865155
41.32;0.9953165404434777;0.4166640469845505;0.4186172811285236;0.39086453048750935;0.3927046822457742;1.0050956498522765;1.0000116610952627;10.00014115953167;0.4167529016849772;0.45199408583680295;0.4519840981388962;0.41464161630839846;-0.39690399805239884;0.573985293811015;0.9999915704643372
41.33;0.9953165417665044;0.41666394314306143;0.41861715141080086;0.39086790863549986;0.3927079294370251;1.0050958273241386;1.0000116695054413;10.000142190992479;0.4167529730478026;0.4519940664403958;0.45198408820723107;0.41464070906891787;-0.39690699797053675;0.5739865772578886;0.9999912553214144
41.34;0.9953175433681033;0.41666432951179044;0.4186170951194657;0.39087055472169957;0.39271004637287854;1.0050969942639498;1.0000116734938285;10.000143256879038;0.41675304722067824;0.4519940443342404;0.4519840783050445;0.41464080188014407;-0.3969099978879994;0.5739885879519;0.9999909427608495
41.35;0.9953175474075219;0.41666422522564184;0.4186169672634502;0.39087393374301327;0.39271329342873734;1.0050971505967452;1.00001167265118;10.000144353071915;0.4167531241218725;0.4519940195115941;0.45198406824298654;0.41464089485993283;-0.3969129978049312;0.5739906034863911;0.9999906332524046
41.36;0.9953175524760187;0.4166641205163559;0.4186168405917106;0.39087731300606254;0.39271654069662854;1.0050982963397284;1.0000116666360108;10.000145475080888;0.4167532036322685;0.4519939920635451;0.4519840577958412;0.4146409881183502;-0.39691599772146335;0.5739926238669449;0.9999903270935934
41.37;0.9953185570580757;0.416664505596035;0.4186167878215647;0.39087995980429163;0.39271865827148106;1.005098431713174;1.0000116551556677;10.000146618515979;0.4167532856014213;0.4519939621358589;0.4519840467424237;0.414641081763005;-0.39691899763768285;0.5739946491193086;0.9999900244482518
41.38;0.9953185630956219;0.41666439955017004;0.4186166638732656;0.3908833390835868;0.39272190654252603;1.0050985571557363;1.000011638017958;10.000147779128161;0.4167533698954404;0.45199392989726095;0.45198403488611044;0.4146411759168021;-0.3969219975536122;0.573996679282579;0.9999897254343703
41.39;0.9953185691564036;0.41666429262788407;0.41861654137374416;0.39088671822164384;0.39272515562126076;1.005099673240569;1.0000116151264056;10.000148952520197;0.4167534563986737;0.4519938955131375;0.45198402206558863;0.4146402707213795;-0.3969249974692425;0.5739979920285208;0.9999894301629776
41.4;0.9953195740152977;0.4166646750870563;0.41861649290142067;0.3908893646913988;0.39272727559914306;1.0050997805728439;1.0000115864118446;10.00015013427406;0.41675354496953665;0.4519938591150935;0.4519840081782098;0.4146403663250638;-0.3969279973845786;0.5740000321030195;0.9999891386476404
41.41;0.9953195801128256;0.4166645660368387;0.41861637327454904;0.39089274362553356;0.3927305268021871;1.0051008797634702;1.0000115518699513;10.000151320036231;0.4167536354440397;0.4519938207952089;0.45198399317853394;0.4146404628562536;-0.3969309972996385;0.5740020770689367;0.9999888506690372
41.42;0.9953195864826752;0.416664455725023;0.4186162551087366;0.3908961225271227;0.39273377921588853;1.0051009714461683;1.0000115117115895;10.000152505369273;0.4167537276688387;0.45199378062532775;0.4519839770379897;0.4146405604017255;-0.3969339972144313;0.5740041268479027;0.9999885657646466
41.43;0.995320592191511;0.4166648344114113;0.4186162110513812;0.390898768846306;0.3927359027740243;1.0051020562553454;1.0000114664436668;10.000153685976416;0.41675382149784146;0.451993738671794;0.45198395970733035;0.41464065901776415;-0.3969369971289704;0.5740061813881621;0.9999882833545679
41.44;0.9953205998382306;0.41666472122243425;0.41861609601466276;0.3909021475586029;0.3927391576392722;1.0051021348033764;1.0000114168031609;10.000154857921418;0.41675391677390616;0.45199369501037406;0.45198394110800416;0.41464075873798817;-0.3969399970433065;0.5740082406462707;0.9999880028310523
41.45;0.9953206085652869;0.4166646064192147;0.41861598268951605;0.390905526022822;0.3927424136423906;1.0051022076861569;1.00001136362332;10.000156017666425;0.41675401332271617;0.4519936497487111;0.4519839211798234;0.4146398595526146;-0.3969429969575313;0.574009582204136;0.9999877235400549
41.46;0.9953216174800003;0.41666498024614035;0.41861594374176936;0.39090817162306835;0.39274454059395675;1.00510327544404;1.0000113077064974;10.00015716242323;0.41675411095809317;0.4519936030215555;0.4519838999754488;0.41463996141400705;-0.39694599687176174;0.5740116506702303;0.9999874447639057
41.47;0.9953215808858952;0.41666523390254995;0.4186162281372556;0.3909111122842755;0.3927473784842306;1.005103338482287;1.000011249750279;10.00015829060045;0.4167542094851465;0.4519935549479385;0.45198387770604675;0.4146400642756284;-0.39694899678613604;0.5740137235318689;0.9999871657929293
41.48;0.99532259301931;0.4166655504582485;0.4186161391427749;0.390914861726416;0.3927506170218201;1.0051043970888736;1.000011190307001;10.000159401964005;0.4167543086922432;0.4519935055862137;0.4519838547007321;0.4146401681065921;-0.39695199670082043;0.5740158005814082;0.9999868860324674
41.49;0.9953226081980943;0.4166654277701698;0.4186160327439074;0.39091823869126513;0.3927538765621131;1.0051044515615069;1.000011129739271;10.000160497177626;0.4167544083671729;0.4519934549174398;0.4519838313435388;0.41464027287604716;-0.39695499661599576;0.5740178815981609;0.999986605043312
41.5;0.9953226255140561;0.41666535615346845;0.418615981443658;0.3909205107251274;0.3927560269556706;1.0051055022605027;1.0000110682422276;10.000161576750564;0.4167545083340548;0.45199340287069;0.4519838080249969;0.41463937853783056;-0.3969579965318371;0.5740192440719193;0.9999863225390196
41.51;0.9953236439671455;0.4166656660581027;0.418615897059962;0.39092425927549207;0.39275926756614415;1.005105549549706;1.0000110059295009;10.000162640550583;0.4167546084659151;0.45199334937707275;0.45198378512437065;0.4146394850281193;-0.39696099644850996;0.5740213325739049;0.9999860383763272
41.52;0.995323665808414;0.4166655367263651;0.41861579498027063;0.39092763547502424;0.39276252915661547;1.0051055937724742;1.0000109428765367;10.000163688367156;0.41675470868578285;0.45199329439248526;0.4519837630206943;0.41463959226879105;-0.39696299636617505;0.5740227330940846;0.999985752499912
41.53;0.9953236895887174;0.4166654585875993;0.41861574757963477;0.3909299067742897;0.392764681651307;1.0051066353084304;1.0000108791471347;10.000164720357972;0.41675480896573674;0.45199323786491585;0.4519837420822572;0.4146397001615773;-0.3969659962849884;0.5740248285399122;0.9999854649299534
41.54;0.9953247138073756;0.4166657620897988;0.4186156664779619;0.39093365448771905;0.39276792440468455;1.0051066746379864;1.0000108148367843;10.00016573669849;0.416754909295407;0.4519931797107277;0.4519837226477242;0.41463980859202054;-0.3969689962051076;0.5740269271936241;0.9999851758471853
41.55;0.9953247405071716;0.4166656263942382;0.4186155668948315;0.3909370295795166;0.3927711881329937;1.0051077123301442;1.000010750067978;10.000166736997873;0.41675500964068063;0.45199311983579704;0.4519837050424581;0.41463991746121354;-0.3969719961266987;0.5740290289557117;0.9999848856151629
41.56;0.9953247682610045;0.4166655418376266;0.41861552115929584;0.39093929937747207;0.39277334273553804;1.0051077489541647;1.0000106849577437;10.000167719921256;0.4167551099424493;0.4519930581570952;0.45198368958782764;0.41463902670921216;-0.3969749960499408;0.5740304114969333;0.999984594717728
41.57;0.9953257955697408;0.4166658387862735;0.4186154409954561;0.3909430451178407;0.392776587586819;1.00510878501835;1.0000106196042648;10.000168683047617;0.4167552101363325;0.45199299459897235;0.45198367658194033;0.41463913631167987;-0.3969779959750236;0.5740325194903834;0.9999843037532775
41.58;0.9953258243458841;0.4166645916999541;0.41861423202674836;0.39094636439471336;0.39277979989556233;1.0051088209944288;1.000010554071184;10.000169622921792;0.4167553101403608;0.45199292909203737;0.4519836662850546;0.4146392462666068;-0.39698099590212943;0.5740346305699296;0.9999840134900414
41.59;0.9953258530334961;0.41666444685891607;0.4186141329236346;0.3909497358139979;0.3927830665744006;1.0051088573950857;1.0000104883695147;10.00017053502543;0.416755409822304;0.45199286158475394;0.4519836589055177;0.41463935656963913;-0.3969839958314071;0.5740367446434923;0.999983724893481
41.6;0.99532688019132;0.41666479001181095;0.41861410650104575;0.39095237346989675;0.3927852040176545;1.005109894803384;1.0000104224423718;10.000171413261366;0.41675550898469915;0.45199279204690385;0.451983654585945;0.41463946718413064;-0.396986995762965;0.5740388616403035;0.9999834390761543
41.61;0.995326907958857;0.41666464048203156;0.41861400763504797;0.39095574229901375;0.39278847244728204;1.005109933807674;1.0000103561445932;10.000172249347642;0.4167556073757668;0.4519927204608529;0.45198365342011826;0.41463957802399204;-0.3969899956968891;0.5740409815133333;0.9999831572096527
41.62;0.995327933766474;0.41666492583376846;0.418613927980409;0.3909594819771582;0.39279172151094527;1.0051109749483147;1.000010289241649;10.000173033323238;0.41675570473686085;0.45199264681775186;0.4519836554791556;0.41463868894518574;-0.3969929956332526;0.5740423818528542;0.99998288042871
41.63;0.9953279595618169;0.41666482534862875;0.4186138830788846;0.39096174353351054;0.3927938819463043;1.0051110187188872;1.0000102214624975;10.000173755197194;0.4167558008633094;0.45199257112376323;0.4519836607999222;0.4146387997406219;-0.3969959955720996;0.5740445070884753;0.9999826096997367
41.64;0.9953279837972707;0.4166646695040547;0.41861378485243866;0.3909651083459974;0.3927971531358875;1.0051120655679502;1.0000101525959528;10.000174406406718;0.41675589560169046;0.4519924934005458;0.45198366934861134;0.414638910146732;-0.3969989955134354;0.5740466346601029;0.9999823457574019
41.65;0.9953290050715969;0.41666494869450804;0.41861370594356956;0.390968843889207;0.39280040502388913;1.0051121158909742;1.0000100825551046;10.000174980148929;0.41675598879229186;0.45199241367994974;0.4519836809988141;0.41463901984983653;-0.39700199545724524;0.5740487642752039;0.9999820892068649
41.66;0.9953290256485318;0.4166647888295006;0.41861360839117295;0.3909722058290534;0.3928036781783029;1.0051121700146282;1.0000100113250983;10.000175470760173;0.41675608024891625;0.4519923320161771;0.45198369554353574;0.4146391284808654;-0.3970049954035143;0.5740508955911175;0.9999818406616073
41.67;0.9953290444238544;0.41666468036119714;0.418613564870769;0.3909744617700879;0.392805842457086;1.0051132282031132;1.000009938831808;10.000175872900138;0.41675616977891655;0.45199224851255076;0.45198371273632065;0.4146382356207005;-0.39700799535224496;0.5740523059255473;0.9999816007794654
41.68;0.995330060350343;0.4166649538336771;0.4186134873376609;0.39097819327956335;0.3928090971201939;1.0051132906923355;1.0000098648758156;10.000176181418535;0.41675625720021486;0.4519921633137216;0.4519837323404038;0.4146383408257185;-0.397010995303468;0.5740544394435452;0.999981370203245
41.69;0.99533007590923;0.41666478857053474;0.41861339133299436;0.3909815514541806;0.39281237278683717;1.0051143577115518;1.000009789168997;10.000176392254781;0.41675634235842623;0.45199207656210316;0.45198375417300096;0.41463844366152686;-0.39701399525723374;0.5740565733718679;0.9999811494993996
41.7;0.9953300901524693;0.4166646751257348;0.41861334946040146;0.3909838038837255;0.392814539267846;1.0051144295002654;1.000009711396235;10.000176502968957;0.41675642513320504;0.4519919883787439;0.451983778119533;0.414638543732532;-0.3970169952135866;0.574058707177313;0.9999809391537514
41.71;0.9953311021710564;0.41666494412944216;0.41861327362327166;0.3909875320934219;0.3928177958525163;1.0051155062918944;1.000009631226341;10.00017651193196;0.4167565054251599;0.4519918988597769;0.4519838040810055;0.41463864069952194;-0.39701999517255276;0.574060840301508;0.9999807395555592
41.72;0.9953310663162848;0.4166651471238065;0.41861357352194545;0.39099045008981;0.39282065316782233;1.0051155882127731;1.0000095482340645;10.00017641752733;0.4167565831462835;0.4519918080619642;0.45198383189431657;0.4146387342984948;-0.3970229951341432;0.5740629722310819;0.9999805509859142
41.73;0.9953320768548046;0.41666541399815504;0.4186134987444722;0.3909941764864665;0.39282391091346147;1.0051156751914712;1.00000946186523;10.000176218213317;0.4167566582269777;0.4519917160110901;0.45198386132773116;0.41463782435142205;-0.3970259950983525;0.574064380249847;0.999980373728048
41.74;0.9953320880266173;0.41666529623525755;0.41861345893188623;0.3909964253697544;0.39282607984206575;1.0051167669839882;1.0000093715709486;10.000175912928484;0.4167567306347931;0.4519916227203945;0.45198389215804086;0.41463791074215645;-0.3970289950651512;0.5740665085029432;0.9999802082186591
41.75;0.9953320987081216;0.4166651243513964;0.4186133658960423;0.39099977846754264;0.39282935939996205;1.0051168632218022;1.000009276949563;10.000175501431674;0.4167568003714273;0.45199152818127164;0.4519839242288443;0.4146379933814858;-0.3970319950344757;0.5740686343004507;0.9999800550549516
41.76;0.9953331076850256;0.4166653887333958;0.41861329214195775;0.3910035036490755;0.39283261954588033;1.0051179634015446;1.000009177762583;10.000174984355576;0.4167568674277375;0.45199143235559364;0.4519839574408364;0.414638072179677;-0.39703499500622735;0.5740707573127035;0.9999799148631404
