time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
41.77;0.9953331171961456;0.41666526852615243;0.4186132531117317;0.3910057522043253;0.3928347910771218;1.0051180669031596;1.0000090738673741;10.00017436295969;0.4167569317460585;0.4519913351950512;0.45198399171388953;0.41463814702223334;-0.3970379949802831;0.5740728773598148;0.9999797881831496
41.78;0.9953331259961049;0.4166650941326243;0.41861316062917897;0.3910091059441103;0.39283807346701916;1.0051191730800062;1.000008965093917;10.000173638959366;0.4167569932295607;0.45199123667411767;0.4519840269649541;0.41463821777515075;-0.3970409949565133;0.5740749943830953;0.9999796754277746
41.79;0.9953341328170825;0.4166653559180829;0.41861308715837753;0.39101283274032705;0.3928413367555289;1.0051192813646772;1.0000088511777043;10.000172814519551;0.4167570517754156;0.4519911368269184;0.45198406310658873;0.41463728431872904;-0.3970439949347872;0.5740763860981982;0.9999795768687612
41.8;0.9953341398611831;0.41666523305487835;0.4186130480439859;0.39101508382769307;0.3928435118052618;1.0051193913020007;1.0000087318445774;10.000171891941218;0.41675710729555865;0.4519910357733967;0.4519841000529287;0.41463734657464785;-0.3970469949149645;0.5740784969883064;0.9999794926576459
41.81;0.9953341458723577;0.416665055934705;0.4186129550364311;0.3910184409913699;0.39284679810295603;1.0051205024685868;1.0000086069460816;10.000170873005366;0.41675715971483873;0.4519909337163616;0.45198413773574064;0.4146374045075736;-0.3970499948969032;0.5740806047346539;0.9999794228850925
41.82;0.9953351496346695;0.41666531485850355;0.4186128806104438;0.39102217206332895;0.3928500656453692;1.0051206143784532;1.000008476542823;10.000169758645223;0.41675720896710444;0.4519908309125018;0.4519841761377936;0.41463745810611374;-0.3970529948804911;0.5740827093033711;0.9999793675986867
41.83;0.9953351534648145;0.4166651356493895;0.41861278660981605;0.3910255328112351;0.39285335500410856;1.0051217264882326;1.0000083409287857;10.000168549236715;0.4167572549991483;0.45199072763997056;0.4519842153167359;0.4146375073842658;-0.39705599486566934;0.5740848106884149;0.9999793267535233
41.84;0.9953361550942833;0.4166654457638423;0.4186127645261626;0.3910281631607146;0.392855515760916;1.005121838304224;1.000008200610147;10.000167244995023;0.4167572977733337;0.4519906241587565;0.45198425537480247;0.41463655241169217;-0.3970589948524293;0.5740861866554303;0.9999793001950413
41.85;0.9953361569386957;0.4166652645093461;0.4186126690168363;0.3910315280245005;0.3928588080151501;1.0051229494821405;1.0000080562591733;10.000165846524043;0.4167573372657778;0.45199052065230566;0.45198429640878207;0.4146365933027092;-0.397061994840796;0.5740882817499712;0.9999792876976994
41.86;0.9953361578994756;0.4166650823184127;0.41861257246740036;0.3910348950213564;0.39286210158432555;1.0051230598209218;1.0000079086344251;10.000164355739622;0.41675737345198566;0.4519904172116902;0.45198433851182124;0.41463663014812085;-0.3970649948307958;0.5740903738423947;0.999979288950931
41.87;0.9953371568177971;0.41666538958235905;0.41861254726455155;0.3910375317793499;0.3928642662935982;1.005124169202553;1.0000077584688758;10.000162775888658;0.41675740628442665;0.4519903139052273;0.45198438179771233;0.41463666297476653;-0.39706699482241364;0.574091771510056;0.9999793035075041
41.88;0.9953371559650193;0.41666520554893977;0.41861244805871684;0.39104090316063894;0.3928675622705308;1.005124277553581;1.0000076064340715;10.00016111033959;0.41675743568087137;0.4519902108384068;0.4519844263877088;0.4146366917867408;-0.39706999481557653;0.5740938583138956;0.9999793308140987
41.89;0.9953371541035485;0.4166650206259212;0.4186123472990324;0.39104427676660863;0.39287085940719907;1.005124384813351;1.0000074532027252;10.00015936206004;0.4167574615340911;0.4519901081230701;0.45198447236252987;0.4146367166408097;-0.39707299481019076;0.574095942846203;0.999979370314777
41.9;0.9953381500084689;0.41666532522007177;0.41861231745192606;0.3910469201843189;0.39287302764552506;1.0051254908904235;1.0000072994526124;10.000157534240888;0.41675748374744054;0.4519900058282309;0.4519845197403796;0.4146357376510982;-0.3970759948061851;0.574097303001851;0.9999794215390021
41.91;0.9953381459771458;0.4166651385611527;0.41861221322610787;0.3910502981820293;0.3928763272375288;1.0051255956467402;1.0000071457913724;10.000155630676623;0.4167575022634531;0.45198990397923383;0.4519845685333779;0.4146357549070164;-0.39707899480351144;0.5740993832872399;0.9999794841186238
41.92;0.9953381408773403;0.4166649509737605;0.4186121071164204;0.3910536782869856;0.39287962814193755;1.005126698952784;1.0000069927191753;10.000153655717767;0.41675751704967173;0.45198980255992294;0.45198461881446067;0.4146357684281961;-0.3970819948021283;0.5741014614596659;0.9999795577462962
41.93;0.9953391336334211;0.4166651994502307;0.4186120180590022;0.39105743271711685;0.39288291008197845;1.0051268007521494;1.0000068406080846;10.000151614155143;0.4167575280768598;0.4519897014997135;0.4519846707066652;0.4146357782009212;-0.39708499480201565;0.5741035375112236;0.9999796421384046
41.94;0.9953391267022224;0.4166650630713865;0.41861196145374485;0.39105971232714665;0.39288510372811536;1.0051279010534109;1.0000066896349729;10.000149510532301;0.41675753532749704;0.45198960070220623;0.4519847243346497;0.4146357842096294;-0.3970879948032046;0.574105611485016;0.9999797370198032
41.95;0.9953391191545387;0.416664872149884;0.4186118491163933;0.3910630986632611;0.3928884083686338;1.0051279999047231;1.000006539749776;10.000147348088857;0.4167575388078482;0.45198950011165284;0.4519847798099386;0.4146347864480827;-0.39709099480578863;0.5741069612627534;0.9999798421504004
41.96;0.995340110271403;0.4166651169530548;0.41861175359787295;0.3910668592751;0.39289169384465816;1.0051280974099275;1.0000063907899577;10.00014512832929;0.4167575385474061;0.451989399737056;0.4519848372313116;0.41463478494213224;-0.39709399480989344;0.5741090314129154;0.9999799573965539
41.97;0.9953401030433775;0.41666387195720217;0.4186105805857216;0.3910690915478373;0.39289383726385785;1.0051291937474311;1.0000062426745115;10.000142851531496;0.4167575346058264;0.4519892996191237;0.4519848966598277;0.41463477975433044;-0.3970969948156231;0.574111099869919;0.9999800827574731
41.98;0.9953410476822692;0.41666448620559365;0.4186108749446737;0.3910724186735789;0.3928967046813024;1.0051292891533443;1.000006095495614;10.000140517812175;0.4167575270689079;0.45198919981151553;0.45198495810570294;0.4146347709654957;-0.39709999482303737;0.5741131668246534;0.9999802183172639
41.99;0.9953410435558846;0.4166642896477192;0.4186107537925514;0.39107581204764186;0.39290001330851154;1.00513038385077;1.0000059494585876;10.000138127967507;0.4167575160070467;0.45198910039560325;0.45198502157044335;0.41463475868337457;-0.39710299483217903;0.5741152324842461;0.9999803642047638
42.0;0.9953410417213465;0.4166641448312532;0.41861068397881745;0.39107810197584986;0.39290221285037635;1.0051304779740344;1.0000058047781735;10.000135683733568;0.4167575014183309;0.4519890014652783;0.4519850870950218;0.41463474306676606;-0.39710599484311565;0.5741172970229553;0.9999805206095541
42.01;0.9953420412519891;0.4166643821161784;0.4186105774148538;0.3910818698326826;0.39290550257845924;1.0051305715310261;1.0000056616312347;10.00013318803443;0.4167574831958434;0.4519889030892633;0.45198515474306966;0.41463372430306644;-0.39710899485595946;0.5741186383565614;0.9999806877814914
42.02;0.995342044590116;0.41666418066114785;0.41861044964796185;0.3910852662778956;0.39290881318819987;1.0051316643719768;1.0000055201716265;10.000130645109454;0.41675746114810913;0.45198880531857827;0.45198522454509515;0.41463370254719206;-0.3971119948708571;0.5741207009740721;0.9999808659247672
42.03;0.9953420506284616;0.4166640308678878;0.4186103733583953;0.3910875588656496;0.3929110146322931;1.0051317562465223;1.0000053805714122;10.000128059674806;0.41675743505312185;0.45198870820989256;0.4519852964776756;0.41463367787202454;-0.3971149948879526;0.5741227627554147;0.9999810550642039
42.04;0.9953430582608382;0.41666426322952044;0.41861026058978845;0.3910913291772417;0.3929143063618512;1.005132846982339;1.0000052430575885;10.000125435610213;0.41675740469848604;0.4519886118272436;0.4519853704719054;0.41463365025715604;-0.39711799490736704;0.5741248238299455;0.9999812550158642
42.05;0.9953430699175689;0.41666405698854003;0.41861012701216327;0.3910947279966871;0.3929176191692347;1.0051329365719164;1.0000051078890273;10.000122775721762;0.4167573699104881;0.4519885162539032;0.45198544640625804;0.4146336196131754;-0.39712099492921515;0.5741268844189161;0.9999814654552589
42.06;0.9953430845752308;0.4166639025712439;0.41861004541650243;0.3910970229304426;0.3929198229859683;1.0051340251038372;1.000004975277222;10.000120082767353;0.41675733058284775;0.4519884216061721;0.45198552409903725;0.4146335858085776;-0.39712299495363285;0.5741282531151652;0.9999816860338808
42.07;0.995344101209287;0.41666413046213896;0.41860992796066654;0.39110079551257293;0.3929231171727271;1.0051341127295064;1.0000048453400416;10.000117359983374;0.41675728667321044;0.4519883280205551;0.4519856033226023;0.4146325486924679;-0.39712599498076645;0.5741295913870115;0.9999819164740396
42.08;0.9953441222930115;0.4166639198862563;0.41860979044438834;0.39110419635996746;0.39292643243399084;1.0051341996678802;1.000004718084508;10.000114610373931;0.4167572381626603;0.451988235633837;0.4519856838263491;0.41463250812419034;-0.39712899501073845;0.5741316520868364;0.9999821565803796
42.09;0.9953441468499108;0.4166637612771024;0.4186097057966614;0.3911064928576468;0.39292863865776834;1.0051352860929725;1.000004593337384;10.000111836322969;0.41675718501585074;0.45198814458597536;0.45198576536889834;0.41463246398256554;-0.3971319950436483;0.5741337130738702;0.9999824062232392
42.1;0.995345173909697;0.41666398519246384;0.4186095862803083;0.39111026627118267;0.3929319352159454;1.0051353720123486;1.0000044706799798;10.000109040133921;0.4167571271655559;0.4519880550389943;0.45198584774295897;0.4146324161528159;-0.3971349950795935;0.5741357742464914;0.99998266529189
42.11;0.9953452059521181;0.4166637709904374;0.41860944770152414;0.3911136669506152;0.39293525285886716;1.0051364573213433;1.0000043495176145;10.000106224349247;0.4167570645211716;0.45198796717395173;0.45198593075551785;0.4146323645202425;-0.39713799511866105;0.5741378353759778;0.9999829336157113
42.12;0.9953452419146969;0.41666360922935797;0.4186093628643636;0.3911159621630445;0.39293746149697023;1.005136541898278;1.000004229240284;10.00010339121094;0.41675699699875324;0.4519878811661234;0.4519860141928986;0.4146323089530953;-0.39714099516091655;0.5741398961891538;0.9999832109700976
42.13;0.9953462806308704;0.41666383053285005;0.41860924383588755;0.3911197332112107;0.39294076044056714;1.0051376255960516;1.000004109324824;10.000100542005265;0.4167569245653752;0.451987797179383;0.451986097827568;0.41463124929152606;-0.397143995206412;0.5741412342508508;0.9999834971341746
42.14;0.9953463243155236;0.4166636142989892;0.4186091062751204;0.3911231305693415;0.3929440803050033;1.0051377082337543;1.000003989331792;10.000097677540792;0.4167568472527111;0.4519877153611904;0.4519861814483715;0.4146311853972525;-0.3971469952551942;0.5741432936260648;0.999983791898905
42.15;0.995347370530583;0.4166638882267763;0.4186090419730456;0.39112579402762127;0.3929462706085034;1.005137789634648;1.0000038688413322;10.000094799294423;0.41675676512180754;0.4519876358020052;0.45198626486109567;0.41463111719254464;-0.39714999530729195;0.5741453518353785;0.999984095040373
42.16;0.9953474215434042;0.41666367186708747;0.4186089059066678;0.391129188147097;0.39294959145367186;1.0051388696550243;1.0000037473961807;10.000091909696012;0.4167566782449436;0.4519875585007947;0.45198634787775477;0.41463104461513806;-0.3971529953626878;0.5741474085369678;0.9999844062943382
42.17;0.9953474761760267;0.4166635092321569;0.4186088243543955;0.39113147583502234;0.3929518028712179;1.0051389482111974;1.0000036245115647;10.00008901178302;0.41675658672893723;0.45198748337649425;0.45198643033817865;0.4146309675902407;-0.39715599542130037;0.5741494633388768;0.9999847253714136
42.18;0.9953485333115895;0.4166637311048822;0.4186087093299231;0.39113523866943173;0.39295510418032903;1.0051400253010472;1.0000034997433132;10.000086109148427;0.4167564907268984;0.45198741032393;0.4519865121357425;0.41462988608094775;-0.3971579954829947;0.5741501019341553;0.9999850519595856
42.19;0.9953485953808879;0.4166635170069187;0.4186085764375555;0.3911386272718387;0.392958426071623;1.0051401009859846;1.0000033727323376;10.000083205966481;0.4167563904163895;0.45198733928159596;0.4519865932235607;0.41462980012801337;-0.39716099554761686;0.5741521517270296;0.9999853856560843
42.2;0.9953486612997351;0.41666335763100754;0.41860849839843794;0.39114090920072153;0.39296063840442264;1.0051411753505002;1.0000032431847743;10.000080306907854;0.41675628597239855;0.4519872702354212;0.4519866736065481;0.41462970983573216;-0.3971639956150331;0.574154198581421;0.9999857259316154
42.21;0.9953497298833173;0.4166635837050599;0.4186083872843605;0.39114466599193365;0.3929639404493005;1.005141248495499;1.0000031108257852;10.000077417265937;0.41675617757023503;0.45198720316549895;0.4519867533092887;0.4146296153421791;-0.3971669956851566;0.5741562423782723;0.999986072147641
42.22;0.9953498033291037;0.41666337461875996;0.41860825877525426;0.3911480482242449;0.39296726278792704;1.0051413205852808;1.000002975364965;10.000074543469237;0.4167560654003909;0.4519871380210266;0.45198683234900194;0.41462951680181703;-0.3971699957579584;0.5741582830799589;0.9999864235530985
42.23;0.9953498320110122;0.4166635931553006;0.4186085799937071;0.39114988644047244;0.39296905508597285;1.0051423918611515;1.00000283649927;10.000071693803775;0.4167559496600163;0.45198707471984945;0.4519869107563203;0.4146294143806609;-0.39717299583345306;0.5741603206246797;0.9999867793205153
42.24;0.9953509107202003;0.4166638250323102;0.41860847429733467;0.39115363637756506;0.39297235668556507;1.0051424625518415;1.0000026939596063;10.000068878537808;0.41675583054515175;0.451987013135938;0.4519869886231136;0.41462830825299674;-0.39717599591165637;0.5741616327542608;0.9999871386360413
42.25;0.995350992935803;0.4166636216777291;0.41860835161678167;0.39115701156338406;0.3929756780786637;1.0051435327914666;1.000002547564116;10.00006610894705;0.41675570826551595;0.45198695309515746;0.45198706610115463;0.4146281985995609;-0.39717899599255463;0.5741636636726112;0.9999875007232604
42.26;0.9953510767737792;0.4166634733589698;0.41860828455981614;0.3911592796082447;0.39297788902960185;1.0051436026296268;1.0000023972297354;10.000063395968763;0.4167555830552486;0.4519868943887179;0.4519871433333253;0.4146280856000808;-0.3971809960761;0.5741649995095258;0.9999878648045284
42.27;0.9953521604097716;0.4166637103923434;0.41860818499540986;0.39116302213892495;0.39298118879306854;1.0051436720579403;1.0000022429539372;10.000060749261984;0.41675545515882456;0.451986836780431;0.4519872204191815;0.41462796941980334;-0.3971839961622049;0.5741670238518934;0.9999882301217522
42.28;0.9953522456497909;0.4166635651016128;0.4186081218883549;0.3911652851079571;0.3929833982137119;1.0051447410133136;1.000002084821594;10.000058176594543;0.41675532482267164;0.45198678001519405;0.4519872974617053;0.4146278502096318;-0.39718699625073156;0.5741690450354265;0.9999885960406151
42.29;0.995352330982418;0.4166633677121107;0.41860800705471274;0.39116865018236024;0.39298671663601714;1.0051448093725108;1.0000019230341053;10.000055683309595;0.4167551923146643;0.45198672385600575;0.4519873746136458;0.4146277281064386;-0.39718999634149066;0.5741710631037048;0.9999889621460079
42.3;0.9953534150523478;0.41666360836773497;0.4186079129980756;0.3911723850444013;0.3929900139606305;1.005145876919858;1.000001757880174;10.000053272187762;0.4167550579375003;0.45198666811517496;0.4519874520613051;0.4146266032308819;-0.3971929964342576;0.5741723559013195;0.9999893282076433
42.31;0.995353500082995;0.41666346605716026;0.41860785512439364;0.39117464029672505;0.3929922209207144;1.005145943320249;1.0000015896278656;10.000050944048327;0.4167549220155673;0.4519866126457534;0.4519875299584444;0.414626475701431;-0.39719599652879944;0.5741743675780852;0.9999896940226175
42.32;0.9953535848424654;0.41666327106980044;0.4186077452575452;0.3911779976327551;0.39299553691524003;1.0051470081699083;1.0000014184630526;10.000048698580644;0.41675478487347284;0.45198655733723786;0.45198760838265756;0.41462634563719813;-0.39719899662488123;0.5741763758784879;0.9999900593058988
42.33;0.9953546681384798;0.41666356695009366;0.4186077094691723;0.39118062012477456;0.3929977220990619;1.0051470711026773;1.0000012445181055;10.000046534822074;0.4167546468268523;0.4519865021330832;0.45198768737514305;0.4146262131691379;-0.3972009967222528;0.5741776889424752;0.9999904237179468
42.34;0.9953547523081319;0.4166633728139254;0.4186076024942433;0.39118397241138947;0.39300103675837983;1.0051471318653447;1.0000010679060418;10.000044451337237;0.41675450819019244;0.451986447027714;0.4519877670144614;0.41462607849615096;-0.39720399682065666;0.5741796903151337;0.9999907869681027
42.35;0.9953558350389046;0.4166636159851662;0.4186075158167717;0.39118769460838704;0.39300433064606494;1.0051481903168542;1.000000888757543;10.000042446234275;0.416754369280246;0.4519863920310848;0.4519878474451369;0.41462594191637836;-0.3972069969198443;0.574181688306954;0.9999911488729737
42.36;0.995355918683551;0.4166623709158584;0.41860635488219095;0.39118988402588006;0.3930064810402778;1.005148246359857;1.00000070725867;10.000040517091973;0.4167542303900627;0.45198633712202585;0.4519879288607792;0.4146248038043562;-0.397209997019572;0.5741829609194667;0.9999915093030215
42.37;0.9953560022022331;0.41666217736457767;0.41860625096538095;0.3911932290306691;0.3930097945396554;1.0051492998188072;1.0000005236155056;10.000038660925979;0.4167540917567452;0.45198628223130416;0.4519880114845872;0.4146246645874989;-0.39721299711959124;0.5741849525332925;0.9999918681300513
42.38;0.9953570846566674;0.41666247438589743;0.4186062201524597;0.3911958394144979;0.3930119778078569;1.0051493503348858;1.0000003379783224;10.000036874614063;0.41675395355445005;0.451986227288524;0.45198809557051517;0.4146245247344906;-0.39721599721966194;0.5741869412716123;0.9999922252426335
42.39;0.9953571685974894;0.41666228135158356;0.4186061171037669;0.39119917980302543;0.39301529119814915;1.0051493974322194;1.000000150448842;10.000035155722994;0.4167538158929786;0.4519861722892647;0.4519881814066605;0.41462438473386476;-0.39721799731958213;0.5741882356192671;0.9999925805542755
42.4;0.9953572530068684;0.416662142128474;0.4186060678847211;0.3912014132810023;0.3930174950057712;1.0051504407020624;0.9999999611947226;10.000033502365087;0.41675367881445746;0.4519861173129201;0.45198826929993086;0.4146242450552499;-0.39722099741919387;0.5741902194337302;0.9999929339954043
42.41;0.9953583368335811;0.416662387381589;0.41860598434428153;0.3912051215862276;0.393020788801175;1.0051504798730313;0.9999997705587861;10.000031911532838;0.4167535423167482;0.45198606248673845;0.45198835956021405;0.4146241061315168;-0.39722399751835447;0.5741922012234169;0.9999932854840712
42.42;0.9953584226143801;0.4166621965092717;0.4186058818869438;0.39120845527576625;0.39302410346408023;1.0051515147850194;0.9999995790263648;10.00003037743689;0.41675340640589903;0.4519860079402984;0.451988452488113;0.41462296838809276;-0.39722699761691377;0.5741934591645739;0.9999936348496178
42.43;0.9953585095442786;0.41666206002696565;0.41860583299088855;0.39121068209945425;0.3930263090093844;1.0051515453647328;0.9999993870899049;10.000028891418628;0.41675327113905214;0.45198595379329876;0.45198854834490787;0.41462283226943214;-0.39722999771472123;0.5741954376521238;0.999993981783906
42.44;0.9953595968751323;0.4166623084293908;0.4186057494278984;0.3912143838421735;0.39302960489138655;1.0051515715347157;0.9999991951931352;10.000027443614444;0.4167531366340418;0.45198590016746215;0.4519886473291272;0.4146226982266002;-0.3972329978116476;0.5741974147427187;0.9999943258656897
42.45;0.9953596873099427;0.41666217420362495;0.41860570005475867;0.39121660641735295;0.39303181210486676;1.00515259309402;0.9999990037896657;10.000026024826036;0.416753003068838;0.45198584718392004;0.45198874958080115;0.41462256669907255;-0.39723499790760014;0.5741986987727908;0.9999946665769203
42.46;0.9953597800020699;0.4166619877706031;0.4186055965519587;0.39121993162106616;0.3930351301380377;1.0051526096964194;0.9999988133992427;10.000024626912529;0.41675287068438227;0.45198579495761104;0.4519888551741683;0.41462243810998006;-0.3972379980025047;0.5742006734755035;0.9999950032751361
42.47;0.9953608740286937;0.4166622928150326;0.4186055648377579;0.3912225225759957;0.39303731926298;1.0051536209266865;0.9999986246204131;10.000023242426137;0.41675273976646077;0.4519857436267318;0.45198896408273453;0.4146223128697202;-0.39724099809627267;0.5742026471266544;0.999995335188525
42.48;0.9953609717736386;0.4166621086147919;0.4186054595576511;0.3912258438536497;0.39304063988765875;1.005153626410133;0.9999984381376867;10.0000218648345;0.4167526106019338;0.4519856933998668;0.4519890761780477;0.4146211913840769;-0.397243998188802;0.574203897686409;0.9999956614612889
42.49;0.9953610718213168;0.41666197886145534;0.4186054067808205;0.391228058569959;0.3930428523085418;1.00515362588098;0.9999982547095361;10.000020488974943;0.41675248344144944;0.45198564453753143;0.4519891913062344;0.414621074027448;-0.39724699828001475;0.5742058693522842;0.9999959812255429
42.5;0.995362124280798;0.41666260638893005;0.41860571283816495;0.39123131145664053;0.3930457359973446;1.0051546191913479;0.9999980751328934;10.000019111233676;0.4167523584768536;0.45198559725666454;0.4519893093700013;0.4146209610792654;-0.3972489983698734;0.5742071482673388;0.9999962937119689
42.51;0.9953622272750616;0.4166624787895186;0.4186056579711641;0.39123352244885684;0.3930479521596832;1.005154606307352;0.9999979002038969;10.000017729834058;0.41675223582640214;0.4519855516858955;0.45198943033352085;0.41462085270351917;-0.397251998458358;0.5742091180774104;0.9999965983859543
42.52;0.9953623309076063;0.4166622988127566;0.41860554859705296;0.39123683621685396;0.3930512803113996;1.005155587293533;0.9999977306474764;10.000016345105854;0.4167521155457013;0.4519855079198531;0.451989554175168;0.41462074899635454;-0.39725499854543395;0.5742110869603446;0.9999968949904445
42.53;0.9953634335644665;0.4166626100172163;0.4186055109552833;0.39123941585412336;0.3930534807770416;1.0051555622608446;0.9999975670295677;10.000014958486839;0.41675199766018917;0.4519854660692991;0.45198968084011465;0.41462065004234117;-0.39725799863104927;0.5742130549303601;0.9999971834500213
42.54;0.995363537153155;0.41666243155914756;0.41860539996324486;0.3912427258945366;0.3930568139497228;1.005155531285109;0.9999974096750401;10.000013570603622;0.4167518821949148;0.4519854262564311;0.45198981020257567;0.41461955594646965;-0.3972599987151681;0.5742136081612323;0.9999974637761562
42.55;0.9953636401740303;0.41666230705078305;0.4186053418698011;0.3912449294151058;0.3930590400998728;1.0051564943846365;0.999997258618479;10.00001218117723;0.4167517691833364;0.45198538858396137;0.4519899420444945;0.4146194668267984;-0.39726299879780186;0.5742155745416868;0.9999977360354966
42.56;0.9953647412458543;0.41666256689510706;0.41860524863851495;0.3912486081379199;0.3930623587673832;1.0051564516192921;0.9999971136763449;10.00001079069842;0.4167516586490952;0.4519853531081477;0.45199007606370945;0.4146193827622856;-0.3972659988790152;0.5742175403193978;0.9999980002866267
42.57;0.9953648424952781;0.4166624435373551;0.4186051892598187;0.3912508077832128;0.3930645909957363;1.0051574031562003;0.9999969745981779;10.000009400592353;0.4167515506041728;0.4519853198371179;0.45199021190627137;0.41461930375202094;-0.3972689989589167;0.5742195056765774;0.9999982564963499
42.58;0.995364942470365;0.4166622673344663;0.41860507554677223;0.39125411010874706;0.393067936199826;1.005157349210256;0.9999968411411194;10.000008011869813;0.41675144508344425;0.4519852887447524;0.4519903492025082;0.4146192297234587;-0.39727099903765434;0.5742207790374894;0.9999985045335464
42.59;0.9953660395926296;0.4166625818523078;0.41860503355987233;0.3912566782145416;0.3930701544129438;1.005157290002962;0.9999967130719185;10.000006624504874;0.41675134215685167;0.4519852597948651;0.4519904875912729;0.41461916056361287;-0.39727399911540556;0.5742227444193264;0.9999987442414824
42.6;0.9953661356579167;0.41666240626535245;0.41860491806523364;0.39125997656186234;0.3930735057088043;1.00515822578096;0.999996590196428;10.000005237555047;0.4167512419021418;0.45198523296911713;0.4519906267427783;0.41461809614194833;-0.39727699919235376;0.5742239882995889;0.9999989755206254
42.61;0.9953662289121767;0.4166622842562429;0.4186048551995274;0.391262168225071;0.3930757500603987;1.0051581568095287;0.9999964723788988;10.000003849326873;0.41675114439580063;0.45198520826990934;0.4519907663841926;0.4146180363122554;-0.39727999926865926;0.5742259550761359;0.9999991983480222
42.62;0.995367317605153;0.41666254635228384;0.4186047569056642;0.3912658350158472;0.3930790867275357;1.0051590833129203;0.9999963594926929;10.000002457232467;0.4167510497244486;0.4519851857045803;0.45199090631419886;0.4146179809088524;-0.39728199934444397;0.5742272310538058;0.9999994127450003
42.63;0.9953674035571389;0.4166624251496145;0.41860469226377484;0.3912680226974656;0.39308133653407784;1.0051590054166437;0.9999962513575225;10.000001057563868;0.41675095796645567;0.45198516526837434;0.45199104641514637;0.41461792974679446;-0.39728499941979123;0.5742292000470935;0.9999996187730084
42.64;0.9953674852451794;0.41666225116852673;0.4186045732103979;0.3912713130358592;0.3930846988149942;1.0051589231923055;0.9999961476847417;9.99999964617231;0.4167508691685552;0.4519851469263116;0.4519911866557796;0.4146178826165088;-0.3972879994947464;0.574231170281128;0.9999998165274356
42.65;0.9953685612993061;0.4166625681243776;0.41860452584926955;0.391273869028175;0.3930869336633964;1.0051598367635748;0.9999960480538235;9.999998219472818;0.41675078336247534;0.45198513060428286;0.4519913270609567;0.4146178392736811;-0.3972909995693286;0.5742331418254074;1.0000000061088343
42.66;0.9953686339977986;0.4166623952672855;0.4186044048646801;0.39127715496161786;0.3930903012867669;1.0051597463400368;0.9999959519725216;9.999996774335987;0.416750700587476;0.4519851161987782;0.4519914676638808;0.41461679943727475;-0.39729299964354176;0.5742337009135979;1.0000001876445146
42.67;0.9953687022927619;0.41666227622808893;0.4186043362027934;0.39127933379539886;0.39309256182479546;1.0051606522106191;0.9999958589303048;9.999995307747172;0.41675062089268716;0.4519851035993428;0.4519916084650351;0.4146167628062948;-0.3972959997173612;0.5742356755711747;1.0000003613167332
42.68;0.9953697652574165;0.4166625413749438;0.41860423153861337;0.3912829872283247;0.3930959147227243;1.005160554759873;0.9999957683771593;9.999993817397595;0.41675054433571174;0.45198509270987774;0.4519917494064926;0.41461672907651337;-0.39729899979072647;0.5742376522776442;1.0000005273122408
42.69;0.9953698255295228;0.4166624231181851;0.4186041596665509;0.39128516082081505;0.3930981810072797;1.0051604544398773;0.9999956797427018;9.99999230249703;0.4167504709770803;0.45198508346427774;0.45199189036565784;0.4146166979471407;-0.39730099986355916;0.5742389396107997;1.0000006857557848
42.7;0.9953698822988885;0.4166622518113836;0.4186040323158441;0.3912884361916472;0.3931015602417732;1.005161351701091;0.9999955925343376;9.999990764358088;0.4167504008768782;0.4519850758331723;0.45199203116626635;0.41461666914040884;-0.39730399993577714;0.5742409217495019;1.0000008367283062
42.71;0.9953709347724313;0.41666257101363385;0.4186039755130469;0.39129097622420134;0.3931038127539632;1.0051612469735756;0.9999955063984795;9.999989206419976;0.4167503341050516;0.45198506981101033;0.45199217161118693;0.41461664243591834;-0.39730700000729446;0.5742429072384284;1.0000009803347614
42.72;0.9953709856481414;0.416662399823706;0.41860384397132744;0.3912942451107133;0.39310719892742346;1.0051621406641174;0.9999954211245993;9.99998763307953;0.4167502707521597;0.45198506539537653;0.45199231153067865;0.4146156177008359;-0.397309000078009;0.5742434825629522;1.0000011167289944
42.73;0.9953710340943576;0.41666228176446;0.4186037637443006;0.39129640581137154;0.39310947895745385;1.0051620330839708;0.9999953366570924;9.999986048179537;0.4167502109179752;0.45198506258456;0.45199245079911193;0.4146155948916485;-0.3973120001477929;0.5742454758766588;1.0000012460964192
42.74;0.9953720791857712;0.4166626004998666;0.41860370025137367;0.3912989354289283;0.39311174239708135;1.00516192438998;0.9999952530620194;9.999984454759907;0.41675015466930515;0.45198506140221306;0.45199258928762664;0.41461557402076815;-0.3973150002165056;0.5742474736546759;1.0000013686221785
42.75;0.9953721233902556;0.41666242859920655;0.4186035618527424;0.39130219370644165;0.3931151395407491;1.0051628146577032;0.9999951704095541;9.999982856087591;0.4167501020091186;0.4519850619272589;0.4519927268122507;0.4146155551153606;-0.3973170002840151;0.5742487843622145;1.0000014844803922
42.76;0.9953721656447604;0.4166612051392008;0.41860236491223723;0.3913042905505526;0.3931173768089222;1.0051627039827655;0.9999950886594242;9.99998125643895;0.41675005290426453;0.4519850643025507;0.4519928631727049;0.4146155381912449;-0.39732000035020243;0.574250792089246;1.0000015938842122
42.77;0.9953731566766438;0.41666184254971345;0.41860263556790134;0.3913074775288034;0.393120340483479;1.005162592476201;0.9999950076119599;9.999979661018758;0.4167500073329708;0.45198506872795635;0.4519929982506157;0.41461552325689144;-0.3973230004149635;0.5742528052772404;1.0000016971405072
42.78;0.9953731952554161;0.4166617237991547;0.4186025441797256;0.3913096213055985;0.3931226378583908;1.005163480232254;0.9999949269397349;9.999978075733695;0.4167499652861505;0.4519850754371337;0.4519931320284354;0.41461451033861635;-0.397325000478218;0.5742534103371014;1.0000017946525879
42.79;0.9953732319632227;0.416661551886774;0.4186023973221073;0.39131286687897854;0.3931260480663425;1.0051633673617937;0.9999948462709977;9.999976506908897;0.41674992674100053;0.45198508466144677;0.45199326451991634;0.4146144994821241;-0.39732800053991457;0.5742554353228654;1.0000018868958684
42.8;0.9953732666695467;0.41666143340083706;0.4186023022721905;0.391315005082372;0.3931283512747185;1.0051642540215748;0.9999947652347372;9.999974960599886;0.41674989165593834;0.4519850966083715;0.45199339573728764;0.4146144907307919;-0.3973310006000173;0.5742574665711895;1.000001974375303
42.81;0.9953742980697906;0.41666175202438893;0.4186022246727246;0.39131751328164455;0.3931306368181933;1.0051641403555005;0.999994683441904;9.999973441705977;0.41674985998178976;0.45198511144939213;0.4519935257187034;0.41461448411349866;-0.39733300065847466;0.5742588123518159;1.000002057563992
42.82;0.9953743283343325;0.4166615802531726;0.4186020730427333;0.3913207513028673;0.39313405482021957;1.0051640264277604;0.9999946004767125;9.999971953505144;0.41674983167261886;0.4519851293066721;0.45199365454187673;0.4146144796347434;-0.3973360007152027;0.5742608565587853;1.0000021368605105
42.83;0.995374356059419;0.4166614616843594;0.4186019736724553;0.39132288236702517;0.39313636510875716;1.0051649122659185;0.9999945159363797;9.999970498292358;0.4167498067044397;0.45198515025749836;0.4519937822973509;0.4146144772798894;-0.3973390007701087;0.5742629073741288;1.0000022125788397
42.84;0.9953753797069167;0.4166617799853928;0.41860189218947147;0.39132538370988523;0.39313865693908184;1.0051647979478358;0.9999944294692515;9.999969078535957;0.4167497851095288;0.4519851743558747;0.4519939090366596;0.4146134770523143;-0.39734100082313245;0.5742635509898183;1.0000022849570043
42.85;0.9953754011355533;0.41666160764737536;0.41860173710521664;0.3913286150258082;0.3931420803724849;1.0051656836071345;0.9999943407702327;9.999967697323854;0.4167497669883458;0.4519852016321553;0.45199403472845545;0.4146134789861314;-0.39734400087426736;0.5742656152583232;1.000002354174332
42.86;0.9953754187212421;0.41666148827784033;0.41860163468035366;0.39133073950017827;0.39314439523905265;1.005165569377399;0.999994249569514;9.999966358250704;0.4167497524592034;0.4519852320667334;0.4519941592762794;0.41461348309646795;-0.3973460009235507;0.5742669943926609;1.0000024203407756
42.87;0.9953764309322953;0.41666175224943247;0.4186014969184773;0.39133433912205795;0.3931478006989326;1.0051654553787772;0.9999941556351479;9.999965065186187;0.41674974159559264;0.4519852655889457;0.4519942825963056;0.41461348931878206;-0.39734900097104253;0.5742690722112285;1.0000024834529126
42.88;0.9953764398646994;0.4166616319809112;0.41860139290397064;0.3913364596491995;0.3931501174885402;1.0051663417756669;0.9999940587763299;9.999963821927237;0.4167497344143669;0.45198530210565513;0.4519944046686581;0.4146134975020977;-0.39735200101680657;0.5742711568342779;1.0000025433962767
42.89;0.9953764442309732;0.41666151116904565;0.41860128813117686;0.3913385784813838;0.3931524350211594;1.0051662287975194;0.9999939588719472;9.999962632080486;0.4167497309088638;0.4519853415299449;0.4519945255145583;0.41461350744913517;-0.39735400106088864;0.5742725564054364;1.0000026000142332
42.9;0.9953774427548391;0.41666177353100403;0.41860114805974497;0.3913421730545768;0.3931558427067886;1.0051661166645143;0.9999938558794031;9.999961499217376;0.4167497310977906;0.45198538380058345;0.4519946451505784;0.4146135189424535;-0.39735700110330596;0.5742746548295632;1.0000026531433892
42.91;0.9953774376222163;0.4166616515352;0.41860104167646867;0.3913442891929782;0.39315816128544456;1.0051670055443396;0.9999937497740053;9.99996042686488;0.4167497350456831;0.4519854288736691;0.45199476357827145;0.4146125317381663;-0.39735900114406314;0.5742753463726857;1.0000027025663325
42.92;0.9953774275312756;0.4166615289190592;0.41860093438985135;0.3913464043602168;0.39316048013711835;1.0051668955935606;0.9999936405170856;9.999959418035196;0.41674974282088034;0.4519854766947479;0.4519948808099387;0.41461254556398036;-0.39736200118316856;0.5742774589362394;1.0000027479686233
42.93;0.995378411188995;0.4166617894149403;0.41860079158903085;0.391349996044845;0.39316388866171326;1.0051677869669684;0.9999935280905309;9.999958474349098;0.4167497544413933;0.45198552717721363;0.45199499688070655;0.41461256013517717;-0.3973640012206391;0.5742788868820068;1.0000027889947511
42.94;0.9953783908015097;0.41666166547999134;0.41860068220482083;0.3913521101279661;0.3931662076673881;1.0051676797742943;0.9999934125356933;9.999957595679382;0.41674976987481355;0.45198558019126545;0.45199511181255414;0.41461257516031086;-0.3973670012565071;0.5742810142879958;1.0000028253319324
42.95;0.9953783651349803;0.41666154084390383;0.4186005716021301;0.39135422421243715;0.39316852668201885;1.0051675740464527;0.9999932939997856;9.999956781087633;0.4167497890688383;0.4519856355702367;0.45199522557882305;0.41461259033554443;-0.3973700012908186;0.5742831494112892;1.0000028567147083
42.96;0.9953793330489612;0.41666179927121666;0.4186004251303203;0.3913578159304894;0.39317193527692906;1.0051684697130114;0.9999931727733319;9.999956029903641;0.41674981196367433;0.45198569313539094;0.4519953381101835;0.4146126053611495;-0.39737200132360184;0.5742846004000943;1.0000028829230678
42.97;0.9953792970264556;0.4166616732830553;0.41860031169862744;0.3913599312034842;0.39317425437958814;1.0051683666049838;0.9999930492957418;9.999955341781678;0.4167498384830232;0.45198575273073427;0.45199544930759794;0.41461161997113977;-0.39737500135482995;0.5742860291286888;1.0000029038266758
42.98;0.9953792562195046;0.4166615466715914;0.41860019670035714;0.3913620476068243;0.39317657353794916;1.0051682644538404;0.9999929241468204;9.999954716213487;0.4167498685137062;0.4519858142486172;0.4519955590571743;0.41461163393913153;-0.39737700138443016;0.5742874954862028;1.0000029194027045
42.99;0.9953792110411169;0.4166613662246077;0.41860002651497263;0.3913652701411222;0.39318000253719376;1.0051691628561055;0.9999927979818113;9.999954151977246;0.4167499018907359;0.4519858776305589;0.4519956672566896;0.41461164706439496;-0.39738000141232904;0.5742896611817833;1.000002929724035
43.0;0.995380160768649;0.4166616758115509;0.4185999272383707;0.39136776224515696;0.39318230142430866;1.0051690613056339;0.9999926714054969;9.999953646979138;0.4167499384177343;0.4519859428482623;0.4519957738051205;0.4146116591704357;-0.39738200143847413;0.5742911421301378;1.0000029349543855
43.01;0.9953801082183262;0.41666154826871543;0.4185998072062949;0.39136988371968257;0.39318462048864256;1.0051699592870391;0.9999925448779224;9.99995319916388;0.4167499779172013;0.4519860098795524;0.45199587855001777;0.41461167011938976;-0.3973850014628179;0.5742933219892119;1.0000029353368123
43.02;0.9953800528524419;0.4166613676522964;0.4185996319169188;0.39137311197240965;0.39318804913079797;1.0051698563094633;0.9999924187276618;9.999952807626885;0.4167500202670462;0.45198607870442487;0.451995981278595;0.4146116798136363;-0.3973870014853068;0.5742948165097532;1.0000029311596914
43.03;0.9953809942933638;0.41666167797085;0.4185995275683293;0.3913756103193581;0.39319034721218454;1.0051697519263691;0.9999922932774556;9.999952472355018;0.4167500654050314;0.451986149321554;0.4519960817898269;0.41461168818361244;-0.39739000150588644;0.5742970090764578;1.0000029227027507
43.04;0.9953809357546248;0.4166615521256036;0.4185994025821099;0.3913777384620452;0.39319266484590926;1.00517064578736;0.9999921689637541;9.999952193120587;0.4167501133147555;0.4519862217610057;0.45199617995969105;0.4146106951749381;-0.39739200152450793;0.5742977932254087;1.0000029101911019
43.05;0.9953808769663965;0.41666142747481605;0.41859927604931957;0.3913798690820535;0.39319498155030397;1.00517053766703;0.9999920463231554;9.99995196907899;0.4167501640078428;0.4519862960837894;0.45199627571946843;0.41461070072415335;-0.39739500154113344;0.5742999960726086;1.000002893775466
43.06;0.9953817693696355;0.4166620606131184;0.4185995080530549;0.3913830424642172;0.3931979666404113;1.0051704274838191;0.9999919259021336;9.999951799094815;0.4167502175241141;0.45198637237096406;0.45199636898686063;0.41461070474272255;-0.3973970015557418;0.5743015110895557;1.0000028735275641
43.07;0.9953817123437837;0.4166619391451181;0.4185993784852244;0.3913851782394119;0.39320028093421916;1.0051713153055046;0.9999918081909783;9.999951682117445;0.41675027394845887;0.45198645070641474;0.45199645964152635;0.4146107071484491;-0.3974000015683294;0.574303721581442;1.0000028494672109
43.08;0.9953816570183333;0.416661819585214;0.4185992473491019;0.39138731657731457;0.3932025937524281;1.0051712012770615;0.9999916935951069;9.999951617344209;0.4167503333968518;0.4519865311533747;0.45199654757215474;0.4146107079159414;-0.3974020015789105;0.5743052431009195;1.0000028216304835
43.09;0.9953816037069081;0.41666170211372716;0.4185991145811206;0.39138945743912673;0.39320490491814664;1.005171085499247;0.9999915824506005;9.999951604006538;0.4167503959573606;0.4519866137467573;0.45199663272152746;0.4146107070844267;-0.39740500158753517;0.5743074591323911;1.0000027901269144
43.1;0.9953825513411846;0.41666197068821154;0.4185989456092572;0.3913930780698877;0.3932083037916186;1.0051719679778064;0.9999914750574056;9.999951640818638;0.41675046163598484;0.45198669852120466;0.4519967150651479;0.4146107047307671;-0.39740700159430953;0.5743089853675886;1.0000027551587123
43.11;0.9953825020976728;0.4166618580093587;0.41859880943723354;0.39139522393381465;0.393210611075869;1.0051718486777073;0.9999913717070218;9.999951725398324;0.41675053034826076;0.4519867855332818;0.45199679457759806;0.41460970096170824;-0.39741000159937323;0.5743104834374496;1.0000027169915278
43.12;0.9953824545113653;0.41666174802069755;0.41859867158616654;0.3913973723253562;0.39321291617381277;1.0051717275947365;0.9999912727333709;9.99995185386597;0.4167506019505694;0.45198687483998307;0.45199687124323196;0.4146096959229024;-0.39741200160283763;0.5743120128060042;1.0000026758418687
43.13;0.9953834071052522;0.41666207795749327;0.41859855119176254;0.39139989585086804;0.39321519875909694;1.00517260477469;0.9999911785509663;9.999952020721416;0.4167506762742248;0.45198696645777964;0.4519969450674813;0.41460968979135676;-0.3974150016047599;0.5743142349730884;1.0000026317926016
43.14;0.9953833619832181;0.4166619205819563;0.4185983567673643;0.3914031540281422;0.3932186091842406;1.005172480260836;0.9999910895781613;9.99995221920918;0.41675075312619275;0.4519870603372479;0.451997016073197;0.4146096827560193;-0.39741700160516963;0.5743157654355695;1.0000025848503682
43.15;0.9953833179022155;0.416661819786556;0.41859821465604363;0.39140531002237455;0.3932209075292629;1.0051733540276862;0.9999910060561019;9.999952442245203;0.4167508322806493;0.4519871563564738;0.4519970843113811;0.41460967498776774;-0.3974200016040989;0.5743179875985128;1.0000025350180497
43.16;0.9953842737102516;0.41666215953477465;0.4185980905629129;0.39140784110489824;0.39322318333693945;1.0051732260130362;0.9999909279611866;9.99995268331439;0.4167509135180156;0.4519872543251556;0.4519971498732434;0.41460966660926457;-0.3974220016015853;0.5743195169795311;1.000002482309475
43.17;0.9953842317104947;0.41666206587294213;0.41859794662030747;0.3914100020987868;0.3932254771704786;1.0051730961931626;0.9999908551593925;9.999952936692395;0.4167509966759472;0.45198735401032175;0.451997212897272;0.4146086577181013;-0.3974240015976459;0.5743203231800784;1.0000024267773324
43.18;0.9953841905801564;0.41666192269170504;0.4185977485311921;0.39141327030817646;0.3932288786405486;1.005173964576777;0.9999907876854647;9.999953197392916;0.41675108163661256;0.45198745517484296;0.4519972735666352;0.4146086484404754;-0.39742700159225397;0.5743225416386415;1.0000023685454027
43.19;0.9953841499835465;0.41666183672773094;0.4185976036618502;0.3914154363793527;0.3932311681936725;1.0051738311708034;0.9999907258619262;9.999953461249865;0.41675116827162495;0.45198755759941833;0.4519973320774366;0.4146086389273521;-0.3974290015853582;0.5743240661594641;1.0000023078000817
43.2;0.9953851083178288;0.4166610871485136;0.41859636798594996;0.39141792436797784;0.39323338191379;1.0051736959541437;0.9999906701690037;9.999953724974118;0.4167512564186411;0.45198766108521266;0.45199738859739996;0.4146086293121372;-0.3974320015769235;0.5743262803959446;1.0000022447050678
43.21;0.9953850674979137;0.4166610093070511;0.4185962233726307;0.3914200957543403;0.3932356675145395;1.0051745587990328;0.9999906210819027;9.999953986463776;0.4167513459112767;0.45198776543661806;0.45199744325350394;0.4146086196905983;-0.3974340015669513;0.5743277999885175;1.000002179273147
43.22;0.995385026066547;0.4166609356203262;0.41859607934410586;0.391422269866;0.39323795123263405;1.005174419397076;0.9999905789942435;9.999954245127821;0.4167514366101577;0.4519878704316379;0.4519974961619287;0.4146086101112921;-0.397437001555474;0.5743300085406239;1.0000021113562627
43.23;0.9953859826911865;0.4166612498749151;0.41859590170120836;0.3914259239948854;0.3932413227020052;1.0051742772675816;0.9999905441596426;9.999954501486668;0.416751528395691;0.45198797581175093;0.45199754746403403;0.41460860056865095;-0.39743900154253947;0.5743315217171687;1.0000020407894725
43.24;0.9953859396499138;0.4166611845736057;0.41859575979562147;0.3914281034767495;0.3932436029440644;1.0051751318051927;0.9999905166224341;9.999954756491995;0.4167516211595275;0.45198808129755413;0.4519975973186118;0.4146075910104872;-0.3974410015282038;0.5743323093131869;1.0000019675143483
43.25;0.99538589583625;0.41666112343889905;0.4185956194106497;0.391430285530392;0.3932458816492937;1.005174982341582;0.9999904961648391;9.999955011206836;0.41675171481359274;0.45198818661233914;0.45199764586632507;0.41460758134066755;-0.3974440015125322;0.5743345068232357;1.0000018915669653
43.26;0.9953858513429851;0.4166610663896301;0.41859548078431846;0.39143247003599957;0.39324815893442894;1.0051748282352992;0.9999904823262965;9.999955266943903;0.41675180928576067;0.4519882915116297;0.4519976932039598;0.4146075714092558;-0.39744600149559695;0.5743360080383556;1.0000018130024162
43.27;0.9953868050711999;0.4166614503405716;0.41859536317302737;0.3914350294535103;0.39325041461251964;1.0051756689404885;0.9999904745075964;9.999955525532656;0.4167519045101078;0.4519883957986597;0.4519977393687533;0.41460756102893387;-0.39744800147748394;0.5743375047068625;1.0000017319036003
43.28;0.9953867593427569;0.41666140094515647;0.41859522871751637;0.39143721833539147;0.3932526892830777;1.0051755040173418;0.9999904721050107;9.999955788964154;0.41675200042920957;0.4519884992927449;0.4519977843463247;0.4146075500377018;-0.3974510014583087;0.5743396886659387;1.000001648473074
43.29;0.9953867129375081;0.41666130165382437;0.4185950431343371;0.3914405137383568;0.39325607253539385;1.0051753331297781;0.9999904746276451;9.999956058980757;0.41675209697079174;0.45198860177491607;0.4519978281080255;0.4146075383630146;-0.3974530014382057;0.5743411757816783;1.0000015630256824
43.3;0.9953876646456444;0.41666169578718965;0.4185949327995382;0.3914430786405607;0.3932583244651348;1.005176156037556;0.9999904817544516;9.999956337518286;0.41675219399144003;0.4519887029544361;0.4519978706390497;0.4146075260388758;-0.3974560014172909;0.5743433499933265;1.0000014758494682
43.31;0.9953876167942838;0.4166616555439765;0.41859480630945217;0.3914452723074119;0.3932605954158218;1.0051759725584755;0.9999904933104384;9.999956627194516;0.4167522912654997;0.45198880245781425;0.45199791194504907;0.4146065131886818;-0.39745800139565385;0.574344105345332;1.000001387135933
43.32;0.9953875681875136;0.416661617619151;0.418594682939604;0.391447467261332;0.3932628651087027;1.005175782560819;0.999990509191059;9.999956930871125;0.41675238854088636;0.4519888998318029;0.4519979520451287;0.4146065000007749;-0.39746000137339166;0.5743455776534523;1.0000012970563152
43.33;0.9953875186225035;0.4166615816911736;0.4185945628808743;0.3914496634559213;0.39326513354038595;1.005176586014972;0.9999905292752882;9.999957250625783;0.41675248556744393;0.4519889945797195;0.45199799094451937;0.41460648669549804;-0.39746300135062984;0.5743477371947027;1.000001205843331
43.34;0.9953884665631605;0.4166619845534017;0.4185944652912535;0.39145223351031544;0.39326738043280307;1.0051763830096698;0.9999905533745401;9.999957587352107;0.41675258206149435;0.45198908622472755;0.45199802862028726;0.4146064734913346;-0.39746500132750073;0.5743492000935678;1.0000011137862768
43.35;0.995388413900873;0.41666195185577587;0.4185943521277382;0.3914544321605397;0.3932696462866682;1.005176173684339;0.9999905812361747;9.999957941065908;0.4167526776860404;0.4519891743309297;0.4519980650567779;0.41460646058119305;-0.3974670013041126;0.5743506585303476;1.0000010212020292
43.36;0.9953883590669651;0.41666192043080613;0.41859424242184645;0.391456632072265;0.3932719107673559;1.0051769582121897;0.999990612559262;9.999958310631579;0.41675277208407774;0.45198925846428556;0.45199810028535636;0.4146064481204915;-0.39747000128054555;0.5743528046949992;1.0000009284506295
43.37;0.9953893005515173;0.4166622737739019;0.4185941016112371;0.39146031065824094;0.39327526336496793;1.0051767369045164;0.9999906469810095;9.999958692944512;0.41675286491887326;0.4519893381630186;0.4519981343722068;0.4146064362270238;-0.3974720012568695;0.5743542546708004;1.0000008359577528
43.38;0.9953891921827377;0.41666261673214977;0.41859439328051556;0.39146207625897034;0.3932771048941886;1.0051765102571553;0.99999068406528;9.999959082634241;0.4167529558939319;0.45198941297392253;0.45199816737816306;0.41460542497703196;-0.39747400123315163;0.5743549787190215;1.0000007442006382
43.39;0.9953891288833806;0.41666258747767465;0.4185942935477008;0.39146428037874076;0.3932793649381499;1.0051772788550637;0.9999907233411249;9.999959472663958;0.4167530447589917;0.451989482531808;0.4519981993334934;0.41460541439459253;-0.39747700120945223;0.5743571127144576;1.0000006536628818
