time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
43.4;0.9953890620843958;0.4166625583988007;0.4185941969247301;0.3914664858902215;0.3932816233611686;1.0051770432743634;0.9999907643389031;9.999959855596172;0.41675313130593383;0.4519895465937343;0.4519982302329158;0.41460540445323113;-0.39747900118583557;0.5743585508867638;1.0000005647694807
43.41;0.9953899902409765;0.4166629663470333;0.4185941222657116;0.3914690652526806;0.39328385975220925;1.0051768040827465;0.9999908065848051;9.999960224441203;0.4167532153709495;0.4519896050087608;0.45199826004674387;0.41460539508662453;-0.39748100116238605;0.5743599855015393;1.0000004778576619
43.42;0.9953899153887871;0.4166629370205657;0.41859403121387423;0.3914712728764764;0.3932861144697249;1.0051775618730217;0.9999908496516576;9.999960572444714;0.4167532968435709;0.45198965768657534;0.45199828873833703;0.4146053862039345;-0.39748300113920587;0.5743614167885354;1.0000003931964345
43.43;0.9953898362405775;0.4166629073080607;0.4185939424650566;0.39147348111532876;0.3932883670612543;1.0051773172205232;0.9999908932667229;9.999960893063127;0.41675337564443216;0.4519897045659426;0.4519983162756841;0.41460537772571887;-0.39748600111640725;0.5743635369589376;1.0000003109751423
43.44;0.9953907517344774;0.41666331410957874;0.4185938746887816;0.3914760624326273;0.39329059711216535;1.005177070635783;0.9999909373258039;9.999961180850018;0.41675345169039835;0.4519897455633088;0.45199834262500255;0.41460536962920863;-0.3974880010941151;0.5743649620583664;1.000000231275153
43.45;0.9953906645478169;0.4166632831577603;0.4185937894439768;0.39147827146744396;0.39329284506295714;1.0051778226212762;0.9999909818015248;9.999961431787256;0.4167535249074776;0.4519897805325662;0.45199836772427765;0.41460536195538344;-0.3974900010724724;0.5743663843024238;1.0000001541273988
43.46;0.9953905739915264;0.4166632513741272;0.41859370543182356;0.39148048095503807;0.3932950905597994;1.0051775737694866;0.9999910266696599;9.999961642551764;0.41675359526676;0.45198980926961374;0.4519983914706553;0.4146043547675722;-0.397492001051631;0.5743670821146334;1.000000079606302
43.47;0.9953904804575063;0.4166632186298961;0.418593622304509;0.39148269106160904;0.39329733349716195;1.0051773248030789;0.9999910719039552;9.999961810354298;0.4167536627822913;0.4519898315707862;0.45199841373760025;0.4146043481113074;-0.3974950010317331;0.5743691916292202;1.000000007788174
43.48;0.9953913830173932;0.41666362188407535;0.41859355876545623;0.3914852746859039;0.39329955349666534;1.0051780765126994;0.9999911174809516;9.99996193379067;0.4167537274665215;0.4519898472941079;0.45199843439929993;0.41460434199755297;-0.39749700101289753;0.5743706073235527;0.9999999386134117
43.49;0.9953912841063639;0.416663586967514;0.41859347641078676;0.39148748675737566;0.3933017910067314;1.0051778296343146;0.9999911633692181;9.999962013397887;0.4167537892796522;0.4519898563659184;0.4519984533571754;0.41460433639379757;-0.39749900099520724;0.5743720216500401;0.9999998718714619
43.5;0.9953911825795491;0.41666355093073665;0.41859339396957157;0.39148970019399587;0.39330402570608325;1.0051775847578055;0.9999912095427966;9.999962051016428;0.4167538481240313;0.45198985875683;0.45199847057076076;0.41460433122951706;-0.397501000978699;0.5743734349148878;0.9999998073354815
43.51;0.9953910783713554;0.4166635137531852;0.41859331108715087;0.3914919152079611;0.3933062575778737;1.0051783422765828;0.9999912559994139;9.99996204858106;0.4167539038989647;0.4519898544631035;0.45199848607210624;0.41460432641599176;-0.39750400096336597;0.5743755393662568;0.9999997448886309
43.52;0.9953919702321469;0.41666391243074014;0.41859324639533535;0.3914945046413336;0.39330846636297345;1.005178102357185;0.9999913027429922;9.999962007559427;0.4167539565507388;0.4519898434944711;0.45199849994209124;0.41460432184791746;-0.3975060009491784;0.5743769509870295;0.9999996845372132
43.53;0.9953918604636047;0.41666387275071615;0.41859316137043034;0.3914967232668332;0.3933106926286272;1.0051778649679917;0.999991349750958;9.999961928940095;0.416754006067185;0.45198982588086456;0.45199851226279686;0.4146033173858027;-0.39750800093610283;0.5743776400983476;0.9999996263148502
43.54;0.9953917480050469;0.4166638316816136;0.41859307466093737;0.3914989438562638;0.3933129161636865;1.0051786299841556;0.9999913969922395;9.999961813307504;0.4167540524618948;0.45198980169680536;0.45199852309047794;0.4146033128642263;-0.3975100009241021;0.5743790505215154;0.9999995701762557
43.55;0.9953926319314268;0.41666422620227817;0.41859300498275387;0.3915015391948146;0.3933151167630896;1.0051783972714343;0.9999914445093983;9.999961661581036;0.41675409578353295;0.45198977106464777;0.4519985324661801;0.41460330811758844;-0.3975130009131362;0.5743811526884774;0.999999515995909
43.56;0.9953925148680091;0.4166641821092485;0.4185929139621182;0.39150376403320963;0.39331733499660965;1.005178166701735;0.9999914924500235;9.999961476427515;0.4167541361154602;0.45198973413172877;0.45199854043746907;0.4146033029743203;-0.3975150009031941;0.5743825626037702;0.9999994636258309
43.57;0.9953923959554472;0.416664136361193;0.4185928203814058;0.3915059911545084;0.3933195506027521;1.0051789381907759;0.9999915409795364;9.999961262669625;0.41675417355347877;0.45198969106066045;0.4519985470596328;0.4146032972476441;-0.397517000894328;0.5743839723210737;0.9999994128603777
43.58;0.9953922755221006;0.4166640888474417;0.41859272400041175;0.3915082206486884;0.393321763597844;1.0051787117525668;0.9999915901591485;9.999961025715189;0.4167542081969079;0.4519896420478514;0.45199855236348635;0.4146032907696977;-0.3975190008866445;0.5743853816942031;0.9999993633476559
43.59;0.9953931527162293;0.41666447654611843;0.41859264363284665;0.391510825323617;0.3933239537614877;1.0051784875050482;0.9999916398666577;9.999960769765098;0.416754240154422;0.45198958734778727;0.45199855632324915;0.41460328342635916;-0.397521000880265;0.574386790581808;0.9999993145939707
43.6;0.9953930300198129;0.4166644253026369;0.4185925409631643;0.3915130599424146;0.3933261617020981;1.005179265635375;0.9999916897869161;9.999960497683377;0.4167542695316298;0.4519895272772375;0.45199855886293144;0.4146032751454431;-0.39752300087529474;0.5743881989464809;0.9999992660116402
43.61;0.9953929062657046;0.41666437215411345;0.41859243484689784;0.39151529733176677;0.39332836723394304;1.0051790463523333;0.999991739499158;9.9999602118173;0.41675429640502193;0.4519894621909167;0.4519985598690669;0.4146022658657954;-0.3975260008718167;0.57438957710903;0.9999992169525205
43.62;0.9953927814072043;0.4166643170500778;0.4185923251598381;0.39151753758746805;0.3933305704549691;1.0051788298929156;0.9999917886183294;9.99995991436016;0.4167543208055818;0.45198939243687286;0.45199855918132653;0.4146022555217506;-0.39752800086990514;0.574390984639578;0.9999991668018292
43.63;0.9953936542610052;0.416664696972488;0.41859223087832725;0.3915201534494394;0.39333275122150496;1.005179616571494;0.9999918368629502;9.99995960756278;0.41675434272276374;0.4519893183253325;0.45199855660770283;0.41460224405201296;-0.39753000086964546;0.5743923918918681;0.9999991150626568
43.64;0.9953935271377289;0.4166646377030196;0.41859211387925915;0.39152239949614026;0.3933349501997463;1.0051794067477913;0.9999918840257714;9.999959294256993;0.4167543621385615;0.4519892401376894;0.45199855198202776;0.41460223142769315;-0.3975320008711375;0.5743937989382838;0.9999990613056766
43.65;0.995393398837468;0.4166645761769781;0.41859199321272017;0.39152464836094086;0.39333714722754365;1.005179200714582;0.9999919299392503;9.999958977887912;0.41675437906641527;0.45198915814853896;0.451998545201009;0.41460221766223637;-0.39753400087448215;0.5743952058321239;0.9999990050867343
43.66;0.9953932693013255;0.4166645122357575;0.41859186893624845;0.391526899968492;0.39333934239470647;1.0051789986344468;0.9999919744700339;9.999958661766476;0.41675439355317834;0.45198907263223104;0.4519985362096631;0.41460220279437127;-0.3975360008797896;0.5743966126298898;0.9999989459865005
43.67;0.9953941373193623;0.4166648827449661;0.4185917602028799;0.39152952699103344;0.39334151554611657;1.0051798005718318;0.9999920175519526;9.999958348343062;0.41675440564949795;0.4519889838632583;0.45199852497192294;0.4146021868971162;-0.39753800088721014;0.5743980194251855;0.9999988837497918
43.68;0.9953940051967298;0.4166637086606093;0.4185905192449473;0.39153173072992725;0.3933436538291745;1.00517960652186;0.9999920592228417;9.999958039165454;0.41675441537933694;0.45198889211583393;0.4519985114427624;0.4146011701120484;-0.3975410008969306;0.5743993966608144;0.999998818383833
43.69;0.9953938717718347;0.41666363626673775;0.4185903849242025;0.39153399056822086;0.3933458442955661;1.0051794163672538;0.9999920995660313;9.999957735401303;0.41675442272991126;0.4519887976573977;0.45199849554353533;0.4146011526491945;-0.39754300090912775;0.5744008039314686;0.9999987501086081
43.7;0.9953937370327077;0.4166635606965207;0.41859024762790026;0.39153625327037667;0.3933480336590388;1.005180229861916;0.9999921385858581;9.999957438208988;0.41675442766843346;0.4519887007414125;0.4519984771706589;0.41460113475439386;-0.3975450009239289;0.5744022116566618;0.9999986792359834
43.71;0.9953945515448469;0.4166642916231209;0.4185905213263724;0.3915384545589631;0.3933497819394333;1.005180046728348;0.9999921761672789;9.999957148535035;0.41675443016941777;0.45198860161900634;0.451998456221821;0.41460111667952165;-0.39754700094140816;0.5744036198715635;0.9999986061220674
43.72;0.9953944138699591;0.4166642094352628;0.41859037871241334;0.39154072317550465;0.3933519701047894;1.0051798667811822;0.9999922121877951;9.999956866871099;0.41675443023578335;0.4519885005677582;0.45199843260307715;0.4146010986535598;-0.3975490009616127;0.5744050285256348;0.9999985311206611
43.73;0.9953942744739717;0.41666412390497826;0.41859023370680803;0.3915429948345987;0.39335415821795017;1.0051806899723823;0.9999922467050418;9.99995659359126;0.41675442790885864;0.45198839789411743;0.45199840624595367;0.414601080849274;-0.39755100098458557;0.5744064375331727;0.9999984544499445
43.74;0.9953941332178525;0.41666408839693025;0.41859013995729577;0.3915441648610103;0.3933552367860906;1.0051805163653584;0.9999922800535588;9.999956329097387;0.4167544232606679;0.4519882939045426;0.4519983771271019;0.4146010633664101;-0.3975530010103656;0.5744078468259604;0.9999983761384794
43.75;0.9953949888231015;0.4166644334584101;0.4185900094446718;0.3915468154232905;0.39335740545163167;1.0051803461047053;0.999992312753653;9.999956073231443;0.4167544163726676;0.45198818889393133;0.4519983452415382;0.41460104625905164;-0.3975550010389881;0.5744092563852736;0.9999982961338334
43.76;0.9953948435001353;0.4166643383504346;0.418589857672919;0.39154909640078656;0.3933595951288709;1.0051801793990045;0.9999923453497379;9.999955825092767;0.416754407321623;0.4519880831601225;0.45199831057475215;0.41460002958897946;-0.3975570010704804;0.5744099444567057;0.9999982144389652
43.77;0.9953946960214063;0.4166642401371355;0.4185897037812973;0.3915513806082896;0.39336178568927965;1.00518101643914;0.9999923783174486;9.999955583484159;0.4167543961766256;0.4519879770179591;0.4519982731344268;0.4146000134378722;-0.3975590011048374;0.5744113546760627;0.9999981311936358
43.78;0.9953945463859594;0.41666413876843694;0.41858954790528496;0.39155366812788744;0.3933639772482642;1.005180857283187;0.9999924120258676;9.999955346991367;0.4167543830043402;0.451987870803535;0.4519982329982844;0.4145999978585822;-0.3975610011420066;0.5744127652817286;0.9999980466319983
43.79;0.9953953933834598;0.4166644712452761;0.41858940924814886;0.3915563317088893;0.3933661496480955;1.0051807018486605;0.9999924467567575;9.99995511398344;0.41675436789656284;0.45198776485579834;0.4519981903159369;0.4145999828224159;-0.39756300118189986;0.5744141762675236;0.9999979609223523
43.8;0.9953952391329275;0.41666436341458807;0.41858924986933255;0.39155862582429024;0.3933683435017061;1.0051815500011467;0.9999924827857163;9.99995488335428;0.41675435099531694;0.4519876594779394;0.4519981452792774;0.41459996822571543;-0.3975650012244074;0.5744155876191335;0.9999978741178787
43.81;0.9953950821531276;0.4166642523436914;0.41858908895222335;0.3915609230828715;0.39337053854601955;1.0051814016348244;0.9999925204210595;9.999954655382073;0.4167543324725552;0.45198755491680387;0.4519980981067709;0.414599953952208;-0.39756800126940356;0.5744176914714125;0.9999977862975675
43.82;0.9953949221493499;0.4166641913947881;0.41858898019173185;0.39156211858562084;0.3933716248790387;1.0051812566943938;0.9999925599860554;9.999954431696219;0.41675431249203443;0.45198745136830104;0.4519980490377297;0.41459993991441557;-0.3975700013167384;0.5744191036255283;0.999997697697755
43.83;0.9953957578008585;0.4166645111046902;0.4185888356885316;0.39156479430092883;0.39337380173944336;1.0051821151735674;0.9999926018390562;9.999954214506326;0.4167542912017827;0.4519873489915744;0.45199799830090825;0.41459992604819773;-0.39757200136621523;0.5744205162475532;0.9999976087391453
43.84;0.9953955914425725;0.4166643907678124;0.418588671032931;0.39156709984742993;0.3933759997100902;1.0051819771643062;0.9999926463973741;9.999954005830771;0.4167542687404496;0.451987247943464;0.45199794605757937;0.4145989123077162;-0.39757400141759386;0.574421207586614;0.9999975200007813
43.85;0.9953954220636305;0.41666426757923714;0.41858850535117925;0.39156940780259863;0.3933781984294343;1.0051818428904964;0.9999926941053875;9.999953807286138;0.4167542452183383;0.45198714842402155;0.45199789235820653;0.4145988986655071;-0.39757600147063915;0.5744226212020654;0.9999974321669913
43.86;0.9953952499209118;0.4166641416969909;0.41858833868855594;0.39157171799862756;0.3933803978292132;1.005181712633908;0.9999927454209108;9.999953620302879;0.4167542206879049;0.4519870506650953;0.451997837140034;0.4145988851054612;-0.39757800152516626;0.5744240353245647;0.9999973459638493
43.87;0.995396074222342;0.41666445032806887;0.4185881901454709;0.39157440301441476;0.3933825775716735;1.0051825866739972;0.9999928008410714;9.999953445808972;0.4167541951439706;0.4519869548624164;0.45199778025571485;0.4145988716162865;-0.39758000158103685;0.5744254499550776;0.9999972621173733
43.88;0.9953958977983451;0.41666437275025525;0.4185880752408736;0.3915756124683261;0.39338366831057375;1.0051824653023467;0.9999928609202474;9.999953283395534;0.4167541685530133;0.4519868611541822;0.4519977215119301;0.41459885818144604;-0.3975820016381285;0.5744268650998203;0.9999971813280096
43.89;0.9953957200884751;0.41666423943044456;0.4185879059600564;0.39157792839894473;0.3933858693992022;1.0051823487680362;0.9999929263017304;9.999953131264858;0.4167541408870964;0.4519867696567516;0.4519976607089806;0.4145988447821083;-0.3975840016963032;0.5744282807952004;0.9999971042121072
43.9;0.9953955416908901;0.4166641036341021;0.4185877358846736;0.39158024596822133;0.393388071047126;1.0051832371944156;0.9999929977174856;9.999952987026774;0.4167541121551949;0.4519866804840078;0.45199759767736863;0.4145988314223207;-0.39758600175538433;0.5744296971216256;0.9999970312150197
43.91;0.9953963619680981;0.41666440232816765;0.4185875841159874;0.3915829378564445;0.3933902530436177;1.0051831306236687;0.9999930758801668;9.999952848267537;0.41675408241810474;0.4519865937514099;0.45199753229806283;0.41459881814278526;-0.39758800181515225;0.5744311141902024;0.999996962566822
43.92;0.9953961836886234;0.41666426124471495;0.41858741262094856;0.3915852585280077;0.3933924559826188;1.0051830291266235;0.9999931613891172;9.999952712755448;0.41675405178299796;0.45198650957898145;0.4519974644972828;0.41459880501033053;-0.39759000187534793;0.5744325321135435;0.9999968983288399
43.93;0.995396006074331;0.4166641705612235;0.4185872940475705;0.3915864760634977;0.39339354984301217;1.0051829328667972;0.999993254787975;9.99995257861646;0.41675402039728054;0.45198642808075623;0.45199739423397695;0.41459779209734265;-0.39759100193568125;0.5744325370791108;0.9999968385158684
43.94;0.9953958294699029;0.4166640234801033;0.41858712136271076;0.39158879996174173;0.393395754339485;1.0051838421184485;0.9999933566700843;9.999952444064693;0.4167539884190968;0.4519863493596113;0.45199732148988586;0.41459777947284776;-0.39759300199585024;0.5744339569611935;0.9999967831968185
43.95;0.9953966530569807;0.416664310200575;0.41858696729553363;0.39159149832333395;0.39339793944455026;1.005183757273994;0.9999934676321217;9.999952306396183;0.41675395596349796;0.45198627351444537;0.4519972462486266;0.41459776721812264;-0.39759500205555814;0.5744353779123397;0.999996732484292
43.96;0.9953964795622234;0.41666415648689076;0.41858679395305126;0.39159382564404677;0.3934001457165934;1.005183678826123;0.9999935880698234;9.999952161231228;0.41675392308953424;0.4519862006431966;0.4519971684896629;0.4145977554275882;-0.39759700211452237;0.5744367999752968;0.9999966864950586
43.97;0.995396308301183;0.41666405263463707;0.41858667416587525;0.3915950499657977;0.39340124306473184;1.0051846073037765;0.9999937180047164;9.99995200279875;0.41675388984156075;0.4519861308541144;0.4519970882255519;0.41459774417335576;-0.39759900217248045;0.5744382231494267;0.999996645397234
43.98;0.9953961397235094;0.4166638920064337;0.4185865010505786;0.3915973806557714;0.39340345111331476;1.005184543257655;0.9999938570672481;9.999951824881345;0.4167538562878297;0.4519860643002664;0.4519970055324951;0.4145977334804586;-0.39760100222919265;0.5744396473786407;0.9999966094387508
43.99;0.9953969729704187;0.4166641649635861;0.41858634739623113;0.3916000856376172;0.39340563974638104;1.0051844873032805;0.9999940046094001;9.999951622210684;0.4167538225144696;0.4519860011921078;0.45199692053627405;0.4145977233275275;-0.3976030022844474;0.5744410725905534;0.9999965788251365
44.0;0.9953968105475387;0.4166639974115812;0.4185861752844641;0.39160241922164296;0.3934078494404207;1.0051844400804757;0.9999941598503246;9.999951391888581;0.41675378860323126;0.45198594175121865;0.4519968333935186;0.4145977136337648;-0.3976050023380719;0.5744424987274487;0.9999965535980493
44.01;0.995396651435767;0.4166638797650311;0.41858605750370687;0.3916036493439662;0.3934089500284691;1.0051854021747209;0.999994321971119;9.99995113386263;0.4167537546200345;0.45198588617251634;0.4519967442810012;0.41459670424081474;-0.39760700238994023;0.5744432039882374;0.9999965336888214
44.02;0.9953964957511827;0.4166637054835707;0.41858588715746214;0.3916059853298858;0.39341116107822033;1.0051853741216399;0.9999944901478317;9.999950850333889;0.41675372059419685;0.4519858346273157;0.45199665334925065;0.4145966949338961;-0.39760900243996894;0.5744446317985317;0.9999965190059174
44.03;0.9953963435907601;0.4166635279520221;0.41858571797466876;0.39160832231904474;0.39341337271927596;1.0051853564119546;0.9999946635517833;9.999950544650073;0.4167536865110689;0.45198578724757077;0.4519965606698135;0.41459668548452744;-0.3976110024880968;0.574446060378646;0.999996509416846
44.04;0.9953971939117786;0.4166637843231054;0.4185855691154572;0.3916110329211834;0.3934155646397592;1.0051863494277191;0.9999948413362084;9.999950220199766;0.41675365233913414;0.4519857441099776;0.4519964662508916;0.4145966756700444;-0.39761300253426557;0.5744474897522203;0.9999965047474269
44.05;0.9953970491715707;0.4166636538726993;0.4185854560883833;0.3916122666373139;0.3934166675032641;1.0051863534039644;0.9999950226492372;9.99994987987458;0.4167536180621113;0.45198570526194193;0.45199637007772003;0.41459666526824246;-0.3976140025784156;0.5744482278314903;0.9999965048647428
44.06;0.9953969083189149;0.4166634671210076;0.4185852908812398;0.39161460545952814;0.39341888064971886;1.0051863684308595;0.9999952067036602;9.99994952600917;0.4167535836990449;0.4519856707473632;0.4519962721077229;0.41459665405369855;-0.3976160026204986;0.5744496590438822;0.9999965097184796
44.07;0.9953967714479616;0.41666327744976733;0.4185851270882452;0.3916169444182471;0.3934210942794211;1.0051863944104547;0.9999953928220348;9.999949160213873;0.41675354931312225;0.4519856406077153;0.4519961722520465;0.4145966418218302;-0.3976180026604908;0.5744510912446404;0.9999965192708767
44.08;0.9953976374894916;0.4166635753394038;0.41858503734664504;0.3916185513120231;0.3934221783850529;1.0051874310456783;0.999995580403657;9.99994878327903;0.4167535150126816;0.4519856148694424;0.45199607037201106;0.41459662842600664;-0.39762000269838416;0.5744525243108727;0.9999965334104939
44.09;0.9953974606673706;0.4166637530145083;0.41858527126639405;0.3916204526166934;0.3934239732294748;1.0051874779320566;0.9999957688919571;9.999948395264942;0.41675348092821507;0.45198559353275064;0.4519959662735043;0.4145966137884829;-0.3976220027341743;0.5744539579635165;0.9999965519526433
44.1;0.9953973363502089;0.4166635554619745;0.4185851119033774;0.3916227901255809;0.39342618890032466;1.005187534599797;0.9999959577663222;9.999947995786405;0.41675344717289886;0.45198557658959926;0.45199585971055584;0.41459559789646644;-0.39762400276785836;0.5744546700698531;0.9999965746800603
44.11;0.9953972166056729;0.4166634090901836;0.4185850076092267;0.39162402161034854;0.39342729564519907;1.0051876004656233;0.9999961465259832;9.999947584892416;0.4167534138369651;0.4519855640492245;0.4519957504174901;0.4145955808057771;-0.397626002799427;0.5744561035864132;0.999996601342209
44.12;0.995397101837279;0.4166632077123129;0.4185848513443229;0.3916263560538978;0.393429513172972;1.0051886748434875;0.9999963346612044;9.999947163861915;0.41675338100514303;0.45198555593351203;0.4519956381416575;0.41459556262679004;-0.39762700282886315;0.5744568440316757;0.9999966316268617
44.13;0.9953979914099672;0.41666344214921225;0.41858471580856993;0.3916290611176099;0.39343171145908645;1.005188757015411;0.9999965216058844;9.999946735185002;0.41675334875144104;0.4519855522734674;0.4519955226509575;0.41459554349652683;-0.3976290028561663;0.5744582751798425;0.999996665143436
44.14;0.9953978882885984;0.4166632920222113;0.4185846165539158;0.3916302861500226;0.3934328212606008;1.005188846244006;0.9999967067125453;9.999946302069462;0.4167533171281295;0.45198555311427346;0.4519954037356424;0.41459552357786195;-0.39763100288135966;0.5744597043354742;0.9999967014443715
44.15;0.9953977920295477;0.41666308818841147;0.4185844655732514;0.39163261317058473;0.3934350419365455;1.0051889417212376;0.9999968892942966;9.999945867950258;0.4167532861818546;0.451985558479924;0.45199528121978183;0.41459550307186505;-0.3976330029044483;0.5744611310863867;0.9999967400497547
44.16;0.995397703365173;0.4166628843402418;0.41858431638186266;0.39163493729022586;0.39343726357714837;1.0051900425311315;0.9999970686873071;9.999945436600818;0.4167532559824527;0.45198556831329;0.45199515498590725;0.4145954822099364;-0.39763500292537945;0.5744625551027597;0.9999967804064098
44.17;0.9953986218121711;0.4166631712219991;0.4185842414827407;0.3916365264618244;0.3934383559545648;1.0051901476736729;0.9999972442809597;9.999945012607101;0.41675322663406045;0.45198558245185605;0.4519950250200904;0.4145954612368333;-0.3976370029440665;0.5744639761033411;0.999996821856091
44.18;0.9953985502573968;0.41666296848620016;0.41858409555553205;0.3916388444110137;0.3934405790928749;1.0051902561201227;0.9999974155769842;9.999944601027273;0.4167531982544828;0.45198560064895693;0.4519948914419334;0.4145954403994109;-0.39763800296043594;0.5744647016254971;0.999996863717971
44.19;0.9953984879347012;0.41666276687247783;0.41858395107259466;0.39164115913699643;0.393442802787605;1.0051913668347532;0.999997582317962;9.999944206343864;0.41675317092493325;0.451985622623948;0.4519947544756361;0.41459441993418705;-0.39764000297444263;0.5744653940501623;0.9999969053910512
44.2;0.9953984350366816;0.41666262006868465;0.4185838614727022;0.3916423658586879;0.3934439171356907;1.005191478777628;0.9999977445298673;9.99994383193557;0.4167531446550777;0.45198564811627934;0.45199461440268035;0.4145944000572993;-0.39764200298607344;0.574466804333541;0.9999969463498501
44.21;0.9953983915788931;0.4166624218416769;0.41858371958116936;0.3916446740043315;0.39344614172461806;1.0051915909463363;0.9999979023889009;9.999943480466564;0.41675311940908166;0.45198567690835545;0.4519944715582348;0.41459438097207185;-0.39764400299535;0.5744682104970305;0.9999969860760975
44.22;0.995399356337491;0.4166626628797792;0.41858359794481725;0.3916473516699072;0.39344834644382276;1.0051917024023442;0.9999980560669647;9.999943154647728;0.41675309515138004;0.45198570882295264;0.4519943263481832;0.414594362883932;-0.3976460030023091;0.5744696122935719;0.9999970240610461
44.23;0.9953993315703292;0.4166614179140404;0.41858240211525255;0.39164849520733513;0.3934494084380747;1.005192812228394;0.9999982056484499;9.999942857283706;0.41675307185976773;0.4519857437195064;0.4519941792253205;0.4145943460206682;-0.3976470030069811;0.5744703172951032;0.9999970599048532
44.24;0.9953993160537776;0.41666122709003667;0.4185822635503748;0.3916507935431609;0.3934516341422084;1.0051929195169007;0.9999983510906605;9.99994258993653;0.41675304951626385;0.4519857814731565;0.4519940306258858;0.4145943306630033;-0.39764900300939593;0.5744717096923988;0.9999970933666558
44.25;0.9953993097268027;0.41666109252263017;0.4185821793588672;0.39165198402125223;0.39345275029717935;1.005193023416074;0.9999984922541273;9.999942351477708;0.4167530280874344;0.45198582194061027;0.45199388091649906;0.41459431713349454;-0.397651003009591;0.5744730971115102;0.9999971243281195
44.26;0.9954003113350961;0.4166613448837125;0.41858206130371134;0.39165464904391323;0.3934549561764657;1.0051931231372124;0.9999986289951874;9.999942138457607;0.41675300750988126;0.4519858649587551;0.45199373038078916;0.4145943057347192;-0.397653003007599;0.574474479435093;0.9999971528013937
44.27;0.9954003230529554;0.4166611635344977;0.41858192464627014;0.3916569383863325;0.3934571823933131;1.0051942179174953;0.999998761253365;9.999941946883604;0.41675298771450586;0.45198591035882313;0.45199357925578315;0.4145942967112485;-0.3976540030034375;0.5744751644273351;0.9999971789783891
44.28;0.9954003435550226;0.4166610389175935;0.4185818418071107;0.39165812033940783;0.3934582987852078;1.0051943070099645;0.9999988890891642;9.999941773076422;0.4167529686746001;0.4519859579526697;0.4519934277942654;0.41459429025343714;-0.3976560029971075;0.5744765365821841;0.9999972032012965
44.29;0.9954003726618733;0.4166608644198259;0.4185817054959844;0.39166040459334633;0.393460524939033;1.0051943897575988;0.9999990126384467;9.999941613253544;0.4167529504088551;0.45198600753212487;0.45199327629110897;0.4145932865122957;-0.397658002988599;0.5744771822332306;0.9999972258355282
44.3;0.9954004100824762;0.41666074660262;0.418581622597881;0.3916615819454105;0.39346164118996535;1.0051944656893133;0.9999991320041887;9.99994146379566;0.4167529329218416;0.4519860589059173;0.45199312506006434;0.41459328561867687;-0.3976590029779098;0.5744778529640174;0.9999972471746247
44.31;0.995401454221614;0.41666101586779275;0.41858150486484746;0.3916642349223234;0.39346384691785613;1.0051955345333163;0.999999247170189;9.999941322532505;0.4167529161578391;0.4519861119087614;0.45199297440017705;0.41459328769586956;-0.3976610029650675;0.5744792120330953;0.9999972674691063
44.32;0.9954015068824092;0.4166609046497942;0.4185814211276185;0.391665408611545;0.39346496303537554;1.0051955961882177;0.9999993579886776;9.999941189357504;0.41675290001714643;0.4519861663639727;0.45199282456862017;0.41459329285349794;-0.3976630029501234;0.5744805678573173;0.9999972869714305
44.33;0.9954015663299615;0.41666074330367076;0.4185812831935449;0.39166768545639735;0.39346718891981775;1.0051956506840036;0.9999994642358375;9.999941065649162;0.4167528843914862;0.45198622206382055;0.4519926757623661;0.41459330118041937;-0.39766500293312707;0.5744819210922572;0.9999973059085089
44.34;0.9954016319722572;0.41666058499035874;0.41858114448296635;0.3916699608263109;0.393469414705124;1.005195698125139;0.9999995656972208;9.999940953818147;0.41675286917637394;0.4519862787823998;0.4519925281279934;0.41459331276729056;-0.3976660029141121;0.5744825801204736;0.9999973244693592
44.35;0.995401703259029;0.41666048286161894;0.41858105843199905;0.3916711300623689;0.3934705304687025;1.0051967386738703;0.9999996622338045;9.99994085741277;0.4167528542680134;0.4519863362917435;0.4519923817941811;0.41459332775184826;-0.39766800289309684;0.5744839298788279;0.9999973428485535
44.36;0.9954027785305991;0.41666076721151507;0.4185809368874403;0.39167377552217303;0.39347273545912337;1.005196772550044;0.9999997538141769;9.999940780720964;0.4167528395558113;0.4519863943867451;0.4519922368778452;0.41459334632863293;-0.3976700028700806;0.5744852785907483;0.9999973612762297
44.37;0.9954028596106894;0.4166606703504928;0.4185808487267072;0.3916749420898243;0.3934738504619764;1.0051967999868394;0.9999998405236217;9.999940727910312;0.4167528249210521;0.4519864529069425;0.45199209346294067;0.4145933687026619;-0.39767100284503043;0.574485934479879;0.9999973800249435
44.38;0.995402944841228;0.41666052256029623;0.4185807057437315;0.3916772120528971;0.3934760747689648;1.0051968212020221;0.9999999225243548;9.999940702619442;0.4167528102568621;0.4519865117293932;0.4519919516121488;0.4145923950359054;-0.3976730028178599;0.5744865608073657;0.9999973994078181
44.39;0.9954030338258438;0.4166604303270146;0.4185806148267577;0.39167837595211097;0.39347718863687325;1.0051978364432306;0.9999999999580825;9.999940707772899;0.4167527955000169;0.45198657074957027;0.45199181139528527;0.41459242541340346;-0.397675002788406;0.5744879092517621;0.9999974197464216
44.4;0.9954031263013502;0.41666028696225593;0.4185804686330295;0.3916806432852574;0.3934794115307651;1.0051978460508186;1.0000000728769638;9.999940745293669;0.41675278065167126;0.45198662988093263;0.4519916728728446;0.4145924598302475;-0.39767600275643833;0.574488566397942;0.9999974413263916
44.41;0.9954042209250612;0.41666063606205067;0.4185803930713008;0.39168217751263334;0.39348050331312945;1.0051978504467178;1.0000001412832007;9.99994081641485;0.4167527657806942;0.4519866890837894;0.4519915360657206;0.4145924982065766;-0.39767800272169657;0.5744899171156862;0.9999974643789263
44.42;0.9954043199142376;0.41666049682955897;0.4185802427319101;0.3916844424624752;0.3934827239220892;1.0051978500335157;1.000000205203255;9.99994092237259;0.4167527510090956;0.45198674839160563;0.451991400965549;0.41459254040761867;-0.39768000268392273;0.5744912694802302;0.9999974890774279
44.43;0.9954044220683745;0.4166604128509974;0.4185801435821118;0.39168560159460547;0.39348383323415825;1.005197845118029;1.0000002646837785;9.99994106396651;0.41675273647157735;0.4519868079030919;0.45199126756852503;0.4145925862445078;-0.39768100264287837;0.5744919314313666;0.9999975155176143
44.44;0.995404527354438;0.4166602774535969;0.4185799883740823;0.3916878644464379;0.39348605068409426;1.0051988359528217;1.0000003197731262;9.999941240408639;0.41675272227089444;0.45198686777751845;0.45199113588464135;0.4145926354794032;-0.39768300259835915;0.5744932875362083;0.9999975436948492
44.45;0.9954046357001177;0.4166601971808166;0.4185798841008372;0.3916890216456903;0.39348715645566207;1.0051988227944801;1.000000370530556;9.999941449366945;0.41675270847744195;0.45198692824725817;0.4519910059219457;0.4145926878413854;-0.39768500255020295;0.5744946456854374;0.999997573492293
44.46;0.9954057457751165;0.41666050240404373;0.4185797426617776;0.39169165560329056;0.39348934980044153;1.00519880590502;1.0000004169786498;9.999941688075628;0.41675269515288116;0.451986989582342;0.45199087768862345;0.4145927430127138;-0.3976860024982823;0.5744953137797099;0.9999976046798633
44.47;0.9954058595752794;0.41666042552121735;0.4185796330418884;0.39169281122725336;0.3934904515532836;1.005198785562439;1.0000004590625764;9.999941954509918;0.4167526823403018;0.4519870520244384;0.45199075120800647;0.4145928005978318;-0.3976880024424974;0.5744966763944752;0.9999976369735137
44.48;0.9954059755019901;0.4166602968793497;0.41857946722536893;0.3916950709276528;0.39349266109536063;1.0051997620614614;1.0000004966756513;9.999942248456188;0.4167526700472446;0.45198711576785755;0.4519906265152186;0.41459186014171096;-0.3976890023827692;0.57449662745968;0.999997670150414
44.49;0.9954060930966724;0.4166602229594773;0.41857935239984284;0.39169622536121457;0.39349375884017695;1.0051997356934141;1.0000005296390544;9.999942571492117;0.4167526582573453;0.4519871809421972;0.4519905036481763;0.41459192119809385;-0.397691002319029;0.5744979948652326;0.9999977040933494
44.5;0.995406211874967;0.41666015031430115;0.4185792351876608;0.3916973794272118;0.3934948546879768;1.0051997067645742;1.0000005576599613;9.999942925020356;0.41675264694140207;0.4519872475674192;0.4519903826505518;0.41459198338255854;-0.397693002251226;0.5744993647874976;0.9999977387169059
44.51;0.9954073301641382;0.41666046254546635;0.418579081332578;0.3917000109349798;0.39349703831178334;1.0051996755776598;1.0000005804121037;9.999943308226555;0.41675263605510565;0.4519873155810558;0.4519902635796472;0.41459204638263786;-0.39769400217934925;0.5745000450711648;0.9999977739072237
44.52;0.99540744980021;0.41666039197278415;0.41857896008077633;0.3917011649040491;0.3934981307864949;1.0052006423265292;1.0000005976911026;9.99994371834078;0.4167526255367986;0.45198738494193896;0.45199014650309705;0.41459210994006235;-0.3976960021034278;0.5745014202910624;0.9999978095632267
44.53;0.9954075209862581;0.41666064172033257;0.4185791784474155;0.3917029867787419;0.393499911711236;1.0052006070671793;1.0000006095107228;9.999944152354473;0.41675261531629687;0.4519874556896242;0.45199003147470246;0.4145921738186228;-0.39769700202352065;0.5745021060080068;0.9999978456604631
44.54;0.9954076397564056;0.41666057243960825;0.4185790539881557;0.3917041413084334;0.3935010017698883;1.0052005698772357;1.0000006160968682;9.999944607795431;0.41675260533302116;0.4519875279266249;0.4519899185131;0.41459223777369875;-0.3976990019397387;0.5745034867188604;0.9999978822611281
44.55;0.9954077577577362;0.4166604501792452;0.4185788746178255;0.3917064009154516;0.3935032008857119;1.0052005310319208;1.0000006177868095;9.999945082409791;0.4167525955299434;0.45198760176535996;0.45198980761898877;0.41459230153504706;-0.39770100185228124;0.5745048701533183;0.999997919509326
44.56;0.9954088738798351;0.41666081840564345;0.418578766667942;0.39170792894141176;0.39350426943400696;1.0052004909999024;1.000000614949214;9.999945574139826;0.4167525858332547;0.45198767725606936;0.45198969881823925;0.41459236480901096;-0.39770200176142484;0.574505564011706;0.999997957631531
44.57;0.9954089905587606;0.41666069625397295;0.4185785851736933;0.391710188966812;0.39350646782364895;1.0052014503308253;1.0000006080229895;9.9999460815927;0.4167525761613884;0.45198775433487526;0.45198959217318063;0.41459242729834705;-0.3977040016674704;0.5745069527068045;0.999997996890861
44.58;0.995409106666899;0.4166606272994809;0.41857845657536213;0.3917113442251372;0.3935075563555218;1.0052014095692776;1.0000005975896675;9.999946604328018;0.4167525664396919;0.45198783284489935;0.45198948773758396;0.4145924887239803;-0.39770500157071204;0.5745076516005605;0.9999980375276556
44.59;0.9954092221572354;0.4166605581784686;0.41857832767532843;0.3917124992295865;0.39350864503890776;1.0052013692157598;1.000000584367557;9.999947142816165;0.4167525566000291;0.45198791262751803;0.45198938550949425;0.4145915488494443;-0.39770700147145077;0.5745083234074846;0.9999980797423008
44.6;0.9954093369152318;0.4166604355142253;0.4185781452909516;0.39171475844040604;0.3935108438581395;1.0052013297284612;1.000000569094443;9.999947698253921;0.4167525465908473;0.4519879936081506;0.4519892854350025;0.414591607509424;-0.3977080013700108;0.5745090268081634;0.9999981236849876
44.61;0.9954094507250405;0.4166603658329195;0.41857801682973234;0.39171591210304557;0.39351193328539935;1.0052022915474756;1.000000552379516;9.999948272533903;0.4167525363882983;0.4519880757971646;0.4519891874439861;0.4145916646157769;-0.39771000126674033;0.5745104245967972;0.9999981694512388
44.62;0.9954105621244026;0.41666067955602776;0.41857785448019785;0.39171854231488584;0.3935141127465508;1.005202255124278;1.0000005346691965;9.999948867964266;0.416752525982201;0.45198815923547475;0.4519890914811432;0.4145917201319565;-0.39771100116202457;0.5745111322397839;0.9999982171066651
44.63;0.995410673142267;0.4166606091983453;0.41857772739894494;0.39171969363244813;0.39351520314765775;1.0052022209460945;1.0000005163176386;9.999949485828584;0.4167525153487591;0.45198824396173276;0.4519889975316356;0.4145917740488691;-0.39771300105630303;0.574512534300446;0.9999982667017103
44.64;0.9954107823847341;0.4166605385456336;0.4185776012062865;0.39172084351353187;0.39351629404078475;1.00520218951724;1.000000497643032;9.99995012491425;0.4167525044365815;0.45198833001678956;0.4519889056404446;0.4145918263798003;-0.397714000950045;0.5745132463257567;0.9999983182632126
44.65;0.9954108896448067;0.4166604142682129;0.418577422463329;0.39172309657554094;0.3935184952260269;1.0052021612999709;1.0000004789321357;9.99995078175548;0.4167524931843446;0.4519884174608689;0.45198881589753126;0.41459187715191725;-0.3977160008436977;0.5745146528907981;0.9999983718252687
44.66;0.9954109946715384;0.41666034287016496;0.4185772984131075;0.3917242432590121;0.39351958702849127;1.0052031366926204;1.0000004603983017;9.999951451821739;0.4167524815585779;0.45198850637237026;0.4519887283922001;0.41459192638460624;-0.3977170007376521;0.5745153694773968;0.9999984274888704
44.67;0.9954120959944363;0.4166607079737638;0.4185771947394752;0.3917257611184827;0.39352065894209043;1.005203116048067;1.0000004421237279;9.99995213025113;0.4167524695592475;0.4519885968222049;0.4519886431839632;0.4145919740712756;-0.3977190006322332;0.5745167805981901;0.9999984853594456
44.68;0.9954121955660274;0.4166605820485375;0.4185770199591843;0.39172800906366007;0.3935228612127042;1.005203099666329;1.000000424066678;9.999952812433936;0.416752457183183;0.4519886888355641;0.45198856030719237;0.41459202018900787;-0.3977200005277175;0.5745175017055878;0.9999985453978056
44.69;0.9954122917650421;0.4166605086943473;0.4185769003641147;0.3917291504908027;0.3935239537944767;1.005203087803504;1.0000004061373227;9.999953495125208;0.4167524444038089;0.45198878237205414;0.45198847978880813;0.41459206475236837;-0.3977220004243704;0.5745189173895836;0.9999986074142605
44.7;0.9954123840905306;0.4166604345983003;0.4185767825496699;0.39173029009675114;0.39352504636396235;1.0052040807325917;1.0000003882596895;9.999954177081314;0.4167524311903127;0.45198887735307647;0.4519884016640239;0.41459110786053094;-0.39772300032246705;0.5745189216509962;0.999998671178625
44.71;0.995412472089244;0.41666030647680063;0.4185766131125212;0.39173253255184876;0.39352724861917265;1.0052040787647982;1.0000003703837914;9.999954858290137;0.4167524175387248;0.4519889736900527;0.4519883259852524;0.4145911496721058;-0.3977250002222987;0.5745203426103709;0.9999987365222077
44.72;0.9954125553970382;0.4166602309665674;0.4185764992485912;0.3917336683074826;0.3935283408005642;1.0052040821974257;1.0000003524494017;9.999955539297378;0.4167524034921049;0.45198907127169774;0.4519882528232424;0.41459119034548175;-0.397726000124181;0.5745210744490271;0.9999988034527021
44.73;0.9954136325978928;0.41666059188729443;0.41857640648857675;0.3917351749295389;0.39352941229868044;1.0052040912708167;1.0000003343259314;9.999956221496566;0.4167523891318033;0.4519891699408807;0.45198818224355075;0.41459123000390014;-0.3977280000284355;0.574522502072214;0.9999988721865162
44.74;0.9954137058829537;0.4166604619221024;0.41857624316071973;0.391737411286911;0.3935316132446458;1.0052041061779882;1.00000031578611;9.999956906824226;0.4167523745539843;0.45198926949765367;0.45198811425050606;0.4145912687265084;-0.3977289999353348;0.5745232412348904;0.9999989430410176
44.75;0.9954137740569973;0.4166603848228667;0.4185761353946522;0.39173854070743597;0.39353270350031133;1.0052051270776015;1.0000002965246806;9.999957596606189;0.4167523598730969;0.4519893697380021;0.4519880487554623;0.4145913065538426;-0.39773099984505345;0.5745246767416142;0.9999990163741419
44.76;0.9954138371520758;0.41666030731296955;0.41857602961521745;0.391739667777858;0.3935337926993428;1.0052051540779199;1.0000002762196603;9.999958291230126;0.41675234524471777;0.45198947050151905;0.45198798559259123;0.4145913434859211;-0.3977319997576417;0.5745254242394225;0.9999990926024155
44.77;0.995413895264349;0.4166601760448421;0.41857587217260867;0.3917418970615148;0.3935359905594766;1.0052051872438983;1.0000002546315456;9.999958990688189;0.4167523308731747;0.4519895716853043;0.4519879245275253;0.41459137948274427;-0.3977329996730334;0.5745261761762027;0.9999991721328582
44.78;0.995414947439991;0.41666053460069724;0.41857578900789505;0.391743391825019;0.39353705715938264;1.005205226654794;1.0000002316350791;9.999959694552931;0.4167523170000127;0.4519896732186526;0.45198786526788515;0.41459141449366227;-0.39773499959109193;0.5745276249420181;0.9999992552794214
44.79;0.9954149963352821;0.41666045549241976;0.4185756882116095;0.3917445108362951;0.3935381429157488;1.005205272421106;1.000000207093195;9.999960401165492;0.4167523038726123;0.4519897750358512;0.45198780750428935;0.41459144847219254;-0.3977359995116702;0.5745283859881384;0.9999993422822043
44.8;0.995415041180658;0.41666032244239243;0.4185755350529882;0.39174673162090917;0.3935403375204918;1.0052063246024991;1.000000180670337;9.999961106916372;0.41675229170189326;0.4519898770747512;0.45198775093773386;0.4145914813554743;-0.3977379994346485;0.5745298438305678;0.9999994333408386
44.81;0.995415082376616;0.4166602420598921;0.4185754364383382;0.39174784462368883;0.3935414215030046;1.0052063831101792;1.0000001517872996;9.999961806652838;0.4167522806479598;0.45198997928502427;0.4519876952855601;0.4145905130527952;-0.3977389993599333;0.5745298921865636;0.9999995286569676
44.82;0.9954151203234406;0.41666016105114506;0.4185753386993392;0.39174895454880115;0.3935425048466796;1.0052064476602685;1.0000001197553738;9.999962495614877;0.4167522708295266;0.45199008161495674;0.45198764028668537;0.41459054344790597;-0.39774099928744056;0.574531358745796;0.9999996284992834
44.83;0.9954151554368649;0.4166600793881978;0.4185752417944961;0.3917500614122097;0.39354358768829834;1.0052065178052745;1.0000000839151817;9.999963171538283;0.4167522623107249;0.45199018399201907;0.4519875857006946;0.4145905724117167;-0.3977419992170834;0.5745321371489358;0.9999997332126674
44.84;0.9954161870584808;0.4166603807589149;0.4185751112198727;0.39175264291440115;0.3935457596869931;1.0052065930274843;1.0000000436998846;9.99996383476704;0.41675225507630975;0.45199028634995275;0.4519875313152652;0.4145905998447994;-0.39774299914876393;0.5745329195176568;0.9999998431926882
44.85;0.9954162181715505;0.4166602975795841;0.41857501590377416;0.39175374379138705;0.39354684182412103;1.0052076727533843;0.9999999986832048;9.999964486399646;0.41675224904274266;0.45199038867333186;0.45198747695583763;0.4145906257132135;-0.39774499908237426;0.5745343979942449;0.9999999588435646
44.86;0.9954162483514575;0.4166602135628503;0.4185749212234527;0.39175484174094805;0.3935479237599668;1.0052077562848307;0.9999999485854856;9.999965127359175;0.4167522441079684;0.4519904909737119;0.451987422487303;0.41459065003999346;-0.3977459990178085;0.5745351878824344;1.0000000805217757
44.87;0.9954162782708073;0.4166601286977481;0.41857482704208426;0.3917559368236229;0.39354900561972705;1.0052078428532385;0.9999998932071207;9.99996575956257;0.4167522401987999;0.4519905932233116;0.4519873678312695;0.4145906729003499;-0.3977469989549798;0.5745359814131551;1.0000002085074542
44.88;0.9954163085034137;0.4166599897060818;0.4185746797201169;0.39175813386991404;0.3935511973679288;1.0052079317981781;0.9999998323890255;9.99996638683655;0.41675223727012267;0.45199069533315794;0.4519873129714728;0.41459069444925556;-0.39774899889382775;0.574537470843094;1.000000342977797
44.89;0.9954163395693191;0.41665990327191044;0.4185745862980521;0.3917592234995977;0.3935522795427637;1.0052080226315026;0.9999997660266241;9.999967014712336;0.4167522352539196;0.4519907971821801;0.45198725792793176;0.414590714932381;-0.397749998834296;0.5745382714987366;1.0000004839788064
44.9;0.9954173708730165;0.4166602532638218;0.418574512235764;0.39176068344612097;0.3935533419220267;1.0052091149561653;0.9999996940518434;9.999967650237716;0.4167522340297175;0.45199089864288305;0.4519872027541661;0.41459073464755153;-0.3977519987763052;0.5745397678268451;1.0000006314490122
44.91;0.9954174054975499;0.41665906091520066;0.41857330956307315;0.39176171460694464;0.39355437174073526;1.005209208424759;0.999999616413246;9.999968301470993;0.4167522334565452;0.45199099957078415;0.45198714755393005;0.4145907538804609;-0.3977529987197529;0.5745405750484613;1.00000078526759
44.92;0.9954174432238763;0.4166589195273257;0.41857316342045536;0.3917639013192518;0.3935565659000496;1.0052093027529676;0.9999995331196011;9.999968976219787;0.41675223340354334;0.45199109978389357;0.4519870924681479;0.4145907728624141;-0.397753998664534;0.5745413852643974;1.0000009452712681
44.93;0.9954174849286462;0.41665883106026663;0.4185730711550431;0.39176498090991896;0.39355765143442256;1.0052093976916954;0.9999994442951394;9.999969681009715;0.4167522337524672;0.45199119906475993;0.45198703764033415;0.41458979176434724;-0.3977559986105643;0.5745421689246617;1.0000011112598806
44.94;0.9954175311818186;0.4166587423518014;0.4185729793587331;0.391766058254405;0.39355873833690086;1.00520949299427;0.999999350187566;9.999970421044885;0.4167522343897269;0.4519912971914353;0.451986983200255;0.4145898107065351;-0.397756998557773;0.5745429843097073;1.0000012829822957
44.95;0.9954175822137806;0.4166586535654531;0.41857288816387866;0.3917671334828804;0.3935598267334899;1.0052105884253222;0.9999992511482184;9.999971200831082;0.4167522351884422;0.4519913939833031;0.4519869292989143;0.4145898297808471;-0.39775799850606497;0.5745438017243846;1.0000014600856075
44.96;0.995418636873248;0.4166590019369076;0.4185728167065405;0.3917685796459086;0.39356089644820835;1.0052106837834545;0.99999914762568;9.999972024798948;0.4167522360263827;0.45199148932232397;0.4519868761581858;0.4145898490833482;-0.39775999845530136;0.5745453130719346;1.0000016421110152
44.97;0.9954186974511494;0.416658860241451;0.4185726734051107;0.39177075573334924;0.3935630978864327;1.0052107789619409;0.9999990401373486;9.999972897732375;0.41675223683486173;0.4519915831373211;0.45198682406401436;0.41458986872824244;-0.3977609984053088;0.5745461333439325;1.000001828557695
44.98;0.995418762832416;0.41665877233401805;0.41857258452937424;0.39177182529985544;0.3935641911654759;1.0052108740304218;0.9999989291548884;9.9999738249148;0.416752237598623;0.45199167537546275;0.4519867733290538;0.4145898888234405;-0.3977619983558974;0.5745469544713705;1.0000020189047598
44.99;0.9954188331105361;0.41665868509529796;0.41857249670171986;0.3917728931641493;0.3935652861056774;1.0052109692410296;0.9999988149981455;9.999974811689482;0.4167522383271616;0.4519917659933381;0.45198672427206527;0.41458990944089286;-0.3977639983068752;0.5745484684318691;1.0000022125928891
45.0;0.9954189083131572;0.4166585986904611;0.41857241011111435;0.3917739593716208;0.3935663827128446;1.0052120649737217;0.9999986978935742;9.999975862278907;0.41675223906240466;0.4519918549824993;0.451986677194334;0.41458993062264177;-0.39776499825806366;0.5745492903371315;1.0000024090755528
45.01;0.9954189883528196;0.4166585132882812;0.41857232494414304;0.39177502392956404;0.3935674810226831;1.0052121616484793;0.999998578083319;9.999976978223978;0.4167522398829818;0.45199194237383733;0.4519866323531673;0.41458995240251917;-0.3977659982093197;0.574550112303133;1.000002607898967
45.02;0.9954190730418339;0.4166583757784117;0.41857218781315475;0.39177719152848806;0.3935696909280351;1.0052122596021147;0.9999984557722139;9.999978157638079;0.41675224087171286;0.4519920281894616;0.4519865899487113;0.41458997481521254;-0.3977669981605549;0.5745509341869037;1.0000028087154138
