time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
45.03;0.9954201609767168;0.41665873001647447;0.41857212495359386;0.39177862552839804;0.39357077263497436;1.0052123590390318;0.9999983310206525;9.999979396025218;0.41675224210529693;0.4519921124114939;0.45198655011927596;0.41458999791262047;-0.3977689981117385;0.574552448168247;1.0000030112522331
45.04;0.9954202542471924;0.41665864875402475;0.4185720446953504;0.3917796846815461;0.39357187663270005;1.005212460101826;0.9999982037804818;9.999980687855032;0.4167522436717954;0.45199219499836574;0.45198651295415054;0.4145900217890295;-0.3977699980628801;0.5745532694697034;1.0000032152685436
45.05;0.9954203032963242;0.41665894213936355;0.4185723609573506;0.39178030477897896;0.3935725627806772;1.0052135629880237;0.9999980740074162;9.999982027769033;0.41675224565955143;0.45199227590050084;0.4519864785028689;0.414590046579979;-0.3977709980139902;0.5745540902657609;1.0000034205087407
45.06;0.9954204043175474;0.4166588644358479;0.41857228387310214;0.3917813598042733;0.3935736711923078;1.0052136680323192;0.9999979417439068;9.999983410956457;0.416752248134372;0.4519923550589914;0.45198644675251437;0.41458907243002635;-0.3977719979650395;0.574554188846917;1.00000362665494
45.07;0.9954205089365307;0.41665878876462314;0.4185722084117948;0.3917824125421557;0.39357478187284967;1.0052137756423707;0.9999978071841504;9.999984832864657;0.4167522511427128;0.45199243241303055;0.45198641761748326;0.41458909943876215;-0.3977739979159458;0.5745557006290402;1.0000038332652523
45.08;0.9954206169946539;0.4166587153278999;0.4185721346416536;0.3917834628826301;0.39357589477546945;1.0052138861349615;0.9999976706756925;9.999986288587825;0.41675225471963384;0.45199250790652457;0.4519863909878486;0.41458912760673633;-0.3977749978665875;0.5745565193301806;1.0000040397245304
45.09;0.9954217271799146;0.41665902810114513;0.4185720281128812;0.3917859885014156;0.3935780993951288;1.005213999693584;0.9999975326404539;9.99998777229691;0.41675225888217965;0.4519925814736249;0.45198636679783943;0.4145891568262077;-0.3977759978168329;0.5745573372304024;1.000004245259444
45.1;0.9954218416374417;0.41665895979026585;0.41857195781673634;0.39178703406940696;0.3935792165842313;1.0052141164662443;0.9999973935290786;9.999989277305914;0.41675226363245543;0.4519926530366985;0.4519863450369534;0.41458918691539975;-0.39777699776656705;0.5745581542505888;1.0000044490326927
45.11;0.9954219589597448;0.4166588943405657;0.418571889263798;0.3917880773894933;0.393580335886762;1.005215236611739;0.9999972538342623;9.999990796883708;0.4167522689874791;0.4519927225364143;0.45198632570057923;0.41458921766398404;-0.397778997715691;0.574559662605228;1.0000046502745157
45.12;0.9954220787878072;0.41665883189130054;0.4185718224704266;0.3917891186130388;0.3935814572972101;1.0052153602350786;0.9999971141035972;9.99999232505678;0.4167522749984192;0.45199278996666553;0.45198630874788637;0.4145892488781988;-0.3977799976641008;0.5745604775109403;1.0000048483532114
45.13;0.9954222006610995;0.41665877250978267;0.41857175747036035;0.3917901579076733;0.3935825808035799;1.005215487331733;0.9999969749522826;9.999993856661813;0.416752281734692;0.4519928553951117;0.4519862940899766;0.41458928041134235;-0.39778099761168917;0.574561291088584;1.0000050427076095
45.14;0.9954223241282537;0.41665871619654515;0.4185716943221964;0.39179119545685887;0.3935837063781104;1.0052156177965361;0.9999968370641905;9.99999538690325;0.4167522892602903;0.45199291896685395;0.4519862815908106;0.4145893121552816;-0.39778199755837224;0.5745621030252629;1.0000052327302649
45.15;0.9954224488539898;0.4166586629159361;0.4185716331211507;0.3917922314802102;0.39358483395954647;1.0052157514411801;0.9999967011420333;9.999996910978794;0.4167522976124942;0.4519929808943432;0.4519862710888987;0.4145893440055922;-0.3977839975041039;0.5745636052864334;1.0000054177410478
45.16;0.9954235735132239;0.4166590496593037;0.4185715930602221;0.3917936391783659;0.39358594318414686;1.0052158879743525;0.999996567829273;9.999998423641422;0.4167523067737429;0.4519930414307563;0.45198626244524875;0.4145893758546796;-0.3977849974488686;0.5745644129393717;1.000005597019926
45.17;0.9954237004893405;0.41665894889640887;0.4185714826536735;0.3917957776071215;0.39358818428474335;1.0052170269673724;0.9999964376951621;9.999999919252561;0.4167523166509989;0.45199310083111693;0.4519862555912839;0.4145894076190961;-0.3977859973926748;0.5745652182110373;1.000005769837529
45.18;0.9954238288688154;0.41665890410952644;0.4185714282271885;0.39179681043428655;0.39358931724521684;1.0052171678935597;0.9999963113202033;10.000001392764007;0.41675232709248916;0.4519931593250531;0.4519862505320097;0.4145894392554425;-0.39778699733555445;0.5745660211048157;1.0000059354942028
45.19;0.9954239589374254;0.4166588617551832;0.4185713764215609;0.3917978425690879;0.3935904517922016;1.0052173102205242;0.9999961893671908;10.000002840166603;0.4167523379326109;0.45199321709240314;0.4519862473026222;0.4145884707584293;-0.39778799727755254;0.5745661000475721;1.0000060933554331
45.2;0.9954240909163218;0.41665882152679445;0.4185713274505214;0.39179887413324216;0.39359158786944143;1.0052174534159708;0.9999960725149848;10.000004257710035;0.4167523490198472;0.4519932742157411;0.4519862459354624;0.4145885021586976;-0.39778999721871067;0.57456759050979;1.0000062428671754
45.21;0.9954242249843972;0.4166587830856297;0.41857128156561785;0.39179990520734126;0.3935927254708448;1.0052175969058283;0.9999959613374926;10.000005641176019;0.4167523602351323;0.4519933306645082;0.45198624645227503;0.41458853351647074;-0.3977909971590596;0.5745683862367069;1.0000063835308877
45.22;0.995424361311372;0.41665874609579906;0.4185712390495606;0.3918009358515768;0.3935938646225943;1.0052187401194856;0.9999958562940241;10.000006986055084;0.41675237152125255;0.4519933863574734;0.451986248867193;0.41458856490504176;-0.39779199709862795;0.5745691795777248;1.0000065148685786
45.23;0.9954254988409468;0.4166591472889319;0.41857121923841145;0.3918023391075157;0.3935949850965866;1.0052188825725041;0.9999957577984716;10.000008288101823;0.41675238288578526;0.4519934412210931;0.4519862532093783;0.4145885963910862;-0.3977929970374608;0.5745699705145636;1.0000066364384563
45.24;0.9954256398248692;0.4166591122467916;0.4185711842439567;0.3918033691685539;0.39359612748401024;1.0052190238942622;0.9999956662168706;10.000009543519674;0.41675239437651745;0.4519934951906792;0.45198625952838556;0.4145886280342578;-0.39779399697564705;0.5745707589627149;1.0000067478428623
45.25;0.9954257827832598;0.4166590777680119;0.41857115326369604;0.39180439921423155;0.393597271640633;1.005219163826506;0.9999955818059004;10.000010748658282;0.4167524060702559;0.4519935482095796;0.45198626785522505;0.4145886598971372;-0.3977949969133425;0.5745715447717651;1.000006848687346
45.26;0.9954259271740037;0.41665904364654044;0.4185711264012417;0.39180542954774966;0.3935984177405888;1.0052193022409923;0.99999550471342;10.000011899567742;0.4167524180714854;0.45199360023920127;0.45198627817868947;0.414588692018175;-0.3977969968507686;0.574573020063155;1.000006938566397
45.27;0.9954260722917331;0.4166590096937861;0.41857110375512807;0.39180646053252555;0.39359956596613166;1.0052194391572076;0.9999954350172856;10.000012991878991;0.4167524305101361;0.4519936512566474;0.45198629046028665;0.41458872436570526;-0.39779799678819855;0.5745737998766204;1.0000070171169646
45.28;0.995426217329;0.4166589756995453;0.4185710854108573;0.3918074925325021;0.3936007164480355;1.0052205746799867;0.9999953727128076;10.00001402099407;0.41675244353228885;0.45199370125577615;0.451986304658486;0.414588756839489;-0.39779899672593944;0.5745745762683063;1.000007084098604
45.29;0.9954263614401143;0.4166589414139739;0.41857107142108907;0.39180852586264003;0.39360186923820917;1.005220708870966;0.9999953176636083;10.000014982436143;0.41675245726498056;0.451993750248055;0.451986320755818;0.4145887893351253;-0.39779999666431404;0.5745753489608949;1.000007139429399
45.3;0.9954275026336168;0.416659343610231;0.4185710808405587;0.391809933761054;0.39360300408298143;1.0052208416931356;0.9999952695513317;10.000015872475535;0.41675247177726704;0.45199379825170805;0.45198633876901056;0.4145888218149157;-0.39780099660366214;0.5745761176636094;1.0000071831867692
45.31;0.9954276424658381;0.416659307882621;0.4185710754912185;0.3918109705147547;0.3936041615476667;1.0052209730117683;0.9999952278700488;10.000016688245095;0.4167524870777226;0.45199384529297904;0.45198635874240245;0.41458885430326736;-0.3978019965443364;0.5745768820643051;1.0000072156204696
45.32;0.9954277791259265;0.4166592710159193;0.41857107431129703;0.39181200932153437;0.39360532144624527;1.0052211025589943;0.9999951920185927;10.000017426995546;0.4167525031424965;0.4519938914144169;0.4519863807547816;0.4145888868209425;-0.39780299648668;0.5745776418515122;1.0000072371092303
45.33;0.9954279121103132;0.4166592327703096;0.4185710771590037;0.3918130503742062;0.39360648384892044;1.005221229986279;0.9999951614192278;10.000018085903887;0.41675251995049845;0.45199393665313886;0.4519864049178203;0.41458891934102876;-0.3978049964310026;0.5745790890893002;1.0000072480468813
45.34;0.9954280410160088;0.4166591929209149;0.4185710838731008;0.3918140938197093;0.39360764877471294;1.0052213550326947;0.9999951355684382;10.000018663032039;0.4167525375051196;0.4519939810015915;0.4519864313346636;0.4145879517946405;-0.39780599637755554;0.5745791172787115;1.0000072487779068
45.35;0.9954281655085733;0.4166591512426684;0.41857109427502415;0.3918151397576018;0.3936088161877472;1.0052224776012963;0.9999951140596677;10.000019158342775;0.41675255582383275;0.45199402440162745;0.45198646005726656;0.41458798411511627;-0.3978069963265159;0.5745798617006591;1.0000072396020698
45.36;0.9954282853794088;0.4166591075184714;0.4185711081890173;0.39181618824001135;0.39360998601095354;1.00522259772849;0.9999950966087204;10.000019573473454;0.41675257491192474;0.4519940667665074;0.4519864910982453;0.41458801626779407;-0.3978079962780071;0.574580600646509;1.0000072207651323
45.37;0.9954284006105353;0.4166590615409545;0.4185711254751429;0.39181723928498813;0.3936111581436015;1.0052227155747169;0.999995083053764;10.000019910344466;0.4167525947542454;0.45199410800188344;0.4519865244758877;0.41458804822022843;-0.3978089962321397;0.5745813340031803;1.0000071924093297
45.38;0.9954295102046037;0.4166594501593443;0.41857116509879333;0.3918186658945733;0.3936123122000895;1.0052228314367264;0.999995073354362;10.000020170147014;0.41675261533345703;0.45199414804554017;0.4519865602399161;0.4145880799059066;-0.39780999618903223;0.574582061660892;1.0000071545358886
45.39;0.9954296167370874;0.41665939905258803;0.41857118888022127;0.39181972214919863;0.39361348856091194;1.0052229457402821;0.9999950675833238;10.00002035335672;0.416752636669571;0.45199418690296717;0.45198659846925215;0.41458811122600725;-0.39781099614880405;0.5745827834740163;1.0000071070341903
45.4;0.9954297192367123;0.4166593450700073;0.4185712157932054;0.3918207811168343;0.3936146668022272;1.0052230589952942;0.9999950658508032;10.000020460131159;0.4167526588560674;0.45199422461854344;0.45198663924112276;0.41458814205976674;-0.39781199611156093;0.5745834992711003;1.0000070497684654
45.41;0.9954298177574995;0.4166592880148699;0.41857124573427235;0.3918218428856873;0.39361584677092215;1.0052241717182522;0.9999950682112718;10.000020490448273;0.41675268204559385;0.45199426121822134;0.451986682598538;0.4145881722757577;-0.39781299607737897;0.5745842089140694;1.000006982651101
45.42;0.9954299122313947;0.4166592277291991;0.4185712785957343;0.3918229074960125;0.3936170283151544;1.0052242843444692;0.9999950746766214;10.00002044373832;0.41675270640451617;0.4519942966915716;0.4519867285655949;0.41458820175780126;-0.39781399604627626;0.5745849123561914;1.0000069056341472
45.43;0.9954300024880546;0.4166591641020601;0.418571314293656;0.3918239749251884;0.3936182112754172;1.005224397192524;0.9999950852993822;10.000020318468778;0.41675273210901254;0.4519943310048079;0.4519867771842141;0.4145882304362332;-0.3978149960182058;0.5745856096323934;1.0000068186454378
45.44;0.995430088328021;0.4166590970625953;0.4185713527916847;0.39182504511353594;0.39361939549358055;1.0052245105479458;0.9999951001802316;10.000020112598724;0.4167527593652865;0.4519943641124568;0.4519868285179068;0.41458825831589474;-0.39781599599309164;0.5745863007837388;1.0000067215582853
45.45;0.9954311685038981;0.4166594636489576;0.41857141313978086;0.39182649097064004;0.39362056057365646;1.0052246247584693;0.9999951193925245;10.000019825014387;0.41675278839852603;0.4519943959508843;0.45198688262079545;0.4145882854920649;-0.39781699597086945;0.5745869858052729;1.000006614226123
45.46;0.9954312454635111;0.41665938978366945;0.41857145719059047;0.39182756640356503;0.39362174695024654;1.0052247401850234;0.999995142910241;10.000019456652034;0.41675281944254977;0.4519944264094848;0.4519869394842582;0.41458831214376424;-0.3978189959514998;0.5745883570222975;1.0000064965233575
45.47;0.9954313183722175;0.4166593125777899;0.4185715039021221;0.3918286442660226;0.39362293427636524;1.0052258570796109;0.9999951705762947;10.000019010358558;0.41675285273987267;0.4519944553235477;0.4519869989926262;0.4145883385077639;-0.3978199959349678;0.5745890296895271;1.0000063683377547
45.48;0.9954313876721351;0.41665923206915195;0.41857155313268213;0.3918297243876925;0.3936241224307832;1.0052259755365727;0.9999952021092073;10.000018490005393;0.416752888501415;0.4519944825423037;0.4519870609329574;0.4145883648413633;-0.3978209959212806;0.5745896962153227;1.000006229539979
45.49;0.9954314537971314;0.4166591482823341;0.41857160472643534;0.3918308065644611;0.3936253112222265;1.0052260955198375;0.9999952371214433;10.000017899487402;0.41675292685365545;0.4519945080072188;0.4519871250461007;0.41458739138124134;-0.39782199591044515;0.5745896351626087;1.00000607996665
45.5;0.9954315171089037;0.41665906126351343;0.4185716585241654;0.39183189057496587;0.3936265004058968;1.0052262169162207;0.9999952751486254;10.000017241904771;0.4167529678157467;0.45199453173549153;0.45198719107501834;0.4145874183189758;-0.3978229959024453;0.5745902897538541;1.0000059194568547
45.51;0.9954315779149983;0.41665897110787076;0.4185717143679477;0.39183297619314383;0.39362768972533624;1.005226339611306;0.9999953157132958;10.000016519471176;0.41675301128799225;0.4519945537517193;0.4519872587896472;0.41458744581348983;-0.39782399589725354;0.5745909385587044;1.0000057479576179
45.52;0.9954316364719178;0.41665887794257134;0.418571772111815;0.3918340631915374;0.39362887892479176;1.0052264635276889;0.9999953583759467;10.000015734211537;0.4167530570738076;0.4519945740438876;0.45198732798671926;0.41458747402276513;-0.39782499589486636;0.5745915816675005;1.0000055655998759
45.53;0.9954326917967863;0.4166592189556043;0.418571850678611;0.3918355243484679;0.39363004746251484;1.0052265885190304;0.9999954027319042;10.00001488857324;0.4167531049493847;0.4519945925287548;0.45198739848152375;0.4145875031142249;-0.3978259958953339;0.5745922191640165;1.0000053726886915
45.54;0.9954327463390932;0.416659120176254;0.4185719118045503;0.39183661344337256;0.39363123556037855;1.005227714246212;0.9999954483932438;10.000013985484895;0.4167531547170651;0.45199460903819083;0.45198747010363255;0.4145875332399804;-0.39782699589875814;0.5745928511346303;1.0000051696798757
45.55;0.9954327990463604;0.41665907212376746;0.4185720279042958;0.3918365985149045;0.39363131283255975;1.0052278402247659;0.9999954949632991;10.000013028263199;0.41675320621241285;0.4519946233676552;0.451987542690532;0.4145875645046315;-0.3978279959052546;0.5745934776555923;1.0000049571624345
45.56;0.9954328499997129;0.4166589683654693;0.4185720916888068;0.39183768888060044;0.3936324986573141;1.0052279658838328;0.9999955419965754;10.000012020921927;0.4167532592949722;0.45199463535297935;0.45198761607759436;0.4145875969533607;-0.3978289959149088;0.5745940988164341;1.0000047357783561
45.57;0.9954328992602294;0.41665886237881805;0.41857215653156943;0.3918387796376719;0.39363368299797796;1.0052280905006343;0.9999955889810046;10.000010969026205;0.41675331383919345;0.45199464490404945;0.45198769010402673;0.414587630580607;-0.39782999592776297;0.574594714750278;1.000004506103734
45.58;0.995432946966751;0.4166587543492298;0.41857222229898833;0.3918398706493281;0.3936348656748105;1.0052282131960073;0.999995635383701;10.000009879894218;0.4167533697276321;0.4519946519810904;0.45198776464485146;0.41458766536429575;-0.39783099594381893;0.5745953255997573;1.000004268644949
45.59;0.9954329934770769;0.4166586444685835;0.4185722889046059;0.39184096180368294;0.3936360465333545;1.0052283330502074;0.9999956807287248;10.000008761549331;0.41675342683981015;0.4519946565498187;0.451987839629063;0.41458770131246403;-0.39783199596304586;0.5745959314818035;1.0000040239670278
45.6;0.9954330393872122;0.4166585329404829;0.41857235630296136;0.39184205302573655;0.3936372254305485;1.0052284491746568;0.9999957246048654;10.000007621936579;0.4167534850384968;0.4519946585489313;0.45198791500779817;0.41458773846244923;-0.39783299598538363;0.5745965325142258;1.0000037727700617
45.61;0.995433085377868;0.416658419982304;0.4185724244525299;0.39184314426209793;0.3936384022265161;1.0052295607190296;0.9999957666556968;10.00000646864428;0.41675354417439164;0.45199465788684745;0.45198799071016427;0.41458777682495734;-0.39783399601073566;0.5745971288501981;1.0000035158532192
45.62;0.9954341309257984;0.41665874286754584;0.4185725123608673;0.3918446084753602;0.39363955654420796;1.0052296669152851;0.9999958066474685;10.00000530818818;0.416753604092352;0.45199465445066406;0.45198806664860447;0.4145878163472989;-0.39783499603895606;0.5745977206865573;1.0000032540713049
45.63;0.9954341789333264;0.4166586276814997;0.4185725819079131;0.39184569960612176;0.39364072887301604;1.0052297671218862;0.9999958445181957;10.00000414545852;0.41675366462555113;0.45199464809787876;0.45198814274986715;0.41458785692949734;-0.39783599606984554;0.5745983082599135;1.0000029882972814
45.64;0.9954342287463323;0.4166585649505863;0.41857270578560835;0.39184568587273755;0.3936407891679215;1.005229860795098;0.9999958803585753;10.000002983868912;0.4167537256231813;0.45199463865542755;0.4519882189558185;0.4145878984524883;-0.397836996103161;0.5745988918389752;1.000002719337729
45.65;0.9954342808007405;0.4166584482125387;0.41857277708025786;0.3918467767414618;0.39364195712905203;1.0052299474515858;0.9999959144020764;10.000001825453019;0.41675378699477733;0.45199462594971296;0.45198829521318695;0.41458794078366246;-0.3978369961386373;0.5745987793332443;1.0000024478584284
45.66;0.9954343354848234;0.41665833090022086;0.4185728495459004;0.39184786744869143;0.39364312296671816;1.005230026703773;0.9999959470336005;10.000000670415574;0.41675384869053983;0.4519946098197826;0.45198837147019616;0.41458698376091907;-0.39783799617601107;0.5745986342663723;1.0000021743997318
45.67;0.9954343931510561;0.4166582131693579;0.4185729233685298;0.3918489580065895;0.3936442866800504;1.0052300983246703;0.9999959787468254;9.999999516962555;0.4167539106455623;0.45199459009788073;0.4519884476635782;0.41458702716904017;-0.3978389962150336;0.5745992075761358;1.0000018994236073
45.68;0.995434454130867;0.4166580952312309;0.4185729986869441;0.39185004843427973;0.39364544825122866;1.0052311622413963;0.9999960100557062;9.999998362123524;0.4167539727727353;0.4519945666038569;0.4519885237094481;0.4145870707361214;-0.39783999625546385;0.5745997779098414;1.0000016233079656
45.69;0.9954345187518132;0.41665797736756266;0.4185730755764725;0.3918511387457127;0.39364660765361487;1.0052312184787533;0.9999960414615304;9.999997202672317;0.4167540349867902;0.4519945391512388;0.4519885995182727;0.4145871141821829;-0.39784099629706343;0.5746003453687363;1.0000013463318602
45.7;0.9954355861910751;0.4166582969886036;0.418573173111522;0.3918526019589111;0.3936477446013843;1.0052312671522776;0.9999960734946642;9.999996035510158;0.41675409721355416;0.4519945075407795;0.45198867501753287;0.4145871572774715;-0.3978419963396153;0.5746009100133083;1.0000010687088918
45.71;0.9954356591289708;0.41665823370252386;0.4185733067176768;0.39185258727049194;0.39364778979811055;1.0052313085206792;0.9999961067604737;9.999994858262115;0.41675415940199956;0.451994471556261;0.4519887501550605;0.41458719982123904;-0.3978429963829339;0.5746014718931592;1.0000007906066821
45.72;0.9954357367202962;0.41665811842917533;0.418573388356409;0.39185367718734787;0.393648942626804;1.0052313430184139;0.999996141931108;9.999993669862661;0.4167542215436385;0.45199443097178726;0.4519888248869078;0.41458724159130045;-0.3978439964268594;0.5746020310728587;1.0000005121237692
45.73;0.995435819154019;0.41665800495244676;0.4185734715688466;0.3918547669715713;0.3936500932694611;1.005231371182333;0.9999961796479349;9.999992469882429;0.41675428366818973;0.4519943855522106;0.45198889916167423;0.4145872823742912;-0.3978449964712703;0.5746025876530853;1.0000002332791642
45.74;0.9954358582361158;0.41665826676070783;0.41857395134824216;0.39185541959495035;0.3936508217345335;1.0052313935421329;0.9999962203964607;9.999991257180906;0.4167543458083034;0.45199433505055225;0.45198897289494094;0.41458732202109294;-0.39784599651609526;0.5746031417420511;0.999999954005748
45.75;0.9954359501099965;0.4166581582291439;0.41857403770775986;0.39185650917702625;0.3936519681103063;1.005231410629287;0.9999962644545975;9.99999002966681;0.41675440797927904;0.4519942792385009;0.4519890459469898;0.41458736044065486;-0.39784699656129724;0.5746036934019342;0.9999996741860708
45.76;0.9954360461449376;0.41665805274944584;0.41857412565537994;0.3918575986523739;0.3936531125681315;1.0052324230408796;0.999996311881336;9.99998878525767;0.4167544702182719;0.4519942179496323;0.45198911813169873;0.4145873975628467;-0.39784799660685405;0.5746042426521547;0.9999993937688311
45.77;0.9954361457813096;0.41665800398373204;0.41857426876207887;0.3918575832843553;0.3936531455154187;1.0052324314056735;0.9999963625086771;9.999987522746876;0.4167545326327276;0.4519941510826441;0.45198918923671383;0.4145874333167947;-0.39784799665275156;0.5746040971158737;0.9999991128135268
45.78;0.9954362484042087;0.4166579056860004;0.4185743599841556;0.3918586726225627;0.3936542868012861;1.0052324362697391;0.9999964159852636;9.999986242072424;0.41675459538711374;0.451994078588225;0.4519892590268807;0.4145874676346226;-0.39784899669896717;0.5746046415910091;0.9999988313921406
45.79;0.9954363533943743;0.41665781147325864;0.41857445292807194;0.3918597619533087;0.39365542675796933;1.0052324380065263;0.99999647184402;9.9999849441786;0.41675465865278744;0.4519940004912158;0.4519893272621772;0.4145875004709012;-0.397849996745448;0.5746051836942606;0.9999985494938852
45.8;0.9954374589652253;0.4166581586630551;0.4185745667230338;0.39186122431822246;0.3936565452045431;1.0052324368249161;0.9999965295456518;9.999983630677155;0.41675472257415824;0.45199391693329166;0.45198939373464364;0.414587531807976;-0.39785099679211733;0.574605723450865;0.9999982670369744
45.81;0.995437566757904;0.4166580733507611;0.4185746633236749;0.3918623136859912;0.3936576826705467;1.0052324328557547;0.9999965885363753;9.999982303747053;0.41675478726049214;0.45199382818072975;0.4519894582761227;0.4145875616410417;-0.39785199683890426;0.5746062609208314;0.999997983935746
45.82;0.9954376748433457;0.41665804607632456;0.4185748153732305;0.39186229837385;0.39365770901520075;1.005232426218319;0.9999966483139596;9.999980965798082;0.41675485280965396;0.45199373459848796;0.45198952073895293;0.4145875899787715;-0.3978529968857598;0.5746067961978754;0.9999977001337689
45.83;0.9954377823540645;0.41665797042876357;0.41857491577743944;0.39186338793103;0.3936588438160271;1.0052324170217484;0.9999967084450259;9.999979618513587;0.41675491935741177;0.45199363664143144;0.45198958098331715;0.4145876168605692;-0.39785399693265566;0.5746073293947238;0.9999974156055744
45.84;0.9954378883300086;0.41665789990376717;0.4185750180334418;0.3918644776213013;0.3936599772229251;1.0052334053213965;0.9999967685489738;9.999978262434489;0.4167549871013839;0.45199353485317784;0.45198963888111077;0.41458664234766623;-0.3978549969795857;0.5746071391090614;0.9999971303602256
45.85;0.9954379918236804;0.41665783468056317;0.41857512206183606;0.39186556743835876;0.39366110925448;1.0052333910475553;0.9999968282810366;9.999976897114797;0.4167550562677662;0.4519934298199106;0.45198969432223984;0.4145866664844488;-0.3978549970265652;0.574606976102416;0.9999968444264618
45.86;0.9954380920571976;0.4166578282123004;0.41857528128072935;0.39186555259638606;0.39366113014090426;1.005233373988081;0.9999968873010086;9.999975521200033;0.4167551270618536;0.4519933220931078;0.4519897471983208;0.41458668926795184;-0.39785599707361813;0.5746075038476963;0.9999965578274712
45.87;0.9954381885094433;0.416657774032779;0.4185753884120016;0.39186664252703224;0.39366225952569284;1.0052333538720202;0.9999969452396978;9.999974132847882;0.41675519966580754;0.4519932121486629;0.45198979738406175;0.41458671063207586;-0.3978569971207631;0.5746080302363448;0.9999962705886728
45.88;0.9954382808713936;0.41665662078913407;0.41857438694571025;0.3918676790485507;0.39366333392291974;1.00523333043451;0.999997001716597;9.999972730169608;0.4167552742640964;0.4519931004066027;0.45198984475681475;0.41458673044256955;-0.3978579971680137;0.5746085556860088;0.9999959827526717
45.89;0.9954393677589318;0.41665701506823705;0.41857451532349704;0.3918691416268591;0.393664439931881;1.0052333034250684;0.9999970563975269;9.999971311436706;0.4167553510220428;0.4519929872582386;0.4519898892340356;0.41458674852706623;-0.39785899721538426;0.5746090807242312;0.9999956943614232
45.9;0.9954394513219934;0.41665697793524265;0.4185746253299494;0.3918702307287081;0.39366556428642335;1.005233272651546;0.9999971090048115;9.999969875569409;0.41675543002536986;0.45199287305500024;0.4519899307774866;0.41458676472302236;-0.39785999726288673;0.5746096059162319;0.9999954054288931
45.91;0.9954395303716783;0.41665699960693;0.4185747892476068;0.3918702145320898;0.39366557670209673;1.0052332380352405;0.9999971592665603;9.999968422815893;0.41675551124758786;0.45199275809687095;0.45198996936692654;0.41458677891411266;-0.39785999731053145;0.5746094393827986;0.9999951159441746
45.92;0.9954396050658773;0.4166569733083907;0.41857489961936206;0.39187130255376945;0.39366669670256904;1.0052341995953495;0.9999972068846438;9.9999669551019;0.41675559456280425;0.45199264264993294;0.45199000499978637;0.4145867910519719;-0.3978609973583258;0.5746099663548195;0.9999948259465146
45.93;0.9954396756660097;0.41665695213125337;0.41857500960107313;0.39187239014848435;0.39366781443457943;1.005234157383389;0.9999972515476545;9.999965475603554;0.416755679776565;0.45199252697231024;0.4519900377308375;0.4145868011369964;-0.3978619974062774;0.5746104947338722;0.9999945356182116
45.94;0.9954397425031158;0.416656935816083;0.4185751188362039;0.3918734774820155;0.3936689299391742;1.0052341114436434;0.9999972929388636;9.999963988052793;0.41675576664975894;0.4519924113454175;0.45199006769283245;0.41458680918574664;-0.3978629974544175;0.5746110247239694;0.9999942452742618
45.95;0.9954398059908862;0.41665697735216467;0.41857528056690263;0.3918734599840651;0.3936689335093149;1.005234061818921;0.9999973307342062;9.999962496541018;0.416755854916748;0.4519922960876719;0.45199009504824184;0.41458681524998003;-0.3978639975028214;0.5746115564337836;0.9999939552779996
45.96;0.995439866548571;0.41665696979901556;0.41857538744922546;0.3918745473443981;0.3936700449558617;1.0052340085510616;0.9999973646561969;9.99996100546881;0.4167559443107881;0.45199218152884685;0.45199011991464166;0.4145868194569453;-0.3978649975516008;0.574612089889774;0.9999936659645277
45.97;0.9954399244734293;0.41665696610583874;0.41857549281350453;0.39187563496758704;0.3936711546677072;1.0052339516449558;0.9999973945683176;9.999959519640717;0.4167560345889759;0.4519920679881675;0.45199014236300666;0.4145868220151147;-0.397864997600896;0.5746119326720104;0.9999933775901688
45.98;0.9954399798953943;0.4166570192410558;0.4185756500222977;0.39187561823345124;0.39367115306502365;1.0052338910659602;0.9999974204946219;9.999958044424993;0.41675612553861857;0.4519919557725227;0.4519901624787755;0.4145868231946474;-0.3978659976508765;0.5746124695914366;0.9999930903405243
45.99;0.9954410316469586;0.4166574593871387;0.4185757708653034;0.39187707981556974;0.3936722397833951;1.0052338267814835;0.9999974425462654;9.999956584859369;0.41675621695653364;0.4519918451661575;0.451990180377552;0.4145868233027865;-0.3978669977017025;0.5746130082633725;0.9999928043532325
46.0;0.9954410819078884;0.41665746551553257;0.41857587057859946;0.3918781689727187;0.39367334576964436;1.0052337587154914;0.9999974608516454;9.999955144268565;0.4167563086138869;0.45199173640902524;0.45199019617221153;0.41458682265598074;-0.39786799775347725;0.5746135487160471;0.9999925196698691
46.01;0.9954411291786625;0.41665747447817525;0.41857596804500885;0.39187925877520374;0.3936744509464129;1.005234686689175;0.9999974755779487;9.99995372415325;0.41675640023585314;0.4519916296721194;0.4519902099695068;0.41458682154766385;-0.3978679978062626;0.5746133985276957;0.9999922362270167
46.02;0.9954411729384287;0.41665753937858285;0.41857611667554184;0.3918792444179587;0.3936744456381382;1.0052346105477525;0.9999974870211806;9.99995232526531;0.41675649150322813;0.4519915250558173;0.4519902218995504;0.41458682021278487;-0.39786899786012614;0.5746139424561281;0.9999919539518929
46.03;0.9954412125974414;0.4166575534568561;0.4185762092758329;0.39188033530966915;0.39367554961969464;1.0052345303495618;0.9999974956291198;9.999950948586877;0.416756582061826;0.4519914226229239;0.451990232133915;0.41458681880092446;-0.39786999791515953;0.5746144879742721;0.9999916727822662
46.04;0.9954412475927458;0.4166575698897249;0.41857629928705925;0.39188142655448005;0.3936766531710084;1.0052344463567284;0.999997501932536;9.999949595558935;0.41675667153738494;0.45199132241079215;0.45199024086756345;0.41458581737922556;-0.3978709979714598;0.5746143134225385;0.9999913926393499
46.05;0.9954412774208206;0.41665764186273396;0.4185764401276421;0.39188141321019304;0.39367664649306816;1.005234358880178;0.9999975064626304;9.99994826805127;0.4167567595500621;0.4519912244034556;0.45199024827091994;0.41458581597579486;-0.3978719980291037;0.5746148616347713;0.9999911135088048
46.06;0.9954413016483722;0.41665766265066073;0.4185765245523083;0.3918825045594028;0.39367774918546955;1.0052342681981061;0.9999975096525906;9.999946968659547;0.4167568457149915;0.4519911285261534;0.45199025446850477;0.4145858146331584;-0.39787199808813406;0.5746147185444502;0.9999908355083961
46.07;0.9954413198813519;0.4166576854154676;0.41857660595051827;0.39188359560393904;0.39367885138078273;1.0052341745303899;0.9999975117311883;9.999945700706121;0.41675692964316297;0.45199103467582435;0.4519902595908487;0.414585813426546;-0.3978729981485642;0.5746152688476094;0.999990558835918
46.08;0.9954413317089229;0.41665776332089005;0.41857673775168003;0.39188358133781576;0.3936788432386557;1.005234077969883;0.9999975126576557;9.999944466915064;0.4167570109606695;0.45199094273866924;0.4519902638571038;0.4145858124515991;-0.3978739982103992;0.5746158199985941;0.9999902836738379
46.09;0.9954413366890983;0.4166577896358057;0.41857681278918346;0.3918846709976864;0.3936799444125154;1.005233978438956;0.9999975121448946;9.999943267439876;0.41675708933935374;0.45199085259023253;0.45199026760822614;0.4145858118057249;-0.3978749982736469;0.5746163718740293;0.9999900101140545
46.1;0.9954423332316653;0.41665825457221006;0.4185769035932299;0.39188613259471433;0.3936810248531809;1.0052348757421488;0.9999975097753756;9.99994209937889;0.4167571645228583;0.4519907641071716;0.4519902712720712;0.41458581157302477;-0.39787499833829587;0.5746162319401092;0.9999897381190949
46.11;0.9954423232983667;0.41665833716372025;0.4185770255072962;0.39188611503036436;0.39368101530939986;1.005234769674982;0.9999975051000695;9.999940957938295;0.41675723632915496;0.4519906771869316;0.4519902752954852;0.41458581182814264;-0.3978759984042919;0.5746167848954555;0.9999894675345421
46.12;0.995442305412521;0.41665836772456216;0.41857709041462837;0.3918872007199385;0.3936821152069173;1.0052346600930089;0.9999974976621763;9.999939837421662;0.41675730463020366;0.45199059174847755;0.45199028008448283;0.4145858126418768;-0.3978769984715406;0.5746173381196319;0.9999891981504168
46.13;0.9954422792155968;0.4166583994291401;0.41857715178893085;0.3918882848464209;0.393683214777317;1.0052345469262676;0.999997487018496;9.999938731895828;0.4167573693249616;0.4519905077211666;0.4519902859994944;0.4145858140633505;-0.3978769985399131;0.5746171989245414;0.9999889297755467
46.14;0.9954422442522805;0.41665848542953066;0.4185772631276733;0.39188826262492976;0.3936832042391416;1.0052344302244398;0.9999974727702965;9.99993763639383;0.41675743030822276;0.4519904250488184;0.4519902934004728;0.4145858161145823;-0.39787799860924555;0.5746177518644682;0.9999886622781959
46.15;0.9954422000467218;0.4166585189351724;0.41857731731355513;0.3918893435307644;0.39368430323719505;1.005234310213193;0.9999974545702415;9.999936548027184;0.41675748744614677;0.4519903436983604;0.45199030266199863;0.4145858188090734;-0.39787899867935306;0.5746183042696351;0.999988395559992
46.16;0.9954421462205689;0.4166585530363539;0.418577367887808;0.39189042277218994;0.3936854019242846;1.0052341872390622;0.9999974321566408;9.999935465824645;0.4167575405727931;0.45199026365339146;0.45199031412411045;0.41458582214322637;-0.3978799987500571;0.5746188559704234;0.9999881295121132
46.17;0.9954420824705034;0.41665864082690535;0.41857746844083094;0.391890395588206;0.393685390447602;1.005234061596528;0.999997405414877;9.999934389159485;0.41675758949508357;0.45199018488679915;0.4519903280329146;0.4145858260640311;-0.39787999882120706;0.5746187144801922;0.9999878640534587
46.18;0.9954420084593953;0.41665867551466335;0.4185775119749308;0.39189147151872816;0.3936864884147431;1.0052339334060085;0.9999973743870139;9.999933316052084;0.41675763399965315;0.4519901073251992;0.45199034453498527;0.4145858304735071;-0.39788099889267553;0.5746192646558078;0.9999875992001801
46.19;0.9954419238176542;0.4166587102254865;0.4185775521465097;0.3918925458574803;0.3936875859661695;1.0052348026646345;0.9999973392544024;9.999932243113692;0.4167576738684493;0.4519900308444148;0.4519903637232568;0.4145858352718377;-0.3978819989643206;0.5746198140985183;0.9999873350804733
46.2;0.9954418281989108;0.4166587980774902;0.41857764262845826;0.3918925139136295;0.3936875732581835;1.0052346693489835;0.9999973003186329;9.99993116690308;0.4167577088944577;0.4519899553002619;0.4519903856575194;0.41458584038359014;-0.39788199903596305;0.5746196703979368;0.9999870719656909
46.21;0.9954417212621184;0.4166588322585543;0.4185776764725706;0.39189358524592904;0.3936886699626106;1.0052345333947448;0.9999972579056202;9.999930084587412;0.4167577388819734;0.4519898805496047;0.4519904103343574;0.4145858457542006;-0.39788299910741187;0.5746202184260959;0.9999868102929962
46.22;0.9954426015082458;0.4166593029029993;0.41857772642410557;0.39189502813047206;0.3936897460850716;1.0052343946147981;0.9999972122228449;9.999928993355562;0.41675776363018346;0.45198980644002895;0.4519904376827052;0.41458585134559817;-0.39788399917850104;0.5746207658087135;0.9999865505561268
46.23;0.9954424710103579;0.41665938899498933;0.4185778080683255;0.3918949915755425;0.39368973241965566;1.0052342527289435;0.9999971633176825;9.99992788982231;0.416757782926016;0.45198973281154153;0.4519904676115102;0.41458585713132456;-0.3978849992491204;0.5746213126557423;0.9999862931482237
46.24;0.9954423285325831;0.4166594208098923;0.4185778335668909;0.39189605800484095;0.3936908283611519;1.0052341074441968;0.9999971111654489;9.999926770088361;0.41675779654853623;0.45198965953237574;0.4519905000421438;0.4145858630730932;-0.3978849993192305;0.5746211667263984;0.9999860383256785
46.25;0.9954421742186262;0.4166595047938749;0.41857791020275087;0.39189601779039707;0.3936908142042513;1.0052339584704397;0.9999970557656321;9.999925630269688;0.41675780426298303;0.4519895865109978;0.45199053489708996;0.41458586908598677;-0.39788599938882613;0.5746217131054834;0.9999857862938344
46.26;0.9954420084310169;0.416659534217038;0.41857793102438434;0.39189708040493515;0.39369190946696275;1.005233805570653;0.9999969971746288;9.999924467059808;0.41675780583134414;0.4519895136792109;0.45199057209684085;0.41458587502798994;-0.3978869994578848;0.5746222596216233;0.9999855373038307
46.27;0.9954418317070383;0.4166595622810767;0.4185779496190882;0.39189814110004073;0.3936930041564197;1.0052336486233917;0.9999969355363063;9.9999232781046;0.416757801040591;0.45198944100335586;0.45199061157908543;0.41458488072245286;-0.3978869995263596;0.5746213926445565;0.999985291689433
46.28;0.9954416446741106;0.4166596422335241;0.4185780194724643;0.3918980951584716;0.39369298822956345;1.0052334875434439;0.9999968710812974;9.999922062352471;0.41675778970127986;0.4519893685065499;0.4519906532933987;0.41458488596711374;-0.3978879995942033;0.5746219403026871;0.9999850498669215
46.29;0.9954414479895076;0.41665966745640803;0.41857803335302785;0.391899152173698;0.39369408109058696;1.0052343221663198;0.9999968039798707;9.999920820239229;0.4167577716456429;0.4519892962626391;0.4519906971850637;0.41458489051366676;-0.39788899966137464;0.5746224889721085;0.9999848123501603
46.3;0.9954412423200366;0.41665974453506716;0.41857809817135994;0.3918991027567424;0.3936940629174886;1.0052341522756325;0.9999967342022563;9.999919553251392;0.41675774676063637;0.4519892243786689;0.4519907431966719;0.41458489406804216;-0.3978889997278275;0.5746223464954361;0.9999845797319772
46.31;0.995441028329154;0.41665976684137024;0.4185781066682497;0.39190015659214966;0.3936951532657624;1.0052339776946506;0.999996661559937;9.999918263050644;0.41675771499642383;0.4519891529856364;0.45199079126624847;0.4145848963404621;-0.39788999979351275;0.5746228979936596;0.9999843525699417
46.32;0.9954408066745877;0.4166597876268248;0.4185781122316768;0.39190120912279913;0.3936962423041733;1.0052337982991804;0.9999965857798362;9.99991695094144;0.4167576763278058;0.45198908222604206;0.45199084134268486;0.41458489711068336;-0.3978909998584033;0.5746234512849067;0.9999841312534528
46.33;0.9954405780273011;0.4166598601270442;0.41857816825820127;0.3919011558202748;0.3936962202088142;1.005233613988858;0.9999965065140871;9.99991561769554;0.41675763073846767;0.4519890122289494;0.45199089342099247;0.41458489625735;-0.39789099992251253;0.5746233141724783;0.9999839159183488
46.34;0.9954413419571352;0.41666031475147675;0.41857818658374685;0.3919025795183152;0.39369728630252976;1.005233424692171;0.9999964233638413;9.999914263074363;0.4167575782526763;0.4519889430953515;0.45199094752507596;0.41458489372939206;-0.3978919999858712;0.5746238717347664;0.9999837063932563
46.35;0.9954411016433251;0.4166603839919868;0.4185782360779839;0.3919025248140309;0.393697261368118;1.0052332303928277;0.9999963359491253;9.999912885506548;0.4167575189574088;0.45198887490595147;0.45199100364244477;0.41458488948990385;-0.39789200004848213;0.5746237393001444;0.9999835021950156
46.36;0.9954408569919262;0.4166603983376735;0.41857822864545063;0.3919035745123333;0.3936983446816471;1.0052330311594897;0.9999962439914731;9.999911482669683;0.41675745299605066;0.4519888077317207;0.45199106170404296;0.4145848834798698;-0.39789300011030737;0.574624301945409;0.9999833025969505
46.37;0.9954406093371628;0.416660411100135;0.41857821775783055;0.39190462402841497;0.393699426360947;1.0052328271726012;0.9999961473603192;9.999910052470762;0.41675738058020045;0.45198874162879554;0.4519911216183919;0.41458487560847823;-0.3978940001712917;0.5746248674515978;0.999983106732757
46.38;0.995440360140831;0.4166604755603857;0.41857825685172406;0.3919045687224874;0.39369939657828584;1.0052326187144303;0.9999960460642103;9.999908593757818;0.4167573020084333;0.45198867662717235;0.451991183278711;0.41458486576370357;-0.3978940002313844;0.5746247435495254;0.999982913667839
46.39;0.9954401107405019;0.4166604851234927;0.4185782386953298;0.39190561818975805;0.3937004750227046;1.00523240609886;0.9999959401867967;9.999907106547566;0.4167572176353749;0.45198861275590524;0.4519912465397367;0.41458485382743704;-0.39789500029053837;0.5746253151706072;0.9999827224353146
46.4;0.9954398622293944;0.4166605464434093;0.4185782701865557;0.39190556298561363;0.3937004421270651;1.0052331896058717;0.9999958297904076;9.99990559190955;0.41675712783043056;0.4519885500892236;0.4519913112208411;0.41458483966684123;-0.3978960003487022;0.5746258898177383;0.999982532088939
46.41;0.9954396155027094;0.41666055299024835;0.4185782439962451;0.39190661272849153;0.3937015175993895;1.0052329695021645;0.9999957148454856;9.999904051830923;0.4167570329719321;0.45198848874543535;0.4519913771131473;0.41458482312184236;-0.3978960004058378;0.5746257749207604;0.9999823417586604
46.42;0.9954393713579035;0.4166606114264257;0.41857826694941425;0.3919065580166113;0.39370148189274573;1.0052327461013402;0.9999955952400094;9.999902488889552;0.4167569334198498;0.45198842885622814;0.45199144396506297;0.4145848040274181;-0.3978970004619392;0.5746263552070797;0.9999821506703596
46.43;0.995439130551363;0.41666061520813225;0.4185782317144264;0.39190760845829264;0.3937025548381313;1.005232519783478;0.9999954708822197;9.999900905350684;0.4167568294577964;0.4519883705502966;0.4519915114795204;0.41458478226132217;-0.3978970005170291;0.5746262456261989;0.9999819581613413
46.44;0.9954388938134995;0.4166606709934845;0.4185782452057354;0.3919075545676337;0.3937025170937764;1.0052322909926343;0.9999953418052302;9.999899302319106;0.41675672127938607;0.4519883139331662;0.45199157932533746;0.41458475778078296;-0.39789800057115476;0.5746268308255467;0.9999817637083592
46.45;0.9954386618860774;0.41666067226196596;0.41857820024969533;0.3919086058273111;0.39370358861949284;1.0052320602246112;0.9999952081636276;9.999897680181906;0.41675660903674155;0.45198825906586565;0.4519916471506395;0.4145847306188408;-0.3978990006243886;0.5746274181094185;0.9999815669276682
46.46;0.9954384355183746;0.4166606724320676;0.4185781503584558;0.39190965741433514;0.3937046598349022;1.0052318279872832;0.9999950701778846;9.999896039691311;0.4167564928894061;0.4519882059725325;0.45199171461735;0.41458470083540694;-0.3978990006768263;0.5746273148148845;0.9999813675416197
46.47;0.9954392142112252;0.41666116199564224;0.41857816812878557;0.3919099776051174;0.39370460078750025;1.0052315947513144;0.9999949280993433;9.999894382258766;0.41675637300732854;0.45198815466180475;0.45199178144733476;0.41458466846849523;-0.39790000072858406;0.5746279056561435;0.9999811653347414
46.48;0.9954390008213747;0.4166611603529283;0.41857810838914966;0.39191102976197606;0.3937056716939272;1.005231360870366;0.9999947821293689;9.999892709916633;0.4167562495549756;0.451988105135865;0.45199184742788673;0.4145846335237818;-0.3979000007797842;0.5746278056209541;0.9999809601161996
46.49;0.9954387946400667;0.4166612112363231;0.4185780973705576;0.39191097746353404;0.3937056326582409;1.0052311264733016;0.9999946323341372;9.999891025490369;0.4167561226965632;0.4519880573888811;0.4519919123686785;0.4145845959798672;-0.3979010008305305;0.5746283994867375;0.9999807517066059
46.5;0.9954385960502725;0.4166612081170469;0.4185780280733341;0.39191203029247496;0.39370670331900165;1.0052308914601555;0.9999944786810435;9.999889332534979;0.4167559926162013;0.451988011394354;0.45199197605936153;0.41458455580773823;-0.39790200088089206;0.5746289947391774;0.9999805399362676
46.51;0.9954384053215385;0.41666125768506435;0.4185780076310933;0.3919119788364492;0.39370666405010896;1.0052306556459372;0.9999943211228182;9.999887634661839;0.4167558595309698;0.4519879671049323;0.45199203826267303;0.4145845130077307;-0.39790200093090855;0.5746288989161543;0.9999803246753901
46.52;0.9954382225820569;0.416661253435771;0.4185779289472912;0.3919130327577155;0.39370773455255453;1.0052314188658704;0.9999941596199993;9.999885934351932;0.41675572367358416;0.45198792448768643;0.4519920987487525;0.4145844676265833;-0.39790300098060155;0.5746294969610697;0.9999801059215231
46.53;0.995438047839052;0.4166613020292401;0.41857789908267623;0.3919129826947549;0.3937076953256768;1.0052311809123782;0.9999939941620278;9.999884232198799;0.4167555852512302;0.45198788354382086;0.4519921573349907;0.4145844197473444;-0.39790300102998244;0.5746294041018245;0.9999798838843506
46.54;0.9954378810554062;0.41666129684187686;0.41857781095613705;0.3919140383096618;0.3937087662243356;1.0052309414228275;0.9999938248166143;9.999882527190596;0.4167554444407593;0.4519878442838663;0.4519922138968865;0.4145833694655847;-0.39790400107906365;0.5746292838590351;0.9999796590330045
46.55;0.9954377222250551;0.41666134433794255;0.4185777717259627;0.3919139901846828;0.3937087278474797;1.0052306998764422;0.9999936517160034;9.999880817424987;0.41675530143760253;0.45198780672048205;0.451992268377705;0.4145833168687662;-0.3979040011278666;0.5746291943128515;0.9999794320802132
46.56;0.9954375714181517;0.4166613377087481;0.418577674430099;0.39191504792796733;0.39370980005963707;1.0052304556998777;0.9999934750115779;9.999879100540518;0.41675515649905476;0.45198777090010595;0.4519923207889559;0.4145832620350428;-0.3979050011764109;0.5746297988432999;0.9999792038913131
46.57;0.9954374288031794;0.41666138335955394;0.4185776263254984;0.39191500214131886;0.3937097634269316;1.0052302083876659;0.9999932948870836;9.999877373688843;0.41675500994007453;0.45198773691441385;0.451992371173334;0.41458320503985613;-0.3979050012246846;0.5746297124755113;0.9999789754158597
46.58;0.9954372946219038;0.416661374565853;0.41857752051319835;0.39191606249979444;0.3937108377854145;1.0052299575636081;0.9999931115676914;9.999875633531703;0.41675486210026685;0.4519877048826656;0.4519924195835297;0.414583145968952;-0.3979060012726288;0.5746303200446818;0.9999787476813575
46.59;0.9954371691628763;0.4166614178879081;0.4185774642476906;0.39191601962306777;0.39371080368026795;1.0052297029481407;0.9999929252891046;9.999873876958032;0.41675471330046593;0.4519876749342917;0.45199246608474025;0.41458308493634094;-0.3979070013201512;0.5746309291356224;0.9999785217685985
46.6;0.9954370527681208;0.4166614067632222;0.4185773505393408;0.39191708311873796;0.3937118809447812;1.00522944431189;0.9999927362443615;9.999872102209675;0.416754563792325;0.4519876471856053;0.45199251072106755;0.41458302207910314;-0.3979070013671325;0.5746308473947579;0.9999782987399525
46.61;0.9954369458138541;0.4166614478610699;0.41857728649422404;0.3919170435027925;0.3937118501471377;1.005229181548134;0.9999925445079118;9.999870308984638;0.4167544137606642;0.4519876217166756;0.45199255346986883;0.414582957530732;-0.39790800141341814;0.5746314597826416;0.999978079557313
46.62;0.9954378475125623;0.41666187168204516;0.4185771840415356;0.3919184833780784;0.393712910850667;1.0052289147806477;0.999992350015765;9.99986849723037;0.41675426339298177;0.45198759854623866;0.451992594252845;0.414582891414844;-0.39790800145883737;0.5746313813723802;0.9999778650086472
46.63;0.9954377605542178;0.41666191073108744;0.4185771120646976;0.391918447030372;0.3937128840755756;1.0052286443324356;0.9999921526288028;9.999866666308804;0.4167541129105933;0.45198757760641795;0.4519926329890294;0.41458282386364365;-0.3979090015032431;0.5746319969753816;0.9999776556509895
46.64;0.9954376841198136;0.4166618954810872;0.4185769824035267;0.3919195170511896;0.3937139693146658;1.0052293706181883;0.9999919522094864;9.999864815267944;0.4167539625404602;0.4519875587658941;0.45199266961907436;0.41458275501658154;-0.39790900154652575;0.5746319216267436;0.9999774517833612
46.65;0.9954376184668047;0.41666193256220196;0.41857690198145003;0.3919194839524121;0.39371394705806056;1.0052290940882929;0.999991748678198;9.999862943338579;0.4167538125092868;0.45198754188149104;0.4519927040949703;0.4145826849927813;-0.397910001588605;0.5746325402386323;0.9999772534739215
