time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
46.66;0.9954375636911026;0.4166619154125856;0.41857676355583967;0.3919205573299145;0.39371503706628475;1.0052288151910485;0.999991542009162;9.999861050320595;0.41675366305576467;0.45198752681269305;0.45199273638806403;0.4145826138739688;-0.3979100016294352;0.5746324680136151;0.9999770606381245
46.67;0.9954375197029649;0.41666195067306705;0.41857667411122895;0.39192052774527986;0.3937150197626586;1.0052285343332428;0.9999913321761712;9.999859136946212;0.41675351441539693;0.45198751342345517;0.4519927665173612;0.4145825417051331;-0.3979110016690062;0.5746330900768668;0.9999768731046711
46.68;0.9954374862854098;0.41666193178187494;0.4185765265191857;0.39192160480906646;0.39371611479158325;1.005228251888175;0.999991119158796;9.999857204729532;0.4167533668026866;0.45198750161220774;0.45199279453842983;0.41458246849192615;-0.3979110017073309;0.5746330218452794;0.999976690643692
46.69;0.9954374631915246;0.41666196536939126;0.4185764278780657;0.3919215791059243;0.3937161024702305;1.0052279682331788;0.9999909030057594;9.999855255108447;0.41675322042532864;0.45198749133998684;0.4519928204914022;0.4145823941949462;-0.39791200174443586;0.5746336485678937;0.9999765130068935
46.7;0.9954374502211909;0.4166619981331156;0.4185763246789567;0.39192155552415026;0.3937160925348542;1.0052276837935548;0.9999906838460236;9.999853288972314;0.41675307550683877;0.45198748261649724;0.45199284438608656;0.4145823187464488;-0.3979120017803478;0.5746335856820813;0.9999763399767208
46.71;0.9954374472192338;0.4166619766989908;0.4185761634047043;0.3919226389502167;0.39371719469042793;1.0052273990730558;0.9999904618500679;9.9998513075386;0.4167529322806706;0.4519874754593219;0.45199286622740925;0.41458224208968947;-0.39791300181507416;0.5746342184528419;0.9999761713791977
46.72;0.9954374539842846;0.4166620075318334;0.4185760511434912;0.3919226199591787;0.39371718915212084;1.0052271145976175;0.9999902372322845;9.999849313384566;0.41675279096734913;0.45198746987507804;0.45199288601755444;0.4145821641981767;-0.3979130018486046;0.5746341623112432;0.9999760070888769
46.73;0.995437470179134;0.41666198391032755;0.4185758807925035;0.39192370811896066;0.3937182954043107;1.005226830797821;0.9999900103092455;9.999847309929928;0.416752651767812;0.45198746586460753;0.4519929037407032;0.4145820850561612;-0.39791400188093295;0.5746348024451243;0.9999758470311011
46.74;0.9954374953409484;0.41666201239525513;0.41857575943225295;0.3919236939032126;0.3937182936838942;1.0052265479462952;0.9999897815194558;9.99984530020842;0.4167525148677673;0.4519874634050693;0.4519929193676323;0.414582004643996;-0.3979140019120727;0.5746347541801765;0.9999756911773925
46.75;0.9954375289489016;0.41666198644848773;0.41857557998592615;0.3919247868114475;0.3937194035520816;1.0052262661989473;0.9999895513424117;9.9998432865018;0.4167523804218305;0.45198746241538096;0.4519929328698383;0.4145819229510982;-0.39791500194206186;0.5746354026311156;0.9999755395856107
46.76;0.9954375704416876;0.41666201281914395;0.4185754495803309;0.39192477727397906;0.3937194052864662;1.0052259857021326;0.9999893201590829;9.999841270606996;0.4167522485315244;0.451987462754248;0.45199294422471353;0.41458183999235954;-0.39791500197095914;0.5746353630463858;0.9999753924386376
46.77;0.9954376192091677;0.4166619850990728;0.4185752612064621;0.39192587470638174;0.3937205183822928;1.0052257066662535;0.9999890881660627;9.99983925433158;0.4167521192477968;0.45198746423558184;0.451992953429897;0.41458175582707507;-0.3979160019988297;0.5746360204459344;0.9999752500364197
46.78;0.9954386734629076;0.4166624471228972;0.41857514114750904;0.3919262425310532;0.39372050270661507;1.0052264293723743;0.9999888554421843;9.999837240148707;0.416751992568155;0.45198746664472556;0.45199296052811966;0.4145816705689834;-0.3979160020257271;0.5746359899826502;0.9999751127856289
46.79;0.9954387349658353;0.41666247162983266;0.41857499795017705;0.391926239185213;0.3937205083232815;1.005226154204266;0.9999886220833147;9.999835231470234;0.41675186841105605;0.45198746978726834;0.4519929656080416;0.4145815843660305;-0.3979170020516821;0.5746366566085374;0.9999749811409688
46.8;0.9954388021592908;0.41666244252490187;0.41857479743834;0.3919273423973307;0.3937216244791846;1.0052258817074213;0.9999883882351595;9.999833232264162;0.41675174660922;0.45198747353580054;0.4519929687789115;0.41458149737481126;-0.3979170020767091;0.5746366354504151;0.9999748554841096
46.81;0.9954388748152763;0.4166624665893584;0.41857464709889985;0.39192734250051897;0.3937216311955981;1.0052256125512393;0.999988154042668;9.999831246438024;0.4167516269425;0.451987477815243;0.4519929701476649;0.4145814097563326;-0.3979180021008259;0.5746373115036345;0.9999747361006494
46.82;0.9954389527526886;0.41666243743570597;0.4185744402941122;0.39192844884425754;0.39372274776412836;1.0052253474410906;0.9999879196185352;9.999829277740256;0.4167515091863783;0.4519874825537052;0.4519929698129745;0.41458132168604345;-0.397918002124054;0.5746372999768509;0.999974623276987
46.83;0.9954390357094124;0.41666246187709044;0.41857428456476486;0.3919284516926396;0.3937227542058727;1.0052250870966162;0.9999876850459801;9.999827330333801;0.41675139314800286;0.45198748765768126;0.45199296787243615;0.41458123334903335;-0.3979190021463872;0.5746379859503344;0.999974517324968
46.84;0.9954391233153023;0.4166624335096293;0.4185740732441014;0.391929560327111;0.39372386983263274;1.0052248322086175;0.9999874504518341;9.999825409217838;0.4167512786687685;0.4519874930309621;0.45199296442623005;0.4145811449212893;-0.3979190021677927;0.5746379847014581;0.9999744184972176
46.85;0.9954392151436615;0.41666245911201444;0.4185739138064307;0.39192956497575815;0.39372387468847536;1.0052245833561178;0.9999872161457766;9.99982351998339;0.4167511655954597;0.45198749860830734;0.4519929595683414;0.4145810565793285;-0.39791900218826476;0.5746379888931583;0.9999743269352096
46.86;0.9954392625786664;0.4166628586387987;0.41857414815544763;0.3919291331100515;0.39372345828999705;1.0052243409988277;0.9999869826703595;9.999821668326435;0.4167510537708874;0.451987504371211;0.4519929533904623;0.41457996852808626;-0.39792000220785434;0.5746379696813523;0.9999742427032284
46.87;0.9954393616134666;0.4166628327596437;0.4185739330222746;0.39193024337250804;0.39372457013133816;1.0052241055079367;0.9999867507257607;9.999819859717526;0.41675094306651017;0.451987510342327;0.45199294601449225;0.41457988099010784;-0.39792000222665047;0.5746379851055333;0.9999741658185631
46.88;0.995439463739134;0.4166628613675825;0.41857377098545373;0.39193024896814554;0.3937245702630307;1.0052238771559296;0.9999865211086719;9.999818099460834;0.41675083340270014;0.4519875165713163;0.4519929376070456;0.4145797941650579;-0.3979210022447555;0.5746386985872532;0.9999740961896556
46.89;0.9954395686866362;0.4166628380982354;0.41857355538171565;0.3919313592525387;0.39372567806758857;1.005223656094521;0.9999862946545678;9.99981639288101;0.41675072474741653;0.45198752312296414;0.45199292834432686;0.41457970821713197;-0.39792100226226074;0.5746387250913215;0.9999740335139503
46.9;0.9954396761864204;0.4166628697498479;0.4185733937240505;0.391931364580854;0.39372567371288025;1.0052234423599904;0.9999860721045057;9.999814744728287;0.41675061713708134;0.4519875300461457;0.4519929183634795;0.4145796232907334;-0.3979220022792245;0.5746394493782224;0.9999739772777203
46.91;0.9954397859130253;0.4166629031222994;0.41857323292214454;0.3919313696244515;0.39372566686731353;1.0052232359019364;0.9999858539944961;9.999813158457965;0.4167505107005403;0.45198753732075053;0.4519929077225902;0.41457953951625637;-0.39792200229569263;0.5746394863398073;0.9999739268738681
46.92;0.9954398974840488;0.41666288489388764;0.41857301989924944;0.39193247908547535;0.39372676720224803;1.005223036647155;0.9999856406830832;9.99981163674094;0.416750405650418;0.45198754484620224;0.4519928963775115;0.414579457015688;-0.3979230023117285;0.5746402207487195;0.9999738816955952
46.93;0.995440010542468;0.416662921563239;0.4185728621871269;0.3919324834249486;0.39372675492287573;1.0052238446074606;0.9999854324720737;9.999810182653615;0.4167503022500105;0.45198755249879785;0.4519928842021821;0.4145793759249799;-0.39792300232740263;0.5746402675697478;0.9999738411470682
46.94;0.9954401248425495;0.4166629064350152;0.4185726531078362;0.3919335921841187;0.39372784954410267;1.0052236599495532;0.9999852296912258;9.99980880048879;0.4167502007668942;0.45198756020218117;0.4519928710343938;0.4145792963950256;-0.3979230023427851;0.5746403192017216;0.9999738046454411
46.95;0.9954402402382265;0.41666294605582843;0.4185725001220443;0.3919335958612084;0.3937278313590924;1.005223482943553;0.999985032688194;9.999807495538516;0.4167501014269444;0.4519875679458101;0.4519928567089825;0.41457921856274516;-0.3979240023579637;0.5746410680799399;0.9999737716573683
46.96;0.9954403566017338;0.4166629871117124;0.4185723500314308;0.391933599255959;0.3937278101938071;1.0052233138448772;0.9999848417751027;9.999806272745472;0.4167500044020868;0.4519875757301241;0.4519928410812582;0.41457914254209594;-0.3979240023730491;0.5746411292393485;0.9999737417169573
46.97;0.9954414725963159;0.4166634133321604;0.418572168653739;0.391935080293098;0.3937288756975105;1.0052231528405053;0.9999846571803186;9.999805135685058;0.41674990984151467;0.4519875834951193;0.4519928240357448;0.41457906843901926;-0.3979250023881613;0.5746418874892375;0.9999737143985624
46.98;0.9954415902912876;0.4166634571087552;0.4185720251903326;0.3919350833179802;0.3937288489185614;1.0052230000927846;0.9999844790334662;9.999804086848412;0.4167498179105139;0.4519875911133369;0.45199280547919796;0.41457899634627476;-0.3979250024034176;0.5746419576439505;0.9999736893379826
46.99;0.9954417081848139;0.41666344872556366;0.4185718317694952;0.39193619104745586;0.3937299294065037;1.0052228557798792;0.9999843074255979;9.999803127839266;0.41674972882146405;0.4519875984382278;0.4519927853512033;0.4145789263291419;-0.3979260024189391;0.5746427242827667;0.9999736662989358
47.0;0.9954418258909233;0.4166634945576628;0.41857169555630175;0.3919361940776063;0.39372989764342065;1.0052227200694306;0.9999841425019665;9.999802258874876;0.4167496428563097;0.4519876053394395;0.4519927636564086;0.41457885845167064;-0.39792600243487913;0.5746428020944813;0.9999736451706691
47.01;0.9954419430467197;0.41666354105057163;0.4185715630502929;0.39193619730349444;0.3937298635353795;1.0052225931025238;0.9999839844857887;9.999801478987443;0.4167495603458901;0.45198761169747464;0.4519927404966474;0.4145787928010064;-0.39792600245143406;0.5746428831519683;0.9999736259340185
47.02;0.9954420593392085;0.4166635346321383;0.4185713807546542;0.39193730558374434;0.39373093698936185;1.0052224750359493;0.9999838336297425;9.999800786953301;0.41674948161610614;0.451987617387703;0.45199271608201774;0.414578729452787;-0.39792700246881935;0.5746436595073957;0.9999736086731189
47.03;0.995442174514004;0.4166635816452452;0.41857125583131;0.391937309432446;0.3937308984562148;1.0052223660968058;0.9999836901582527;9.999800181754617;0.416749406967968;0.45198762230364437;0.4519926906933438;0.4145786684493138;-0.3979270024872457;0.5746437458588938;0.9999735935716078
47.04;0.9954422884392966;0.4166636285749833;0.41857113485188474;0.3919373136358432;0.3937308578475616;1.0052222666300983;0.999983554207507;9.99979966244779;0.41674933669481723;0.4519876264164263;0.4519926646080864;0.41457860982863537;-0.39792800250692;0.5746445269027743;0.9999735808486275
47.05;0.9954424011845825;0.41666362193311535;0.41857096440193453;0.39193842300820136;0.39373192508401084;1.005222177070335;0.999983425786521;9.999799227635254;0.4167492710752002;0.4519876298015529;0.4519926380525022;0.4145785536386458;-0.3979280025280502;0.5746446175907258;0.9999735707028123
47.06;0.9954425130025255;0.41666366812904626;0.41857085166775493;0.391938428099537;0.39373188064547476;1.0052220978158872;0.9999833048087778;9.99979887492099;0.4167492103335953;0.45198763258662206;0.45199261122059875;0.4145784999234736;-0.3979280025508201;0.5746447103431285;0.9999735633078475
47.07;0.9954426242104396;0.41666371366292837;0.4185707431672343;0.3919384337564512;0.39373183450373356;1.0052220291728096;0.9999831911462398;9.999798601199341;0.4167491546216561;0.45198763486027954;0.4519925843224236;0.4145784487072152;-0.39792900257535696;0.574645497585719;0.9999735587992847
47.08;0.9954427351190552;0.41666370503106764;0.41857058538127506;0.39193954482192594;0.3937328966613522;1.0052219713902253;0.9999830846401543;9.999798403542485;0.41674910403494403;0.4519876366356625;0.45199255759964735;0.4145783999855936;-0.39792900260174385;0.5746455943297938;0.999973557219173
47.09;0.9954428460284209;0.4166637486169037;0.41857048535104263;0.391939551814031;0.3937328476758802;1.0052219246284688;0.9999829850950397;9.999798279572861;0.4167490586384951;0.45198763788807184;0.45199253129869366;0.41457835372868107;-0.39792900263004743;0.5746456929934649;0.9999735585093699
47.1;0.9954429571861743;0.4166637908709044;0.41857038939444174;0.3919395594678333;0.3937327975688448;1.0052218888813997;0.9999828923051131;9.99979822728042;0.41674901848813023;0.4519876385810057;0.4519925056240951;0.41457830988821165;-0.3979300026603341;0.5746464859958261;0.9999735625843139
47.11;0.9954430687914612;0.41666377822966455;0.418570243761791;0.39194067244591013;0.39373385635880487;1.005222863997354;0.9999828060960834;9.999798245333826;0.41674898363907187;0.4519876386542117;0.4519924806917653;0.41457826842244944;-0.39793000269267786;0.5746465883950206;0.9999735693850135
47.12;0.9954431811119399;0.41666381708747274;0.4185701553112063;0.3919406810886146;0.3937338045910086;1.005222849777404;0.9999827263586355;9.999798333844724;0.416748954133085;0.45198763804596315;0.45199245650823067;0.4145782293064807;-0.3979310027271472;0.5746473852496197;0.9999735788857729
47.13;0.995443294544722;0.41666385403303163;0.4185700702741669;0.39194069004318943;0.3937337522450434;1.0052228460069892;0.9999826531008725;9.999798494056666;0.4167489299746689;0.45198763675381354;0.4519924329890714;0.41457819248656785;-0.39793100276378573;0.5746474918377881;0.9999735910678955
47.14;0.9954434095504293;0.41666383570342924;0.41856993487565636;0.3919418040094965;0.39373480926305293;1.0052228524120108;0.9999825864746825;9.999798727388411;0.41674891111210277;0.45198763485167937;0.45199240999231566;0.4145781578544473;-0.39793100280261806;0.5746476008556326;0.9999736058598777
47.15;0.9954435265861088;0.41666386863782967;0.4185698559464546;0.39194181345427237;0.39373475609520253;1.0052228686638558;0.9999825266916537;9.999799036060544;0.41674889743548377;0.4519876324441335;0.45199238735644576;0.41457812528864874;-0.3979320028436604;0.5746484049225091;0.9999736231136584
47.16;0.9954436461045406;0.41666389948426585;0.41856977966886705;0.39194182315559345;0.39373470264053223;1.0052228944440775;0.9999824738875536;9.999799424206348;0.41674888879301514;0.451987629621363;0.4519923649492686;0.41457809469269996;-0.3979320028869048;0.5746485191544283;0.9999736426256954
47.17;0.9954437685715168;0.41666387491997936;0.41856965223531234;0.3919429378689308;0.39373575880077183;1.0052229294817663;0.9999824280715139;9.99979989678789;0.41674888500959456;0.4519876264478042;0.4519923426911792;0.4145780659913094;-0.3979320029322998;0.5746486360494293;0.9999736641414328
47.18;0.9954438944248848;0.4166639015620274;0.4185695805082264;0.3919429480168927;0.3937357050394541;1.0052229735876723;0.9999823891900065;9.999800457723575;0.416748885902322;0.4519876229670466;0.4519923205348869;0.4145780390994009;-0.39793300297975176;0.5746494481120846;0.9999736874072549
47.19;0.9954450228437842;0.41666436320729383;0.4185695298172594;0.3919433313796231;0.39373563105972004;1.0052230266668554;0.9999823571950301;9.99980110970961;0.4167488912937448;0.45198761921869296;0.45199229844670175;0.414578013884153;-0.397933003029124;0.5746495704136202;0.9999737122794504
47.2;0.995445156382343;0.4166643324580937;0.4185694083178078;0.39194444638395104;0.3937366873989543;1.00522308860981;0.9999823320170492;9.999801855100355;0.4167489010088175;0.45198761527013986;0.4519922764069312;0.4145779901446181;-0.39793300308023327;0.5746496954082103;0.9999737387306733
47.21;0.9954452940220219;0.41666435294387427;0.4185693419592329;0.3919444564889121;0.3937366343983871;1.0052231591860963;0.9999823134878363;9.99980269662134;0.41674891485330756;0.4519876112363609;0.4519922543994391;0.4145779676220116;-0.39793400313287874;0.5746505155321991;0.9999737667467933
47.22;0.9954454358172714;0.4166643713633252;0.4185692769797274;0.3919444663666721;0.393736582157822;1.0052232380714594;0.9999823013276781;9.999803637638182;0.4167489325978886;0.4519876072591842;0.45199223238813996;0.4145779460362918;-0.3979340031868898;0.5746506458092854;0.9999737962516757
47.23;0.9954455816750795;0.4166643344749868;0.4185691596132214;0.39194558071375296;0.39373764075814777;1.005223324888018;0.9999822952321821;9.999804682020935;0.41674895399089046;0.4519876034575946;0.4519922103193717;0.4145779251271142;-0.3979340032421401;0.574650778716912;0.9999738270840816
47.24;0.9954457312817087;0.41666434896765475;0.4185690967271482;0.3919455899364047;0.39373759075324344;1.00522341920427;0.9999822949421899;9.999805833798836;0.41674897880280337;0.45198759990944637;0.4519921881546978;0.41457790468091715;-0.3979350032985178;0.5746516067699362;0.9999738590182662
47.25;0.9954458840925513;0.4166643616356523;0.4185690345605356;0.3919455987602583;0.39373754208244194;1.0052235205797482;0.9999823002070326;9.999807096525394;0.41674900686497734;0.45198759668435873;0.4519921658837145;0.4145778845390042;-0.39793500335590687;0.5746517450587858;0.99997389183283
47.26;0.9954460393903818;0.41666431927305797;0.41856891936556545;0.3919467119767908;0.39373860462670685;1.005223628645765;0.999982310748291;9.999808472704238;0.41674903804784236;0.4519875938469933;0.4519921434982944;0.4145778645856815;-0.3979350034142008;0.5746518860589402;0.9999739253532924
47.27;0.9954461963985403;0.41666432858257546;0.4185688580426115;0.391946720144569;0.39373855877758857;1.0052237431288655;0.9999823262670762;9.99980996371129;0.4167490722135277;0.45198759142055317;0.45199212096308117;0.41457784474203574;-0.39793600347329844;0.5746527222118982;0.9999739594087029
47.28;0.9954463543991048;0.41666433639392497;0.41856879686795867;0.3919467281327268;0.3937385144032689;1.005223863784913;0.9999823463851222;9.999811570136067;0.41674910922567204;0.4519875893913607;0.45199209821689335;0.4145778249721398;-0.3979360035330706;0.5746528684953751;0.9999739937513717
47.29;0.9954465127756452;0.416664342850852;0.41856873566609987;0.39194673602408986;0.3937384716012198;1.0052239903103655;0.999982370555186;9.999813292597844;0.41674914899814175;0.45198758774833625;0.45199207521544144;0.41457680526277074;-0.3979360035933515;0.5746522957950303;0.9999740280303504
47.3;0.995446670979526;0.41666429477975114;0.4185686207412812;0.3919478486340017;0.393739540327549;1.0052241223089626;0.9999823980836375;9.999815132407594;0.4167491915107456;0.4519875865220148;0.45199205198310066;0.41457678558811345;-0.3979370036539683;0.5746531392345401;0.9999740618666955
47.31;0.9954468284895119;0.41666429885610134;0.41856855904612605;0.39194785646295754;0.3937395010815739;1.0052252593497444;0.999982428254421;9.999817091134252;0.4167492367746481;0.451987585818568;0.4519920286201925;0.41457676590398546;-0.3979370037147602;0.5746532921686852;0.9999740949908259
47.32;0.9954469848325296;0.416664301820022;0.4185684969075481;0.3919478642947229;0.393739463804102;1.0052254010507082;0.9999824604274777;9.999819169242222;0.41674928478650164;0.45198758581942106;0.4519920052589785;0.4145767461477616;-0.39793700377557717;0.5746534468905998;0.9999741273049869
47.33;0.995447139627832;0.41666425040763044;0.41856838065534613;0.3919489769091039;0.3937405384068829;1.0052255470863094;0.9999824940583302;9.99982136478592;0.41674933551480015;0.45198758675427514;0.4519919820180756;0.4145767262188027;-0.39793800383629596;0.5746542957730987;0.9999741588157406
47.34;0.995447292547495;0.4166642512482128;0.41856831727585514;0.3919489847891634;0.39374050532199956;1.0052256971650824;0.999982528672201;9.99982367292706;0.41674938891554647;0.45198758888148366;0.45199195899140693;0.4145767059826047;-0.3979380038968533;0.57465445378572;0.9999741895719502
47.35;0.99544744323555;0.41666425103746574;0.41856825317823665;0.3919489927054269;0.39374047444945304;1.0052258510095595;0.9999825638400948;9.999826086027356;0.41674944495080984;0.45198759247252224;0.45199193625554396;0.4145766853156918;-0.3979380039572648;0.574654613310455;0.9999742196851289
47.36;0.9954475913295886;0.416664249737286;0.41856818835652704;0.3919490006553266;0.3937404458881854;1.0052260082527826;0.9999825991679009;9.999828593927504;0.4167495035994654;0.45198759780049963;0.4519919138846906;0.4145766641420292;-0.3979390040176198;0.5746554666876411;0.9999742493316952
47.37;0.9954477365482;0.41666419401280264;0.4185680692673401;0.39195011338479124;0.3937415295577159;1.0052261683273083;0.9999826342894175;9.99983118442357;0.4167495648636369;0.4519876051286007;0.45199189198288126;0.4145766424343475;-0.3979390040780603;0.5746556288000634;0.9999742786963995
47.38;0.995447878690747;0.41666419044031017;0.418568002970041;0.3919501213040185;0.39374150588014784;1.0052263305294347;0.9999826688964017;9.99983384382382;0.4167496287667626;0.4519876146945642;0.4519918706999845;0.41457662021006403;-0.397939004138755;0.5746557919881427;0.9999743079508452
47.39;0.9954480175414419;0.4166641857177664;0.4185679358763212;0.3919501290331385;0.3937414846801553;1.0052264941868962;0.999982702789551;9.999836557646894;0.41674969532918643;0.45198762670608045;0.45199185019727445;0.4145765975345079;-0.3979390041998792;0.5746559561572968;0.999974337288705
47.4;0.9954481527938843;0.4166641798782971;0.41856786796514106;0.39195013633747844;0.39374146590965375;1.0052266587243743;0.9999827358968465;9.999839311430641;0.4167497645358727;0.451987641338603;0.45199183060477655;0.41457657450303903;-0.39794000426159;0.574656813718659;0.9999743669455504
47.41;0.9954482840601875;0.4166641197057832;0.41856774573769023;0.39195124770764533;0.39374255929953966;1.0052268236672457;0.9999827682607318;9.99984209169969;0.4167498363256158;0.45198765872127106;0.45199181202229594;0.41457655121230674;-0.3979400043239907;0.5746569796214325;0.9999743971736046
47.42;0.9954484109254111;0.41666411190988967;0.41856767640159515;0.39195125336063624;0.3937425450884112;1.0052269887102514;0.9999828000236324;9.99984488710736;0.4167499105980938;0.4519876789153538;0.4519917945619714;0.4145765277581518;-0.39794000438711;0.5746571462102619;0.9999744281955869
47.43;0.995448532990318;0.41666410328057585;0.4185676066003331;0.39195125784344076;0.3937425329634579;1.0052271537411386;0.9999828314349088;9.999847688768535;0.4167499872266367;0.45198770190804516;0.4519917783890139;0.4145765042475479;-0.3979410044509106;0.5746580058232795;0.9999744601609298
47.44;0.9954486498769607;0.416664093845984;0.4185675365394605;0.3919512609698958;0.3937425227863135;1.0052273186997451;0.9999828628032992;9.999850489646786;0.41675006608076565;0.45198772764928624;0.45199176370464605;0.4145764808049224;-0.3979410045153164;0.5746581734040107;0.9999744931204975
47.45;0.9954497600184573;0.41666446734336576;0.4185674319195134;0.3919527404699656;0.3937436039584272;1.0052274834456163;0.9999828943686685;9.999853284209225;0.41675014704477;0.45198775609915454;0.4519917506698311;0.41457645757949596;-0.397941004580238;0.5746583413934079;0.9999745270674983
47.46;0.9954498652247001;0.416664456242525;0.4185673618602686;0.3919527404647019;0.39374359720466734;1.0052276478213729;0.9999829262221789;9.999856068399918;0.4167502300100431;0.45198778722799;0.451991739344348;0.41457643474098543;-0.39794100464559157;0.5746585097574782;0.9999745620400211
47.47;0.9954499637214885;0.41666444433337824;0.41856729202170667;0.3919527387695099;0.39374359195110065;1.0052278117789342;0.9999829583184006;9.999858839248217;0.4167503148607817;0.4519878209803946;0.4519917297020958;0.41457641246155935;-0.3979420047113193;0.5746593709024529;0.9999745981412471
47.48;0.9954500549864739;0.41666443170144946;0.41856722254340356;0.3919527353811356;0.39374358807650955;1.0052279753683189;0.9999829905145923;9.999861594439965;0.4167504014816879;0.45198785725224766;0.4519917216774748;0.4145763909159699;-0.3979420047773983;0.5746595397476015;0.999974635423892
47.49;0.9954501388090143;0.4166643651309692;0.4185671000303243;0.39195383511260934;0.39374469526545725;1.0052281386601163;0.9999830226116371;9.999864332345052;0.41675048975897744;0.4519878958976165;0.45199171517057246;0.41457637028787725;-0.39794200484382314;0.5746597086355348;0.99997467382989
47.5;0.9954502153349591;0.4166643512481701;0.41856703172325077;0.3919538284923632;0.3937446937542988;1.0052283017653965;0.9999830544816752;9.999867052115217;0.41675057954821376;0.45198793674062177;0.45199171003545036;0.41457635073136473;-0.39794300491057927;0.5746605698799384;0.9999747132802307
47.51;0.9954502849076198;0.41666433673510556;0.4185669642205029;0.3919538203433865;0.39374469328494116;1.0052284648807501;0.9999830862718813;9.99986975335354;0.41675067064981486;0.4519879795828751;0.4519917061023896;0.4145763323072324;-0.39794300497762214;0.5746607383145073;0.9999747537600121
47.52;0.9954503478293079;0.4166643215509588;0.41856689761761146;0.39195381073390906;0.3937446938228083;1.005228628248349;0.9999831184471488;9.999872435062247;0.4167507628142178;0.4519880242361203;0.45199170321498605;0.4145763149644586;-0.39794300504487473;0.5746609062342709;0.9999747953179915
47.53;0.9954504042166478;0.41666425230910437;0.41856677841092027;0.39195490450241627;0.3937458051939501;1.0052287921369951;0.9999831516468132;9.999875094351916;0.41675085575943277;0.4519880705495727;0.4519917012416168;0.41457629856702444;-0.39794300511224184;0.5746610734930859;0.9999748380462771
47.54;0.9954504540336554;0.4166642354338657;0.41856671369181203;0.3919548921713838;0.3937458078098487;1.0052289568857835;0.9999831865744128;9.99987772626558;0.41675094921366634;0.4519881183671381;0.45199170006447265;0.4145762829379548;-0.3979440051796122;0.5746619324387602;0.9999748820676038
47.55;0.995450497226456;0.41666421740111276;0.4185666499351484;0.39195487852994193;0.3937458115851513;1.0052301228699139;0.9999832239698564;9.999880324485853;0.4167510429778815;0.45198816746884857;0.45199169956887836;0.4145762679208149;-0.39794400524685264;0.5746620979577352;0.9999749275317038
47.56;0.9954505338532178;0.4166641980145956;0.4185665871967822;0.391954863571187;0.393745816626797;1.005230290374792;0.9999832646031136;9.999882881821422;0.4167511369469042;0.45198821758674057;0.4519916996294787;0.41457625341563353;-0.3979440053138277;0.5746622623832688;0.9999749746301566
47.57;0.9954505641308109;0.41666412385066925;0.41856647201165614;0.39195595202856565;0.39374693283534185;1.0052304595476491;0.9999833092536415;9.999885390720964;0.41675123107069356;0.4519882684684075;0.4519917000960931;0.41457623936168453;-0.3979440053804235;0.5746624255495624;0.9999750235840908
47.58;0.9954505883608052;0.41666410145004223;0.4185664115325909;0.39195593432733944;0.39374694062464005;1.0052306304608534;0.9999833586383259;9.999887844130704;0.41675132532020753;0.4519883199164619;0.451991700821603;0.41457622571695796;-0.39794500544653927;0.5746632797595832;0.9999750745927602
47.59;0.9954506068432176;0.41666407750726336;0.4185663522610654;0.3919559151954007;0.39374694988885983;1.0052308031372335;0.9999834133224366;9.99989023621694;0.41675141968164225;0.4519883717809129;0.4519917017234954;0.41457621245184667;-0.39794500551205514;0.5746634398637517;0.9999751278015423
47.6;0.9954506198613877;0.416664052038281;0.4185662942318511;0.3919558946331886;0.39374696074399024;1.0052309774992472;0.999983473722785;9.999892562378198;0.41675151414161227;0.4519884239140986;0.4519917027960939;0.41457619952833935;-0.39794500557681073;0.5746635981385384;0.9999751832712169
47.61;0.9954506276695918;0.4166640250524743;0.4185662374761353;0.39195587271634535;0.3937469733179735;1.0052311533220748;0.9999835402007398;9.99989481890342;0.41675160866924654;0.45198847612021587;0.4519917040541112;0.4145761868801986;-0.39794500564062235;0.5746637543228509;0.9999752409342298
47.62;0.9954506305024642;0.4166639432555838;0.41856612846702734;0.3919569543579102;0.39374809753682893;1.005231330223909;0.9999836130971465;9.999897002835972;0.4167517032134705;0.4519885281386722;0.45199170547071127;0.41457617443043476;-0.3979460057033168;0.5746646006236731;0.9999753005834603
47.63;0.9954506286411711;0.4166639132681402;0.41856607428545034;0.3919569301971568;0.3937481138400712;1.005231507723295;0.9999836926706149;9.999899111292994;0.4167517976932247;0.4519885796567167;0.451991706949237;0.41457616212828213;-0.3979460057647345;0.574664751797347;0.9999753618766916
47.64;0.9954506224384002;0.4166638818494477;0.41856602134857085;0.3919569051494734;0.39374813211129983;1.0052316853602117;0.9999837790733541;9.999901140336947;0.4167518919864532;0.4519886303297163;0.45199170833825486;0.4145761499540169;-0.39794600582471507;0.5746649000447321;0.9999754243441101
47.65;0.9954506122730571;0.4166638491050397;0.41856596955953235;0.39195687934277795;0.3937481523987071;1.0052318627935046;0.9999838724223243;9.999903085030697;0.41675198595877994;0.45198867980988844;0.4519917094834276;0.414576137888061;-0.3979460058831003;0.5746650450878428;0.9999754874098269
47.66;0.9954505985048373;0.41666376188606474;0.4185658652370744;0.39195795766792907;0.3937492845553812;1.005232039821895;0.99998397286783;9.999904940589627;0.41675207950806586;0.45198872776879206;0.45199171026682194;0.4145761258884593;-0.39794600593973956;0.5746651867081488;0.9999755504388127
47.67;0.99545058148788;0.4166637269695896;0.41856581531485043;0.3919579307223526;0.39374930895282634;1.005232216332494;0.9999840806020523;9.99990670337668;0.4167521725480068;0.45198877390091785;0.4519917106144894;0.41457611389687715;-0.3979470059944891;0.5746660172580871;0.9999756128352578
47.68;0.995450561655788;0.4166636912628715;0.41856576607093393;0.3919579034047451;0.3937493353843105;1.0052323922296111;0.9999841958647584;9.999908371431303;0.4167522649407469;0.45198881793487217;0.4519917105031054;0.41457610186094374;-0.3979470060472281;0.5746661517148213;0.9999756741270627
47.69;0.9954505395909284;0.4166636549967343;0.4185657172796287;0.3919578758501903;0.39374936378557324;1.0052325674526854;0.9999843189665035;9.99990994425098;0.416752356473173;0.45198885966132274;0.4519917099656002;0.41457608974666876;-0.397947006097872;0.5746662826069233;0.9999757339762742
47.7;0.9954505159572783;0.4166636183960369;0.418565668709493;0.39195784816487395;0.39374939408422566;1.0052327420777174;0.9999844502607783;9.999911422109337;0.41675244689767016;0.451988898948694;0.4519917090788354;0.41457607752218834;-0.3979470061463725;0.5746664100658202;0.9999757921647894
47.71;0.9954504913214933;0.416663528342506;0.41856556663268857;0.3919589251611526;0.3937505360229365;1.0052329163324571;0.9999845900563811;9.9999128055956;0.4167525359691333;0.4519889357492342;0.45199170792156845;0.4145760651255507;-0.3979480061927263;0.5746672267508716;0.9999758485645445
47.72;0.9954504660487733;0.4166634915580987;0.41856551800626635;0.3919588973062393;0.3937505698507893;1.0052330904764049;0.9999847385441671;9.999914094983906;0.41675262345827824;0.4519889701098603;0.45199170652602544;0.4145760524460961;-0.39794800623698523;0.5746673478622973;0.9999759030785544
47.73;0.9954504403538809;0.41666345482076733;0.4185654692195842;0.39195886935045166;0.3937506052284002;1.0052332646957791;0.9999848957774071;9.999915289726909;0.4167527091815003;0.45198900215906396;0.4519917048911544;0.4145760393467124;-0.3979480062792477;0.5746674660857404;0.9999759556131894
47.74;0.995450414366383;0.4166634181713993;0.41856542026483606;0.3919588412955853;0.39375064194646486;1.0052334390900137;0.9999850616922097;9.999916388813407;0.41675279303382806;0.4519890320618387;0.45199170304351716;0.4145760257023802;-0.397948006319634;0.5746675816698203;0.9999760060901568
47.75;0.9954503881374773;0.41666338163051914;0.41856537118217957;0.3919588131808697;0.3937506797567746;1.0052336136999194;0.9999852361360253;9.999917391206782;0.4167528749846951;0.4519890599741266;0.45199170105420305;0.4145760114031665;-0.39794800635825467;0.5746676948866013;0.999976054380289
47.76;0.9954503616473478;0.41666329192069435;0.4185652685267078;0.3919598898708883;0.39375182822137106;1.0052337885206448;0.9999854188874958;9.999918295855489;0.4167529550562516;0.451989086026097;0.45199169900760233;0.4145759963432888;-0.3979490063951886;0.5746684984702705;0.9999761001804855
47.77;0.9954503347837548;0.4166632556628006;0.4185652195481776;0.3919598620123679;0.393751867455786;1.0052339634977192;0.9999856096715588;9.999919102008926;0.41675303330195984;0.45198911034168887;0.4519916969817073;0.4145759804322178;-0.39794900643048814;0.5746686076446819;0.9999761430491849
47.78;0.9954503072583389;0.4166632195590423;0.4185651709067624;0.3919598346001632;0.39375190703428004;1.0052341385577224;0.999985808195132;9.999919809990097;0.4167531097794645;0.45198913305779215;0.4519916950495851;0.4145759636014055;-0.39794900646419745;0.5746687150562275;0.9999761826187081
47.79;0.9954502785647759;0.41666318358345567;0.41856512281081143;0.39195980785875956;0.39375194666825375;1.005234313657657;0.999986014213256;9.999920421578505;0.4167531845261901;0.45198915432019426;0.4519916932944677;0.41457594579327367;-0.39794900649636333;0.5746688208170448;0.9999762187699857
47.8;0.9954512469169289;0.416663584761686;0.4185650945284925;0.39196015511491655;0.39375196575287674;1.0052344887946318;0.9999862275701716;9.999920939586278;0.41675325754695197;0.45198917428367563;0.4519916918328412;0.41457592696655987;-0.39794900652703974;0.5746689249927771;0.9999762516396145
47.81;0.9954512140769393;0.4166635489581317;0.41856504814208934;0.391960130304127;0.39375200444091024;1.0052346639603755;0.9999864481850961;9.999921367178993;0.41675332881676536;0.4519891931189178;0.45199169080511936;0.41457590711595255;-0.3979500065562675;0.5746697201119211;0.9999762815216275
47.82;0.9954511785124478;0.41666345990559167;0.418564949350315;0.39196121149139573;0.39375315192148086;1.0052348390786199;0.9999866760043986;9.999921707534815;0.4167533982942415;0.45198921100078565;0.4519916903163982;0.4145758862702975;-0.3979500065840285;0.5746698212053661;0.9999763087881202
47.83;0.9954511400766229;0.4166634241858203;0.4185649053825463;0.39196118930319807;0.3937531882183123;1.0052350140545705;0.9999869109508848;9.999921963895462;0.41675346594884055;0.45198922809972764;0.4519916903839728;0.4145758644858437;-0.39795000661023233;0.5746699207148517;0.9999763338558413
47.84;0.9954510988243571;0.4166633884942666;0.41856486282339644;0.3919611686523853;0.3937532228651804;1.0052351889209405;0.9999871529221172;9.999922139825289;0.41675353178856767;0.45198924460346496;0.4519916909475599;0.4145758418544961;-0.39795000663474833;0.5746700185536907;0.9999763571677576
47.85;0.9954510549543;0.41666335283208705;0.4185648217895823;0.3919611496628512;0.3937532556323902;1.005235363837212;0.9999874018171666;9.99992223952132;0.4167535958583113;0.45198926073326706;0.45199169192500943;0.4145758185055149;-0.3979500066574242;0.5746701146407194;0.9999763791982993
47.86;0.9954510087087157;0.41666331720971334;0.41856478236835964;0.39196113242289476;0.39375328634083206;1.0052355389260423;0.9999876575161075;9.99992226795936;0.4167536582224315;0.45198927673249706;0.4519916932604896;0.4145757945854482;-0.3979510066780829;0.5746709014341638;0.9999764004694932
47.87;0.9954509602757643;0.41666328164002464;0.4185647446109047;0.3919611169678117;0.3937533148256708;1.0052367141798215;0.9999879198357204;9.999922230571915;0.41675371894764995;0.45198929285033257;0.4519916949328036;0.41457577023067327;-0.3979510066965425;0.5746709940104888;0.9999764215327483
47.88;0.995450909768957;0.4166631928276411;0.4185646549878861;0.3919622080443557;0.39375445073419996;1.0052368894768546;0.9999881885064463;9.999922132557387;0.4167537780762659;0.4519893093369699;0.45199169692729624;0.4145757455598967;-0.39795100671264555;0.574671084991115;0.9999764429292849
47.89;0.995450857289304;0.41666315735419074;0.41856462055004445;0.391962196070313;0.39375447427258586;1.005237064616364;0.9999884631601372;9.999921978424254;0.4167538355896187;0.45198932645788814;0.45199169920461163;0.41457572067525583;-0.39795100672626754;0.5746711745227481;0.9999764651745301
47.9;0.9954508029804147;0.41666312187638127;0.4185645876897923;0.39196218576076786;0.3937544951670756;1.0052372393669473;0.9999887433572574;9.99992177207911;0.41675389136959257;0.4519893445110205;0.4519917016824189;0.4145756956563201;-0.3979510067373115;0.5746712627319928;0.9999764887755891
47.91;0.9954507469934079;0.4166630863212958;0.41856455635700773;0.39196217707392733;0.39375451338622497;1.0052374135122657;0.9999890286607824;9.99992151711781;0.41675394517796466;0.45198936381530896;0.45199170422294427;0.4145756705717299;-0.3979510067456989;0.5746713497313736;0.9999765142182786
47.92;0.9954506894217636;0.4166630505891605;0.41856452653844695;0.39196216999503775;0.39375452893223123;1.0052375868431989;0.9999893186627398;9.99992121647402;0.41675399667208085;0.4519893846735494;0.45199170662736793;0.4145756455008073;-0.39795200675136094;0.5746721281038942;0.9999765418785979
47.93;0.995450630320189;0.41666301457155047;0.41856449825716796;0.39196216454583804;0.3937545418118183;1.0052377590942019;0.9999896129327551;9.999920871378997;0.4167540454423043;0.4519894073393227;0.451991708627365;0.4145756205291797;-0.3979520067542492;0.5746722128903856;0.9999765719694874
47.94;0.9954505697927174;0.4166629248851144;0.4185644180243264;0.3919632655281412;0.3937556618412392;1.005237929901379;0.999989910986629;9.999920481104185;0.41675409104830174;0.45198943201157366;0.45199170988208026;0.41457559572757435;-0.39795200675435977;0.5746722965016416;0.9999766045920393
47.95;0.9954505080291984;0.4166628880681788;0.41856439298863457;0.39196326342310567;0.39375566936592316;1.005238098807273;0.9999902122989757;9.999920044009631;0.41675413305911796;0.45198945886007985;0.45199171001012256;0.4145755711416082;-0.3979520067517451;0.5746723788011688;0.999976639791485
47.96;0.9954504452525379;0.41666285075518567;0.4185643696616001;0.39196326298114903;0.39375567418555696;1.0052382652562015;0.9999905162788737;9.999919558818092;0.4167541710977379;0.4519894880465164;0.45199170863634563;0.4145755468063648;-0.39795200674650266;0.5746724596618622;0.9999766775699898
47.97;0.9954503816656971;0.4166628128481276;0.4185643480943062;0.3919632641611019;0.39375567626168617;1.0052384286238067;0.9999908222100624;9.99991902551346;0.41675420485389025;0.451989519708456;0.451991705425982;0.4145755227871957;-0.3979520067387463;0.5746725389835872;0.9999767178951589
47.98;0.9954503174219989;0.416662774225344;0.418564328333874;0.391963266894273;0.3937556755353661;1.0052385883099009;0.9999911292415153;9.999918445640073;0.4167542340576162;0.45198955393498375;0.45199170011224105;0.4145744992132314;-0.3979530067285646;0.5746725877777518;0.9999767607125832
47.99;0.9954502525824072;0.41666273477155746;0.4185643103976941;0.39196327108300305;0.39375567195685546;1.0052387438102819;0.9999914364564795;9.999917821797492;0.41675425846558267;0.45198959076573847;0.45199169251554555;0.41457447626607197;-0.39795300671597966;0.5746726639465111;0.9999768059073244
48.0;0.9954501871135518;0.4166626944060245;0.41856429427410846;0.391963276619094;0.3937556655269627;1.005238894717799;0.9999917429737083;9.999917157087735;0.4167542778801803;0.45198963020597677;0.45199168255146893;0.414574454143858;-0.3979530067009289;0.5746727386859091;0.9999768532058629
48.01;0.9954501209700197;0.41666259979329756;0.418564226422921;0.3919643881767789;0.39375676613180927;1.0052390406579192;0.9999920480392674;9.99991645543718;0.4167542921621868;0.4519896722384644;0.451991670222887;0.4145744330398734;-0.39795300668328776;0.5746728121596506;0.9999769021713575
48.02;0.9954500541769923;0.4166625575329569;0.41856421396618737;0.39196439615309464;0.39375675424105777;1.0052391812495858;0.9999923510817827;9.999915722186328;0.416754301231789;0.45198971680360633;0.4519916555894968;0.4145744131316049;-0.39795300666292166;0.5746728845057676;0.999976952350378
48.03;0.9954499868093998;0.41666251436386886;0.4185642034153945;0.3919644052508272;0.39375673980078607;1.0052393161737843;0.9999926516829881;9.999914963825615;0.41675430508873657;0.45198976375663885;0.4519916387263173;0.4145743945746458;-0.3979530066397262;0.5746729558044827;0.9999770034101434
48.04;0.9954499189014174;0.41666247035294846;0.41856419482711127;0.39196441539193744;0.3937567229329918;1.0052394452440034;0.9999929494801102;9.999914187367303;0.4167543038198038;0.4519898128760621;0.4519916196939259;0.4145743775146752;-0.39795300661363797;0.5746730260905952;0.9999770551775162
48.05;0.9954498504285338;0.4166624255762985;0.4185641882396163;0.39196442648567925;0.3937567037483742;1.0052395683706736;0.9999932441167751;9.99991340033993;0.4167542975605483;0.45198986394419577;0.4519915985356206;0.41457436208995796;-0.39795400658461927;0.5746737879106568;0.9999771076293502
48.06;0.9954497814112131;0.41666238011123574;0.4185641836357194;0.39196443845820717;0.39375668235073635;1.0052396854710264;0.9999935352431819;9.999912610696006;0.4167542864674074;0.4519899168093348;0.45199157528148826;0.4145743483902842;-0.3979540065526172;0.5746738563864581;0.9999771608805046
48.07;0.9954497120352688;0.4166623340582783;0.41856418091494046;0.3919644512752171;0.39375665885348904;1.005239796452954;0.9999938224741952;9.999911825592562;0.41675427073611354;0.45198997137218627;0.4519915499361416;0.41457433641494246;-0.3979540065175265;0.5746739241451682;0.9999772151473864
48.08;0.9954496426858858;0.4166622875771897;0.418564179904126;0.39196446492370385;0.3937566334091308;1.0052399013091855;0.9999941053648537;9.999911050231317;0.416754250613681;0.4519900275399514;0.45199152246813895;0.4145743260830518;-0.3979540064792043;0.5746739913214206;0.9999772706520369
48.09;0.9954495738914595;0.41666218758851986;0.41856412686815475;0.39196558415189564;0.3937577160612495;1.0052400001287116;0.9999943834500767;9.999910288564074;0.41675422636232134;0.45199008519294465;0.45199149281100287;0.41457431727392696;-0.39795400643752027;0.5746740580643195;0.9999773275479903
48.1;0.9954495062397826;0.41666214092724607;0.4185641287502266;0.39196559939802766;0.39375768748208656;1.0052400929616365;0.9999946562629743;9.999909544839483;0.41675419822055343;0.4519901441781046;0.45199146087020237;0.4145743098540624;-0.3979540063923871;0.5746741245565641;0.9999773859559603
48.11;0.9954494403295634;0.4166620945201511;0.4185641319406958;0.391965615385187;0.39375765788509876;1.0052401797721588;0.9999949233253199;9.99990882354376;0.41675416640896856;0.45199020431696324;0.45199142654000196;0.4145743036898959;-0.39795400634376915;0.5746741910297519;0.9999774460484794
48.12;0.9954493767286237;0.4166620485794237;0.4185641363995312;0.3919656320401043;0.39375762770327266;1.0052402605066386;0.999995184153858;9.99990812808083;0.41675413114126386;0.45199026539367715;0.45199138970996444;0.4145742986646058;-0.39795500629169145;0.5746749502448155;0.999977508117257
48.13;0.9954493158844258;0.416662003310051;0.41856414205748654;0.3919656492568602;0.3937575973712618;1.005240335113467;0.9999954382710581;9.999907460786623;0.4167540926050477;0.4519903271457814;0.4519913502573836;0.41457429469634005;-0.39795500623624236;0.5746750174662241;0.9999775726196949
48.14;0.9954492580829779;0.41666195891526486;0.4185641488164626;0.3919656669069102;0.3937575673157646;1.0052404035578086;0.999995685252167;9.999906824448052;0.41675405095729345;0.4519903892978297;0.45199130806256066;0.41457429174329785;-0.3979550061775733;0.5746750854033116;0.999977640167044
48.15;0.9954492035320582;0.4166619155914201;0.4185641565978171;0.3919656848444697;0.3937575379583492;1.0052404659101686;0.9999959248082613;9.999906222683714;0.41675400636802246;0.45199045159898055;0.4519912630449266;0.4145742897890372;-0.3979550061159013;0.5746751542460576;0.999977711441083
48.16;0.995449152450065;0.4166618735134892;0.418564165390504;0.3919657029075592;0.39375750971541446;1.005240522424252;0.9999961568169856;9.99990565847144;0.4167539590622954;0.451990513812981;0.45199121518702884;0.4145742888182608;-0.39795500605149897;0.5746752241620805;0.9999777871033554
48.17;0.9954491050949108;0.41666177951393424;0.41856412170136176;0.3919668256931966;0.3937585928086644;1.0052405735244363;0.999996381310325;9.999905132952154;0.41675390931814366;0.4519905756869642;0.45199116453049737;0.4145742888029762;-0.3979550059846585;0.5746752952801846;0.9999778677181065
48.18;0.9954490617615142;0.4166617402582876;0.41856413267019754;0.39196684350718114;0.3937585679580785;1.0052406197451729;0.9999965984565262;9.9999046455899;0.4167538574567907;0.45199063695230424;0.45199111115409973;0.4145742896925564;-0.39795500591565275;0.5746753676897448;0.9999779536581858
48.19;0.99544902271042;0.41666170245343453;0.41856414477546244;0.39196686098109035;0.39375854528379245;1.005240661704226;0.9999968085057792;9.999904194838516;0.4167538038320961;0.45199069734223246;0.4519910551604405;0.41457429139539476;-0.397955005844721;0.5746754414343788;0.9999780450547552
48.2;0.995448988074633;0.416661666056821;0.418564157997071;0.3919668780156196;0.39375852503479475;1.0052407001191643;0.9999970117749929;9.999903778860086;0.4167537487843261;0.451990756603545;0.4519909966700054;0.41457429377211713;-0.3979560057720711;0.5746762089600734;0.9999781418504332
48.21;0.995448957848061;0.4166616309998708;0.41856417225332326;0.39196689455083866;0.39375850742034607;1.0052407358013964;0.9999972087180113;9.999903396238912;0.4167536925974143;0.45199081450882805;0.4519909358172833;0.41457429664561923;-0.39795600569787254;0.5746762851053557;0.9999782438842184
48.22;0.9954489318916881;0.4166615972156576;0.4185641873762371;0.39196691056481753;0.3937584925819206;1.0052407695621168;0.9999973999043918;9.999903045882917;0.4167536355093094;0.45199087085172446;0.4519908727687259;0.41457429980509825;-0.397956005622247;0.5746763621187471;0.9999783509457105
48.23;0.9954489099015831;0.41666156465536386;0.41856420312936576;0.3919669260700143;0.3937584805586045;1.0052408020729895;0.9999975858603164;9.99990272627508;0.4167535777590483;0.4519909254420636;0.45199080774405265;0.4145743030134527;-0.39795600554528293;0.5746764397486818;0.9999784628226018
48.24;0.9954488914310636;0.4166615333126778;0.4185642192578229;0.39196694111740443;0.39375847131746977;1.0052408338372465;0.9999977669751496;9.999902435840141;0.41675351963255625;0.4519909781227124;0.45199074099230346;0.41457430604504303;-0.3979560054670754;0.5746765177600871;0.9999785793680259
48.25;0.9954488759877254;0.41666150324412954;0.4185642355210329;0.39196695579273216;0.393758464839501;1.005240865293377;0.9999979435283521;9.999902174443754;0.4167534614682558;0.45199102877480185;0.4519906727340743;0.41457430872871187;-0.3979560053877427;0.574676595909351;0.9999787005513935
48.26;0.9954488630867604;0.41666147454620495;0.41856425170461586;0.3919669701776573;0.3937584611700997;1.0052408968916142;0.999998115739575;9.999901944027359;0.4167534036227927;0.4519910773051323;0.4519906031275545;0.41457431094747443;-0.3979560053073871;0.5746766739481013;0.999978826433211
48.27;0.9954488522471501;0.41666139402731694;0.41856421408486805;0.3919680890689925;0.3937595702023998;1.0052409290569653;0.9999982838117449;9.999901747845968;0.4167533464482339;0.4519911236321956;0.451990532276816;0.4145743126097438;-0.3979560052260438;0.5746767516540947;0.9999789570799826
48.28;0.9954488430315771;0.41666136841018475;0.4185642295906839;0.39196810290248696;0.3937595723294569;1.0052409620939011;0.9999984479625521;9.999901589727612;0.41675329029743835;0.451991167668723;0.4519904602580436;0.41457431363831687;-0.3979560051436773;0.5746768288088521;0.9999790925126109
