time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
48.29;0.9954488350599532;0.41666134454413545;0.4185642445296612;0.3919681163620539;0.3937595773448295;1.0052409961217272;0.9999986084338403;9.999901474196745;0.41675323551661153;0.45199120931528675;0.4519903871431647;0.41457431396536215;-0.3979570050602234;0.5746775976362195;0.9999792327310901
48.3;0.9954488279123178;0.4166613225764431;0.41856425875529385;0.39196812930641006;0.3937595851692888;1.0052410311044748;0.9999987654900798;9.999901406443387;0.41675318240580855;0.4519912484664491;0.4519903130127442;0.41457431349912655;-0.3979570049756436;0.5746776728067233;0.9999793777276118
48.31;0.9954488210492454;0.4166613026418118;0.4185642721233248;0.39196814153799914;0.3937595956829723;1.0052410669566887;0.9999989194077366;9.999901391139945;0.41675313117386664;0.4519912850006463;0.4519902379647482;0.41457431208910944;-0.3979570048899536;0.5746777464592667;0.9999795274406397
48.32;0.9954488138338285;0.41666128486964876;0.41856428449228034;0.39196815283066505;0.3937596087556002;1.0052411035985795;0.9999990704235352;9.999901431103268;0.41675308192233024;0.45199131877031884;0.45199016213876403;0.4145743095400237;-0.39795700480320856;0.574677818271338;0.9999796817326593
48.33;0.9954488056150114;0.41666126937561715;0.418564295744245;0.3919681629539514;0.39375962427010297;1.0052411409259154;0.9999992186561011;9.99990152739663;0.41675303466294933;0.4519913496329199;0.45199008574009586;0.4145743056662733;-0.3979570047154698;0.5746778879883641;0.999979840404843
48.34;0.9954487958218932;0.41666125627167633;0.4185643057966234;0.3919681716856027;0.39375964211205994;1.0052411788123423;0.9999993640818594;9.999901680553776;0.4167529893485476;0.4519913775045329;0.45199000901910436;0.414574300341687;-0.3979570046267807;0.5746779554442737;0.9999800031853779
48.35;0.9954487840149304;0.4166612456970101;0.4185643145799356;0.39196817883286844;0.39375966213649344;1.0052412171579201;0.9999995065839244;9.999901891585537;0.4167529459070247;0.4519914023803589;0.45198993221572037;0.4145742935025962;-0.3979570045371552;0.574678020571853;0.9999801696973492
48.36;0.995448769901642;0.416661237806171;0.41856432200080695;0.39196818425957675;0.39375968413219237;1.005241255878606;0.9999996460260808;9.999902162300893;0.41675290426239353;0.4519914242930297;0.4519898555152243;0.4145742851040891;-0.3979570044465772;0.5746780833554825;0.9999803394313257
48.37;0.9954487533400355;0.416660127971949;0.4185632180887388;0.39196813457641866;0.39375965427350257;1.0052412948356104;0.9999997823359794;9.999902494960518;0.4167528643448629;0.45199144324904933;0.4519897790351001;0.41457427510053907;-0.3979570043550064;0.5746781437395688;0.9999805117509685
48.38;0.9954487343363501;0.41666007254946574;0.41856316873683064;0.3919692410445678;0.3937607891503593;1.0052413338227673;0.9999999155850998;9.999902891774902;0.4167528261122666;0.4519914592091707;0.45198970284712003;0.41457426347996085;-0.3979570042623895;0.5746782015814018;0.9999806859714322
48.39;0.9954497119113579;0.4166605105174524;0.41856319005786313;0.3919696138172289;0.39376079501898126;1.0052413726360863;1.0000000460325913;9.999903354797544;0.416752789560446;0.45199147210766694;0.45198962700761397;0.41457425028692435;-0.39795700416868146;0.5746782566701564;0.9999808614318761
48.4;0.9954496887579175;0.41666051451210123;0.41856319021075206;0.39196961122403967;0.3937608219616172;1.0052424111356333;1.0000001741223903;9.999903885951285;0.41675275470026774;0.4519914818602048;0.4519895515624643;0.4145742356011793;-0.3979580040738647;0.5746790012660327;0.9999810374960226
48.41;0.9954496641895467;0.41666052157626093;0.4185631881431932;0.39196960624229477;0.39376084948072626;1.0052424492549072;1.0000003004108386;9.99990448667544;0.41675272153442394;0.4519914883558401;0.45198947654241456;0.4145742195070908;-0.3979580039779524;0.5746790501428307;0.9999812135615522
48.42;0.9954496386685671;0.41666053164627687;0.41856318380168145;0.39196959873478415;0.3937608773705854;1.005242486953664;1.0000004254538288;9.999905157288213;0.4167526900645192;0.451991491461749;0.4519894019805421;0.4145742020833808;-0.39795800388099917;0.5746790955745866;0.9999813890716732
48.43;0.9954496125670351;0.41666054460932755;0.41856317717208563;0.3919695885752348;0.3937609054594104;1.0052425241593403;1.0000005497754159;9.99990589702648;0.4167526602972787;0.4519914910400308;0.45198932794659424;0.4145741833998136;-0.3979580037831136;0.5746791373468738;0.9999815634785192
48.44;0.9954495861391569;0.4166605603135907;0.41856316824094414;0.3919695756255497;0.393760933607002;1.0052425607547617;1.0000006738967426;9.999906704594007;0.4167526322274168;0.4519914869690905;0.45198925455153177;0.41457416349565035;-0.3979580036844473;0.5746791752790031;0.9999817362178013
48.45;0.9954495595296239;0.41666057857475236;0.4185631569492915;0.39196955974245773;0.3937609617038931;1.0052425965818335;1.0000007982811148;9.99990757823753;0.41675260583556795;0.45199147919484306;0.45198918192069903;0.4145741423731903;-0.39795800358518235;0.5746792092345685;0.9999819067374268
48.46;0.9954495328034851;0.41666059917099235;0.4185631431732962;0.3919695408114319;0.3937609896657537;1.0052426314575404;1.0000009232452234;9.999908515843074;0.4167525811021596;0.45199146778519533;0.45198911019557064;0.41457412004442074;-0.39795800348552507;0.5746792390874432;0.9999820745729772
48.47;0.9954495059830479;0.4166606218435011;0.4185631267661375;0.3919695187539143;0.39376101744865727;1.0052426652036357;1.0000010489668052;9.999909515366856;0.41675255800973066;0.45199145290988;0.4519890395647244;0.41457409657618166;-0.39795800338567766;0.5746792647003817;0.9999822394184568
48.48;0.9954494790985584;0.4166606462876063;0.4185631076372607;0.3919694935170912;0.39376104508321763;1.005242697614644;1.0000011755512626;9.999910575335416;0.416752536546854;0.4519914347823435;0.4519889702645531;0.41457407207361396;-0.39795800328580755;0.5746792859472138;0.9999824011148277
48.49;0.9954494522423931;0.41666067212367813;0.41856308580308615;0.3919694650806951;0.39376107266779803;1.0052427283946495;1.000001303102636;9.999911695223592;0.4167525167149003;0.45199141364199397;0.4519889025430819;0.41457404664057473;-0.3979580031860538;0.574679302733304;0.9999825595386576
48.5;0.9954494255803403;0.41666069890475255;0.4185630613696747;0.3919694334587302;0.3937611003266021;1.0052427571427904;1.0000014317751902;9.999912875104057;0.4167524985196313;0.45199138974532554;0.4519888366342207;0.4145740203773425;-0.39795800308655205;0.5746793149787395;0.9999827144697399
48.51;0.9954493993399796;0.41666072619175365;0.41856303446316134;0.39196939867584923;0.3937611281921799;1.0052427833711628;1.000001561758327;9.999914114910911;0.4167524819537924;0.4519913633431862;0.45198877275920074;0.41457399338809425;-0.39795800298744255;0.5746793225914454;0.9999828655631195
48.52;0.9954493738558152;0.41666070033767616;0.4185629516470891;0.3919704655256345;0.393762266236279;1.0052428065572303;1.0000016932503337;9.999915414268637;0.4167524669899141;0.45199133467203245;0.4519887111376765;0.41457396575162725;-0.3979580028888765;0.5746793254802856;0.999983012430438
48.53;0.9954493495984341;0.4166607277122227;0.4185629201246931;0.391970424526481;0.3937622949878266;1.0052428262165085;1.0000018264740356;9.99991677281923;0.41675245357897867;0.4519913039534925;0.4519886520010803;0.4145739375045299;-0.3979590027910254;0.5746800161028258;0.9999831547469524
48.54;0.9954493270594371;0.4166607548876842;0.4185628865085141;0.3919703805434197;0.393762324428869;1.0052428419384503;1.0000019616494442;9.999918190265154;0.4167524416434356;0.4519912713906042;0.4519885956075523;0.4145739086766663;-0.3979590026940638;0.574680009509299;0.9999832923535609
48.55;0.9954493066128983;0.4166607817828152;0.41856285097308055;0.3919703337000367;0.3937623546928626;1.0052428533833224;1.0000020988871816;9.99991966585993;0.4167524310752117;0.45199123717033174;0.4519885422393214;0.4145738793303729;-0.3979590025981526;0.5746799983241359;0.9999834252907319
48.56;0.9954492885151233;0.41666080830171215;0.4185628137095686;0.3919702841452816;0.3937623858896084;1.0052428602498282;1.0000022381003415;9.999921198226257;0.4167524217349469;0.45199120148911803;0.4519884921736069;0.41457384958334603;-0.397959002503456;0.5746799827164135;0.9999835537491049
48.57;0.9954492729689232;0.4166608343115055;0.41856277495856953;0.3919702320711532;0.39376241810760193;1.0052428622405516;1.0000023790182355;9.999922786064078;0.416752413448325;0.4519911645818659;0.45198844566647417;0.41457381962469647;-0.3979590024101529;0.5746799628611169;0.9999836780217387
48.58;0.995449260128118;0.4166608596690429;0.41856273503833813;0.391970177698092;0.3937624514025286;1.005242859043119;1.0000025212706996;9.999924428831793;0.41675240603281066;0.45199112670127906;0.45198840297119924;0.41457378971169895;-0.39795900231841186;0.5746799389190336;0.999983798451027
48.59;0.9954492500630464;0.4166608842608299;0.41856269433543014;0.3919701212497154;0.3937624857910783;1.005242850286074;1.0000026644238553;9.999926126331962;0.4167523993547414;0.4519910880690712;0.4519883643482247;0.41457376012950176;-0.39795900222837693;0.5746799110117577;0.9999839153923242
48.6;0.9954492427616096;0.41666090803159017;0.41856265326007186;0.3919700629626231;0.3937625212497195;1.0052428355137069;1.0000028079230556;9.999927877674633;0.41675239335264497;0.45199104885888935;0.45198833002864913;0.41457373112144935;-0.3979590021401913;0.5746798791787583;0.9999840292732431
48.61;0.9954492381490753;0.4166609309663964;0.41856261218794505;0.3919700030808799;0.39376255771275287;1.0052428142426681;1.0000029510839088;9.999929680899323;0.41675238800022874;0.4519910091956537;0.45198830016065167;0.41457370285756173;-0.3979590020540036;0.5746798433485857;0.9999841406479122
48.62;0.995449236089149;0.41666095304190837;0.41856257143357484;0.3919699418040613;0.39376259507743716;1.005242786020461;1.0000030932031931;9.999931533273838;0.41675238326841313;0.45199096914832465;0.45198827479577763;0.4145736754714623;-0.39795900196993655;0.5746798033720679;0.9999842501620512
48.63;0.995449236381061;0.4166609742211327;0.41856253128504045;0.3919698792627271;0.393762633214384;1.0052427504724302;1.0000032336254803;9.999933431862823;0.4167523791231135;0.451990928750861;0.4519882539128158;0.41457364911244843;-0.3979590018880629;0.5746797591020294;0.9999843585385785
48.64;0.9954492387671098;0.4166609944771078;0.41856249204392243;0.3919698155545349;0.39376267197590165;1.0052427073768426;1.0000033716931547;9.999935374524425;0.4167523755161345;0.451990888065168;0.45198823743286054;0.41457362397045083;-0.39795900180840854;0.5746797104334885;0.9999844666081187
48.65;0.9954492429545614;0.4166610137793535;0.41856245401672504;0.3919697507840304;0.3937627112145769;1.0052426566541808;1.0000035067293653;9.99993736064029;0.4167523723626385;0.4519908472248072;0.4519882252231074;0.4145736002684379;-0.39795900173097654;0.574679657294809;0.9999845752777828
48.66;0.9954492486233364;0.416661032068822;0.4185624174884492;0.39196968507692886;0.3937627508079043;1.0052425982802826;1.000003638110063;9.999939390947317;0.41675236955309297;0.45199080640830275;0.45198821712292053;0.41457357824162233;-0.3979590016557685;0.5746795996676372;0.9999846854439967
48.67;0.9954492553972523;0.41666104926125247;0.4185623827044588;0.3919696186033605;0.39376279065918773;1.0052425322576215;1.0000037652899363;9.999941467275038;0.4167523669978682;0.4519907657941368;0.4519882129757371;0.414573558129473;-0.3979590015827731;0.5746795376321759;0.9999847979300969
48.68;0.9954492628620742;0.41666106525232055;0.4185623498621042;0.39196955160854124;0.3937628306801938;1.00524245857346;1.00000388772949;9.999943592715962;0.4167523646646526;0.45199072555433334;0.45198821262451705;0.41457354018222764;-0.39795900151193225;0.5746794713721437;0.9999849134530063
48.69;0.9954492706430033;0.4166610799159086;0.4185623191184815;0.39196948437590584;0.39376287078039396;1.0052423771179604;1.0000040048357128;9.999945771541261;0.41675236257857334;0.4519906858388037;0.4519882158911119;0.41457352466274483;-0.3979590014431412;0.5746794011566867;0.9999850325777949
48.7;0.9954492783990947;0.4166610931094398;0.41856229058930916;0.3919694171352842;0.39376291086933635;1.0052422876978842;1.0000041159961086;9.99994800831727;0.4167523607793148;0.45199064672496353;0.45198822258784416;0.4145735118501556;-0.39795900137630486;0.5746793273401065;0.9999851556490789
48.71;0.9954492857823533;0.41666110468676887;0.4185622643324339;0.39196935004127764;0.39376295088206853;1.0052421900979642;1.0000042206938278;9.999950306658363;0.41675235926940185;0.451990608204943;0.4519882325571113;0.41457350205941584;-0.3979590013113921;0.5746792503485203;0.9999852827636095
48.72;0.9954492925121888;0.4166611145336685;0.41856224034763173;0.3919692832366841;0.3937629908165854;1.0052420840725644;1.0000043186202892;9.999952668096766;0.41675235799708027;0.45199057024374895;0.4519882456874256;0.41457349563593915;-0.39796000124844466;0.574679863150079;0.9999854138411651
48.73;0.9954492984551356;0.4166611226053718;0.4185622185977234;0.3919692169028882;0.3937630307356436;1.0052419693492771;1.0000044096954046;9.99995509155734;0.41675235687866674;0.45199053284583823;0.4519882618784506;0.4145734929094013;-0.39796000118755936;0.5746797812481065;0.9999855487092606
48.74;0.995449303572226;0.4166610756222849;0.4185621454907783;0.39197025602971114;0.3937641805529681;1.0052418457235734;1.0000044940193658;9.999957574341375;0.41675235582625836;0.45199049607013525;0.45198828098447846;0.4145734941504527;-0.39796000112886537;0.5746796976737981;0.9999856871094903
48.75;0.9954493077980421;0.4166610802320019;0.4185621280609477;0.3919701913250871;0.3937642207268407;1.0052417131878346;1.0000045718426687;9.999960113986159;0.41675235476002714;0.4519904599972603;0.45198830278088015;0.4145734995485983;-0.3979600010725009;0.5746796129974111;0.9999858286954108
48.76;0.995449310966356;0.41666108318597095;0.4185621127070219;0.3919701277976745;0.3937642611751203;1.005241571975586;1.0000046435830976;9.99996270902533;0.4167523536097531;0.45199042468382794;0.4519883269806096;0.4145735092163723;-0.3979600010185973;0.5746795278134048;0.9999859730893799
48.77;0.9954493128291311;0.41666108452340095;0.418562099358;0.3919700656578907;0.3937643019954402;1.005241422435286;1.0000047098154594;9.999965358259123;0.4167523523065;0.451990390138282;0.4519883532826584;0.41457352322820445;-0.3979600009672664;0.574679442671299;0.9999861199547188
48.78;0.9954493131331125;0.41666108428765425;0.4185620879358756;0.3919700050678352;0.3937643432767147;1.0052412648788094;1.000004771157221;9.999968059758034;0.4167523507641852;0.45199035633073475;0.451988381400109;0.4145735416749501;-0.39796000091858325;0.5746793580298813;0.9999862690474012
48.79;0.9954493116767904;0.41666108255203854;0.41856207837834736;0.391969946154552;0.39376438507078987;1.0052410995928385;1.0000048281139098;9.999970810614531;0.4167523488683956;0.45199032321891863;0.451988411070196;0.41457356469509965;-0.3979600008725749;0.5746792743139388;0.9999864202263711
48.8;0.9954493083065791;0.4166610794252015;0.41856207067448853;0.3919698890385024;0.39376442737972756;1.0052409269038551;1.0000048810075555;9.999973607242302;0.41675234650045934;0.4519902907790235;0.4519884420863065;0.4145735924436633;-0.39796000082922767;0.5746791919992874;0.9999865734080751
48.81;0.9954493028898271;0.41666107503012134;0.41856206487685105;0.39196983384416273;0.393764470173303;1.005240747157954;1.000004930033484;9.999976445423144;0.4167523435783914;0.4519902590348713;0.45198847431716727;0.4145736250039635;-0.39796000078850174;0.5746791116102309;0.9999867285143461
48.82;0.9954492953057019;0.4166610694888884;0.41856206107574623;0.39196978069692784;0.39376451340455865;1.005240560710333;1.0000049753910847;9.999979320107213;0.41675234006964196;0.45199022805430594;0.4519885076702616;0.4145736623277768;-0.39796000075033616;0.5746790336408911;0.9999868854657616
48.83;0.9954492854433425;0.4166610629274481;0.4185620593679099;0.3919697297216668;0.3937645570206686;1.0052403679726403;1.000005017385471;9.999982225456629;0.416752335977625;0.45199019790537787;0.4519885420480458;0.41457370426568946;-0.39796000071464976;0.5746789585092666;0.9999870441756629
48.84;0.995449273197636;0.41666105546853777;0.4185620598257423;0.39196968103884466;0.39376460099216204;1.0052401694155275;1.0000050564331022;9.999985155384444;0.41675233132740447;0.451990168621606;0.45198857734865744;0.41457375062135704;-0.3979600006813366;0.5746788865784569;0.9999872044845678
48.85;0.9954492584735903;0.4166610471990931;0.41856206247711847;0.3919696347620114;0.3937646453484792;1.005239965514727;1.0000050929941122;9.999988104359664;0.4167523261666189;0.45199014020777967;0.4519886134954069;0.4145738011602132;-0.39796000065025744;0.574678818186086;0.99998736608428
48.86;0.9954492412145709;0.41666103815564975;0.41856206733689144;0.3919695909885928;0.3937646901706901;1.0052397567039282;1.0000051275295694;9.999991067835488;0.4167523205740554;0.4519901126701383;0.4519886504360976;0.41457385560081583;-0.3979600006212504;0.5746787536404295;0.9999875284971973
48.87;0.9954492214618741;0.41666102835849034;0.41856207445648247;0.3919695497621831;0.3937647355270542;1.0052395433656631;1.0000051605075395;9.999994042297812;0.4167523146512814;0.4519900860587538;0.45198868809254145;0.41457391361988793;-0.3979600005941564;0.5746786931866854;0.999987691105141
48.88;0.9954491993884351;0.4166610178527731;0.41856208391365435;0.3919695110443568;0.3937647814219201;1.0052393258976235;1.0000051924040978;9.999997025263243;0.4167523084960482;0.451990060493194;0.4519887263415994;0.41457397486989117;-0.3979600005688304;0.5746786369934319;0.9999878532014487
48.89;0.9954491752215598;0.4166610067180831;0.4185620957587698;0.3919694747400966;0.39376482780395555;1.0052391048210239;1.0000052237124066;10.000000014971754;0.4167523021713218;0.45199003614114613;0.4519887650813265;0.41457403900925854;-0.3979600005451311;0.5746785851822189;0.999988014028541
48.9;0.9954491491481575;0.4166609950430339;0.41856210998854104;0.39196944073630746;0.3937648745905369;1.005238880801856;1.0000052549466316;10.000003009872483;0.4167522956871229;0.4519900131935725;0.45198880430259203;0.4145741057418121;-0.3979600005229073;0.5746785378398569;0.9999881728231893
48.91;0.9954491213594416;0.41666098287166814;0.41856212655950337;0.3919694089216152;0.39376492167022437;1.0052386545501006;1.0000052865857831;10.000006008342131;0.4167522890161676;0.4519899918691328;0.4519888440914705;0.41457417484023995;-0.39796000050200037;0.5746784950022861;0.9999883289367409
48.92;0.9954490921399739;0.4166609701685813;0.4185621454049006;0.3919693792090682;0.3937649688887591;1.0052384267159742;1.0000053190268392;10.000009008305247;0.41675228214039794;0.45198997239415234;0.4519888845861993;0.41457424612065535;-0.39796000048225355;0.5746784566578262;0.9999884819422823
48.93;0.9954490618445684;0.4166609568403065;0.41856216645305716;0.3919693515420399;0.393765016047723;1.0052381978631497;1.0000053526180082;10.000012006577391;0.41675227508400703;0.45198995493340577;0.45198892593396034;0.41457431939836187;-0.3979600004635146;0.5746784227490919;0.9999886315944192
48.94;0.9954490308246889;0.4166609427798327;0.4185621896663271;0.3919693258670719;0.3937650629265208;1.0052379684643207;1.0000053876743717;10.000014998421628;0.41675226789320835;0.45198993953439587;0.4519889682768122;0.41457439447525823;-0.39796000044564095;0.5746783931580962;0.9999887777015156
48.95;0.9954489994447631;0.41666092788741754;0.41856221506328173;0.39196930212405845;0.39376510930948233;1.0052377388763456;1.0000054243982477;10.000017977310723;0.41675226059551784;0.4519899261363091;0.4519890117476033;0.4145744711397487;-0.3979600004285044;0.5746783676999164;0.9999889200669054
48.96;0.9954489681763428;0.4166609120731492;0.4185622426931859;0.39196928026126027;0.3937651550211475;1.0052375093426593;1.0000054627848254;10.000020935007294;0.4167522531972229;0.45198991462117716;0.4519890564422757;0.41457454915815667;-0.3979600004119795;0.574678346121072;0.99998905856849
48.97;0.9954489375917726;0.4166608952552531;0.41856227259443135;0.39196926023296574;0.3937651999660873;1.0052372800214158;1.0000055026263481;10.000023862614965;0.41675224571755526;0.4519899048500368;0.45198910241012163;0.4145746282731655;-0.3979600003959283;0.5746783281141776;0.9999891932993578
48.98;0.9954489082002993;0.4166608773439897;0.4185623047716179;0.3919692419851717;0.39376524414677766;1.0052370509830337;1.0000055436245814;10.000026751991987;0.4167522382125139;0.4519898966596865;0.45198914967430326;0.41457470821692544;-0.3979600003801946;0.5746783133445679;0.9999893246077298
48.99;0.9954488803134841;0.4166608582201685;0.4185623391982073;0.3919692254462788;0.3937652876531746;1.0052368222281785;1.0000055855056171;10.000029596174404;0.41675223075750895;0.45198988985586586;0.4519891982315491;0.41457478873250275;-0.39796000036461104;0.5746783014564382;0.9999894529776744
49.0;0.9954488540635292;0.41666083772009455;0.4185623758233384;0.39196921052447975;0.3937653306176605;1.0052365937581347;1.0000056280889165;10.000032389054631;0.41675222340071194;0.45198988424212644;0.451989248034944;0.41457486957242445;-0.39796000034902107;0.5746782920751025;0.9999895788837285
49.01;0.9954488295249803;0.4166608156463851;0.4185624145776128;0.39196919713142336;0.3937653731522822;1.005236365584864;1.0000056713322703;10.000035125377087;0.4167522161204022;0.4519898796760508;0.45198929897979884;0.4145749504590498;-0.39796000033330153;0.574678284834484;0.999989702749465
49.02;0.9954488068516646;0.4166607918208521;0.4185624553881226;0.3919691852230337;0.39376541532384457;1.0052361376846488;1.0000057153005548;10.000037800973857;0.4167522088235519;0.4519898761091368;0.45198935089646874;0.41457503105949134;-0.3979600003173664;0.5746782794274725;0.9999898249475679
49.03;0.995448786328171;0.41666076612437675;0.4185624981866432;0.39196917480597104;0.393765457165924;1.00523590999379;1.0000057600906151;10.000040412651586;0.41675220139240404;0.451989873579525;0.45198940359316264;0.4145751110074843;-0.3979600003011464;0.5746782756612379;0.9999899457469468
49.04;0.9954487683132562;0.41666073848284635;0.41856254291555023;0.39196916590034253;0.393765498696139;1.005235682421292;1.0000058058531134;10.000042957838492;0.4167521937378022;0.45198987218040343;0.45198945693958015;0.41457518993945436;-0.3979600002845773;0.5746782734830694;0.9999900652573055
49.05;0.9954487531754734;0.41666070885969314;0.41856258953767456;0.3919691584944673;0.39376553993773666;1.0052354548942022;1.000005852871682;10.00004543416457;0.41675218582470663;0.4519898720307055;0.4519895108882707;0.41457526751776885;-0.3979600002676103;0.5746782729416103;0.999990183441528
49.06;0.9954487412895278;0.41666067728650913;0.4185626380298138;0.39196915251321945;0.3937655809241905;1.0052352274350258;1.0000059015490081;10.000047838929818;0.41675217765774225;0.45198987324732803;0.4519895654234285;0.4145753434346339;-0.39796000025021405;0.5746782741069427;0.9999903001890926
49.07;0.9954487330277971;0.4166606438694394;0.4185626883692572;0.3919691478303045;0.39376562167407814;1.0052350001323296;1.0000059523223217;10.000050169074566;0.4167521692426133;0.45198987593551987;0.4519896205294233;0.41457541740877446;-0.39796000023235734;0.5746782770029496;0.9999904154239116
49.08;0.9954487286814809;0.41666060875933186;0.41856274052357234;0.3919691443292766;0.39376566217388603;1.0052347730337166;1.0000060055941122;10.000052422002938;0.4167521605700124;0.45198988020172404;0.45198967618387864;0.4145754891806854;-0.3979600002140041;0.5746782815654278;0.99999052920344
49.09;0.9954487284108361;0.41666057212379765;0.41856279442189825;0.3919691419364008;0.39376570239045744;1.0052345461231547;1.0000060616421633;10.000054596692511;0.41675215162945867;0.4519898861537874;0.451989732334776;0.4145755585025017;-0.397960000195135;0.574678287634795;0.9999906417429009
49.1;0.9954487322853337;0.41666053410770687;0.418562849918468;0.3919691405946138;0.3937657422795756;1.005234319327577;1.0000061205435788;10.000056694398513;0.4167521424300755;0.4519898938835566;0.45198978888863023;0.41457562515241075;-0.3979600001757705;0.5746782949940878;0.9999907533716965
49.11;0.9954487403052742;0.41666049478781914;0.4185629067826131;0.39196914024094004;0.39376578177020766;1.0052340924476684;1.0000061822172275;10.000058718168248;0.4167521330219844;0.4519899034660558;0.45198984572363204;0.4145756889558466;-0.3979600001559637;0.5746783034212433;0.9999908644774304
49.12;0.9954487524059497;0.41666045417083003;0.41856296471013715;0.3919691408108022;0.39376582076736416;1.00523386512645;1.0000062465081632;10.00006067174219;0.4167521234978965;0.45198991497706337;0.45198990270004724;0.414575749751714;-0.39796000013578225;0.574678312710359;0.9999909754414741
49.13;0.9954487684985073;0.4166604122274339;0.4185630233601772;0.3919691422323627;0.3937658591936719;1.0052336369271204;1.0000063132243182;10.000062559378373;0.4167521139664916;0.45198992850477476;0.4519899596823392;0.41457580733748833;-0.3979600001153088;0.574678322650003;0.9999910865949788
49.14;0.9954487884731739;0.41666036890686853;0.41856308241107887;0.39196914440071373;0.3937658970028673;1.005233407409649;1.0000063821583847;10.000064386105317;0.41675210452091777;0.45198994415089316;0.451990016583689;0.41457586147540193;-0.39796000009465493;0.5746783329790236;0.9999911982442177
49.15;0.9954488121654775;0.4166603241211285;0.41856314157517993;0.3919691471724088;0.39376593412785227;1.005233176182236;1.000006453091917;10.000066157123756;0.41675209522167656;0.45198996200579816;0.45199007336789415;0.4145759119634702;-0.39796000007396876;0.5746783433551365;0.9999913107252869
49.16;0.9954488393656089;0.4166602777371309;0.4185632005812611;0.39196915038793295;0.3937659704258183;1.005232942964353;1.0000065257630755;10.000067876732789;0.4167520861066251;0.4519899820958127;0.45199012998643945;0.41457595870353103;-0.3979600000534182;0.5746783533769931;0.9999914243994371
49.17;0.9954488698814427;0.4166602295958178;0.4185632591823953;0.3919691538711247;0.39376600567756803;1.0052327075968;1.0000065998255812;10.00006954809572;0.4167520771962804;0.4519900043556766;0.4519901863398599;0.41457600171038006;-0.3979600000331472;0.5746783626385965;0.9999915395828755
49.18;0.9954489036260109;0.4166601795399153;0.41856331716899603;0.39196915739927835;0.3937660396333169;1.005232470005143;1.0000066748554501;10.000071174020295;0.4167520684540727;0.45199002865424126;0.451990242323838;0.41457604107440993;-0.39796000001324133;0.574678370748318;0.9999916565160358
49.19;0.9954489406524196;0.4166601274311268;0.41856337434888496;0.39196916070141846;0.393766072061917;1.0052322302035757;1.0000067504434638;10.00007275750357;0.41675205974939705;0.4519900548447938;0.45199029790282735;0.4145760769219434;-0.39795999999371356;0.5746783773253183;0.9999917754034124
49.2;0.995448981056432;0.41666007315439413;0.41856343050463984;0.3919691634994834;0.3937661027739242;1.0052319883053988;1.0000068262859292;10.000074301553918;0.416752050874636;0.4519900827996814;0.4519903531330139;0.4145761093834025;-0.397959999974494;0.5746783819887104;0.9999918963982799
49.21;0.995449024815127;0.4166600166227893;0.41856348536125526;0.3919691655375385;0.39376613162767565;1.0052317444949133;1.0000069021688958;10.000075808884938;0.41675204158109974;0.45199011241362613;0.4519904081491548;0.414576138579891;-0.39795999995543935;0.574678384324256;0.9999920195074383
49.22;0.9954490717470627;0.4166599577888418;0.4185635385884102;0.3919691665688655;0.39376615852446195;1.0052314989992523;1.000006977921546;10.000077281965053;0.41675203160275304;0.4519901435899201;0.45199046316064534;0.41457616465235303;-0.39795999993637604;0.5746783838935625;0.9999921445623038
49.23;0.9954491216155227;0.416659896637664;0.41856358983001546;0.39196916633109946;0.39376618338761327;1.0052312520456568;1.0000070534303998;10.000078723300645;0.4167520206948473;0.4519901762285361;0.4519905184342659;0.41457618778714017;-0.3979599999171534;0.574678380307353;0.999992271299376
49.24;0.9954491741557874;0.41665983315865074;0.41856363874026903;0.39196916454326586;0.3937662061442702;1.0052310037954348;1.0000071286549062;10.000080135285105;0.41675200868924717;0.4519902102344602;0.4519905742434525;0.4145762081866987;-0.39795999989767744;0.5746783732735196;0.9999923994474736
49.25;0.9954492289588646;0.4166597673478592;0.41856368500449054;0.3919691609222959;0.3937662267367503;1.0052307543313854;1.000007203621188;10.000081519774438;0.4167519955197928;0.45199024553609796;0.4519906308361528;0.4145762260377787;-0.3979599998779065;0.5746783625859028;0.9999925287502412
49.26;0.9954492854249785;0.4166596992526379;0.4185637283281763;0.39196915519562864;0.39376624515815395;1.005230503703778;1.000007278449697;10.000082878209003;0.41675198120518203;0.45199028208636194;0.4519906884489442;0.4145762415286534;-0.39795999985782876;0.5746783481201584;0.99999265895625
49.27;0.9954493428727212;0.4166596289876735;0.4185637684137215;0.39196914711067565;0.3937662614669822;1.0052302519505911;1.0000073533513119;10.000084211821248;0.4167519658209498;0.4519903198485472;0.451990747321687;0.4145762548879065;-0.3979599998374442;0.5746783298593418;0.999992789833174
49.28;0.9954494006675346;0.4166595567038527;0.41856380496632756;0.391969136455096;0.39376627574488016;1.005229999079947;1.0000074285049418;10.000085521300917;0.4167519494846516;0.45199035878026134;0.45199080768717814;0.4145762664030029;-0.3979599998167431;0.5746783078920514;0.9999929211765731
49.29;0.9954494582889689;0.41665948257020735;0.41856383773802985;0.39196912308183923;0.39376628802826175;1.0052297450850274;1.0000075039291692;10.000086806635482;0.4167519323512498;0.4519903988321779;0.4519908697350153;0.4145762764153529;-0.3979599997956883;0.5746782823619419;0.9999930527878298
49.3;0.9954495153471176;0.4166594067779544;0.4185638665695478;0.3919691069245834;0.39376629827074366;1.005229489993469;1.0000075794446472;10.00008806751986;0.41675191460041267;0.45199043997007765;0.45199093357127906;0.4145762853102795;-0.39795999977422386;0.5746782534020924;0.9999931844913691
49.31;0.9954495715714804;0.4166593295233559;0.4185638914020976;0.3919690879983756;0.3937663063477377;1.0052292338728857;1.0000076546719263;10.000089303794017;0.4167518964221789;0.45199048218383564;0.4519909992305498;0.41457629350256964;-0.3979599997523062;0.5746782210931881;0.9999933162051026
49.32;0.9954496268033397;0.41665925097770806;0.4185639122728318;0.39196906639209916;0.3937663120831624;1.005228976810901;1.0000077290804852;10.000090515272223;0.4167518780240201;0.45199052547128865;0.4519910667178393;0.41457630142240837;-0.39795999972992224;0.5746781854503542;0.9999934479522586
49.33;0.9954496809806588;0.41665917129987884;0.41856392930844777;0.39196904224677187;0.3937663152760401;1.005228718930689;1.0000078021058743;10.000091700837215;0.4167518596398029;0.45199056984715047;0.4519911360200058;0.41457630949829194;-0.39795999970707924;0.5746781464208928;0.9999935797759457
49.34;0.9954497340883754;0.41665909068287893;0.41856394272506975;0.3919690157185611;0.3937663157215957;1.005228460399473;1.0000078732426902;10.000092857806273;0.4167518415065232;0.4519906153623893;0.45199120710144536;0.41457631813252643;-0.39795999968378554;0.5746781039073239;0.9999937116671352
49.35;0.9954497861078601;0.41665900937747014;0.4185639528214163;0.3919689869601567;0.3937663132560976;1.005228201410458;1.0000079420652679;10.00009398261933;0.4167518238239097;0.4519906620945784;0.4519912799067516;0.4145763276954765;-0.3979599996600478;0.5746780578136335;0.9999938435682395
49.36;0.9954498370198251;0.41665892768014207;0.4185639599427194;0.3919689561295504;0.39376630781683536;1.005227942176143;1.0000080082140461;10.000095072584104;0.4167518067406167;0.4519907101491539;0.45199135436504656;0.4145763385246054;-0.3979599996358874;0.5746780080822075;0.9999939753824663
49.37;0.9954498868441776;0.4166588458981631;0.4185639644273165;0.391968923397382;0.3937662994337868;1.0052276829267572;1.0000080713870227;10.000096127270513;0.4167517903944381;0.4519907596482152;0.4519914303817668;0.4145763509130038;-0.39795999961136325;0.5746779547312508;0.9999941069464892
49.38;0.995449935650083;0.4166587643243176;0.41856396656931577;0.39196888894999454;0.39376628813965797;1.0052274239082315;1.0000081313105125;10.000097148167352;0.4167517749782143;0.45199081066154606;0.4519915078142645;0.41457636511802015;-0.3979599995865797;0.5746778979001703;0.9999942380387112
49.39;0.9954499835369212;0.4166586832400435;0.41856396662196754;0.391968852995839;0.3937662739028728;1.0052271654068212;1.0000081876863427;10.000098137113028;0.41675176075520104;0.4519908631709605;0.4519915864710784;0.4145763813844737;-0.39795999956167216;0.5746778378602564;0.9999943684669774
49.4;0.995450030637031;0.41665860290935913;0.4185639648125391;0.3919688157565889;0.39376625662714737;1.005226907780296;1.0000082401998964;10.000099095301703;0.41675174801266773;0.45199091711483724;0.4519916661557255;0.4145763999503563;-0.39795999953678146;0.5746777749617444;0.999994498143106
49.41;0.9954500771323279;0.41665852355022087;0.41856396132032997;0.39196877743515307;0.39376623616728995;1.005226651432462;1.0000082886044994;10.000100023187615;0.41675173702766843;0.45199097242602443;0.45199174671617215;0.4145764210134284;-0.3979599995120237;0.5746777095491242;0.9999946270598009
49.42;0.9954501232780579;0.4166584453108707;0.4185639562642825;0.39196873818322386;0.3937662123398599;1.0052263967750945;1.0000083327734939;10.000100920613033;0.416751728069367;0.45199102904021443;0.45199182806274774;0.4145764446735666;-0.39795999948748745;0.5746776419158892;0.9999947551933175
49.43;0.9954501694312928;0.4166584215757003;0.41856400329390336;0.39196759332871023;0.39376507512977826;1.0052261442588795;1.0000083726533122;10.000101787107438;0.41675172140831157;0.4519910869127289;0.4519919101453579;0.4145764709112144;-0.39795999946326177;0.5746775723222939;0.9999948824198291
49.44;0.9954502159993268;0.41665834581327754;0.41856399545902695;0.39196755248896076;0.39376504404081175;1.0052258943985009;1.0000084082146896;10.000102622311987;0.4167517173230378;0.45199114601955315;0.45199199291926373;0.41457649962183535;-0.39795999943944205;0.5746775010190301;0.999995008549178
49.45;0.9954502633133678;0.416658271409247;0.4185639864531223;0.39196751102468924;0.39376500923607827;1.0052256477667345;1.0000084394973572;10.00010342635702;0.4167517160852374;0.4519912063211379;0.4519920763227046;0.4145765306649763;-0.39795899941610813;0.5746767357453441;0.999995133438444
49.46;0.9954503115567856;0.4166581984688817;0.4185639764221597;0.39196746912132174;0.3937649707841391;1.0052254050457625;1.0000084666656903;10.000104200460893;0.4167517179102422;0.4519912677147237;0.4519921602562016;0.4145765638943735;-0.39795899939331913;0.5746766617137805;0.9999952570453332
49.47;0.9954503607848811;0.4166581270932372;0.4185639655004552;0.39196742698709597;0.39376492874642516;1.0052251670610366;1.000008489991717;10.00010494775982;0.416751722916681;0.4519913300188462;0.4519922445828189;0.41457659916531714;-0.3979589993711197;0.5746765866045787;0.9999953793942101
49.48;0.9954504109948913;0.4166580573657901;0.41856395381530415;0.39196738484349986;0.393764883128492;1.0052249347135638;1.0000085098079432;10.000105673347361;0.41675173113867364;0.45199139301475727;0.45199232914845716;0.41457663632971353;-0.39795899934953943;0.5746765105576521;0.9999955004812507
49.49;0.9954504622051533;0.4166579893536948;0.41856394150045356;0.39196734294397584;0.3937648338838571;1.005224708907582;1.0000085264693186;10.000106383037792;0.4167517425610971;0.4519914564945775;0.4519924137951043;0.41457667524859393;-0.3979589993285992;0.5746764336838739;0.9999956201727134
49.5;0.9954505144973386;0.4166579231166033;0.41856392869957526;0.39196730157426946;0.39376478092926576;1.0052244905574066;1.000008540330605;10.000107082142078;0.416751757143668;0.45199152025746153;0.451992498381265;0.41457671583112976;-0.39795899930832235;0.5746763560810184;0.9999957382365668
49.51;0.9954505680461943;0.4166578586986464;0.4185639155661501;0.39196726102677154;0.3937647241628066;1.0052242806092389;1.0000085517796349;10.000107775317607;0.41675177484130166;0.4519915840764985;0.4519925827911168;0.414576758051573;-0.39795899928873507;0.5746762778661088;0.9999958544905273
49.52;0.9954506231806876;0.4166577961088218;0.4185639022840946;0.39196722157934377;0.39376466349703887;1.0052240799630896;1.000008561312065;10.00010846678509;0.41675179560807635;0.45199164768652456;0.4519926669104481;0.41457680192088003;-0.39795899926985656;0.5746761992063407;0.9999959688410789
49.53;0.9954506803787415;0.416657735339058;0.41856388908609693;0.3919671834900746;0.3937645988946728;1.0052238893875922;1.0000085695438459;10.00010916017825;0.41675181937331884;0.45199171078960837;0.45199275062939726;0.41457684744845547;-0.39795899925167977;0.5746761203039936;0.9999960811652618
49.54;0.9954507401487742;0.41665767641044554;0.41856387623810265;0.3919671470069161;0.39376453040439235;1.0052237095866032;1.0000085771176745;10.000109858819153;0.41675184601256243;0.4519917730464451;0.45199283389242007;0.4145768946337487;-0.397958999234154;0.5746760413554416;0.999996191226944
49.55;0.9954508029106799;0.41665761937914797;0.41856386400443024;0.39196711239117404;0.3937644581940106;1.0052235412773256;1.0000085845484117;10.000110566552168;0.4167518753274651;0.4519918340655364;0.4519929167232995;0.41457694349288243;-0.3979589992171879;0.5746759625227146;0.9999962987166222
49.56;0.9954508689180807;0.4166575642857793;0.4185638526184728;0.39196707991834495;0.3937643825382291;1.005223385112739;1.0000085921279787;10.000111287633834;0.4167519070398866;0.4519918934250741;0.45199299919461;0.4145769940685519;-0.3979589992006622;0.5746758839151688;0.9999964033177174
49.57;0.9954509382275704;0.4166575111103692;0.41856384227160437;0.39196704984404446;0.39376430376312405;1.0052232415511408;1.0000085999707893;10.000112025793367;0.4167519408127099;0.45199195070450965;0.4519930813953123;0.4145770463955483;-0.3979589991844393;0.5746758056074763;0.9999965047464902
49.58;0.9954510107019447;0.41665745978261837;0.418563833124198;0.3919670223863893;0.39376422222018054;1.0052231108174114;1.000008608073396;10.000112783640548;0.41675197629069644;0.45199200547216567;0.45199316343264356;0.4145771004714234;-0.3979589991683828;0.5746757277147736;0.9999966027860353
49.59;0.9954510859685721;0.41665741022079533;0.4185638253285833;0.39196699773797233;0.3937641383068641;1.0052229929656975;1.0000086162926958;10.000113562368167;0.4167520131323304;0.451992057264142;0.4519932454410466;0.41457715624433705;-0.3979589991523902;0.5746756504415611;0.9999966973030476
49.6;0.9954511633787123;0.41665736237302703;0.4185638190375106;0.39196697606469466;0.39376405246775886;1.005222887947338;1.000008624325478;10.00011436212995;0.4167520510224809;0.4519921056381744;0.45199332758972627;0.4145772135848641;-0.3979589991364255;0.5746755740186998;0.9999967882466768
49.61;0.9954512420796952;0.41665731626449654;0.4185638143869469;0.3919669574756432;0.3937639651673423;1.0052227955971371;1.0000086317129864;10.00011518290822;0.4167520896806977;0.4519921502621981;0.45199341009534805;0.4145772722758044;-0.3979589991205313;0.5746754985910745;0.9999968756070459
49.62;0.9954513211399174;0.4166572720171431;0.41856381147932703;0.3919669419971033;0.39376387688415965;1.0052227155905993;1.0000086378652053;10.000116024705093;0.4167521288568899;0.4519921909301209;0.45199349319560206;0.41457733206851244;-0.3979589991047986;0.5746754241600068;0.9999969593364335
49.63;0.9954513996193789;0.41665722982270065;0.41856381038096563;0.39196692957942586;0.39376378810387547;1.005222647452955;1.0000086421570107;10.000116887331119;0.4167521682922966;0.45199222750805834;0.4519935770884081;0.41457739276162436;-0.397958999089315;0.5746753505908121;0.9999970393451152
49.64;0.9954514766217291;0.41665718990481715;0.4185638111172356;0.39196692012343654;0.3937636992731503;1.0052225906117014;1.0000086440497793;10.000117770386908;0.41675220766913906;0.45199225988419184;0.4519936619111881;0.41457745422254505;-0.3979589990741442;0.5746752776627019;0.9999971155908927
49.65;0.9954515513451304;0.41665715247964746;0.4185638136629162;0.391966913518769;0.3937636107567376;1.0052225444846759;1.0000086431565942;10.000118673556186;0.4167522465971414;0.45199228795603325;0.4519937477773666;0.41457751635757806;-0.3979589990593331;0.574675205133757;0.9999971881646946
49.66;0.9954516230936331;0.4166571177148375;0.41856381794289693;0.39196690968743353;0.393763522831556;1.0052225085498974;1.0000086392349734;10.000119597158474;0.41675228464559394;0.4519923116339773;0.4519938348272417;0.41457757909892734;-0.39795899904491255;0.5746751327971017;0.9999972573273319
49.67;0.9954516912987411;0.41665708571541643;0.4185638238541625;0.391966908587835;0.3937634356978096;1.0052224823247895;1.0000086321156902;10.00012054230779;0.4167523213930193;0.4519923308282402;0.4519939232385803;0.41457764242360995;-0.39795899903088977;0.5746750605075928;0.9999973234629362
49.68;0.9954517555381139;0.416657056536236;0.41856383130225594;0.3919669101775103;0.39376334949721503;1.0052224653485309;1.0000086216584814;10.000121510209938;0.4167523564794665;0.4519923454342831;0.4519940131863678;0.4145777063771056;-0.39795899901723664;0.57467498816714;0.9999973869646264
49.69;0.9954518154740948;0.4166570302131269;0.41856384021966564;0.39196691439942677;0.393763264331229;1.0052224572702233;1.0000086077858155;10.000122501076662;0.41675238965001576;0.45199235534009213;0.4519941048057011;0.41457777107163407;-0.39795799900388545;0.5746742232273451;0.9999974481493583
49.7;0.9954518707917557;0.4166570601050659;0.41856390409402333;0.3919658164373746;0.3937620704432207;1.0052224579387679;1.0000085904791232;10.000123513830516;0.4167524207597106;0.45199236043900726;0.4519941981805218;0.41457783663066294;-0.3979579989907422;0.5746741507074352;0.9999975071973104
49.71;0.9954519212077941;0.416657039700657;0.4185639157873194;0.391965825803401;0.3937619874897016;1.0052224673752241;1.0000085697249868;10.00012454700417;0.4167524497403714;0.4519923606433026;0.4519942933455788;0.41457790312823367;-0.3979579989776947;0.5746740781909186;0.9999975640870082
49.72;0.9954519664598951;0.41665702236770913;0.41856392880107235;0.391965837733686;0.39376190560494934;1.005222485684213;1.0000085455352303;10.000125599724846;0.41675247655645037;0.45199235590872333;0.4519943902922098;0.4145779705726329;-0.3979579989646077;0.5746740057715433;0.9999976186234076
49.73;0.9954520062857246;0.4166570081459593;0.41856394309600226;0.39196585224596775;0.39376182467418325;1.0052225130180321;1.0000085180042493;10.000126671711701;0.41675250116350515;0.4519923462604892;0.4519944889625528;0.4145780389024684;-0.39795799895132683;0.5746739335378412;0.9999976705609495
49.74;0.9954520404712826;0.41665699707198106;0.418563958610522;0.3919658693361852;0.3937617445226181;1.0052225496133906;1.0000084872955288;10.00012776244405;0.4167525234946179;0.4519923317895559;0.4519945892496562;0.4145781080005076;-0.3979579989376947;0.5746738616056233;0.9999977196748653
49.75;0.9954520688677404;0.4166569891909375;0.4185639752633177;0.39196588896474205;0.39376166493520265;1.0052225957962264;1.000008453572545;10.000128870484728;0.41675254349652263;0.45199231259988115;0.4519946910087175;0.4145781777285417;-0.39795799892357353;0.5746737901582197;0.9999977657484759
49.76;0.995452091341486;0.41665698456337796;0.41856399296705865;0.3919659110823679;0.39376158567720987;1.0052226518682488;1.000008416939134;10.000129993606414;0.4167525611819042;0.45199228876384645;0.4519947940540088;0.4145782479478694;-0.3979579989088688;0.5746737194336895;0.9999978085903799
49.77;0.9954521077842865;0.41665698326712663;0.41856401163872203;0.39196593566292587;0.393761506520874;1.0052227179614137;1.0000083774181812;10.000131129409665;0.4167525766344029;0.4519922603483073;0.4519948981577754;0.41457831853998406;-0.39795799889354133;0.5746736496792053;0.9999978481119882
49.78;0.9954521181729492;0.41665698535954876;0.4185640312229821;0.3919659627223781;0.39376142726506863;1.005222793989037;1.0000083349620492;10.000132275662434;0.41675258997103803;0.4519922274625737;0.45199500306224355;0.41457838942569336;-0.3979579988776094;0.574673581142251;0.9999978843423009
49.79;0.9954521225889702;0.41665699082811125;0.41856405170775535;0.3919659923218581;0.3937613477320128;1.0052228796983922;1.0000082895121043;10.000133429725885;0.4167526013379587;0.45199219025255893;0.4519951084953735;0.414578460551333;-0.39795799886114186;0.5746735140934812;0.9999979173646705
49.8;0.9954521211801813;0.41665699957318353;0.41856407310921573;0.3919660245664643;0.3937612677748768;1.0052229747391452;1.0000082410858553;10.000134587771079;0.41675261092829663;0.45199214884410294;0.4519952141986284;0.41457853186228155;-0.3979579988442411;0.5746734488301057;0.9999979472836615
49.81;0.9954521140914501;0.41665701141988215;0.41856409543617945;0.39196605959365105;0.39376118731425447;1.0052230786680048;1.0000081897707263;10.000135745482856;0.41675261894775306;0.4519921032880222;0.45199531995050657;0.4145786032989993;-0.3979579988270318;0.5746733856860426;0.9999979741864321
49.82;0.995452101402613;0.4166570261552169;0.4185641186588102;0.39196609753800377;0.3937611063535215;1.005223190881057;1.0000081355993788;10.000136899592864;0.41675262556683873;0.451992053547008;0.45199542558454664;0.4145786748022683;-0.3979579988096554;0.5746733250576459;0.9999979980626819
49.83;0.9954520830761837;0.4166570435763379;0.4185641426979488;0.39196613849425355;0.39376102495973475;1.0052233105493418;1.0000080784564833;10.000138047932921;0.41675263092459275;0.45199199951290703;0.45199553101263357;0.41457874630383723;-0.39795799879225624;0.5746732673705132;0.9999980187964503
49.84;0.995452058944026;0.41665706351795473;0.4185641674124032;0.39196618250052395;0.39376094324701116;1.0052234366504949;1.0000080181015787;10.000139188171172;0.4167526351516813;0.45199194102873574;0.4519956361950507;0.41457881771424704;-0.3979579987749691;0.5746732130054396;0.9999980362572279
49.85;0.9954520287537969;0.4166570858409506;0.41856419257579947;0.3919662295514867;0.3937608613642132;1.0052235680984951;1.0000079542301963;10.000140317151192;0.41675263837013055;0.4519918779196688;0.451995741056207;0.4145788889231607;-0.3979579987579301;0.5746731622653816;0.9999980503855397
49.86;0.9954519922129398;0.4166571104013903;0.41856421787943865;0.39196627963975755;0.39376077947881344;1.0052237038747753;1.0000078865220383;10.000141431377958;0.41675264067999496;0.4519918100365001;0.45199584545206484;0.4145789598192101;-0.39795799874129273;0.5746731153865696;0.9999980612013986
49.87;0.9954519490122454;0.41665713704982116;0.41856424297117384;0.39196633278719506;0.3937606977646535;1.0052228430670613;1.000007814669372;10.000142527780502;0.4167526421697752;0.45199173729684655;0.4519959492130008;0.41457903032306953;-0.397956998725231;0.5746723800692695;0.9999980687645142
49.88;0.995450900013223;0.4166567285950083;0.4185642484376529;0.3919660159043087;0.3937606366538906;1.005222984823899;1.0000077383273505;10.000143604084117;0.41675264295007974;0.45199165971289756;0.45199605216754707;0.41457910039859985;-0.3979569987099287;0.5746723414988087;0.9999980731782115
49.89;0.995450842606776;0.41665675900774984;0.418564272086237;0.391966075312581;0.39376055577609054;1.005223128320802;1.0000076570352425;10.000144658376822;0.41675264316678967;0.45199157740314916;0.451996154100709;0.41457917002954386;-0.3979569986955527;0.5746723073880716;0.9999980746092102
49.9;0.9954507776849114;0.41665684436675166;0.41856434815264465;0.39196503317693887;0.3937593657129512;1.0052232727767465;1.0000075702519309;10.000145687953896;0.41675264298530257;0.4519914905683904;0.45199625472737953;0.41457923920121403;-0.39795699868222667;0.5746722779630623;0.9999980732056045
49.91;0.995450705030079;0.4166568778810267;0.4185643693905557;0.3919650991380785;0.3937592862613747;1.0052234174529981;1.0000074774681877;10.000146688653139;0.41675264256926564;0.4519913994271319;0.45199635373761193;0.4145793079016758;-0.39795699867003914;0.5746722534471441;0.9999980689632032
