time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
49.92;0.9954506245196789;0.41665691264010457;0.41856438923673966;0.3919651685960141;0.393759207808916;1.0052235616318241;1.0000073783117616;10.0001476551793;0.4167526420624111;0.45199130415553634;0.45199645083954093;0.4145793761186849;-0.3979569986590622;0.5746722340528106;0.9999980616697577
49.93;0.9954505361481932;0.41665694841319073;0.418564407583159;0.3919652417396081;0.3937591306023973;1.0052237046575994;1.0000072726447258;10.000148581672008;0.4167526415757593;0.4519912048722995;0.45199654574847326;0.414579443830967;-0.39795699864934303;0.5746722199637597;0.9999980509453676
49.94;0.9954504400440293;0.41665698492956305;0.418564424277849;0.391965318721397;0.39375905486468255;1.0052238460067866;1.0000071605477017;10.000149462312947;0.41675264118340516;0.45199110167263873;0.45199663817997876;0.4145795109878382;-0.39795699864088246;0.5746722113137217;0.9999980363337151
49.95;0.9954503364749686;0.4166570218728979;0.41856443913102603;0.3919653996410883;0.39375898073018195;1.0052239852989235;1.0000070421865925;10.00015029211065;0.4167526409450094;0.45199099467825954;0.45199672787518436;0.41457957748989815;-0.39795699863362655;0.5746722081984261;0.9999980173896071
49.96;0.9954502258032332;0.41665705889979554;0.41856445195888065;0.39196548456861013;0.39375890822666487;1.005224122262537;1.0000069177746242;10.000151067495786;0.41675264095508435;0.451990884055546;0.4519968146137261;0.41457964321484314;-0.39795699862747974;0.5746722107072575;0.9999979937165027
49.97;0.9954501084063639;0.4166570956572274;0.4185644626262464;0.3919655735810542;0.3937588373178667;1.005224256700404;1.0000067876550542;10.000151786338346;0.41675264136206047;0.4519907700059505;0.45199689819182776;0.4145797080515423;-0.3979569986223372;0.5746722189476557;0.9999979649754007
49.98;0.9954499846716411;0.4166571317874554;0.41856447106860467;0.3919656667544067;0.39375876795630255;1.0052243884939147;1.0000066522952888;10.00015244748036;0.41675264233295467;0.4519906527683838;0.4519969783987453;0.41457977188078565;-0.39795699861811373;0.5746722330593559;0.9999979309381892
49.99;0.9954498551043038;0.41665716694404686;0.4185644772947794;0.39196576409929185;0.39375870008902414;1.0052245176392036;1.0000065121571924;10.00015305043983;0.4167526440070133;0.4519905326209517;0.4519970550220949;0.4145798345468237;-0.3979569986147585;0.5746722531845899;0.9999978915887244
50.0;0.9954497204244376;0.41665720081298685;0.4185644813799736;0.3919658655449109;0.3937586336429622;1.0052246442337731;1.0000063676366542;10.000153595554016;0.41675264646519894;0.45199040985628613;0.45199712786369883;0.41457989587676325;-0.397956998612259;0.5746722793809234;0.9999978471656922
50.01;0.9954495815289852;0.41665723310507846;0.4185644834511073;0.39196597098635866;0.3937585685260475;1.0052247684376123;1.0000062191004762;10.0001540837274;0.416752649723295;0.4519902847692747;0.45199719676670874;0.4145799557141452;-0.39795699861062683;0.5746723115845511;0.9999977980723763
50.02;0.9954494393572372;0.4166572635281058;0.4185644836605162;0.391966080307386;0.393758504638896;1.0052248904751109;1.0000060668739599;10.000154515463427;0.41675265376481185;0.4519901576684499;0.45199726166017634;0.4145800139241741;-0.39795699860987976;0.5746723496670423;0.9999977447463779
50.03;0.9954492947402345;0.4166572917746276;0.41856448215234093;0.3919661933710472;0.39375844189115455;1.0052250106496923;1.0000059111920028;10.000154890309508;0.416752658586677;0.4519900288692641;0.4519973225558921;0.4145800703852291;-0.3979559986100464;0.5746717009641484;0.9999976875879016
50.04;0.995449148283282;0.41665731753394425;0.4185644790348968;0.39196631001947135;0.3937583802071549;1.0052251293616683;1.0000057521689152;10.00015520737976;0.41675266419741097;0.45198989867944744;0.45199737948233776;0.4145801249866385;-0.3979559986111591;0.5746717502076687;0.999997626917205
50.05;0.9954490003890105;0.41665734052080944;0.41856447438296424;0.391966430085333;0.39375831950890267;1.00522524706133;1.0000055897863718;10.000155466020207;0.4167526705771472;0.45198976741140556;0.45199743243302215;0.4145801776280452;-0.3979559986132167;0.5746718045273864;0.9999975629551495
50.06;0.9954488513968967;0.4166573605065289;0.4185644682590371;0.39196655338908293;0.3937582596870014;1.0052253641180082;1.0000054239486182;10.00015566603812;0.4167526776734859;0.4519896354158506;0.45199748134623124;0.41458022821459534;-0.39795599861617403;0.5746718635111466;0.9999974958427944
50.07;0.9954487016487228;0.4166574306242353;0.41856451425879143;0.3919655749550656;0.3937570907684149;1.0052254807640522;1.000005254541405;10.000155807847646;0.4167526854571158;0.4519895030969791;0.45199752609484883;0.4145802766686347;-0.39795599861996483;0.5746719268002086;0.9999974256789841
50.08;0.995448551492004;0.41665744414720934;0.41856450533525646;0.39196570408386205;0.3937570322256034;1.0052255971290642;1.000005081428105;10.000155892308658;0.41675269397195547;0.45198937087677005;0.45199756652234124;0.4145803229702596;-0.39795599862450404;0.5746719941113859;0.999997352546176
50.09;0.995448401363866;0.41665745425066397;0.41856449507268495;0.3919658357788476;0.3937569740986179;1.0052257132782667;1.0000049044788444;10.00015592047892;0.416752703326833;0.45198923914577893;0.4519976025178632;0.41458036717574226;-0.3979559986296899;0.5746720652146114;0.9999972764736702
50.1;0.9954482518581926;0.4166574607911086;0.4185644835406212;0.39196596981977017;0.3937569163000507;1.0052258292593086;1.0000047236593195;10.000155893896284;0.41675271365145444;0.4519891082693767;0.45199763404745036;0.41458040937338075;-0.3979559986354459;0.5746721399166645;0.999997197353654
50.11;0.9954481036489305;0.41665746359271794;0.4185644708332643;0.391966105970615;0.39375685879927347;1.0052259451408072;1.0000045390706624;10.00015581500331;0.4167527250410769;0.4519889786497407;0.4519976611195999;0.41458044963544505;-0.39795599864175435;0.5746722180547564;0.9999971149156714
50.12;0.9954479574079348;0.41665746248400193;0.4185644570400032;0.39196624394565166;0.3937568016204193;1.005226061010736;1.0000043508818173;10.000155687407126;0.41675273750469877;0.4519888507734026;0.45199768373546867;0.41458048802561986;-0.3979559986486353;0.5746722995051983;0.999997028831585
50.13;0.9954478137947282;0.4166574573612405;0.4185644422233764;0.3919663834042367;0.3937567448345835;1.0052261769492874;1.0000041592745155;10.000155515653006;0.4167527509668031;0.4519887251898438;0.45199770186292454;0.41458052461381834;-0.3979559986561113;0.5746723841914233;0.999996938915289
50.14;0.9954476734150062;0.416657448202871;0.4185644264227032;0.39196652399253257;0.39375668854533663;1.005226293056501;1.0000039644842673;10.000155304167965;0.4167527653335532;0.45198860245748346;0.4519977154519133;0.4145805594421389;-0.39795599866419595;0.5746724720537494;0.9999968452666071
50.15;0.9954475367604796;0.4166574350409111;0.41856440967204933;0.3919666654095014;0.39375663287522733;1.0052264095313983;1.000003766832641;10.00015505625295;0.41675278054416165;0.45198848312213624;0.4519977244843347;0.4145805924852124;-0.39795599867289233;0.5746725630313724;0.9999967482270977
50.16;0.9954474042135267;0.41665741794620126;0.41856439201825263;0.3919668074355763;0.3937565779624848;1.0052265266671356;1.0000035667321132;10.000154773875684;0.41675279655763603;0.45198836770652845;0.4519977290134255;0.4145806236757412;-0.3979559986821857;0.5746726571011019;0.9999966482189733
50.17;0.9954472761083788;0.41665739701842297;0.4185643735294208;0.3919669499017123;0.39375652395163857;1.0052266447818188;1.0000033647195516;10.00015445764317;0.4167528133078615;0.4519882566669807;0.4519977291470959;0.414580652966514;-0.39795599869203935;0.574672754287721;0.9999965456286554
50.18;0.9954471527731265;0.4166573723580056;0.41856435428812105;0.3919670926514427;0.39375647096074345;1.005226764187541;1.000003161468685;10.000154106912381;0.4167528306639165;0.45198815036021683;0.45199772499901675;0.41458068033950696;-0.39795499870240714;0.5746721621062741;0.9999964407772518
50.19;0.9954470345173475;0.41665734406097416;0.41856433439382257;0.39196723552504154;0.3937564190591705;1.005226885152523;1.0000029577294147;10.000153720774811;0.4167528484295176;0.45198804907368084;0.45199771667279015;0.41458070577055284;-0.39795499871325474;0.5746722654830987;0.9999963339469741
50.2;0.995446921609721;0.4166573122514011;0.4185643139852413;0.39196737834988377;0.39375636828969146;1.0052270078234529;1.0000027541926653;10.00015329900946;0.41675286638851206;0.4519879530853254;0.45199770427698616;0.4145807292240321;-0.39795499872456314;0.5746723717775334;0.9999962254465865
50.21;0.9954468142757973;0.41665727709451245;0.4185642932336854;0.3919675209296236;0.39375631869560357;1.0052271321678417;1.0000025513790447;10.000152841944132;0.41675288434887375;0.4519878626797428;0.4519976879214676;0.41458075066912636;-0.3979549987363091;0.5746724807945202;0.9999961156655284
50.22;0.995446712715621;0.41665729206829855;0.4185643258417283;0.3919665582814661;0.39375516048862;1.0052272579959824;1.000002349690184;10.000152349743846;0.416752902148188;0.45198777810561014;0.4519976676937644;0.4145807700728916;-0.3979549987484549;0.5746725923265049;0.9999960050265935
50.23;0.9954466171492953;0.4166572507504083;0.418564304844412;0.39196669974078874;0.3937551133086182;1.0052273850483504;1.0000021495424787;10.000151821765527;0.4167529196169283;0.45198769952607487;0.45199764365398976;0.4145807873944112;-0.3979549987609771;0.5746727061813508;0.9999958938971177
50.24;0.9954465278708188;0.4166572066298256;0.41856428386003;0.3919668404021172;0.3937550673088746;1.0052275130414767;1.0000019514214307;10.000151256613323;0.41675293653861434;0.45198762699983647;0.4519976158706058;0.4145808026031067;-0.39795499877390184;0.5746728221920056;0.9999957825986726
50.25;0.9954464452411527;0.4166571599308313;0.4185642629194702;0.3919669801821552;0.39375502246117866;1.005227641648932;1.000001755855343;10.000150653111191;0.41675295266486717;0.4519875604900059;0.4519975844728904;0.4145808156845365;-0.3979549987872928;0.5746729401973111;0.9999956714286149
50.26;0.9954463696033312;0.41665711090168545;0.41856424203922;0.3919671190272914;0.3937549787527073;1.005227770526113;1.000001563336104;10.0001500108099;0.4167529677808341;0.4519874998947894;0.4519975496651609;0.41458082662470896;-0.3979549988011992;0.5746730600095444;0.9999955606177566
50.27;0.9954463012028152;0.4166570597789289;0.4185642212853424;0.3919672568993346;0.3937549361954882;1.0052278993929689;1.0000013742412717;10.000149328899898;0.4167529817586517;0.45198744508563415;0.45199751168035524;0.41458083540902213;-0.39795499881562546;0.5746731813855082;0.9999954503620718
50.28;0.9954462401641652;0.41665700675254924;0.4185642008180769;0.3919673937603787;0.39375489483370324;1.0052280280673769;1.000001188855587;10.000148604941758;0.41675299454802056;0.45198739592362713;0.4519974707250316;0.4145808420263592;-0.3979549988305405;0.5746733040250546;0.9999953409116139
50.29;0.9954461865100426;0.41665695196001745;0.41856418088614267;0.39196752956390624;0.39375485473589067;1.0052281564013417;1.0000010074765573;10.000147834607525;0.4167530061237118;0.4519873522636572;0.451997426973482;0.4145808464532767;-0.3979549988458922;0.5746734276202019;0.9999952325473574
50.3;0.9954461402214425;0.4166568955147918;0.4185641617919209;0.39196766425350205;0.3937548159698008;1.0052282842024622;1.0000008305120505;10.00014701164627;0.4167530164607139;0.4519873139707431;0.4519973805919855;0.4145808486479827;-0.39795499886162433;0.5746735518903061;0.9999951254830706
50.31;0.9954461012958241;0.41665683754504634;0.41856414384466534;0.3919677977493137;0.39375477858724744;1.0052284112504242;1.000000658476202;10.000146128556688;0.4167530255520377;0.4519872809274769;0.4519973317489615;0.4145808485686012;-0.39795399887770044;0.5746729840632087;0.9999950198392616
50.32;0.9954460697299128;0.41665677820140445;0.4185641273083848;0.3919679299479897;0.3937547426157642;1.005228537365881;1.000000491873505;10.000145178516322;0.4167530334088522;0.4519872530239767;0.4519972806072796;0.41458084619159646;-0.39795399889410127;0.5746731088232856;0.999994915689624
50.33;0.9954460454825887;0.41665671762059536;0.4185641123776434;0.3919680607379219;0.39375470803367923;1.0052286624346651;1.0000003311036858;10.000144156704911;0.41675304002642893;0.45198723014008696;0.4519972273215508;0.4145808415155506;-0.3979539989107985;0.5746732333391057;0.9999948131053717
50.34;0.9954460284864332;0.4166566558848288;0.41856409920315524;0.3919681900062528;0.39375467476043496;1.005228786421453;1.0000001764701267;10.000143059881285;0.4167530453746324;0.451987212131346;0.45199717204429973;0.4145808345439101;-0.39795399892774463;0.5746733572730733;0.9999947121706267
50.35;0.9954460186497827;0.41665659303110497;0.41856408792159727;0.3919683176642639;0.39375464268765814;1.0052289093685407;1.0000000282445778;10.000141885417579;0.4167530494345166;0.4519871988556118;0.45199711492743244;0.414580825282349;-0.3979539989448761;0.5746734803388537;0.9999946129795816
50.36;0.9954460158294084;0.416656582414086;0.41856413219193045;0.39196733891340285;0.3937535018965913;1.0052290313563965;0.9999998867119586;10.000140631357851;0.41675305223358367;0.45198719021624834;0.4519970561300265;0.4145808137806372;-0.3979539989621142;0.5746736022943397;0.9999945156252532
50.37;0.9954460197835466;0.4166565175696809;0.4185641250164377;0.3919674633095891;0.3937534719506593;1.0052291525315673;0.9999997521652764;10.000139297146715;0.4167530538331199;0.45198718615414807;0.45199699583212244;0.41458080015468635;-0.3979539989793688;0.5746737228927018;0.9999944201579487
50.38;0.9954460300956405;0.41665645202525575;0.4185641200198676;0.39196758614245314;0.39375344296148096;1.0052292731360135;0.9999996248777918;10.00013788336323;0.4167530542902977;0.4519871866142705;0.4519969342291385;0.41458078455391034;-0.39795399899655454;0.5746738418622191;0.9999943265203173
50.39;0.9954460461514689;0.4166574908624385;0.4185652271225146;0.39196776078132384;0.3937534684230302;1.0052293933638508;0.9999995050810746;10.000136390758595;0.4167530536552069;0.4519871915449547;0.45199687151220286;0.4145807671339736;-0.39795399901360917;0.5746739589117171;0.9999942345230652
50.4;0.9954460672236629;0.4166574249188291;0.41856522679105634;0.39196788068974137;0.39375344126897166;1.0052295132083549;0.9999993929618166;10.000134819857319;0.41675305199032664;0.4519872009161027;0.451996807844434;0.4145807480637198;-0.3979539990304889;0.5746740737466064;0.9999941438645894
50.41;0.9954460925677223;0.4166573593383106;0.418565228949513;0.3919679991938874;0.39375341515126805;1.0052296325167818;0.9999992886594242;10.000133170898746;0.41675304937014546;0.4519872147279558;0.45199674333806267;0.41458072752585234;-0.39795399904715867;0.574674186105813;0.9999940541302886
50.42;0.9954461214362498;0.4166572944789473;0.4185652337113907;0.3919681162719221;0.3937533902395484;1.005229751135008;0.9999991922706322;10.000131443964989;0.41675304587755174;0.45198723299357285;0.4519966780641891;0.4145807056722626;-0.39795399906360746;0.5746742957962517;0.999993964786755
50.43;0.9954461530491691;0.41665723070608757;0.4185652411884533;0.3919682318667499;0.39375336671820965;1.0052298689765446;0.9999991039157757;10.000129639490634;0.41675304161009186;0.4519872556789381;0.4519966120829518;0.41458068257064074;-0.3979539990798668;0.5746744026655469;0.9999938752246463
50.44;0.9954461866083504;0.4166571684234926;0.41856525145830054;0.39196834591874724;0.39375334474441953;1.0052299860144218;0.9999990238281767;10.000127758750644;0.41675303667396274;0.4519872826549499;0.45199654543101864;0.41458065820366546;-0.3979529990959951;0.5746738140363374;0.9999937848056251
50.45;0.9954462213477251;0.41665710804431755;0.41856526455024096;0.39196845837693695;0.39375332442772915;1.0052301022223764;0.9999989523606642;10.00012580380155;0.4167530311834826;0.4519873137259601;0.45199647806527915;0.41458063251323296;-0.3979529991120386;0.5746739146457439;0.9999936928643958
50.46;0.9954462565554223;0.4166570499232345;0.41856528042914815;0.3919685691842965;0.39375330583881324;1.0052302175235484;0.9999988899122513;10.000123776741546;0.4167530252963281;0.45198734869154666;0.451996409829713;0.4145806054565857;-0.3979529991280182;0.5746740116951695;0.9999935986922727
50.47;0.995446291554661;0.4166569943193676;0.4185652989858402;0.3919686782669542;0.3937532890234963;1.0052303318140026;0.9999988368551612;10.000121679312297;0.41675301922879865;0.4519873873849203;0.45199634048565296;0.41458057704309853;-0.39795299914395615;0.5746741048396851;0.9999935015400987
50.48;0.9954463256651762;0.41665694139842124;0.4185653200792112;0.39196878552374;0.3937532740239877;1.0052304449949363;0.9999987935003523;10.000119513475804;0.4167530131993387;0.45198742969444095;0.451996269769772;0.4145805473250735;-0.3979529991598978;0.5746741936990689;0.9999934006604356
50.49;0.995446358213455;0.41665689124002847;0.4185653436083172;0.3919688908015733;0.3937532609082641;1.0052305569398359;0.9999987601227698;10.00011728179961;0.4167530073646207;0.45198747557345875;0.451996197433608;0.4145805163573984;-0.39795299917590615;0.574674277853995;0.9999932953817248
50.5;0.9954463886069126;0.41665689714300613;0.41856542308295447;0.3919678891140819;0.39375213995660774;1.0052306674671996;0.9999987370171631;10.000114987371854;0.4167530018106148;0.45198752502114165;0.451996123271654;0.41458048416725335;-0.397952999192045;0.5746743568712912;0.9999931851562096
50.51;0.9954464163645114;0.4166568524479684;0.4185654514076496;0.3919679897152298;0.3937521309389871;1.0052307763786377;0.9999987244865911;10.000112634193213;0.41675299655862413;0.45198757803441125;0.4519960471451952;0.4145804507594269;-0.39795299920836213;0.5746744303759461;0.9999930695149721
50.52;0.9954464410907566;0.4166568103644229;0.4185654820639165;0.3919680875141982;0.39375212420716993;1.005230883472313;0.9999987227568067;10.000110227702121;0.4167529915518473;0.45198763457402913;0.45199596897951816;0.414580416133268;-0.3979529992248872;0.5746744980952323;0.9999929480232131
50.53;0.9954464624815416;0.4166567708104041;0.4185655149121463;0.39196818218132234;0.39375211998498993;1.0052309884681894;0.9999987319122049;10.000107774406173;0.41675298666816174;0.45198769456678406;0.4519958887453022;0.4145803802880527;-0.39795299924164595;0.574674559815584;0.9999928203906869
50.54;0.9954464803543435;0.41665673371970885;0.41856554977333826;0.3919682734480078;0.39375211853616954;1.0052310909783762;0.9999987519225912;10.000105280889102;0.4167529817762151;0.451987757913679;0.45199580644994736;0.41458034323565685;-0.3979529992586613;0.5746746153152532;0.9999926865985338
50.55;0.995446494678057;0.4166566990319391;0.4185655864577711;0.39196836113548067;0.39375212014450667;1.0052311906327387;0.9999987827087018;10.000102753431939;0.41675297676928025;0.45198782449592556;0.45199572211954525;0.41458030500988685;-0.39795299927594785;0.5746746643467878;0.9999925467937956
50.56;0.995446505610505;0.4166566667159347;0.41856562475503345;0.3919684451185187;0.39375212508735163;1.0052312872231934;0.9999988241216986;10.000100198425029;0.41675297154884633;0.4519878941907218;0.45199563579181623;0.41458026566042777;-0.3979519992935182;0.5746740141513754;0.9999924010717639
50.57;0.9954465134899149;0.4166566368156477;0.41856566443720516;0.3919685252800861;0.393752133617463;1.005231380711588;0.9999988758463861;10.000097622410074;0.4167529660126102;0.4519879668856694;0.4519955475417273;0.41458022526623417;-0.3979519993113827;0.5746740494176104;0.9999922494408762
50.58;0.9954465187818693;0.4166566094454702;0.41856570526769327;0.39196860148665486;0.39375214596898195;1.0052314711580583;0.9999989373555266;10.000095031520434;0.41675296007014123;0.4519880424785556;0.451995457470965;0.4145801839636024;-0.39795199932952935;0.5746740773147694;0.9999920919483225
50.59;0.9954465220422577;0.4166565847315638;0.41856574700514626;0.39196867357701043;0.3937521623481661;1.0052315586746898;0.9999990079675631;10.00009243119881;0.4167529536495502;0.45198812085282736;0.45199536566735404;0.41458014193656817;-0.39795199934791026;0.5746740974604405;0.9999919287300079
50.6;0.9954465238765259;0.41665656276326474;0.41856578942155714;0.3919687413672312;0.39375218290494524;1.0052316434249928;0.99999908697346;10.000089826050873;0.41675294669405655;0.45198820183068134;0.45199527219982233;0.41458009935576806;-0.3979519993664509;0.5746741094253318;0.999991759956637
50.61;0.9954465249288178;0.4166565435883606;0.41856583230821076;0.39196880466583933;0.393752207746473;1.0052317256454069;0.9999991737753959;10.000087219268854;0.4167529391760775;0.4519882851504698;0.4519951771321472;0.41458005631133454;-0.3979519993850796;0.5746741127737842;0.9999915858266598
50.62;0.9954465259263965;0.4166565272324383;0.4185658754648399;0.3919688632913011;0.3937522369695838;1.0052318056260259;0.9999992679482157;10.000084612227539;0.41675293111361594;0.45198837049456536;0.4519950805433698;0.4145800127902708;-0.39795199940376375;0.574674107151191;0.9999914065680588
50.63;0.9954465276411574;0.4166565670060893;0.41856597223814135;0.3919678123362273;0.3937511608306982;1.005231883591422;0.9999993691867489;10.000082004896385;0.41675292256364566;0.45198845751194805;0.451994982551665;0.4145799686963934;-0.3979519994225208;0.5746740923313873;0.9999912223329938
50.64;0.9954465307851331;0.416656556299352;0.4185660153433035;0.3919678612545837;0.39375119901426847;1.005231959567657;0.9999994772276407;10.000079396627687;0.41675291359792344;0.45198854580077547;0.451994883308643;0.41457992388382137;-0.39795199944139253;0.5746740681823355;0.9999910331011204
50.65;0.9954465360311484;0.41665654837061744;0.41856605810441455;0.3919679052180839;0.3937512417255049;1.0052320333937381;0.9999995918056354;10.000076786753597;0.41675290427870937;0.4519886349008624;0.4519947829706028;0.41458087819279665;-0.39795199946041615;0.5746747560418374;0.9999908387083332
50.66;0.9954465441245871;0.41665654316119394;0.41856610027860874;0.3919679441117644;0.3937512889620992;1.0052321048199864;0.9999997126374741;10.000074175022228;0.41675289465327775;0.4519887243310612;0.45199468169698326;0.41458083148897806;-0.3979519994796106;0.574674713012652;0.9999906389183524
50.67;0.9954465559088338;0.4166565405916517;0.41856614160816213;0.3919679777472917;0.39375134065979195;1.005232173569972;0.9999998394526954;10.000071561947333;0.4167528847817477;0.45198881363095467;0.45199457968966655;0.41458078369935303;-0.39795099949896484;0.5746739680579276;0.9999904334821277
50.68;0.99544657221812;0.4166565405502553;0.41856618182976574;0.39196800588608144;0.3937513966929236;1.0052322393758146;0.9999999720469488;10.000068949162022;0.4167528747767197;0.45198890237964096;0.45199447721009073;0.4145807348185013;-0.397950999518421;0.5746739062693967;0.9999902222031173
50.69;0.9954465937225013;0.4166565429136157;0.4185662206882454;0.39196802828641863;0.39375145691034563;1.0052323019615794;1.0000001103131722;10.000066339856376;0.41675286480317175;0.4519889902195654;0.4519943745372103;0.4145806848796435;-0.3979509995378733;0.5746738352928367;0.9999900049558902
50.7;0.9954466208315085;0.4166565475825456;0.4185662579523642;0.3919680447740389;0.39375152116415413;1.0052323609920784;1.0000002542268578;10.00006373872802;0.41675285503739934;0.45198907687548057;0.4519942719126169;0.41458063391971767;-0.3979509995571829;0.5746737551853119;0.9999897816623019
50.71;0.9954466536657529;0.4166565544859742;0.4185662934038838;0.3919680552819708;0.3937515893131124;1.0052324160890764;1.000000403743797;10.000061151123507;0.41675284563928505;0.4519891621250383;0.4519941695182128;0.4145805819601788;-0.39795099957619023;0.5746736658651774;0.9999895522897582
50.72;0.9954466920725639;0.4166565635628581;0.41856632681567163;0.3919680598224973;0.3937516612062826;1.005232466908825;1.0000005586901477;10.000058582146739;0.41675283675563674;0.45198924574767974;0.4519940674895997;0.4145805290121889;-0.3979509995947374;0.5746735671900683;0.9999893168502849
50.73;0.9954467357323307;0.4166565747660445;0.4185663579600118;0.39196805844378046;0.39375173666668417;1.0052325132020732;1.0000007187817166;10.00005603638887;0.41675282852489426;0.4519893275159598;0.4519939659448096;0.41458047509398444;-0.3979509996126984;0.57467345909858;0.999989075410851
50.74;0.9954467843350833;0.4166565880888397;0.4185663866316976;0.3919680512326526;0.3937518154773438;1.0052325548348429;1.0000008837358738;10.00005351812345;0.4167528210794706;0.4519894072226002;0.4519938650167486;0.41458042023424535;-0.39795099962998676;0.574673341667205;0.9999888281201174
50.75;0.9954468376756251;0.416656603559017;0.418566412643855;0.3919680383477212;0.3937518973613485;1.005232591786885;1.0000010533356778;10.00005103159927;0.4167528145584738;0.4519894846946062;0.4519937648831431;0.41458036445754165;-0.39795099964653813;0.574673215070464;0.9999885751874101
50.76;0.9954468956029082;0.41665667449137334;0.418566489348862;0.39196691525529537;0.39375087216230475;1.0052326241324145;1.0000012273623373;10.000048581259744;0.41675280910639856;0.4519895597900169;0.4519936657749584;0.4145803077657493;-0.39795099966230596;0.5746730795287447;0.9999883168379758
50.77;0.9954469579400141;0.41665669426047275;0.4185665094772903;0.39196689176734695;0.39375095916239494;1.0052326520374923;1.0000014054763353;10.00004617188712;0.4167528048545806;0.45198963238983475;0.4519935679685711;0.41458025013537375;-0.3979509996772803;0.5746729352956799;0.9999880533150712
50.78;0.9954470244662431;0.4166567161014107;0.41856652643583897;0.39196686343600184;0.3937510481956764;1.0052316757840227;1.0000015871686156;10.000043808619514;0.41675280192532344;0.4519897023826474;0.45199347177787236;0.41458019153538767;-0.39795099969149494;0.5746727826643567;0.9999877849267828
50.79;0.9954470949534359;0.4166567399406818;0.41856654016463396;0.3919668306255706;0.3937511389246095;1.0052316957580822;1.000001771753953;10.000041496519348;0.41675280044913665;0.45198976965270016;0.45199337752969737;0.4145801319396367;-0.39794999970500633;0.5746719294667699;0.9999875120829558
50.8;0.9954471692013518;0.4166567657124346;0.41856655068173715;0.3919667937105864;0.39375123098922227;1.0052317124067842;1.0000019584280644;10.000039239902861;0.41675280055165503;0.45198983408597004;0.4519932855299696;0.41458007133139124;-0.397949999717878;0.574671761008176;0.9999872352712087
50.81;0.9954472470009705;0.41665679336036077;0.4185665580697002;0.39196675302449757;0.3937513239947916;1.0052317262146524;1.0000021464488142;10.0000370423135;0.41675280232934186;0.4519898955871721;0.4519931960614445;0.4145800097299415;-0.39794999973018785;0.5746715850895927;0.9999869549883738
50.82;0.9954473280875916;0.4166568228253089;0.4185665624498121;0.391966708851072;0.3937514175289271;1.0052317376766384;1.0000023352980656;10.000034906785947;0.4167528058634904;0.45198995408335685;0.4519931093992163;0.41457994722211305;-0.39794999974202944;0.5746714019576726;0.9999866717043423
50.83;0.9954474121886784;0.41665685402693237;0.4185665639686494;0.39196666146652925;0.39375151118418344;1.0052317472550034;1.0000025247199793;10.000032835635718;0.41675281125444247;0.4519900095132479;0.45199302579853223;0.41457988396171935;-0.39794999975349754;0.5746712118701974;0.9999863858805228
50.84;0.995447499077381;0.41665688686979446;0.41856656282438803;0.3919666111852737;0.3937516045700449;1.0052317553846355;1.0000027146953598;10.000030830364077;0.4167528186100182;0.4519900618325378;0.4519929454625263;0.4145798201635107;-0.39794999976468426;0.5746710151452407;0.9999860980004757
50.85;0.9954475885316699;0.41665692127161513;0.4185665593068501;0.3919665583561072;0.39375169731761495;1.0052317625172786;1.0000029053552983;10.000028891946355;0.41675282798920893;0.45199011104492076;0.45199286853469833;0.4145797561089042;-0.3979499997756924;0.5746708121668254;0.9999858085815404
50.86;0.9954476802693035;0.41665695717932705;0.4185665537931249;0.3919665033090036;0.3937517890840593;1.0052317691060437;1.0000030968151097;10.000027021033164;0.4167528393828693;0.4519901572246239;0.45199279512732105;0.41457969213150886;-0.39794999978665446;0.5746706033958732;0.9999855181651358
50.87;0.9954477739415692;0.41665699457257926;0.4185665466890481;0.39196644630340727;0.39375187954712826;1.00523177554624;1.000003288993066;10.000025218022962;0.41675285275380963;0.4519902004915509;0.4519927253520485;0.4145796285874233;-0.3979499997977362;0.5746703893710446;0.999985227348966
50.88;0.9954478692241483;0.41665708676150714;0.4185665919135047;0.39196528274416836;0.39375085857644077;1.0052317821407821;1.0000034815351493;10.00002348312106;0.41675286806518924;0.45199024096130014;0.45199265932980376;0.4145795658403362;-0.39794999980910845;0.5746701706681504;0.9999849368584867
50.89;0.9954479659649149;0.41665712717208203;0.4185665827106866;0.3919652222616666;0.39375094553252;1.0052317890888436;1.0000036738855111;10.000021816367902;0.41675288526810267;0.4519902787208819;0.45199259718470225;0.4145795042638604;-0.39794999982091106;0.5746699478528626;0.9999846475416455
50.9;0.9954480642208945;0.41665716912001255;0.41856657292128185;0.39196516015162197;0.3937510303674675;1.0052317964924575;1.0000038653878092;10.000020217761586;0.41675290428936834;0.45199031383970006;0.4519925390380007;0.41457944424563514;-0.3979489998332372;0.57466902893844;0.9999843603308689
50.91;0.9954481641342355;0.4166572126144246;0.41856656281998533;0.39196509646764394;0.3937511128963762;1.005231804346875;1.0000040553088931;10.000018687767264;0.41675292504011263;0.45199034638540136;0.45199248501652056;0.41457938618230566;-0.3979489998461419;0.574668799293589;0.9999840762390336
50.92;0.9954482658040694;0.41665725764492206;0.4185665526405015;0.3919650312300524;0.3937511929595091;1.0052318125194069;1.0000042428024558;10.000017228055052;0.41675294742143837;0.4519903764111361;0.45199243526706157;0.41457933046862194;-0.3979489998596638;0.574668566728727;0.9999837962410356
50.93;0.9954483692640685;0.41665730414242963;0.4185665425649797;0.3919649644032824;0.3937512704289571;1.0052318208148383;1.0000044269204331;10.000015841626277;0.41675297132133915;0.45199040393881834;0.4519923899552717;0.41457927748307194;-0.39794899987383703;0.5746683315131215;0.9999835210616154
50.94;0.995447475672326;0.4166569148750504;0.418566513685909;0.39196452280475014;0.39375136549558754;1.005231829112309;1.0000046067159896;10.000014531837008;0.41675299662288806;0.45199042897203173;0.4519923492281128;0.41457922756776555;-0.39794899988867344;0.5746680939182454;0.9999832511337674
50.95;0.995447582649954;0.41665696364873306;0.4185665042734597;0.3919644526691679;0.39375143763191006;1.0052318374190452;1.0000047813205521;10.00001330108709;0.41675302321185764;0.4519904515076577;0.45199231314325017;0.41457918100689584;-0.3979489999041417;0.5746678542134329;0.999982986761378
50.96;0.9954476912276448;0.41665701301607666;0.41856649537845564;0.39196438092670216;0.3937515071444804;1.005231845836971;1.0000049499280876;10.000012150111914;0.4167530509757909;0.45199047152187677;0.4519922816274334;0.4145791380160851;-0.3979489999201779;0.5746676126608945;0.9999827282766167
50.97;0.9954478012097755;0.41665706257891955;0.4185664870197521;0.3919643077104294;0.39375157409798356;1.0052318545674377;1.000005111780577;10.00001107771236;0.4167530798055826;0.45199048894743793;0.45199225450134606;0.4145790987404144;-0.3979489999367096;0.5746673695470627;0.9999824760897404
50.98;0.9954479123266552;0.41665711198234473;0.41856647911411277;0.39196423323717916;0.39375163858712015;1.0052318639000533;1.0000052661764356;10.000010080773174;0.41675310959427936;0.4519905036647396;0.45199223152904383;0.41457906324276333;-0.3979489999536462;0.574667125213706;0.9999822306904828
50.99;0.9954480242419211;0.416657160912509;0.41856647150504495;0.3919641577993502;0.39375170076154903;1.0052318741485489;1.0000054124389715;10.000009155316013;0.4167531402627024;0.4519905155191839;0.45199221246000965;0.4145790314924774;-0.3979489999708528;0.5746668800532946;0.9999819926658139
51.0;0.9954481366252461;0.4166572090894945;0.418566463983696;0.39196408174070163;0.3937517608348856;1.0052318856608897;1.0000055498495146;10.000008298417963;0.4167531718056179;0.4519905243517684;0.4519921970549329;0.41457900338131765;-0.39794899998815997;0.5746666345092255;0.9999817627449615
51.01;0.9954482491750032;0.41665730957810004;0.41856650986111116;0.3919629006649382;0.39375070926475053;1.005231898848233;1.0000056776005213;10.00000750901693;0.4167532042679013;0.45199053002741035;0.45199218509974726;0.4145789787689924;-0.397948000005391;0.5746656965868994;0.9999815418199496
51.02;0.9954483615877168;0.41665735557923117;0.4185665018519534;0.3919628244795057;0.3937507660217751;1.0052319141105912;1.000005794853013;10.000006787010527;0.4167532376665238;0.45199053246587745;0.4519921764216512;0.4145789575454684;-0.3979480000223599;0.5746654517557811;0.9999813308848187
51.03;0.9954484736102472;0.416657400179307;0.4185664933849429;0.3919627487923783;0.39375082163875574;1.0052319317587597;1.0000059009031663;10.000006132570427;0.4167532719586078;0.451990531672709;0.45199217087799826;0.41457893966920684;-0.3979480000388622;0.5746652079631438;0.9999811309491712
51.04;0.9954485851192378;0.41665744313954856;0.41856648445585115;0.39196267394798723;0.3937508764795586;1.0052319520147666;1.0000059953102562;10.000005546638846;0.41675330707560226;0.45199052775015863;0.4519921683162629;0.4145789251411264;-0.3979480000546912;0.574664965575669;0.9999809430072435
51.05;0.995448696136757;0.4166574842249421;0.4185664751486102;0.3919626002454462;0.39375093090883706;1.0052319750201177;1.0000060778633568;10.000005031621317;0.41675334298532746;0.45199052087296976;0.45199216856513563;0.41457891395582364;-0.3979480000696725;0.5746647249015806;0.999980768025624
51.06;0.995448806825665;0.41665752324616656;0.41856646557669747;0.3919625279674772;0.3937509852254212;1.00523200083854;1.0000061484279719;10.000004591348324;0.416753379714984;0.45199051124781897;0.4519921714758835;0.41457890607756787;-0.3979480000836917;0.5746644862092661;0.9999806069119574
51.07;0.9954489174551915;0.4166575600879046;0.4185664558531476;0.3919624573955975;0.39375103958009106;1.0052320295151633;1.0000062068087456;10.000004230307626;0.4167534173124874;0.451990499092628;0.45199217696094285;0.414578901423351;-0.3979480000966864;0.5746642497740923;0.9999804605040491
51.08;0.9954490283367856;0.4166575947115569;0.4185664461221926;0.3919623887795914;0.3937510939736432;1.0052320611655199;1.0000062527224256;10.000003952440336;0.41675345580865303;0.45199048463462355;0.4519921849755986;0.4145788998595536;-0.39794800010860854;0.5746640159333688;0.9999803295402292
51.09;0.9954491397863613;0.41665762713131144;0.41856643657780446;0.3919623223124468;0.39375114832707053;1.005232096017477;1.0000062858639704;10.000003759830213;0.4167534952233968;0.4519904681176492;0.4519921954648066;0.4145789012299669;-0.3979480001194174;0.5746637850967241;0.9999802145815335
51.1;0.9954492521379187;0.4166576573751353;0.41856642742655387;0.3919622581449155;0.3937512025452878;1.005232134375739;1.0000063060017148;10.000003652009037;0.41675353560077266;0.45199044981638337;0.4519922083279251;0.41457890537967773;-0.3979480001291045;0.5746635577098967;0.9999801160006041
51.11;0.9954493657837096;0.41665768545834714;0.4185664188446944;0.39196219641624197;0.39375125654314874;1.0052321765230192;1.000006313074837;10.000003626510077;0.41675357702832144;0.45199043001967326;0.4519922234074951;0.41457891215878656;-0.3979480001376887;0.5746633342207801;0.9999800340625697
51.12;0.995449481139854;0.41665771139428653;0.4185664109587777;0.3919621372560971;0.39375131024257237;1.00523222264884;1.0000063072419996;10.00000368023397;0.4167536196161314;0.4519904089793447;0.4519922405017268;0.4145789214372221;-0.3979470001451865;0.5746624225787657;0.9999799689786143
51.13;0.9954495985452225;0.41665778852760055;0.4185664573895884;0.39196097598859136;0.3937502537365814;1.0052322728689858;1.000006288805452;10.00000381034767;0.4167536634577007;0.451990386883651;0.4519922594169842;0.414578933118226;-0.3979470001516064;0.5746622082021193;0.9999799208770364
51.14;0.9954497182120173;0.41665781036577254;0.41856645111394225;0.3919609221698994;0.3937503065639264;1.0052323272841246;1.0000062580913192;10.00000401431865;0.4167537085939984;0.45199036387756486;0.4519922800299452;0.41457894711404414;-0.3979470001569635;0.5746619990955032;0.9999798897650747
51.15;0.9954498401926728;0.41665783037467796;0.4185664457666489;0.3919608710063799;0.3937503587927091;1.0052323860385441;1.0000062154310843;10.000004289537989;0.41675375500412004;0.4519903400970752;0.45199230229581555;0.41457896331691024;-0.39794700016128637;0.5746617958021253;0.9999798755666941
51.16;0.9954499643507616;0.41665784875742734;0.41856644148615973;0.39196082245705677;0.39375041031546976;1.005232449355305;1.0000061611807034;10.000004632392463;0.41675380263433226;0.4519903156743277;0.45199232621166213;0.41457898159767276;-0.39794700016461865;0.5746615988776622;0.9999798781880405
51.17;0.9954500904510707;0.4166578657220928;0.41856643844322494;0.3919607765058311;0.3937504610474703;1.0052325175262864;1.0000060956884067;10.000005037060545;0.4167538514099929;0.4519902907085556;0.45199235178895475;0.4145790018027096;-0.3979470001670121;0.5746614088281721;0.9999798975249974
51.18;0.9954502182851669;0.4166578814651176;0.41856643681206923;0.39196073318037156;0.393750510936708;1.0052325908405642;1.000006019274461;10.000005495343416;0.4167539012021598;0.4519902652486953;0.4519923790279431;0.4145790237431184;-0.3979470001685067;0.5746612260068271;0.9999799334379667
51.19;0.9954503476807401;0.4166578961637429;0.41856643673350885;0.39196069253394233;0.39375055996797104;1.005232669465046;1.000005932242542;10.000005998038704;0.4167539518155315;0.45199023930157123;0.4519924078738796;0.41457904721137506;-0.39794700016912327;0.5746610505202814;0.9999799857331595
51.2;0.995450478468346;0.4166579099703085;0.4185664382760307;0.3919606545757626;0.3937506081649739;1.0052327534018277;1.0000058349096503;10.000006536534103;0.4167540030323565;0.45199021283318347;0.4519924381888305;0.4145790720115212;-0.3979470001688845;0.5746608822430852;0.9999800541603249
51.21;0.9954506105267418;0.41665792300222465;0.41856644142211896;0.39196061919837605;0.39375065558539574;1.0052328425425194;1.000005727651947;10.000007103043709;0.4167540546626766;0.4519901857790187;0.45199246975216556;0.4145790979602508;-0.39794700016785023;0.5746607209336289;0.9999801384614182
51.22;0.9954507439089076;0.4166579353383652;0.4185664460970053;0.39196058616512336;0.3937507023050034;1.0052329367273927;1.000005610916997;10.000007689932314;0.4167541065625081;0.4519901580958316;0.45199250227306914;0.4145791248881917;-0.3979470001661424;0.5746605663613381;0.9999802384197676
51.23;0.9954508788812715;0.41665794702822834;0.41856645219584065;0.39196055516468986;0.3937507483958751;1.0052330358163875;1.0000054852035332;10.000008289457378;0.41675415862339665;0.45199012980821895;0.4519925354335844;0.4145791526616885;-0.39794600016392384;0.5746597258759171;0.9999803538112694
51.24;0.9954510157359998;0.41665795809575545;0.41856645956930966;0.39196052589293945;0.3937507939332837;1.0052331397289267;1.0000053510371056;10.00000889386964;0.4167542107429963;0.45199010099368003;0.451992568949383;0.41457918117521286;-0.3979460001613475;0.5746595842985214;0.9999804843517881
51.25;0.9954511545989012;0.4166580218549667;0.4185665215219958;0.3919593933296373;0.393749729215746;1.0052332484173532;1.0000052089688833;10.000009495292028;0.41675426279868216;0.4519900717237397;0.45199260258116164;0.41457921031907824;-0.39794600015854426;0.5746594489158697;0.9999806297608447
51.26;0.9954512954434824;0.4166580317423535;0.4185665306071115;0.39195936678755405;0.3937497740579411;1.005233361848427;1.0000050596287697;10.000010085806807;0.4167543146484187;0.4519900420114586;0.4519926360901148;0.4145792399668618;-0.3979460001556419;0.5746593194131567;0.9999807898214002
51.27;0.995451438162043;0.4166580410941879;0.41856653990127746;0.3919593413123307;0.39374981883232163;1.005233479967194;1.0000049037327825;10.000010658085719;0.4167543661574602;0.45199001179490256;0.45199266920482245;0.41457926996493066;-0.39794600015275194;0.5746591954285387;0.9999809643577549
51.28;0.9954515825696381;0.4166580499022296;0.4185665489078174;0.39195931675455564;0.3937498637109437;1.0052336026564548;1.0000047419917357;10.000011205388455;0.41675441722731627;0.451989980962932;0.45199270163726735;0.41457930011426264;-0.39794600014994214;0.5746590765757188;0.9999811532545008
51.29;0.9954517283352265;0.4166580580886859;0.41856655717335534;0.39195929298754295;0.3937499088260028;1.0052337297778604;1.0000045750809263;10.00001172073823;0.4167544678035542;0.4519899493947723;0.4519927331131524;0.41457933017613685;-0.3979460001472564;0.5746589624604871;0.9999813564939755
51.3;0.9954518748732971;0.4166580655179391;0.41856656430919686;0.39195926988568164;0.39374995425844317;1.0052338612054033;1.0000044037255762;10.000012196744429;0.41675451787853185;0.4519899169656529;0.45199276336430466;0.41457935990137673;-0.39794600014476045;0.5746588527228377;0.9999815740628183
51.31;0.9954520213381138;0.41665807202992866;0.41856656998766456;0.3919592473242698;0.393750000036077;1.0052339967805313;1.0000042287735307;10.000012625841467;0.41675456751509876;0.45198988354550995;0.4519927920905482;0.41457938905560293;-0.39794600014254716;0.5746587470924371;0.9999818058251428
51.32;0.9954521667510319;0.4166580774698562;0.41856657393722807;0.39195922517658954;0.39375004615693326;1.0052341362516126;1.0000040511620925;10.000013000195008;0.4167546168566134;0.45198984904541106;0.4519928189593987;0.4145794174239845;-0.3979460001406971;0.5746586454030548;0.9999820515341933
51.33;0.9954523101496094;0.4166580816826131;0.41856657592003604;0.3919592033169541;0.39375009261117666;1.005234279247852;1.0000038717767208;10.000013311960277;0.41675466607647516;0.45198981346043055;0.45199284366070863;0.4145794448159357;-0.3979460001392408;0.5746585475514429;0.9999823108947552
51.34;0.9954524506669161;0.4166580844992859;0.41856657571312456;0.3919591816502642;0.39375013936981035;1.005234425332885;1.00000369131019;10.000013553682594;0.41675471530777797;0.4519897768447522;0.4519928659357279;0.41457947107784926;-0.3979450001381534;0.5746577609863938;0.9999825835404836
51.35;0.9954525875007318;0.41665808576575686;0.4185665731151788;0.3919591601333172;0.3937501863636899;1.0052345741112214;1.0000035102274447;10.000013718110647;0.4167547646298058;0.4519897392591095;0.45199288553975314;0.4145794960599989;-0.3979450001373677;0.5746576706564015;0.9999828689552548
51.36;0.9954527198378685;0.4166580853816119;0.4185665679523997;0.39195913874942345;0.39375023348497784;1.0052347252754599;1.0000033287993364;10.000013797931453;0.41675481409526216;0.45198970073979033;0.4519929022144429;0.4145795195566506;-0.39794500013678885;0.5746575840636047;0.9999831664362085
51.37;0.995452846789;0.4166581365967156;0.4185666136114987;0.3919580127031236;0.39374917077768884;1.005234878574667;1.0000031471417292;10.000013785976263;0.41675486372778237;0.4519896612778877;0.45199291573196654;0.41457954131221353;-0.3979450001363155;0.57465750114649;0.999983475146671
51.38;0.9954529673501206;0.41665813279015695;0.41856660287664066;0.39195799148167443;0.3937492177087761;1.00523503378794;1.0000029652339444;10.000013675701572;0.4167549135024957;0.4519896207958882;0.45199292595728047;0.4145795610781781;-0.39794500013586626;0.574657421805646;0.9999837941913275
51.39;0.9954530804312796;0.41665812724745455;0.41856658920128004;0.3919579702743363;0.3937492642366432;1.0052351906965078;1.0000027829216334;10.000013461371141;0.4167549633757772;0.4519895791373357;0.45199293285268843;0.4145795786431096;-0.39794500013539486;0.5746573459591316;0.999984122637429
51.4;0.9954531849132334;0.4166581199556889;0.41856657251056645;0.39195794902982806;0.3937493101177392;1.0052353489902242;1.0000025999486568;10.000013137718591;0.41675501333266834;0.4519895360824194;0.4519929364387765;0.41457959382773885;-0.3979450001348856;0.5746572735505573;0.9999844595053794
51.41;0.9954532796968548;0.4166581108832291;0.4185665527137463;0.39195792769218557;0.39374935513914855;1.005235508220092;1.000002416007064;10.000012699673942;0.41675506336889284;0.4519894913793897;0.45199293676504787;0.41457960647709524;-0.3979450001343346;0.5746572045300674;0.9999848037744916
51.42;0.9954533637536169;0.41665809995991265;0.4185665297212154;0.3919579062035301;0.3937493991729111;1.0052356679025731;1.0000022307802316;10.000012142610915;0.41675511344497923;0.45198944477594516;0.45199293389814776;0.4145796164658096;-0.3979450001337296;0.5746571388672651;0.9999851544417852
51.43;0.9954534361547265;0.4166580870955635;0.4185665034835827;0.39195788449568136;0.39374944218698266;1.0052358276203959;1.000002043996205;10.000011463055506;0.41675516349755776;0.45198939604188265;0.4519929279089335;0.41457962372334306;-0.3979450001330454;0.5746570765944748;0.9999855106200789
51.44;0.9954534961116621;0.41665807222755613;0.4185664740283323;0.39195786248416437;0.3937494841918183;1.0052359869965366;1.0000018554557737;10.000010659542157;0.41675521348926403;0.45198934499123106;0.4519929188491515;0.41457962826171324;-0.39794500013225736;0.5746570178289968;0.9999858715621317
51.45;0.9954535430204446;0.4166580553427431;0.4185664414854028;0.39195784005609136;0.3937495251792531;1.0052361456550254;1.0000016649910666;10.000009732924779;0.4167552634268222;0.4519892915190823;0.45199290673852405;0.41457963017397637;-0.397944000131344;0.5746562702474205;0.9999862365819747
51.46;0.9954535764272098;0.4166580364769423;0.41856640608771156;0.39195781704494204;0.3937495650980665;1.0052363032670484;1.0000014723914326;10.000008685889608;0.41675531332144666;0.45198923562914406;0.4519928915973568;0.4145796296066394;-0.3979440001302634;0.5746562189592129;0.9999866050004088
51.47;0.9954535959540259;0.4166580157188975;0.41856636814302517;0.3919577932285942;0.39374960384230623;1.0052364596023593;1.0000012774077165;10.000007522253737;0.4167553631474456;0.4519891774138973;0.45199287349194295;0.4145796267183662;-0.3979440001289344;0.5746561715625669;0.999986976139513
51.48;0.995453601264108;0.41665799320330027;0.41856632799169574;0.3919577683612964;0.39374964125318945;1.0052366144805571;1.000001079874459;10.00000624652568;0.41675541286544604;0.4519891169988089;0.4519928525192776;0.4145796216388884;-0.3979440001272453;0.5746561280667858;0.9999873492956387
51.49;0.9954535920590032;0.41665802239104344;0.41856633952972877;0.391956637437836;0.3937485673307372;1.0052367676837177;1.0000008797896707;10.000004863814024;0.4167554624842212;0.4519890545014245;0.45199282874626195;0.4145796144533135;-0.3979440001250716;0.5746560884308944;0.9999877237463325
51.5;0.9954535680947324;0.4166579968538633;0.4185662960497629;0.3919566097793856;0.39374860153793256;1.0052369189529986;1.0000006772716037;10.000003379942243;0.41675551208952205;0.45198899003697696;0.45199280218639204;0.4145796052124591;-0.3979440001222776;0.5746560526113503;0.9999880988351691
51.51;0.995453529209122;0.41665797005143185;0.41856625150107507;0.3919565804523166;0.39374863386765796;1.005237068052514;1.0000004725326435;10.000001801144453;0.4167555618128185;0.4519889237400701;0.4519927728400735;0.4145795939537259;-0.39794400011870923;0.574656020568539;0.9999884740805216
51.52;0.9954534753224051;0.4166579421520133;0.4185662062972098;0.39195654931107704;0.3937486641159369;1.0052372148437827;1.0000002658993028;10.000000133077664;0.41675561178231313;0.4519888557536505;0.45199274074076784;0.41457958072492895;-0.3979440001142045;0.5746559922568922;0.9999888492789286
51.53;0.9954534063892696;0.41665791335425917;0.4185661608163714;0.39195651621848043;0.39374869209614255;1.005237359325104;1.0000000577820158;9.999998380356287;0.41675566209760284;0.4519887861874419;0.4519927059524214;0.41457956560114856;-0.3979440001086097;0.5746559676440445;0.999989224524715
