time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
51.54;0.995453322355672;0.4166578838544932;0.4185661153508691;0.3919564810657665;0.39374871768803227;1.0052365015471716;0.9999998486222318;9.999996547291387;0.4167557128169329;0.4519887150932744;0.45199266854673154;0.414579548679235;-0.39794400010176945;0.5746559467349971;0.9999896000512496
51.55;0.9954532231740969;0.416657853791103;0.41856607010483865;0.39195644379495226;0.39374874083840483;1.0052366414713596;0.9999996388823368;9.999994638791401;0.4167557639559174;0.4519886424918705;0.4519926286059392;0.4145795300585834;-0.3979440000935087;0.5746559295963154;0.9999899760145223
51.56;0.9954531088364614;0.41665782324223566;0.41856602522887165;0.39195640439698753;0.39374876152417126;1.0052367789365917;0.9999994290388714;9.999992660774879;0.416755815500646;0.45198856841628143;0.4519925862186711;0.41457950983565295;-0.3979430000836544;0.5746552238790675;0.9999903524382001
51.57;0.9954529793853066;0.41665779227443744;0.41856598082203067;0.3919563628887101;0.3937487797393504;1.0052369137218808;0.9999992195331948;9.999990620506765;0.416755867411393;0.4519884929157067;0.4519925414375771;0.4145794881188718;-0.3979430000720766;0.5746552147169807;0.9999907292811879
51.58;0.9954528349261169;0.41665776097507945;0.4185659369267772;0.391956319288619;0.39374879550673136;1.0052370456100308;0.9999990107298343;9.99998852705153;0.4167559196117902;0.4519884160387873;0.45199249425500465;0.41457946505467935;-0.397943000058696;0.574655209780525;0.9999911064546507
51.59;0.9954526756449192;0.41665772944959845;0.4185658935480764;0.3919562736151035;0.3937488088810943;1.0052371743951527;0.9999988029381923;9.999986391007821;0.41675597199125164;0.4519883378303955;0.45199244463789834;0.41457944083809317;-0.39794300004346167;0.5746552091709233;0.9999914838114223
51.6;0.9954525018145555;0.4166576978170072;0.41856585066805907;0.39195622590572426;0.393748819946758;1.0052372998398629;0.9999985964615029;9.999984223228676;0.41675602444185234;0.4519882583279364;0.4519923925634093;0.41457941567770895;-0.397943000026341;0.5746552128886002;0.9999918611586142
51.61;0.9954523137862807;0.41665771949916525;0.41856586180481176;0.3919550714796741;0.39374771899395866;1.0052374216908095;0.9999983916176736;9.999982033745367;0.4167560769110993;0.4519881775914534;0.45199233800034583;0.4145793897544763;-0.3979430000073248;0.5746552208199354;0.9999922382449279
51.62;0.9954521119663028;0.41665768799727515;0.4185658198717274;0.391955020030437;0.3937477257787857;1.0052375397791105;0.9999981887340332;9.999979831425696;0.4167561294275924;0.45198809577846455;0.4519922808644366;0.41457936324282363;-0.3979429999864349;0.5746552327924813;0.9999926147457112
51.63;0.9954518967572185;0.4166576566555951;0.41856577846669857;0.39195496703657806;0.3937477305705175;1.0052376540747074;0.9999979881425537;9.9999776238194;0.41675618206959636;0.4519880131362909;0.4519922210212588;0.414579336358974;-0.3979429999637283;0.5746552486380007;0.9999929902743513
51.64;0.9954516684691675;0.4166576254583387;0.4185657377329273;0.39195491278200895;0.39374773342208286;1.0052377646519683;0.9999977901746215;9.999975417003212;0.4167562348890558;0.4519879298972974;0.45199215836481926;0.41457930934708553;-0.39794299993929827;0.5746552682165492;0.9999933643878385
51.65;0.9954514272931305;0.41665759436943756;0.41856569790629417;0.3919548575368424;0.3937477343619152;1.0052378716679253;0.9999975951635033;9.999973215639933;0.4167562878579706;0.4519878462500365;0.45199209288230763;0.4145792824159388;-0.39794299991327453;0.5746552914380808;0.9999937366036853
51.66;0.9954511733534951;0.4166575634138786;0.4185656592613739;0.3919548015228735;0.3937477334211235;1.0052379753616376;0.9999974034776646;9.999971023489772;0.4167563408862599;0.45198776240981503;0.45199202464888844;0.41457925570316306;-0.397942999885835;0.5746553182759895;0.9999941064483745
51.67;0.9954509067322523;0.41665753272548106;0.4185656220469286;0.39195474489479265;0.39374773066149305;1.0052380759872497;0.9999972155380554;9.999968844349183;0.416756393864368;0.45198767865142264;0.45199195381713453;0.4145792292724257;-0.3979419998572131;0.574654656268851;0.9999944734938598
51.68;0.9954506274749098;0.4166575025088014;0.41856558647848685;0.3919546877506973;0.39374772617379017;1.0052381737248874;0.9999970317864851;9.999966682825638;0.41675644668133355;0.4519875952752224;0.45199188062259527;0.41457920310608554;-0.39794199982766787;0.574654690446753;0.9999948373870451
51.69;0.9954503356604598;0.4166574729734997;0.418565552770502;0.3919546301880246;0.39374772006581393;1.0052382686646935;0.9999968526846355;9.999964544137255;0.41675649924446745;0.4519875125643056;0.45199180536360206;0.4145791771067394;-0.397941999797437;0.5746547284310164;0.9999951979139821
51.7;0.9954500315013427;0.41665744431578444;0.41856552116160317;0.39195457235786846;0.39374771247488566;1.0052383608215103;0.9999966787348238;9.999962433216439;0.41675655150958796;0.45198743075466274;0.45199172835247153;0.414579151132234;-0.3979419997667208;0.5746547703167637;0.9999955550270402
51.71;0.9954497154025961;0.4166574167139131;0.41856549190932746;0.39195451445620966;0.39374770357426464;1.0052384501588822;0.9999965103881178;9.999960354618128;0.4167566034922159;0.45198735003313895;0.4519916498852886;0.4145791250532759;-0.3979419997356791;0.5746548161398768;0.9999959087526588
51.72;0.9954493879403106;0.41665739029836396;0.41856546524322813;0.3919544566755035;0.39374769356044953;1.0052385366649201;0.9999963478949465;9.999958313301057;0.41675665525228417;0.45198727055625243;0.45199157025164394;0.4145790988107839;-0.39794199970442135;0.5746548658817313;0.999996259067084
51.73;0.9954490497720898;0.4166574184446598;0.41856549486776407;0.3919532944102731;0.3937465728237449;1.0052386203863453;0.9999961912821973;9.999956314629285;0.4167567068750432;0.4519871924436642;0.45199148973587705;0.4145790724364363;-0.39794199967300825;0.5746549195108183;0.9999966058499351
51.74;0.9954487015773721;0.4166573946078698;0.41856547381903114;0.3919532373140002;0.3937465612194395;1.0052387013520332;0.99999604043185;9.999954363717649;0.4167567584660086;0.451987115749039;0.45199140859012277;0.41457904602838574;-0.39794199964147137;0.5746549769986851;0.9999969488929883
51.75;0.9954483440913849;0.4166573721299114;0.41856545576139553;0.39195318069401636;0.39374654913874385;1.0052387795030486;0.999995895119942;9.999952465575612;0.41675681013805776;0.45198704044066657;0.4519913270250558;0.4145790197277257;-0.39794199960982574;0.5746550382906592;0.9999972879493889
51.76;0.9954479781543483;0.416657351041338;0.41856544079347874;0.39195312455959747;0.39374653679022303;1.0052388546772584;0.9999957550148264;9.999950625933842;0.41675686198699724;0.45198696640216834;0.4519912452287108;0.41457899371595847;-0.3979419995780772;0.5746551032833042;0.999997622799386
51.77;0.9954476046698475;0.41665733137133676;0.4185654289472928;0.39195306888314724;0.39374652437531943;1.005238926601628;0.9999956197230223;9.999948851525073;0.41675691408335;0.45198689347780696;0.4519911633912896;0.4145789682103758;-0.39794199954623505;0.5746551718483329;0.9999979532350872
51.78;0.9954472245260639;0.41665731315613486;0.4185654201824845;0.39195301365691587;0.3937465120797131;1.0052389949207883;0.9999954888577676;9.999947149017705;0.416756966474345;0.4519868215498378;0.4519910817261502;0.4145789434479011;-0.39794199951431736;0.5746552438671783;0.9999982790130774
51.79;0.9954468386042544;0.4166572964139332;0.41856541441500833;0.3919529589158019;0.3937465000639221;1.0052390592663618;0.9999953620419375;9.999945523557605;0.4167570191940155;0.4519867505777892;0.451991000451296;0.41457891965809596;-0.3979409994823315;0.5746546267549022;0.9999985998672244
51.8;0.9954464478405582;0.4166572810926322;0.41856541155329147;0.3919529047271676;0.39374648846094223;1.0052391193034222;0.9999952388890482;9.99994397891369;0.4167570722955732;0.45198668056398195;0.45199091973157124;0.41457889702929834;-0.39794099945024347;0.5746547053699683;0.9999989154926637
51.81;0.9954460532544911;0.4166572670332618;0.41856541152199217;0.3919528511849252;0.39374647739206;1.0052391747375595;0.999995119050399;9.999942518851988;0.4167571258871684;0.45198661148588;0.45199083965542153;0.41457887570755764;-0.39794099941797656;0.5746547871119909;0.999999225460237
51.82;0.9954456559580673;0.41665725399003983;0.4185654142826161;0.3919527984091844;0.3937464670015368;1.0052392253033355;0.9999950022958293;9.99994114750168;0.41675718013184193;0.4519865432657562;0.45199076025919094;0.4145788558372659;-0.39794099938544997;0.5746548718789903;0.9999995291794126
51.83;0.995445257137743;0.4166572416861768;0.41856541984360957;0.3919527465519451;0.39374645749307785;1.0052392707633042;0.9999948885300886;9.99993986884311;0.4167572351997455;0.4519864758027411;0.45199068154886984;0.41457883757890496;-0.3979409993526202;0.5746549596247572;0.9999998259816776
51.84;0.9954448579992741;0.4166572298610256;0.4185654282367279;0.3919526958061117;0.3937464491371494;1.0052393109463094;0.9999947777538237;9.999938686847356;0.41675729121673855;0.4519864090254606;0.45199060350913445;0.4145788210847125;-0.3979409993194954;0.574655050330605;1.000000115236718
51.85;0.9954434608809398;0.4166568345491637;0.4185654739669486;0.39195116851198053;0.3937453526796418;1.005239345784908;0.9999946700897661;9.999937606137456;0.4167573482534445;0.4519863429087225;0.451990526105563;0.41457880647367545;-0.3979409992861245;0.5746551439305211;1.0000003963850448
51.86;0.9954430645783295;0.41665682312174424;0.4185654880754434;0.39195112064788673;0.39374534751170637;1.0052393753223154;0.9999945658687341;9.999936632485065;0.416757406346055;0.45198627745400816;0.45199044927658555;0.41457879381629464;-0.39794099925257853;0.5746552402658363;1.0000006689095375
51.87;0.9954426713177209;0.4166568117246049;0.41856550503963563;0.39195107449559;0.39374534427300295;1.0052393997169116;0.9999944656424341;9.999935772528755;0.41675746552960735;0.4519862126783774;0.4519903729183603;0.4145787831236161;-0.3979409992189471;0.5746553390810704;1.0000009323135577
51.88;0.9954422821371712;0.4166568002685165;0.4185655248627922;0.3919510301638084;0.39374534308987724;1.0052394192075054;0.9999943700946103;9.999935032578897;0.41675752587348447;0.4519861486211893;0.4519902968796376;0.41457877434688256;-0.3979409991853378;0.5746554400390478;1.000001186090039
51.89;0.9954418980745952;0.41665678865122163;0.41856554758362835;0.3919509877483516;0.39374534405076583;1.00523943401464;0.9999942799279119;9.99993441795197;0.4167575874938842;0.4519860853468958;0.4519902210048061;0.4145787673865249;-0.3979409991518556;0.5746555427496527;1.0000014296925297
51.9;0.9954415201564298;0.41665677676577223;0.418565573293589;0.39195094735510716;0.3937453472165595;1.005239444271899;0.9999941957790944;9.999933933742401;0.4167576505229319;0.4519860229360122;0.4519901452031512;0.4145787620960383;-0.3979399991185804;0.5746549542979523;1.0000016625692039
51.91;0.995441149304297;0.4166567645289427;0.41856560211444505;0.3919509090605605;0.3937453526327259;1.0052394500504995;0.9999941181463672;9.999933585743655;0.4167577150489422;0.45198596146444586;0.45199006944136283;0.41457875828154905;-0.3979399990855687;0.5746550591553716;1.000001884207822
51.92;0.9954407862515369;0.4166567518970215;0.4185656341543255;0.3919508728870938;0.39374536035333285;1.0052394514009668;0.9999940473069653;9.999933380155332;0.4167577810704803;0.45198590099561176;0.45198999365725184;0.414578755717829;-0.39793999905287186;0.5746551643259972;1.0000020941556476
51.93;0.9954404315672138;0.41665673884857163;0.4185656694766884;0.391950838832086;0.39374537043844887;1.0052394483324723;0.999993983328761;9.999933322098794;0.4167578485088035;0.4519858416064101;0.4519899177202718;0.41457875417946827;-0.3979399990205519;0.5746552693464837;1.0000022920537421
51.94;0.9954400856956984;0.4166567253549533;0.4185657080818528;0.39195080689340184;0.39374538292585765;1.0052394407810352;0.9999939262407457;9.999933414037223;0.41675791726347416;0.45198578339651896;0.4519898414898716;0.4145787534785139;-0.3979399989886757;0.5746553738604396;1.0000024776299845
51.95;0.9954397489660715;0.4166567113688867;0.4185657499080316;0.39195077707834697;0.3937453978133187;1.0052394286440454;0.9999938761526989;9.999933655524842;0.41675798723817964;0.4519857264491975;0.4519897648843571;0.4145787535015184;-0.3979399989572871;0.5746554776065205;1.0000026506760324
51.96;0.9954394215962066;0.4166566968250625;0.41856579485798956;0.39195074940975994;0.39374541506922067;1.005239411847247;0.9999938332099889;9.999934044286137;0.41675805831469315;0.45198567081378577;0.45198968787453;0.4145787542114621;-0.39793999892637655;0.5746555803413871;1.0000028110756711
51.97;0.9954391036478194;0.41665668164551084;0.41856584281929027;0.3919507239090441;0.3937454346626878;1.00523939034019;0.9999937975586087;9.999934577337475;0.41675813033592835;0.451985616544944;0.4519896104285842;0.4145787556064647;-0.39793999889588016;0.5746556817524369;1.0000029587942534
51.98;0.9954387950076873;0.416656719064909;0.4185659471979722;0.3919495958030026;0.393744346765809;1.0052393640008377;0.9999937693594364;9.999935251300755;0.4167582031451455;0.4519855637255169;0.4519895324868799;0.4145787576832681;-0.3979399988657165;0.5746557814298221;1.0000030938284146
51.99;0.995438495539544;0.4166567024629626;0.41856600072788763;0.3919495745779257;0.3937443710341061;1.0052393325779898;0.9999937487528241;9.99993606209579;0.416758276628594;0.4519855124358834;0.4519894539849908;0.4145787604332781;-0.39793999883584125;0.5746558789141837;1.0000032162193446
52.0;0.9954382053349418;0.41665668514229276;0.41856605673068936;0.39194955540508386;0.3937443976710857;1.0052392957633711;0.9999937358175401;9.999937004936978;0.41675835068827305;0.4519854627280682;0.4519893748727762;0.4145787638419316;-0.39793999880628306;0.5746559737675514;1.0000033260955057
52.01;0.9954379248281079;0.4166566670897888;0.4185661149761978;0.39194953820543965;0.39374442669141213;1.0052392532875145;0.9999937306093015;9.999938074468526;0.41675842517256445;0.4519854146413947;0.4519892951054408;0.41457876787274145;-0.39793899877714006;0.5746553731180697;1.000003423666914
52.02;0.9954376546724262;0.41665664825724513;0.41856617525416756;0.39194952289539225;0.3937444580811696;1.0052392049207188;0.999993733237442;9.99993926416238;0.4167584998309379;0.4519853682277682;0.45198921464914965;0.4145787724743411;-0.39793899874854527;0.5746554615423921;1.0000035091608999
52.03;0.9954373955118896;0.41665662857857344;0.4185662373775106;0.39194950940133616;0.3937444917823737;1.0052391504406017;0.9999937438365181;9.999940565746247;0.4167585743074746;0.45198532354930143;0.4519891335204905;0.41457877762195544;-0.39793899872062594;0.5746555461382572;1.0000035827336822
52.04;0.9954371478370849;0.4166566079926845;0.41856630117549065;0.39194949766500053;0.39374452769599605;1.0052390896268866;0.9999937624250558;9.999941969473038;0.4167586481653899;0.45198528065689475;0.4519890518204987;0.4145787833298115;-0.3979389986934819;0.5746556264434618;1.0000036444467644
52.05;0.9954369119671977;0.4166565864553005;0.4185663664857457;0.3919494876347524;0.39374456570293453;1.0052390222549712;0.9999937888487994;9.999943464716193;0.41675872093163563;0.45198523959497167;0.451988969731495;0.41457878961068634;-0.3979389986671835;0.5746557020188575;1.0000036943479715
52.06;0.9954366880718595;0.41665656395163986;0.41856643314232633;0.3919494792498742;0.39374460566916947;1.0052389480865331;0.9999938228545159;9.999945040595133;0.4167587921334025;0.451985200427438;0.45198888749258914;0.4145787964491655;-0.3979389986417843;0.5746557725316748;1.000003732587422
52.07;0.9954364762357053;0.4166565404987571;0.4185665009739283;0.39194947243711126;0.39374464744189386;1.0052388668332606;0.9999938641269744;9.999946686591493;0.41675886131897427;0.4519851632259979;0.45198880537775016;0.4145788038166615;-0.39793899861734705;0.57465583778993;1.0000037594756568
52.08;0.9954362765627325;0.4166565161213752;0.4185665698037673;0.39194946713271245;0.3937446908636266;1.0052387781158254;0.9999939122471342;9.999948393059597;0.4167589280794;0.45198512803673635;0.45198872367035287;0.41457881168795346;-0.39793899859395143;0.574655897725444;1.0000037754541564
52.09;0.9954360891846064;0.4166564908352748;0.41856663944661154;0.39194946330630154;0.3937447357821846;1.0052386815271164;0.9999939666703905;9.999950151733136;0.416758992054386;0.4519850948862602;0.45198864262206256;0.41457882004609753;-0.39793899857166926;0.5746559523586868;1.000003781036076
52.1;0.9954359141771935;0.4166564646582876;0.41856670972864235;0.3919494609585473;0.3937447820532007;1.0052385767769778;0.9999940267539688;9.99995195571797;0.416759052929374;0.4519850638164557;0.4519885624234586;0.4145788288713326;-0.3979389985505421;0.5746560017415353;1.0000037767339285
52.11;0.9954357515072345;0.4166564909192439;0.4185668340475527;0.3919483553331541;0.39374371972746103;1.0052384637747243;0.9999940918100796;9.999953798669043;0.4167591104721753;0.4519850349117525;0.4519884832263453;0.4145788381198712;-0.3979389985305806;0.5746560458989868;1.0000037629641776
52.12;0.9954356010302827;0.4166564630616591;0.4185669051629728;0.39194835594018546;0.39374376832973085;1.005238342605723;0.999994161155111;9.999955674416197;0.41675916456863643;0.45198500829510235;0.45198840518357264;0.41457884772620246;-0.39793899851176406;0.5746560848398584;1.000003740021934
52.13;0.9954354625185916;0.41665643443868106;0.4185669764020051;0.3919483579467653;0.3937438179307586;1.0052382134755302;0.9999942340904936;9.999957577735469;0.41675921518532716;0.4519849840938705;0.4519883284391805;0.41457885761799823;-0.39793799849402267;0.5746554261531212;1.000003708180975
52.14;0.9954353357167915;0.41665640512308727;0.41856704750789736;0.391948361256786;0.3937438684284813;1.0052380766388245;0.9999943098597193;9.999959505105009;0.41675926231350435;0.4519849624273415;0.4519882530952256;0.41457886771231495;-0.39793799847722383;0.5746554549669203;1.0000036678167707
52.15;0.9954352204277025;0.41665637520836846;0.4185671182420213;0.39194836579038905;0.3937439197180873;1.005237932293037;0.9999943877026182;9.99996145448102;0.41675930596281174;0.4519849434255191;0.4519881792332913;0.4145788778997442;-0.39793799846120037;0.5746554790462227;1.0000036193933892
52.16;0.9954351165528663;0.4166563448017078;0.4185671884052211;0.3919483715046617;0.39374397167275504;1.0052377805421011;0.9999944669579396;9.999963424586293;0.4167593461598793;0.45198492722025935;0.4519881069682111;0.4145788880403094;-0.3979379984457917;0.5746554986530358;1.0000035633072732
52.17;0.9954350240088314;0.4166563140301811;0.4185672578256219;0.39194837839268654;0.3937440241371763;1.0052376214773853;0.9999945471381915;9.999965414749212;0.4167593829211171;0.45198491389969453;0.45198803645880775;0.41457889798866104;-0.39793799843085065;0.5746555140306715;1.0000034998081615
52.18;0.9954349426239627;0.4166562830731295;0.418567326345758;0.39194838647441227;0.3937440769432108;1.0052374552465848;0.9999946279920691;9.999967425174534;0.416759416245537;0.45198490349554643;0.45198796789514417;0.4145789076488984;-0.39793799841623745;0.5746555253936481;1.0000034291050426
52.19;0.9954348721072686;0.41665625216956254;0.41856739382059777;0.3919483957905755;0.39374412992701263;1.0052372820712796;0.999994709505453;9.999969456638565;0.416759446140347;0.451984896008393;0.451987901494657;0.41457891702108507;-0.3979379984018241;0.5746555329113311;1.0000033515051778
52.2;0.9954348120347818;0.4166562215856402;0.4185674601222783;0.39194840641378814;0.3937441829280018;1.0052371022539142;0.9999947918193721;9.999971509630548;0.4167594726244265;0.45198489139604503;0.45198783748447935;0.41457892618993264;-0.397937998387488;0.5746555366990497;1.0000032674674812
52.21;0.9954347618482343;0.4166561915890101;0.41856752515438367;0.3919484184682301;0.39374423578590595;1.005236916137637;0.9999948751126289;9.999973583960143;0.4167594956742973;0.4519848895586182;0.45198777608500473;0.4145789352777087;-0.3979379983731108;0.5746555368702063;1.0000031775801672
52.22;0.9954347208969236;0.416656162433592;0.4185675888744897;0.3919484321353436;0.39374428834625075;1.005236724053946;0.9999949595057004;9.999975679306482;0.4167595151820539;0.4519848903995542;0.45198771752232925;0.4145789444235204;-0.3979379983585964;0.5746555336180342;1.000003082532155
52.23;0.9954346885071976;0.41665613434414606;0.41856765129306184;0.39194844762284603;0.393744340471701;1.005236526338679;0.9999950450485934;9.99997779602988;0.41675953099016294;0.4519848938992376;0.45198766204905166;0.41457895379047616;-0.3979379983438726;0.5746555272332091;1.0000029831029427
52.24;0.9954346640487737;0.41665616081176626;0.4185677659959167;0.3919473603395925;0.3937432822402528;1.0052363233662358;0.9999951317686119;9.99997993525677;0.4167595429342125;0.45198490010700204;0.4519876099276011;0.41457896355739343;-0.3979379983288718;0.5746555180536269;1.0000028800956673
52.25;0.9954346469735165;0.4166561353970208;0.4185678259667006;0.3919473798987217;0.39374333321247285;1.0052361155740508;0.9999952197185217;9.99998209833892;0.41675955083002275;0.4519849090797152;0.4519875613671847;0.41457897388800685;-0.3979369983135213;0.5746548139486772;1.000002774218585
52.26;0.9954346368064096;0.41665611150358894;0.41856788483483465;0.39194740149778806;0.39374338346880344;1.0052359035157887;0.999995308961708;9.999984286621514;0.41675955444354884;0.4519849208463062;0.45198751648754104;0.41457898491098044;-0.3979369982977458;0.5746548002077597;1.0000026660284707
52.27;0.995434633101705;0.4166560891570738;0.41856794267449765;0.3919474249824179;0.393743432911632;1.0052356878992528;0.9999953994492035;9.999986501198707;0.41675955348944044;0.4519849354021946;0.4519874753510926;0.41457899670965404;-0.39793699828147183;0.5746547846205571;1.00000255597162
52.28;0.9954346354428589;0.41665606830805924;0.4185679995158637;0.39194745014653054;0.3937434815138899;1.005235469559989;0.9999954909378853;9.999988741771176;0.416759547656216;0.45198495269676625;0.45198743799226815;0.4145790093066043;-0.3979369982646384;0.5746547673608167;1.0000024444382614
52.29;0.9954346434894663;0.4166560488747428;0.4185680553296739;0.3919474768112419;0.39374352932148465;1.0052352493723549;0.9999955831037383;9.99999100588342;0.41675953662615434;0.4519849726118554;0.45198740440576807;0.4145790226698155;-0.39793699824720585;0.5746547485338566;1.000002331789954
52.3;0.9954346569845437;0.4166560307872764;0.4185681100459456;0.3919475048514109;0.39374357638578006;1.005235028095977;0.9999956756996099;9.999993290077596;0.41675952008236544;0.45198499494957517;0.45198737453406923;0.41457903674445756;-0.39793699822914286;0.5746547282271026;1.0000022183931334
52.31;0.9954346757447186;0.4166560140044362;0.4185681636003444;0.3919475341727816;0.39374362273777713;1.0052348062311838;0.9999957685719992;9.999995591585602;0.4167594977397844;0.4519850194568562;0.4519873482648903;0.41457905147644125;-0.39793699821039147;0.5746547065689448;1.0000021046075027
52.32;0.9954346996800005;0.4166559985194554;0.41856821595876326;0.3919475646915636;0.3937436684268601;1.0052345840231007;0.9999958615721694;9.999997908575939;0.41675946941540326;0.4519850458735579;0.4519873254449045;0.4145790668245976;-0.3979369981908549;0.57465468374993;1.0000019907170041
52.33;0.9954347287942029;0.4166559843628399;0.4185682671005685;0.3919475963403671;0.39374371352593945;1.0052333616140894;0.9999959544666993;10.000000239512376;0.4167594350820271;0.45198507395985416;0.45198730591446384;0.4145790827772056;-0.3979369981704351;0.574654659987846;1.0000018769115377
52.34;0.9954347631737044;0.4166559715845293;0.4185683169901535;0.391947629066982;0.3937437580827552;1.0052331392167098;0.999996046960905;10.000002582771158;0.41675939486104163;0.451985103512721;0.451987289512569;0.4145790993653518;-0.39793699814907896;0.5746546354970361;1.00000176332864
52.35;0.9954348029945116;0.4166559602333254;0.41856836557962507;0.39194766280274956;0.3937438020924759;1.0052329172073649;0.9999961388313366;10.00000493636177;0.41675934899863337;0.45198513438857696;0.4519872760450194;0.41457911665518765;-0.3979369981267764;0.5746546104859923;1.0000016500469762
52.36;0.9954348485100233;0.4166559503619393;0.41856841285035445;0.3919476974441068;0.39374384549800745;1.0052326961207294;0.999996229968189;10.000007298001627;0.41675929785201626;0.45198516650067394;0.4519872652817754;0.41457913470225277;-0.3979369981035251;0.5746545851462744;1.0000015370052846
52.37;0.9954348999898218;0.4166559953427623;0.418568512378624;0.3919466281028762;0.39374277836806443;1.0052324766017084;0.999996320259866;10.000009666001148;0.41675924183386603;0.45198519977327295;0.45198725698193504;0.4145791534923035;-0.3979359980793119;0.5746538671490536;1.0000014239810364
52.38;0.9954349576173502;0.41665598868418663;0.418568557144766;0.39194666417473967;0.3937428201925808;1.0052322593405694;0.9999964094836932;10.000012040009064;0.41675918132786144;0.45198523409566976;0.4519872508880839;0.41457917294361135;-0.39793599805411806;0.5746538415518823;1.0000013106978791
52.39;0.9954350214145634;0.41665598382641594;0.4185686007591151;0.39194670075369853;0.39374286100323097;1.005232044998137;0.9999964973339047;10.000014420316534;0.4167591166555472;0.4519852693117681;0.4519872467075715;0.41457919295678325;-0.39793599802793933;0.574653815936966;1.0000011969507996
52.4;0.9954350912361929;0.4166559809304326;0.4185686432536308;0.3919467377000332;0.39374290070819706;1.0052318341564908;0.9999965835889029;10.000016806214619;0.4167590480824066;0.4519853052177606;0.4519872441387718;0.41457921342594295;-0.39793599800082485;0.574653790275718;1.0000010826790346
52.41;0.9954351668118268;0.4166559801572916;0.4185686846063029;0.3919467748839664;0.3937429392989035;1.0052316272830484;0.9999966682702994;10.000019195262013;0.41675897582834526;0.45198534156556386;0.4519872429267544;0.4145792342295808;-0.39793599797289364;0.5746537644186767;1.0000009679594504
52.42;0.9954352478273413;0.4166559816532704;0.41856872475988577;0.3919468121745925;0.39374297682945597;1.0052314247153822;0.9999967516278802;10.000021583881614;0.41675890011518985;0.45198537811261724;0.4519872428805;0.4145792552515481;-0.39793599794430506;0.5746537381353009;1.000000852882662
52.43;0.995435333974193;0.4166559855322083;0.41856876363959394;0.3919468494345959;0.39374301338977324;1.0052312267162489;0.9999968340158885;10.000023968079784;0.4167588212209625;0.4519854146826462;0.4519872438468069;0.41457927641238757;-0.3979359979152377;0.574653711173771;1.0000007374062905
52.44;0.995435424896682;0.41665599189020824;0.4185688011792771;0.39194688653995524;0.3937430490958088;1.0052310335544279;0.9999969158063545;10.000026343388132;0.4167587394672077;0.4519854511624532;0.45198724568724813;0.414579297681738;-0.39793599788589107;0.5746536832923943;1.0000006213303883
52.45;0.9954355201549447;0.4166560008611055;0.41856883736927913;0.39194692337720916;0.3937430840712711;1.0052308455295134;0.9999969973317006;10.000028704289125;0.416758655171925;0.4519854874589946;0.45198724827001474;0.41457931904646667;-0.39793599785646855;0.5746536542761633;1.0000005043971436
52.46;0.995435619316178;0.41665601264167634;0.4185688722605914;0.39194695979096056;0.39374311842851306;1.0052306629798389;0.9999970788146166;10.000031044431227;0.41675856863553434;0.4519855234859718;0.4519872514813788;0.4145793404545439;-0.3979359978271344;0.5746536239516202;1.0000003863823503
52.47;0.9954357220500492;0.41665602745708197;0.41856890591286217;0.3919469955335885;0.3937431522651186;1.0052304863021273;0.9999971603423529;10.000033358067318;0.4167584801374845;0.4519855591783527;0.45198725524356104;0.414579361803102;-0.3979359977979851;0.5746535922137035;1.0000002671130075
52.48;0.9954358280845196;0.4166560455055921;0.41856893836079423;0.391947030274605;0.3937431856514338;1.0052303159379536;0.9999972418962187;10.000035641081087;0.41675838991360153;0.4519855944835701;0.4519872595012533;0.41457938296909574;-0.39793599776905564;0.5746535590578226;1.0000001464915849
52.49;0.9954359371052295;0.41665606691409585;0.41856896962749884;0.3919470636616582;0.3937432185961859;1.0052301523517264;0.9999973233517201;10.000037890508993;0.4167582981384074;0.4519856293199247;0.4519872642049984;0.4145794038339799;-0.3979349977403471;0.5746528321085506;1.000000024546799
52.5;0.9954360487537921;0.4166561450241323;0.41856905329851507;0.3919459906043729;0.39374214120753187;1.0052299960160405;0.9999974044705069;10.000040103779194;0.41675820492553833;0.45198566358019304;0.4519872693398925;0.41457942429232997;-0.39793499771187446;0.5746527965105329;0.9999999014170272
52.51;0.995436162707858;0.4166561732236441;0.41856908236316887;0.39194602031942405;0.3937421730001883;1.0052298473877477;0.9999974849652609;10.000042278685264;0.4167581103533841;0.4519856972036747;0.45198727494874685;0.4145794442449136;-0.3979349976837076;0.574652760052536;0.9999997772424009
52.52;0.9954362787223952;0.41665620477483667;0.41856911044585987;0.3919460476978093;0.3937422040121558;1.0052297068748919;0.9999975645928453;10.000044413439664;0.41675801450383504;0.4519857301989133;0.45198728107435715;0.4145794635799345;-0.39793499765596596;0.5746527230489843;0.9999996520886675
52.53;0.9954363966138555;0.4166562396209171;0.41856913760641046;0.39194607235232004;0.3937422341074595;1.0052295747697273;0.9999976431801897;10.000046506383711;0.4167579174576423;0.4519857625849282;0.4519872876826324;0.41457948216880247;-0.397934997628779;0.5746526858368115;0.9999995259880865
52.54;0.9954365162633935;0.4166562776747416;0.4185691638868619;0.39194609388589957;0.39374226316703886;1.0052294511771072;0.9999977205949903;10.000048555837678;0.4167578192512436;0.4519857943652471;0.4519872946680521;0.4145794998934515;-0.39793499760225687;0.5746526487311535;0.9999993990002185
52.55;0.9954366376394546;0.41665631883890814;0.4185691893343144;0.3919461119321725;0.3937422910917734;1.0052293360094018;0.9999977967323946;10.000050560124953;0.41675771986627824;0.451985825560985;0.45198730189265507;0.41458051667963747;-0.3979349975764949;0.5746533334149602;0.9999992712100596
52.56;0.9954367607549155;0.41665636304478504;0.41856921401841546;0.3919461261920321;0.3937423177995373;1.0052292290171543;0.9999978715361274;10.000052517552295;0.4167576192559117;0.45198585624045345;0.4519873091920118;0.4145805325070285;-0.3979349975515888;0.5746532971491431;0.9999991426793604
52.57;0.9954368855569118;0.41665641028220857;0.41856923802322116;0.39194613644326143;0.39374234322138646;1.0052291298097422;0.9999979450150288;10.000054426636218;0.4167575173611576;0.4519858865316098;0.45198731639221645;0.41458054740079214;-0.3979349975276324;0.574653261436743;0.9999990133714778
52.58;0.9954370118637133;0.4166564606189245;0.41856926142201123;0.39194614252287374;0.3937423673011866;1.0052290379294306;0.9999980171841574;10.000056286297122;0.4167574141148216;0.45198591660663284;0.45198732335135866;0.4145805614136735;-0.3979349975047108;0.5746532262969856;0.9999988831244587
52.59;0.9954371394117079;0.4166565141963804;0.4185692842763667;0.3919461443229003;0.3937423899986001;1.0052289529546279;0.9999980879393814;10.000058095683439;0.41675730945443973;0.4519859466347228;0.4519873299826655;0.4145805746129672;-0.39793499748289674;0.5746531917277855;0.9999987517558353
52.6;0.9954372679159077;0.4166565711883456;0.4185693066596834;0.39194614180375853;0.3937424112849034;1.0052288745223534;0.9999981569831031;10.000059854216227;0.41675720332499333;0.4519859767599757;0.4519873362579734;0.41458058709035955;-0.3979349974622416;0.5746531576981696;0.9999986192335057
52.61;0.9954373970552385;0.41665663175408235;0.418569328676195;0.3919461349911452;0.393742431139223;1.005228802327237;0.9999982238643136;10.000061561791204;0.4167570956445838;0.45198600713028975;0.4519873422049066;0.4145805989743761;-0.3979349974427645;0.5746531241421363;0.9999984857602308
52.62;0.9954375264908493;0.4166566960227064;0.4185693504777719;0.3919461239481707;0.393742449576245;1.0052287361411887;0.9999982881025327;10.000063218613734;0.41675698628247254;0.4519860379214037;0.45198734789523887;0.41458061041308264;-0.397933997424449;0.57465239848516;0.9999983517449302
52.63;0.9954376559875734;0.4166567640998099;0.41856937225570334;0.39194610877087216;0.39374246669632257;1.0052286757686666;0.9999983493217507;10.000064825055343;0.4167568750992664;0.45198606931346547;0.451987353432226;0.4145806215459195;-0.3979339974072438;0.5746523655552096;0.999998217715714
52.64;0.9954377854613911;0.4166568893807627;0.4185694477383774;0.3919449848602164;0.39374137287402217;1.0052286210074568;0.9999984072802869;10.000066381956024;0.4167567619984601;0.45198610146543755;0.45198735893639724;0.41458063250362265;-0.3979339973910732;0.5746523327578911;0.9999980842208532
52.65;0.9954379148912086;0.41665696538359853;0.41856946999375494;0.39194496199536744;0.39374138799615305;1.0052285717092437;0.9999984617763573;10.000067890965381;0.4167566469312053;0.4519861345328654;0.451987364520413;0.4145806434253745;-0.39793399737585267;0.5746522999877313;0.9999979518278697
52.66;0.9954380442669176;0.41665704556098887;0.4185694926781513;0.39194493571897815;0.39374140249972217;1.0052285278399193;0.9999985125589643;10.0000693543126;0.416756529877252;0.4519861686882223;0.4519873702729702;0.41458065446893133;-0.39793399736150104;0.5746522671443962;0.9999978212353708
52.67;0.995438173604058;0.4166571300807519;0.41856951584318075;0.3919449063654128;0.3937414166360224;1.0052284894919319;0.9999985593153363;10.000070774461204;0.41675641084196585;0.45198620410971785;0.4519873762769749;0.41458066579943936;-0.39793399734795337;0.5746522340949959;0.999997693327652
52.68;0.9954383029306614;0.41665721907385594;0.41856953946724257;0.3919448742752353;0.3937414306449151;1.005228456879265;0.9999986016806244;10.00007215425274;0.4167562898477242;0.4519862409537909;0.45198738264570953;0.41458067754078054;-0.39793399733516593;0.5746522006308284;0.999997569095155
52.69;0.9954384322705992;0.4166573125855996;0.4185695634440583;0.3919448397720245;0.39374144474871364;1.0052284302981083;0.999998639255838;10.000073496718777;0.4167561668988162;0.4519862793171134;0.45198738953397005;0.41458068974535556;-0.3979339973231131;0.5746521664564028;0.9999974495057793
52.7;0.9954385616756704;0.41665741054419153;0.41856958756112245;0.3919448031589565;0.39374145914494085;1.0052284100325006;0.9999986716776406;10.000074804351357;0.4167560419685908;0.451986319205594;0.45198739711151004;0.4145807024395619;-0.3979339973117946;0.5746521312311197;0.9999973354018729
52.71;0.9954386912396436;0.4166575127658468;0.41856961151886146;0.39194476474282625;0.3937414740182455;1.0052283962040167;0.999998698685959;10.000076078817443;0.4167559150444806;0.4519863605385455;0.451987405533157;0.4145807156817332;-0.3979339973012557;0.5746520946210304;0.9999972274972058
52.72;0.995438821051306;0.41665761900277787;0.4185696349801455;0.39194472484304244;0.39374148955027083;1.0052283886933842;0.999998720098015;10.00007732130364;0.41675578619008846;0.4519864031812994;0.4519874149321051;0.4145807295745628;-0.39793399729160683;0.5746520563158669;0.9999971264836836
52.73;0.9954389511913174;0.41665772900044795;0.41856965759919995;0.39194468377377273;0.3937415058813297;1.0052283872374483;0.9999987357304793;10.000078533085048;0.41675565555626554;0.4519864469826717;0.4519874254290871;0.41458074424318747;-0.3979339972830299;0.5746520160671832;0.9999970331031062
52.74;0.9954390818173898;0.4166578425265918;0.4185696790406354;0.39194464183132316;0.39374152307031807;1.0052283915571942;0.9999987453546076;10.000079715927322;0.4167555233272419;0.4519864918015007;0.45198743714015893;0.414580759794537;-0.39793299727574644;0.5746512812775014;0.9999969481129568
52.75;0.9954392132059796;0.41665795937757344;0.41856969899380725;0.3919445992755075;0.39374154112651916;1.0052284013813073;0.9999987487150714;10.00008087241774;0.41675538967664283;0.4519865375226354;0.4519874501725387;0.41458077629386647;-0.39793299726996445;0.5746512368953344;0.999996872246145
52.76;0.9954393456707251;0.416658079379496;0.4185697171695114;0.3919445563047304;0.39374156007673783;1.005228416405534;0.9999987456044461;10.00008200663197;0.4167552547914239;0.45198658407239856;0.4519874646146218;0.4145807937842046;-0.39793299726586;0.5746511905210031;0.9999968062263224
52.77;0.9954394794525994;0.4166582023742416;0.4185697333109765;0.3919445130687061;0.3937415799908756;1.0052284362716206;0.9999987359192473;10.000083124401225;0.4167551189064215;0.4519866314212253;0.45198748053200477;0.4145808123193988;-0.39793299726359593;0.5746511422692476;0.9999967507991159
52.78;0.9954396146851343;0.41665832819377446;0.41856974723460966;0.3919444697012813;0.39374160095618266;1.0052284605818895;0.999998719635822;10.000084232065808;0.4167549822902804;0.4519866795718539;0.45198749797917087;0.41458083196692935;-0.39793299726334863;0.5746510922896758;0.9999967067504021
52.79;0.9954397514193066;0.4166585099656113;0.4185698123938129;0.39194332157115347;0.39374051322550124;1.005228488915547;0.9999986967493201;10.000085334387347;0.41675484522348033;0.45198672856253314;0.45198751702374357;0.41458085277316636;-0.39793299726532544;0.5746510407510167;0.9999966748735493
52.8;0.9954398896294971;0.416658640947926;0.41856982166948137;0.3919432783534474;0.3937405364929448;1.0052285208749427;0.9999986672183313;10.000086433534262;0.4167547080096339;0.4519867784667541;0.4519875377583541;0.41458087473703914;-0.3979329972697482;0.5746509878243836;0.9999966558576703
52.81;0.995440029204656;0.4166587743053549;0.41856982856656316;0.39194323545634674;0.3937405609727044;1.0052285561657117;0.999998630925579;10.00008752973223;0.4167545709916692;0.45198682937040574;0.45198756029172377;0.4145808978390738;-0.39793299727681813;0.5746509336988234;0.9999966501877635
52.82;0.9954401699933648;0.416658909851587;0.418569833018867;0.39194319307854636;0.39374058666214085;1.005228594612123;0.9999985876975992;10.000088622265737;0.41675443453478794;0.4519868813672047;0.4519875847280891;0.4145809220941247;-0.3979329972866928;0.5746508786216264;0.999996658165369
52.83;0.9954403118473172;0.4166590473236976;0.4185698349340623;0.3919431514455529;0.39374061349938044;1.005228636105724;0.9999985373754275;10.000089709521742;0.4167542989766872;0.4519869345499071;0.45198761114062025;0.4145809475556337;-0.3979329972994702;0.5746508229231324;0.9999966800180425
52.84;0.9954404545714641;0.41665918641766825;0.418569834194453;0.39194311080918903;0.39374064135803427;1.005228680558034;0.9999984798715296;10.000090788498829;0.4167541645889795;0.45198698895825234;0.45198763957034654;0.41458097427467533;-0.39793299731517423;0.5746507669972527;0.9999967159687708
52.85;0.9954395989843883;0.41665888976758714;0.41856981161166834;0.3919426983275558;0.39374069030956815;1.005228727812911;0.9999984151702588;10.000091854803886;0.41675403158337704;0.4519870445624243;0.4519876700687421;0.4145810022706222;-0.3979329973337682;0.5746507112585878;0.9999967662136507
52.86;0.9954397422172082;0.41665903116141784;0.4185698052119557;0.391942660489942;0.39374071957342005;1.0052287775381716;0.9999983432921722;10.000092902732536;0.4167539001373496;0.4519871013165525;0.45198770273301414;0.41458103152576664;-0.3979329973551848;0.5746506561188949;0.9999968308443793
52.87;0.9954398847342608;0.41665917318965384;0.4185697959225899;0.3919426244435469;0.39374074912238105;1.005228829238386;0.9999982642901833;10.000093925562743;0.4167537704177239;0.4519871591896252;0.45198773769089895;0.41458106199299516;-0.3979329973793365;0.574650601979348;0.9999969097725615
52.88;0.9954400257950103;0.4166593154820919;0.41856978382134186;0.39194259039578266;0.39374077869265844;1.00522888237023;0.9999981782613453;10.000094917303302;0.4167536426075372;0.45198721815991316;0.4519877750549588;0.4145810936186542;-0.39793199740611773;0.5746498567348193;0.9999970027178837
52.89;0.9954401647014323;0.41665945768824164;0.41856976903396137;0.3919425584926096;0.393740808081468;1.00522893642895;0.9999980853207335;10.000095874828245;0.4167535169130383;0.45198727822777973;0.45198781488631706;0.4145811263581718;-0.3979319974354142;0.5746498056325738;0.9999971092203833
52.9;0.9954403008515841;0.41665959948585846;0.4185697516915754;0.3919425288291915;0.39374083712503277;1.0052289909834697;0.999997985587563;10.000096798327537;0.4167533935449159;0.45198733942354674;0.45198785718054485;0.4145811601489665;-0.39793199746710894;0.5746497564185922;0.9999972285980355
52.91;0.9954404337468526;0.4166597405689857;0.4185697319181812;0.39194250145405146;0.3937408656542093;1.0052290456731559;0.9999978792422514;10.000097690089879;0.4167532727110717;0.451987401795451;0.4519879018407309;0.4145811948657742;-0.3979319975010901;0.5746497092362775;0.9999973599017816
52.92;0.9954405629356154;0.4166598806495421;0.4185697098355;0.39194247636923163;0.39374089345954866;1.0052291001491078;0.9999977666083768;10.000098552666698;0.41675315461731416;0.45198746539075324;0.45198794862832287;0.4145812303274737;-0.3979319975372575;0.574649664183545;0.9999975019552465
52.93;0.9954406879410667;0.4166600727584156;0.41856973911941214;0.39194134877805953;0.3937398104531233;1.0052291540263136;0.9999976481672147;10.000099387299823;0.4167530394521948;0.45198753022361093;0.45198799716446547;0.4145812663509315;-0.3979319975755176;0.5746496213248851;0.9999976534783983
52.94;0.9954408082118087;0.416660210039556;0.41856971283973643;0.39194132814360405;0.3937398359793286;1.0052292069356417;0.9999975244742737;10.00010019329628;0.41675292736470543;0.4519875962727924;0.45198804701596507;0.4145813027791987;-0.39793199761577797;0.5746495806574093;0.9999978132093686
52.95;0.9954409231247029;0.4166603455292238;0.41856968471463196;0.3919413095935407;0.3937398599552197;1.005229258586896;0.999997396052411;10.000100968903194;0.4167528184454476;0.45198766353113434;0.4519880977835117;0.4145813394584518;-0.3979319976579636;0.5746495420587372;0.999997979909821
52.96;0.9954410320254766;0.41666047895971775;0.41856965493994597;0.39194129296266517;0.39373988217040057;1.0052293087406856;0.999997263352302;10.000101713092546;0.4167527127212863;0.4519877320391861;0.45198814911962654;0.41458137620446284;-0.397931997702034;0.574649505269638;0.9999981522971366
52.97;0.9954411342310517;0.4166606100900532;0.4185696237298606;0.3919412780426304;0.39373990243666696;1.0052293571721704;0.9999971267574069;10.000102426631292;0.4167526101713188;0.4519878018674462;0.45198820070558515;0.4145814128072571;-0.3979319977479645;0.5746494699704698;0.9999983290610502
52.98;0.9954412290117407;0.41666073874505255;0.41856959128480603;0.39194126461026246;0.39373992056223567;1.0052294036825213;0.9999969865508764;10.000103111803945;0.41675251074887365;0.4519878730872608;0.45198825225714434;0.4145814490718096;-0.39793199779571703;0.5746494358964711;0.9999985089729136
52.99;0.9954413156284657;0.41666086481650866;0.41856955777090227;0.3919412524593321;0.3937399363495246;1.005229448119974;0.9999968428455887;10.00010377096793;0.41675241438634375;0.45198794577229634;0.4519883035755462;0.41458148484243734;-0.39793199784524197;0.5746494028423526;0.9999986910119372
53.0;0.9954413934216022;0.41666098824925574;0.4185695233596667;0.39194124141587994;0.3937399496170847;1.0052294903885266;0.9999966955797258;10.000104404889218;0.41675232099205545;0.4519880200317251;0.4519883545742562;0.41458151998521653;-0.39793199789649764;0.5746493705796536;0.9999988744548495
53.01;0.9954414618883277;0.4166611090397545;0.41856948828478663;0.39194123133149705;0.39373996023050073;1.0052295304098369;0.9999965446365054;10.00010501244904;0.41675223046893345;0.4519880960462206;0.4519884052213148;0.41458155436679894;-0.3979319979494625;0.5746493388327193;0.9999990588789033
53.02;0.9954415207143291;0.4166612271975006;0.4185694528551011;0.3919412220750861;0.3937399681195005;1.0052295680480974;0.9999963899665727;10.000105591786275;0.41675214274136735;0.4519881740755472;0.45198845544449695;0.41458158785889865;-0.39793099800412707;0.5746486148525202;0.9999992440984095
53.03;0.9954415697872544;0.4166613426667373;0.41856941742701215;0.3919412135175589;0.39373997328545146;1.0052296030871108;0.9999962316308516;10.000106141549892;0.41675205775139074;0.45198825442064516;0.45198850508178684;0.414581620341092;-0.39793099806047233;0.5746485833384786;0.9999994300856455
53.04;0.9954416092156063;0.41666145529150483;0.4185693823765468;0.3919412055119243;0.3937399757928893;1.005229635256564;0.999996069857092;10.000106661331987;0.41675197543564696;0.4519883373589748;0.45198855388794873;0.41458165169484046;-0.39793099811846583;0.574648551603072;0.9999996168787904
53.05;0.9954416393315472;0.41666156485409467;0.4185693480899557;0.391941197898831;0.3937399757350791;1.005229664192141;0.99999590505979;10.000107151517112;0.4167518957231895;0.451988423092533;0.45198860155879955;0.41458168181436467;-0.3979309981780779;0.5746485194450114;0.9999998044657775
53.06;0.9954416605852375;0.41666167113696195;0.41856931494654637;0.3919411905164217;0.3937399731958638;1.0052296893688668;0.9999957377269125;10.000107613095844;0.4167518185537596;0.45198851173421345;0.4519886477556626;0.4145817106073703;-0.39793099823927797;0.5746484866919822;0.9999999927119501
53.07;0.9954416733338287;0.4166617739587074;0.4185692832762346;0.39194118319675497;0.39373996821704654;1.00522971014826;0.999995568324845;10.000108047163568;0.41675174388202185;0.4519886033331182;0.45198869213702103;0.41458173796890174;-0.39793099830200146;0.5746484532356316;1.000000181418908
53.08;0.9954416777317626;0.4166618731840504;0.4185692533158211;0.39194117578261717;0.39373996077381024;1.005229725876398;0.9999953972941359;10.000108454057294;0.416751671665337;0.4519886978911067;0.4519887343984836;0.41458176378017114;-0.3979309983661401;0.5746484190296925;1.0000003704063976
53.09;0.9954416737875884;0.41666196872836286;0.41856922519825907;0.3919411681461116;0.39373995077550056;1.0052297359292797;0.9999952250295336;10.000108832794792;0.4167516018816104;0.4519887953504752;0.4519887742955376;0.41458178793111594;-0.3979309984315703;0.5746483840405544;1.0000005594567327
53.1;0.9954416614680289;0.41666206055944954;0.41856919898588546;0.3919411601773626;0.39373993809592267;1.0052297397391372;0.9999950518771393;10.000109181145417;0.41675153456668035;0.4519888956066902;0.4519888116147468;0.41458181032141156;-0.39793099849817043;0.5746483482095307;1.0000007481958968
53.11;0.9954416407782414;0.4166621486900383;0.41856917469757293;0.3919411517944083;0.3937399226272321;1.0052297367892609;0.999994878194669;10.000109496295607;0.41675146979727723;0.4519889985438935;0.45198884612709067;0.4145818308531939;-0.397930998565799;0.5746483114664697;1.0000009360625823
53.12;0.9954416117623711;0.41666223315855694;0.4185691522886644;0.3919411429853393;0.3937399043218371;1.0052297265740824;0.9999947043700936;10.000109775674547;0.41675140765315205;0.4519891040449836;0.4519888775850465;0.4145818494342094;-0.39793099863429193;0.5746482737667463;1.0000011223791272
53.13;0.9954415744704217;0.41666231400430703;0.41856913163377657;0.3919411338080166;0.39373988318387065;1.0052297086365993;0.9999945307746463;10.000110017184813;0.4167513482434568;0.45198921197637376;0.45198890572757633;0.4145818659716943;-0.39793099870350546;0.574648235101408;1.000001306427777
53.14;0.9954415289909162;0.41666239124769583;0.41856911254226264;0.391941124334799;0.393739859237246;1.005229682689156;0.9999943577442952;10.000110219000186;0.4167512917573421;0.45198932216425;0.4519889302617834;0.41458188035550947;-0.3979309987733358;0.5746481954934923;1.0000014874780772
53.15;0.9954414754671784;0.4166624648861693;0.41856909478251925;0.3919411146037505;0.3937398325069461;1.0052296486382855;0.9999941855847391;10.00011037970849;0.41675123848091683;0.4519894343910592;0.45198895088079205;0.41458189246029276;-0.3979309988436854;0.5746481550133918;1.000001664832568
53.16;0.9954414140234763;0.41666253490274013;0.4185690781138659;0.3919411046109451;0.39373980300715195;1.0052296064188835;0.9999940145188864;10.00011049875276;0.41675118879331197;0.4519895484269609;0.4519889673135758;0.4145819021634846;-0.39793099891443606;0.5746481137772619;1.000001837900431
