time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
53.17;0.9954413447370303;0.4166626012699403;0.4185690623138872;0.3919410943253447;0.39373977073699507;1.0052295558201094;0.9999938446138947;10.000110576444724;0.41675114313233347;0.45198966406492364;0.4519889793432355;0.4145819093527785;-0.3979309989854489;0.5746480719198914;1.0000020062479513
53.18;0.9954412677322764;0.41666266393319484;0.41856904719432925;0.39194108368812697;0.39373973569595755;1.005229496470765;0.9999936757954503;10.000110613168214;0.41675110192416154;0.451989781132725;0.4519889868098347;0.41458191393777305;-0.39793099905655194;0.5746480295846154;1.0000021696571022
53.19;0.9954411832551319;0.41666272277859406;0.41856903262475453;0.3919410725888697;0.3937396979008324;1.0052294278934373;0.9999935079334263;10.00011060845422;0.4167510655384384;0.4519898994697636;0.45198898961688366;0.41458191586904036;-0.3979309991275203;0.5746479869047301;1.0000023281721455
53.2;0.9954410916149491;0.41666277764501086;0.4185690185644856;0.39194106086183705;0.3937396573906245;1.005229349571725;0.9999933409193007;10.000110560821556;0.4167510342908316;0.4519900188803777;0.4519889877021665;0.4145819151276792;-0.3979309991980798;0.5746479439653278;1.000002482045765
53.21;0.995440993065078;0.4166628283997664;0.4185690050910558;0.3919410483325036;0.3937396142313365;1.0052292610568443;0.9999931747129186;10.000110468409451;0.41675100844278334;0.4519901391141425;0.45198898098775925;0.4145819116918055;-0.39793099926793934;0.5746479008168681;1.0000026315862387
53.22;0.9954408877574861;0.41666287498293086;0.41856899239910217;0.39194103487536963;0.3937395685179222;1.005229162040831;0.999993009320959;10.000110329571834;0.4167509881989662;0.45199025989643843;0.4519889693577572;0.41458190552577684;-0.3979309993368296;0.5746478575381451;1.0000027769547517
53.23;0.9954407757989412;0.41666291737647815;0.4185689807576911;0.3919410204250391;0.39373952037275783;1.0052290523863017;0.9999928447240024;10.000110142489493;0.41675097372384473;0.4519903809738294;0.4519889526715754;0.4145818965989104;-0.3979309994045197;0.5746478142644097;1.0000029180222298
53.24;0.9954406573167673;0.4166629555655477;0.418568970461093;0.39194100493776746;0.39373946993982717;1.0052289321562258;0.9999926808557847;10.000109904471573;0.41675096514583027;0.4519905021345491;0.45198893080148017;0.4145818849035628;-0.3979309994708092;0.5746477711712105;1.0000030544190737
53.25;0.9954405324738324;0.41666298952918096;0.4185689617852774;0.39194098835650204;0.3937394173591148;1.005228801618743;0.9999925176392367;10.000109612141923;0.41675096254368293;0.45199062319189426;0.45198890366380395;0.41458187045273803;-0.39793099953552447;0.5746477284769802;1.0000031856882121
53.26;0.9954404014455377;0.4166630192348745;0.4185689549445196;0.3919409706078786;0.3937393627505909;1.0052286612192263;0.9999923550333811;10.000109261910263;0.41675096596190164;0.4519907439409495;0.4519888712307428;0.4145818532560554;-0.3979309995985346;0.5746476864586332;1.0000033113563787
53.27;0.9954402643852418;0.416663044626465;0.4185689500975974;0.3919409516163113;0.3937393062350807;1.0052285115166073;0.9999921930704311;10.000108849949948;0.41675097545323436;0.45199086412120687;0.4519888335243576;0.4145818333022994;-0.3979309996597605;0.5746476454265834;1.0000034309338615
53.28;0.9954401214121943;0.4166630656327332;0.41856894741383494;0.3919409313177377;0.39373924794172915;1.0052283531080175;0.9999920318570339;10.0001083720578;0.41675099108062263;0.45199098341574145;0.4519887905819558;0.414581810584059;-0.39793099971916807;0.5746476056825267;1.0000035439369068
53.29;0.9954399726587974;0.41666308219834775;0.4185689471111456;0.3919409096470018;0.393739187985073;1.0052281866000823;0.9999918715772396;10.000107823946355;0.41675101287002475;0.4519911014855256;0.4519887424335162;0.4145817851282123;-0.3979309997767812;0.5746475674804599;1.0000036499005822
53.3;0.9954398183385518;0.41666309428486903;0.41856894943157524;0.39194088651571646;0.3937391264723316;1.0052280126068376;0.9999917125076753;10.00010720205476;0.41675104079099284;0.4519912180073208;0.4519886891379601;0.4145817569803971;-0.3979309998327054;0.5746475309817155;1.0000037483328599
53.31;0.9954396587390265;0.4166631018319385;0.41856895459815485;0.391940861829778;0.3937390635412956;1.0052278317276515;0.9999915549829395;10.000106504228642;0.41675107480051504;0.4519913326933423;0.4519886308293602;0.4145817261801687;-0.39793099988711134;0.5746474962608276;1.000003838707132
53.32;0.995439494171272;0.4166631047503892;0.4185689627779866;0.39194083551107955;0.393738999358032;1.0052276444987263;0.999991399368815;10.00010572985334;0.41675111488168687;0.45199144530785174;0.45198856771851176;0.41458169276946766;-0.3979309999401877;0.5746474633732911;1.0000039205529463
53.33;0.9954393249799968;0.4166631029693955;0.41856897407955523;0.39194080747484683;0.39373893405868055;1.0052274513493789;0.999991246103722;10.000104879799462;0.41675116102083276;0.45199155568767485;0.45198850007812325;0.4145816568042609;-0.3979309999921239;0.5746474324051584;1.0000039935872334
53.34;0.9954391516000635;0.41666309646660155;0.41856898858954317;0.3919407776075412;0.39373886769755495;1.0052272526225845;0.999991095714892;10.000103955974396;0.41675121317231223;0.4519916637459844;0.4519884282341707;0.4145816183476389;-0.3979310000431258;0.574647403470267;1.0000040578137992
53.35;0.9954389745921948;0.41666308524641876;0.41856900638637135;0.3919407457856041;0.39373880025131053;1.005227048690124;0.9999909487783681;10.00010296031997;0.41675127126035916;0.4519917694575728;0.4519883525405646;0.41458157747209323;-0.39793100009341514;0.5746473766835845;1.0000041135111477
53.36;0.9954387946128972;0.41666306930461117;0.4185690274986822;0.3919407119113168;0.3937387316612202;1.0052268400707378;0.9999908058851342;10.00010189420718;0.4167513351968642;0.45199187283888187;0.4519882733413488;0.41458153426559985;-0.39793100014319643;0.5746473521530621;1.000004161122669
53.37;0.9954386123035438;0.4166630486116207;0.4185690518676925;0.39194067593460974;0.3937386618787678;1.005226627391645;0.9999906676294963;10.000100758711941;0.4167514048840045;0.4519919739248723;0.4519881909594532;0.41458148881501466;-0.3979310001926303;0.5746473300007452;1.0000042011234394
53.38;0.9954384281924686;0.41666302311519715;0.41856907936747456;0.3919406378386096;0.39373859089218266;1.0052264112778044;0.9999905345953423;10.000099555055924;0.4167514801983046;0.45199207276120007;0.45198810570083503;0.4145814412020478;-0.3979310002418428;0.5746473103652628;1.0000042339140058
53.39;0.99543824270744;0.41666299274982904;0.41856910984510065;0.3919405975928599;0.39373851870661186;1.0052261923735413;0.9999904073377719;10.00009828447487;0.4167515609843655;0.4519921694210474;0.4519880178337832;0.4145813915440603;-0.39793100029093476;0.5746472933563805;1.0000042597877254
53.4;0.9954380562030894;0.41666295745481724;0.4185691431193801;0.3919405551231459;0.3937384452965728;1.0052259713891878;0.9999902863620423;10.000096947991661;0.4167516470854483;0.4519922640057081;0.45198792757295403;0.41458134003337266;-0.3979310003399622;0.574647279009492;1.0000042789359735
53.41;0.9954378689252577;0.4166629172093963;0.4185691789538762;0.3919405103335825;0.39373837059830286;1.0052257490387884;0.9999901720979085;10.000095547056056;0.41675173837531954;0.45199235661015746;0.4519878350984075;0.41458128692143853;-0.3979310003889267;0.5746472672883675;1.000004291454939
53.42;0.9954376810217085;0.41666287206268093;0.41856921706150846;0.39194046315393993;0.39373829455333986;1.0052255260091445;0.9999900649282147;10.000094084183445;0.41675183472251426;0.45199244728758753;0.4519877405794263;0.41458123246638584;-0.39793100043780283;0.5746472581123139;1.000004297391305
53.43;0.9954374925847216;0.41666282213131794;0.41856925713950094;0.3919404135711209;0.3937382171413558;1.0052253030133182;0.9999899652543555;10.000092562536958;0.4167519359139833;0.45199253604109113;0.4519876441938675;0.4145811768901195;-0.39793100048656505;0.5746472513710925;1.0000042968185432
53.44;0.9954373036263864;0.41666276757809184;0.41856929888302735;0.3919403616373786;0.39373813837530497;1.0052250808263288;0.9999898734891387;10.000090985431852;0.41675204163903046;0.45199262284637504;0.451987546155124;0.4145811203573262;-0.3979310005351728;0.574647246934848;1.000004289939605
53.45;0.9954371140852148;0.4166627085973765;0.4185693419736066;0.39194030745863134;0.3937380583017795;1.0052248602883551;0.9999897899982209;10.000089356204793;0.416752151537785;0.4519927076853443;0.45198744672323826;0.4145810629662131;-0.3979310005835508;0.5746472446684886;1.0000042771809996
53.46;0.9954369239202631;0.4166626453954222;0.4185693860773709;0.39194025117264614;0.39373797702022095;1.0052246422802245;0.9999897150990693;10.0000876780489;0.41675226523978315;0.4519927905658461;0.45198734618373554;0.4145810047426796;-0.39793100063161;0.5746472444400552;1.0000042591279816
53.47;0.9954367331913837;0.4166625781557755;0.4185694308602384;0.3919401929347203;0.39373789467502446;1.0052244276398157;0.9999896491195868;10.000085954086781;0.4167523823675472;0.4519928715144793;0.45198724481760516;0.41458094565417253;-0.39793100067927245;0.5746472461203497;1.000004236365398
53.48;0.995436542079853;0.4166625070175659;0.41856947600600236;0.3919401329140726;0.39373781140361686;1.0052242170640897;0.9999895924345912;10.000084187167456;0.416752502529575;0.4519929505401847;0.45198714288982883;0.41458088565790047;-0.39793100072646764;0.5746472495915557;1.0000042094671224
53.49;0.9954363508435728;0.4166624320797937;0.418569521223462;0.3919400712915926;0.39373772728475775;1.005224011092416;0.9999895454362309;10.000082378883164;0.4167526253252145;0.4519930276129219;0.45198704066179485;0.4145808247422872;-0.3979310007731318;0.5746472547666406;1.0000041790880245
53.5;0.9954361597450454;0.41666235343134217;0.4185695662407414;0.3919400082529562;0.3937376423468392;1.0052238101935456;0.9999895084326387;10.000080528962151;0.41675275034724685;0.45199310270283355;0.4519869383992564;0.41458076290977647;-0.3979310008192334;0.5746472615778325;1.0000041459947098
53.51;0.995435969032848;0.4166622711904475;0.41856961079802507;0.39193994398362675;0.39373755663146676;1.0052236148961584;0.9999894815466644;10.000078635796754;0.41675287716202886;0.4519931758376856;0.45198683636106674;0.41458070012774484;-0.3979310008647835;0.5746472699412449;1.000004111039049
53.52;0.9954357789474748;0.4166621855070012;0.41856965464577606;0.3919398786656034;0.3937374702249163;1.0052234258717456;0.999989464709965;10.00007669770088;0.41675300529335507;0.45199324712315814;0.4519867347848925;0.41458063631957576;-0.39793100090979855;0.5746472797669978;1.000004075088282
53.53;0.9954355897185787;0.41666209652859226;0.418569697547727;0.3919398124676659;0.3937373832177422;1.0052232439123987;0.9999894577035623;10.000074714292964;0.4167531342316746;0.45199331673516074;0.45198663387240634;0.41458057139457577;-0.39793100095425266;0.5746472910062411;1.0000040389252585
53.54;0.9954354015948076;0.4166620043808948;0.4185697392903623;0.3919397455384876;0.39373729564729926;1.0052230698528104;0.9999894601920716;10.000072687161687;0.4167532634496197;0.4519933848927993;0.45198653379496695;0.4145805052600916;-0.397931000998084;0.57464730367759;1.0000040031843722
53.55;0.9954352148277323;0.4166619091739295;0.41856977970547876;0.3919396780108142;0.3937372074697683;1.0052229045317054;0.9999894717677656;10.000070619882823;0.41675339241105913;0.45199345180768324;0.4519864347412735;0.41458043782249926;-0.39793100104124024;0.5746473178625439;1.000003968365487
53.56;0.9954350295270301;0.416661811008376;0.4185698187005516;0.39193961001415334;0.3937371185763952;1.0052227487800125;0.9999894919595758;10.000068518059697;0.41675352057961407;0.45199351762673273;0.45198633696509466;0.41458036900739664;-0.3979310010836936;0.5746473336681737;1.0000039349327674
53.57;0.9954348455445039;0.4166617099791202;0.41856985626558674;0.39193954169977585;0.39373702884713463;1.0052226033812706;0.9999895202028296;10.000066388771717;0.4167536474451305;0.45199358238941406;0.4519862407927235;0.4145802987799791;-0.397931001125432;0.5746473511825029;1.0000039034138635
53.58;0.9954346625179691;0.4166616061878055;0.4185698924334456;0.39193947325328204;0.3937369381931534;1.00522246907008;0.9999895558245186;10.00006423888155;0.41675377256169677;0.45199364602965225;0.4519861466046753;0.4145802271591178;-0.3979310011664709;0.5746473704780833;1.000003874397927
53.59;0.9954344799621864;0.4166614997390912;0.4185699272236865;0.3919394048604356;0.39373684655319474;1.0052223465871404;0.9999895980559127;10.000062073497345;0.41675389554470127;0.4519937084316377;0.45198605480512966;0.4145801542248899;-0.3979310012068654;0.574647391628881;1.0000038484639924
53.6;0.9954342973347589;0.4166613907086143;0.4185699606181649;0.3919393366588047;0.39373675387865426;1.0052222366719936;0.9999896460640064;10.000059896211983;0.41675401602763756;0.45199376949326364;0.4519859657809456;0.41458008010265035;-0.3979310012467034;0.5746474146786483;1.0000038261145079
53.61;0.995434114097754;0.4166612791484049;0.4185699925805014;0.3919392687270908;0.3937366601427931;1.0052221399745553;0.9999896989754844;10.00005771075927;0.4167541336343642;0.4519938291552265;0.4519858798733594;0.414580004937124;-0.39793100128610437;0.5746474396244919;1.0000038077241573
53.62;0.9954339297459422;0.4166611651418803;0.4185700230903799;0.391939201112863;0.39373656534205237;1.005222056988358;0.9999897558990701;10.000055522100176;0.4167542479841883;0.45199388738291135;0.4519857973665034;0.41457992887212536;-0.3979310013252385;0.5746474664585457;1.0000037934807355
53.63;0.9954337438305131;0.4166610488120876;0.4185700521487044;0.39193913386113655;0.39373646947588614;1.0052219880564601;0.9999898160068607;10.00005333594568;0.4167543587212557;0.45199394411396676;0.4519857184860091;0.4145798520420416;-0.39793100136433246;0.5746474952017493;1.000003783365188
53.64;0.9954335560399044;0.4166609302697115;0.41857007975106536;0.39193906702493203;0.39373637255153077;1.00522193342422;0.999989878661814;10.000051157903012;0.41675446555232787;0.4519939992399125;0.4519856434245457;0.4145797745764146;-0.3979310014036445;0.5746475259075302;1.0000037772212182
53.65;0.995433366311983;0.41666080958170604;0.4185701058711284;0.39193900067986714;0.39373627461520494;1.0052218932529495;0.9999899434496574;10.000048993575476;0.41675456826091684;0.45199405267286924;0.45198557236519493;0.4145796965935124;-0.39793100144344495;0.5746475586450821;1.000003774861886
53.66;0.9954331749165911;0.4166606867713937;0.4185701304762561;0.3919389349401565;0.3937361757575763;1.0052218675152615;0.9999900100435194;10.000046849182047;0.4167546666879879;0.45199410443877225;0.4519855054709699;0.41457961819180045;-0.39793100148400873;0.5746475934667279;1.0000037761314402
53.67;0.9954329824588524;0.4166605618250812;0.418570153559292;0.3919388699532241;0.3937360760865063;1.0052218558759751;0.9999900780631847;10.000044731648028;0.4167547607184375;0.4519941547098205;0.45198544289321263;0.4145795394716799;-0.3979310015256003;0.5746476304047841;1.0000037808573237
53.68;0.9954327897534805;0.4166604347324348;0.4185701751588566;0.39193880587007857;0.39373597570857993;1.0052218577375307;0.9999901470541865;10.000042647987211;0.41675485029628545;0.45199420375942395;0.4519853848112345;0.4145794605578568;-0.39793100156846645;0.5746476695120556;1.0000037887983446
53.69;0.9954325976233999;0.416660305557827;0.41857019535079193;0.3919387427990567;0.39373587472319393;1.0052218724109947;0.9999902165038717;10.000040604634526;0.41675493543125547;0.45199425188608466;0.45198533143027125;0.41457938158303687;-0.39793100161282935;0.5746477108868863;1.0000037997383635
53.7;0.9954324067701678;0.41666017446065134;0.41857021421418156;0.39193868077699767;0.39373577321636216;1.005221899229032;0.9999902858777507;10.000038607520668;0.41675501616712296;0.45199429936248486;0.45198528292417767;0.41457930265253906;-0.3979310016588618;0.5746477546367581;1.0000038135804907
53.71;0.9954322177218006;0.4166600416431404;0.41857023180948566;0.3919386197797107;0.3937356712727807;1.00522193754727;0.9999903547345474;10.000036662728274;0.41675509253960813;0.45199434642383707;0.45198523938252344;0.4145792238280921;-0.3979310017066754;0.5746478008085144;1.0000038303330658
53.72;0.9954320308044129;0.41665990731808933;0.41857024821424094;0.39193855975155484;0.39373556899123396;1.0052219867252694;0.9999904228294857;10.00003477668802;0.4167551645609905;0.45199439328576435;0.4519852008034297;0.41457914514983535;-0.3979310017563263;0.5746478493479069;1.0000038500996085
53.73;0.9954318461722301;0.4166597717193;0.4185702635877567;0.3919385006396081;0.39373546647985247;1.0052220461267665;0.9999904900883745;10.000032955562558;0.4167552322240307;0.45199444017053714;0.4519851671261401;0.4145790666740167;-0.3979310018078072;0.5746479001161645;1.0000038730678016
53.74;0.995431663888239;0.4166596350827844;0.4185702781808482;0.3919384424230285;0.3937353638502811;1.005222115116086;0.9999905565101911;10.000031204779477;0.4167552955043239;0.45199448730434366;0.45198513825855813;0.4145789884886941;-0.3979310018610413;0.5746479529227103;1.0000038994609182
53.75;0.9954314840245767;0.4166594976149933;0.41857029227755443;0.39193838512965384;0.39373526120983876;1.0052221930648888;0.9999906221045161;10.000029529729549;0.4167553543721299;0.45199453489335545;0.451985114069056;0.4145789107095604;-0.3979310019159165;0.574648007523608;1.0000039295216592
53.76;0.9954313067402213;0.4166593595059615;0.41857030613922075;0.39193832884237856;0.3937351586398858;1.0052222793818426;0.9999906868590356;10.000027937054384;0.41675540882744116;0.4519945831162897;0.451985094369475;0.4145788334688567;-0.3979310019723384;0.5746480636119502;1.0000039635089655
53.77;0.9954311322445228;0.4166592209633627;0.41857031998873334;0.3919382736961763;0.3937350561863788;1.0052223735620816;0.999990750733495;10.000026434728838;0.4167554589307577;0.4519946321204314;0.45198507891724043;0.4145787569014058;-0.3979310020302504;0.5746481208550536;1.0000040016428882
53.78;0.9954309606798555;0.4166590822358958;0.4185703340003289;0.39193821986830885;0.3937349538752704;1.00522247522383;0.9999908137143351;10.000025030645677;0.4167555047852684;0.45199468200277504;0.45198506742286265;0.4145786811443418;-0.39793100208961807;0.5746481789577833;1.0000040440548077
53.79;0.9954307920728975;0.4166589436165924;0.41857034828344586;0.39193816755328703;0.39373485172323525;1.0052225840839322;0.9999908758934615;10.000023731338194;0.4167555464752668;0.45199473281066616;0.45198505955466883;0.41457860635982796;-0.39793100215039795;0.5746482376881403;1.0000040908218921
53.8;0.9954306263870751;0.41665880542248074;0.41857036290318816;0.39193811692418085;0.393734749733226;1.0052226998943614;0.9999909374998527;10.000022541668853;0.41675558402901797;0.4519947845738057;0.4519850549591221;0.41457853276387985;-0.39793100221251687;0.5746482968668859;1.0000041420782557
53.81;0.9954304636131885;0.4166586679800837;0.41857037794250546;0.3919380681072994;0.3937346478900032;1.0052228223970503;0.999990998843346;10.000021465053734;0.4167556174512016;0.4519948373220289;0.45198505328962835;0.4145784606230088;-0.3979310022758744;0.5746483563526306;1.0000041980960102
53.82;0.9954303038440273;0.41665853161687016;0.41857039355218884;0.3919380211601651;0.3937345461646813;1.0052229513275328;0.9999910602096973;10.000020504373621;0.4167556467757968;0.4519948910821858;0.45198505420332047;0.41457839019400267;-0.39793100234035556;0.5746484160114733;1.0000042592317882
53.83;0.9954301472796393;0.41665839662965126;0.4185704099545338;0.3919379760420916;0.39373444454829176;1.0052230864468084;0.9999911218022911;10.000019663310367;0.416755672065384;0.4519949458910675;0.4519850573421973;0.41457832165596714;-0.39793100240584217;0.5746484756881934;1.0000043258140394
53.84;0.9954299941653338;0.41665826325702815;0.4185704274153865;0.39193793262555976;0.393734343104392;1.0052232275624782;0.9999911837210853;10.000018946183907;0.4167556933558916;0.4519950018092635;0.4519850623618634;0.41457825510010565;-0.39793100247222024;0.5746485352317092;1.0000043980866562
53.85;0.9954298447021914;0.4166581316801993;0.41857044620264994;0.391937890765692;0.39373424197692297;1.0052233745184245;0.9999912459336823;10.000018356148956;0.4167557106205267;0.4519950589110573;0.4519850689841307;0.4145781905520537;-0.39793100253937785;0.5746485945392066;1.0000044761944424
53.86;0.9954296989569743;0.41665800203675774;0.4185704665526517;0.391937850369814;0.3937341413432663;1.0052235271240657;0.9999913082839321;10.000017894048426;0.416755723805854;0.45199511727048447;0.45198507699897217;0.41457812798578686;-0.39793100260719183;0.5746486535314095;1.0000045601657497
53.87;0.995429556827191;0.4166578744546347;0.4185704886724357;0.39193781140604805;0.39373404137406937;1.0052236850941685;0.9999913705465128;10.000017558440428;0.416755732887108;0.4519951769442562;0.45198508621833444;0.41457806734813735;-0.3979310026755154;0.5746487120944896;1.0000046498857755
53.88;0.9954294181170925;0.4166577490923329;0.41857051276978463;0.391937773871709;0.3937339422198774;1.0052238481217985;0.9999914324834918;10.000017345789782;0.4167557378732105;0.4519952379511033;0.45198509643253604;0.41457800859419836;-0.3979310027441772;0.5746487700826011;1.0000047450888485
53.89;0.9954292826904058;0.4166576261343143;0.41857053907581165;0.39193773779408214;0.39373384401157485;1.0052240159821249;0.9999914938762212;10.000017250706154;0.416755738785677;0.45199530027526846;0.4519851074062117;0.4145779516981841;-0.39793100281299704;0.5746488273593658;1.00000484542267
53.9;0.9954291505831577;0.4166575057336271;0.4185705678307823;0.3919377032656905;0.3937337468819442;1.0052241884994688;0.9999915545165338;10.000017266619665;0.416755735651827;0.4519953638775163;0.4519851189047463;0.4145778966407232;-0.3979310028818179;0.5746488838065839;1.000004950572337
53.91;0.9954290219953005;0.41665738796309437;0.4185705992449333;0.39193767047034533;0.3937336509848169;1.0052243654758195;0.9999916141889769;10.00001738682279;0.4167557285063154;0.4519954286865698;0.4519851307053288;0.41457784340659315;-0.39793100295052575;0.5746489393196678;1.0000050603250814
53.92;0.9954288971907851;0.41665727283762183;0.41857063347795387;0.3919376396762948;0.39373355648384206;1.0052245467090575;0.9999916726956637;10.000017605212612;0.4167557173934023;0.4519954945998722;0.45198514258252465;0.4145777919972072;-0.3979310030190286;0.5746489938280307;1.0000051745657894
53.93;0.9954287764250428;0.4166571603707114;0.41857067063907183;0.39193761118595494;0.39373346353719024;1.005224732013567;0.9999917298791058;10.000017916547122;0.41675570237281945;0.45199556151168707;0.4519851543010252;0.4145777424252277;-0.39793100308722634;0.5746490472957017;1.0000052932740047
53.94;0.9954286599547736;0.41665705060134417;0.41857071078886704;0.3919375852784371;0.3937333722976688;1.0052249211729603;0.9999917855707252;10.000018316475675;0.41675568352171044;0.45199562934364085;0.45198516563851243;0.4145776946803651;-0.3979310031550178;0.5746490996915735;1.0000054164624768
53.95;0.995428548003113;0.4166569436012182;0.41857075395005233;0.3919375621991169;0.39373328291474524;1.005225113910296;0.9999918395394455;10.000018801269213;0.4167556609215004;0.4519956980649974;0.45198517640607216;0.41457764870736125;-0.3979310032223016;0.574649150968344;1.000005544069964
53.96;0.9954284406151067;0.4166568394852924;0.4185708001206551;0.391937542182686;0.393733195528785;1.0052253099636712;0.9999918915195675;10.000019367599892;0.41675563465231197;0.45199576769977506;0.4519851864342438;0.4145776044196167;-0.3979310032889373;0.574649201049575;1.0000056759168274
53.97;0.9954283375757084;0.41665673842185386;0.41857084926466154;0.3919375254586657;0.3937331102545947;1.005225509189722;0.9999919412375604;10.00002001255074;0.4167556048117554;0.4519958382946341;0.451985195569429;0.4145775617110179;-0.3979310033547265;0.5746492498483384;1.00000581172527
53.98;0.9954282385186679;0.4166566406025755;0.4185709012806917;0.39193751223417217;0.393733027170699;1.005225711563296;0.9999919883790204;10.000020732988077;0.4167555715354816;0.4519959098589462;0.45198520372139706;0.4145775204454219;-0.3979310034194527;0.5746492973227391;1.0000059511299373
53.99;0.9954281431171255;0.4166565461704578;0.41857095597412014;0.3919375026801814;0.3937329463355943;1.0052259171049018;0.9999920325376691;10.000021524657912;0.41675553501312085;0.4519959823312069;0.45198521093391597;0.4145774804606514;-0.39793100348293353;0.5746493434979767;1.0000060936450865
54.0;0.9954280511913106;0.4166564551970803;0.4185710130598266;0.3919374969328634;0.39373286780511624;1.0052261258010682;0.9999920731915868;10.000022382343515;0.41675549549077945;0.45199605557625067;0.4519852174095029;0.4145774416083044;-0.3979310035450388;0.5746493884347015;1.0000062386875361
54.01;0.9954279626968061;0.4166563677269663;0.4185710722050557;0.3919374950965186;0.39373279162799846;1.0052263375113695;0.9999921097544412;10.000023300288301;0.41675545324470165;0.45199612939673545;0.45198522344632175;0.41457740378948427;-0.39793100360566636;0.5746494321877182;1.000006385702563
54.02;0.99542787764383;0.41665628380415615;0.4185711330687378;0.39193749722352;0.3937327178444008;1.005226551919238;0.9999921416970251;10.000024271804088;0.41675540854525267;0.4519962035608696;0.45198522934667074;0.4145773669503577;-0.39793100366469963;0.5746494747823307;1.0000065342387516
54.03;0.9954277960111425;0.41665620346618565;0.41857119528601333;0.39193750330142;0.3937326464897929;1.0052267685764862;0.999992168661951;10.000025289134726;0.4167553616275155;0.45199627782579305;0.4519852353764082;0.4145773310482577;-0.3979310037219918;0.5746495162111888;1.0000066839104875
54.04;0.9954277177397555;0.4166561267395501;0.41857125844180776;0.39193751327834225;0.39373257757400915;1.0052269869819963;0.999992190526706;10.00002634408526;0.4167553126736779;0.45199635193910637;0.4519852417658043;0.4145772960220527;-0.39793100377738355;0.5746495564317561;1.0000068343785806
54.05;0.9954276428154704;0.41665605363747826;0.4185713220974868;0.391937527057925;0.39373251104646806;1.0052272066374637;0.9999922074281312;10.000027428342582;0.41675526181145095;0.4519964256388764;0.45198524871335105;0.41457726180024634;-0.39793100383071894;0.5746495953536495;1.0000069853778462
54.06;0.9954275713132796;0.4166559841610619;0.41857138583488196;0.39193754445462636;0.39373244680495006;1.0052274270931907;0.9999922197434078;10.000028533542615;0.4167552091177596;0.451996498660564;0.451985256385189;0.4145772283310753;-0.3979310038818553;0.574649632828456;1.0000071367290204
54.07;0.9954275033445399;0.41665591830062704;0.41857144927431755;0.3919375652097037;0.3937323847441596;1.0052276479984925;0.9999922279759752;10.000029651819087;0.4167551546279703;0.45199657073633215;0.451985264912845;0.41457719558419154;-0.39793100393068637;0.5746496686356192;1.0000072883568523
54.08;0.9954274390237906;0.41665585603005023;0.418571512078752;0.39193758905375575;0.39373232476946457;1.005227869106079;0.9999922326041312;10.000030776423475;0.4167550983542637;0.4519966416025282;0.4519852743884824;0.4145771635246501;-0.39793100397715325;0.5746497024727458;1.0000074403074684
54.09;0.9954273785457266;0.4166557973074189;0.41857157394695255;0.39193761572740066;0.3937322667787257;1.0052280902246862;0.9999922340302887;10.000031902114282;0.4167550403025286;0.45199671101524197;0.4519852848680409;0.4145771321010131;-0.39793100402123216;0.5746497339953094;1.0000075927101582
54.1;0.9954273222751381;0.41665574208393963;0.41857163461222036;0.39193764497503697;0.39373221066359454;1.0052283112088853;0.9999922326040571;10.000033025299127;0.41675498050092125;0.45199677875072924;0.4519852963964958;0.41457710124926045;-0.3979310040629298;0.5746497628923195;1.0000077456970942
54.11;0.99542727071415;0.41665569030773;0.4185716938628431;0.39193767654906014;0.3937321563157986;1.0052285319897134;0.9999922286323498;10.000034143343997;0.4167549190488271;0.45199684461530465;0.45198530903040973;0.4145770708823911;-0.3979310041022822;0.5746497889426452;1.0000078993427357
54.12;0.9954272243958205;0.4166556419263844;0.4185717515451843;0.3919377102101655;0.3937321036321955;1.0052287525800347;0.9999922223953241;10.000035253252346;0.41675485613329755;0.45199690845977397;0.45198532283705883;0.41457704087910896;-0.39793100413933896;0.5746498120327809;1.0000080536535991
54.13;0.9954271838437395;0.41665559689899423;0.41857180754530243;0.39193774572282225;0.3937320525337326;1.0052289730732915;0.9999922141874694;10.000036350980569;0.4167547919764921;0.4519969701697116;0.4519853378994677;0.4145770110924769;-0.3979310041741528;0.5746498321289855;1.000008208553125
54.14;0.9954271495734642;0.4166555552055048;0.41857186178728645;0.39193778287633674;0.39373200297171107;1.005229193659579;0.9999922043832977;10.000037431903603;0.41675472677566433;0.4519970296604587;0.45198535432475967;0.4145769813508405;-0.39793100420678634;0.5746498492262613;1.0000083638223465
54.15;0.9954271220358496;0.41665551682836854;0.4185719142382779;0.3919378215325857;0.3937319549031754;1.0052294146085095;0.999992193503963;10.000038491677948;0.4167546606877238;0.4519970868848371;0.45198537222006063;0.4145769514550418;-0.3979310042373187;0.5746498633251922;1.000008519070148
54.16;0.9954271015773707;0.41665548172147504;0.41857196490232046;0.3919378616358512;0.3937319082593415;1.0052296361974022;0.9999921821635793;10.000039526664008;0.4167545938113184;0.45199714183428696;0.4519853916533728;0.41457692121837547;-0.39793100426583117;0.5746498744553934;1.0000086737703036
54.17;0.9954270885189507;0.4166554498141553;0.4185720138085989;0.3919379031501445;0.3937318629387902;1.005229858623729;0.9999921708761546;10.000040534031124;0.41675452614954406;0.451997194534939;0.4519854126400384;0.4145768905304422;-0.3979310042923744;0.5746498827008114;1.0000088272930543
54.18;0.9954270832494571;0.41665542104205683;0.4185720609978189;0.3919379459810388;0.3937318188304149;1.00523008192839;0.9999921599090442;10.000041511976029;0.416754457621824;0.451997245037814;0.4519854351558647;0.41457685937241645;-0.39793100431694833;0.574649888184506;1.0000089789185034
54.19;0.9954270862119756;0.41665539534895357;0.4185721065160438;0.3919379899410588;0.39373177584444474;1.0052303059434546;0.9999921492844661;10.000042459642604;0.41675438813858146;0.45199729340437117;0.4519854591490782;0.4145768277664922;-0.39793100433951983;0.5746498910474064;1.0000091279065386
54.2;0.9954270978181794;0.41665537266243513;0.4185721504140903;0.3919380347697005;0.39373173393226946;1.0052305302922067;0.9999921388840846;10.00004337639178;0.4167543176655118;0.4519973397129783;0.4519854845404993;0.41457679571979056;-0.3979310043600528;0.5746498914392627;1.0000092736088488
54.21;0.9954271183537255;0.41665535289486494;0.41857219273356205;0.3919380801821437;0.39373169308800204;1.0052307544571035;0.9999921285754553;10.000044261226856;0.41675424622322466;0.45199738409122836;0.45198551123481323;0.4145767632123235;-0.39793100437851686;0.5746498895115215;1.0000094155019166
54.22;0.9954271479367925;0.41665533596707044;0.41857223348414574;0.3919381258988762;0.3937316533400374;1.0052309778828654;0.99999211824529;10.000045112778082;0.41675417384928576;0.4519974267013032;0.4519855391517284;0.41457673020028485;-0.39793100439488477;0.5746498854250947;1.000009553117119
54.23;0.9954271865699855;0.4166553218252684;0.4185722726429382;0.3919381716409806;0.3937316147563497;1.0052312000467902;0.9999921077372775;10.0000459289111;0.4167541005865396;0.4519974676536906;0.4519855682551194;0.41457669661033064;-0.3979310044091351;0.5746498793551109;1.0000096859805472
54.24;0.9954272341964475;0.41665531046355603;0.4185723101765066;0.39193821712390503;0.3937315774684837;1.0052314204684083;0.9999920968280959;10.000046705986056;0.41675402651469395;0.4519975069609014;0.4519855985593627;0.4145766623637151;-0.39793100442124674;0.5746498714752116;1.000009813590955
54.25;0.9954272907225523;0.41665530193731304;0.4185723460448207;0.39193826206278864;0.3937315416764857;1.005231638699612;0.9999920852800255;10.000047438967755;0.4167539517962745;0.45199754459523905;0.4519856301126729;0.4145766274200035;-0.3979310044311957;0.5746498619330396;1.0000099354117755
54.26;0.9954273560476837;0.41665529632944603;0.4185723801857074;0.39193830617189057;0.3937315076193562;1.0052318543195065;0.9999920729089641;10.000048122223614;0.4167538766998181;0.4519975805790076;0.4519856629775838;0.41457659178560896;-0.39793100443896373;0.5746498508297445;1.0000100509194898
54.27;0.9954274300458523;0.4166552936992166;0.4185724125110102;0.39193834915738496;0.39373147554226895;1.0052320669258081;0.9999920596579766;10.000048750124474;0.41675380157156905;0.4519976150206078;0.4519856972153052;0.41457655550180683;-0.39793100444452584;0.5746498382245206;1.0000101596248852
54.28;0.9954275125330111;0.4166552940516487;0.4185724429081304;0.39193839071308645;0.39373144567143;1.0052322761181685;0.9999920456349043;10.00004931724502;0.416753726767122;0.4519976480714401;0.4519857328712355;0.4145765186394058;-0.397931004447819;0.5746498241671859;1.000010260995378
54.29;0.9954276033192144;0.4166552973172997;0.4185724712424983;0.39193843053353733;0.3937314182047612;1.0052324814454199;0.9999920310318531;10.000049817945147;0.416753652597569;0.4519976798720258;0.45198576997142875;0.4145764812858008;-0.3979310044487306;0.574649808739292;1.0000103544589107
54.3;0.9954277022718695;0.41665530334787765;0.4185724973804893;0.39193846834789514;0.39373139332321244;1.0052326823573279;0.9999920160295062;10.000050245514549;0.41675357933459956;0.45199771055923277;0.45198580853671394;0.414576443535304;-0.397931004447123;0.5746497920869318;1.0000104395375813
54.31;0.9954278093329584;0.41665531196273087;0.41857252123716127;0.39193850394840635;0.3937313711906649;1.0052328782463673;0.9999920008188763;10.000050591886023;0.41675350725810156;0.4519977402810801;0.45198584859722507;0.41457640550905733;-0.3979310044428722;0.5746497744101168;1.0000105159155073
54.32;0.9954279245373637;0.41665532303832564;0.4185725428115795;0.3919385371990063;0.39373135192961034;1.0052330685281525;0.9999919856913873;10.000050848671146;0.4167534366987665;0.45199776917133555;0.45198589016301305;0.41457636737765363;-0.3979310044358938;0.5746497559059216;1.0000105834261275
54.33;0.9954280480230512;0.4166553365496439;0.4185725621634089;0.39193856802622407;0.39373133559603296;1.0052332526830754;0.9999919711593181;10.000051008756746;0.416753368055159;0.4519977973248362;0.45198593315994134;0.4145763293400204;-0.3979310044261435;0.5746497367356719;1.0000106420732042
54.34;0.995428180009663;0.41665535251104985;0.41857257935396835;0.3919385963923014;0.3937313221809143;1.0052334302919466;0.9999919580227342;10.00005106670816;0.4167533017825061;0.4519978247874851;0.45198597740787044;0.41457629158419257;-0.3979310044136004;0.5746497170283743;1.0000106920474947
54.35;0.995428320731248;0.41665537090184407;0.4185725944249747;0.39193862227145926;0.39373131163396985;1.0052336011039311;0.9999919472520639;10.000051018146177;0.41675323837043904;0.4519978515535398;0.4519860226632264;0.41457625428795525;-0.397931004398243;0.5746496968725034;1.0000107336799942
54.36;0.995428470348583;0.4166553916525984;0.4185726074241931;0.3919386456573531;0.39373130387750815;1.0052337650864411;0.9999919397749648;10.000050859732124;0.41675317833520503;0.4519978775733757;0.4519860686763803;0.4145762176545483;-0.39793100438003576;0.574649676317851;1.0000107673749838
54.37;0.9954286289264637;0.4166554146641153;0.41857261841198595;0.3919386665858181;0.3937312988212878;1.0052339223764437;0.9999919363513178;10.000050589654345;0.41675312220407695;0.45199790275675306;0.45198611522922705;0.41457618193726997;-0.3979310043589431;0.5746496553945326;1.0000107935534008
54.38;0.9954287964441344;0.4166554398163688;0.41857262742975854;0.3919386851317213;0.39373129640057297;1.0052340731624305;0.9999919375911258;10.000050207779006;0.4167530704717357;0.451997926960736;0.4519861621436579;0.414576147411656;-0.3979310043349637;0.5746496340906662;1.0000108126152465
54.39;0.9954289727604;0.4166554669779705;0.41857263448307835;0.3919387013786261;0.3937312965978417;1.0052342175822437;0.9999919440694611;10.000049715499303;0.4167530235503788;0.4519979499751272;0.4519862092532615;0.41457611431159025;-0.39793100430815015;0.5746496123193463;1.0000108249365147
54.4;0.9954291575725076;0.41665549605082486;0.4185726395614021;0.3919387153923086;0.3937312994207584;1.0052343556678194;0.9999919564140322;10.000049115275951;0.4167529817452611;0.4519979715263461;0.4519862563715535;0.4145760827977029;-0.39793100427859823;0.5746495899538755;1.0000108308836169
54.41;0.995429350416404;0.4166555270117479;0.4185726426600476;0.3919387272150416;0.39373130486499963;1.0052344874072119;0.9999919752362766;10.000048409747528;0.41675294528390594;0.45199799129979135;0.45198630331064743;0.4145760529788646;-0.3979310042464297;0.5746495668778062;1.0000108308143878
54.42;0.995429550733647;0.41665555988710384;0.4185726437913077;0.3919387368870037;0.393731312887706;1.0052346129317047;0.9999920010023395;10.000047600888793;0.4167529143609393;0.45199800895777675;0.45198634992281894;0.4145760249596794;-0.3979310042117809;0.5746495429733255;1.0000108250318187
54.43;0.9954297580007251;0.4166555946999473;0.4185726430076255;0.39193874448218985;0.39373132340677036;1.0052347325997582;0.9999920340384743;10.00004669017528;0.41675288914541525;0.45199802414866636;0.45198639608054897;0.41457599887949903;-0.39793100417478566;0.5746495180926796;1.0000108137012362
54.44;0.9954299718095306;0.41665563145131296;0.4185726404263261;0.3919387501045374;0.393731336323442;1.0052348468821055;0.9999920746114043;10.000045679422778;0.41675286978269854;0.4519980365144333;0.45198644159795553;0.4145759749111173;-0.3979310041355591;0.5746494920598937;1.0000107967991771
54.45;0.9954301918265863;0.4166556701285785;0.41857263622721114;0.3919387538391698;0.3937313515399615;1.0052349562795448;0.999992122924784;10.000044570768694;0.4167528564231963;0.45199804569872554;0.4519864861939278;0.4145759532384395;-0.3979310040941992;0.5746494646899725;1.0000107741441677
54.46;0.995430417716201;0.41665571072120666;0.41857263063424255;0.3919387557432406;0.3937313689620836;1.0052350613357748;0.9999921790585394;10.000043366008677;0.4167528492449494;0.4519980513735265;0.4519865295270001;0.4145759340469748;-0.39793100405079135;0.5746494358182389;1.0000107455129874
54.47;0.9954306491160491;0.4166557532391674;0.4185726239042949;0.3919387558947807;0.393731388497347;1.0052351625923472;0.9999922429357204;10.000042066566762;0.4167528484320143;0.45199805329743165;0.4519865712299362;0.41457591750070966;-0.397931004005407;0.5746494053404257;1.0000107107579679
54.48;0.9954308856747799;0.4166557977255762;0.4185726163239496;0.3919387544183548;0.39373141005340334;1.0052352605235018;0.9999923143044475;10.000040674013196;0.4167528541472222;0.4519980513757706;0.45198661093576836;0.41457590370764763;-0.39793100395811826;0.574649373241;1.0000106698409086
54.49;0.9954311271111405;0.41665584424990226;0.4185726082021869;0.3919387514582679;0.39373143353530043;1.0052353555499178;0.9999923927411005;10.000039190587785;0.4167528665556209;0.4519980456532921;0.45198664834192864;0.4145758927337471;-0.39793100390901737;0.5746493395822461;1.0000106228107135
54.5;0.9954313732528473;0.416655892886546;0.41857259985359735;0.39193874714378624;0.3937314588327632;1.005235448086264;0.9999924777323631;10.000037619344816;0.4167528858487399;0.45199803623486084;0.4519866832703316;0.4145758846367013;-0.3979310038582134;0.5746493044713528;1.0000105697550772
54.51;0.9954316240660309;0.4166559437055999;0.4185725915769826;0.3919387415725133;0.3937314857950418;1.0052355385709313;0.9999925687637496;10.000035963631303;0.4167529122088532;0.4519980232229575;0.45198671567138343;0.4145758794453782;-0.39793100380581437;0.5746492680340226;1.0000105107549486
54.52;0.9954318796443854;0.41665599678955934;0.41857258363528355;0.3919387348114038;0.39373151421921754;1.005235627480631;0.9999926652860395;10.000034226474284;0.4167529457431407;0.45199800669627826;0.4519867456050739;0.41457587712597893;-0.3979310037519123;0.5746492303855955;1.0000104459092578
54.53;0.9954321401257967;0.41665605225114083;0.4185725762520344;0.39193872690737686;0.39373154386649156;1.0052357153352163;0.9999927666270338;10.000032410374489;0.4167529864312968;0.45199798670787444;0.4519867732298522;0.4145758776114117;-0.3979310036965765;0.5746491915981733;1.0000103754316636
54.54;0.9954324056142981;0.4166561102164389;0.4185725696150048;0.3919387178958381;0.3937315744927139;1.005235802699779;0.9999928719805461;10.000030517285452;0.41675303411294407;0.4519979633211164;0.4519867987854641;0.41457588086514124;-0.3979310036398507;0.574649151699429;1.0000102997013596
54.55;0.9954326761445476;0.4166561707874535;0.4185725638589809;0.3919387078093852;0.39373160588584444;1.0052358902031509;0.9999929804843187;10.000028548833543;0.41675308852836146;0.45199793664589744;0.4519868225513714;0.4145758869108043;-0.39793100358175315;0.5746491107223967;1.0000102191812805
54.56;0.9954329516524744;0.41665623403115704;0.41857255906099605;0.3919386966804824;0.39373163789518256;1.0052359785566578;0.9999930913394566;10.000026506734649;0.41675314937790914;0.4519979068335885;0.45198684481038953;0.4145758958196439;-0.3979310035222904;0.5746490687546407;1.000010134310773
54.57;0.9954332319594054;0.41665629999647935;0.41857255527970033;0.39193868453542025;0.39373167043324037;1.0052360685168966;0.9999932038809215;10.000024393070627;0.4167532163470313;0.45199787407397457;0.4519868658552569;0.4145759076715515;-0.397931003461467;0.5746490259280771;1.000010045475883
54.58;0.9954335167823214;0.41665636871945094;0.41857255257617154;0.3919386714006848;0.3937317034540587;1.005236160798473;0.9999933175616168;10.000022210587517;0.4167532890926539;0.4519978386228567;0.45198688601019016;0.4145759225042913;-0.3979310033992835;0.5746489823639558;1.0000099530182283
54.59;0.9954338057563711;0.4166564402190637;0.41857255097648216;0.39193865732476013;0.39373173692673924;1.0052362559976138;0.9999934319103406;10.000019962876054;0.41675336723503714;0.45199780082963176;0.4519869056450456;0.41457594028715933;-0.3979310033357323;0.5746489381307673;1.0000098572452378
54.6;0.9954340984752968;0.4166565145190581;0.41857255044597186;0.39193864239470666;0.39373177082672717;1.0052363545541012;0.9999935465072621;10.000017653925857;0.4167534503767573;0.45199776111845735;0.4519869251746684;0.4145759609372658;-0.39793100327079145;0.574648893233657;1.000009758443716
54.61;0.9954343945503368;0.41665659167387153;0.41857255089152845;0.3919386267292956;0.39373180512905637;1.0052364567522285;0.9999936610055928;10.000015287689779;0.416753538130572;0.45199771992041754;0.45198694502100234;0.4145759843562381;-0.397931003204424;0.574648847618383;1.0000096568914607
54.62;0.9954346936562104;0.41665667175910015;0.41857255212914596;0.3919386104615704;0.3937318397901565;1.0052365627515134;0.9999937751672273;10.000012868443507;0.41675363013059824;0.4519976776171669;0.4519869655710059;0.41457601043784237;-0.39793100313660185;0.5746488012216543;1.0000095528291384
54.63;0.9954349955430618;0.41665675483671333;0.41857255386238984;0.39193859373538165;0.3937318747562982;1.0052366726305875;0.9999938888502811;10.000010401247406;0.41675372600329924;0.45199763453910763;0.45198698717455826;0.41457603903545487;-0.39793100306734086;0.5746487540673854;1.0000094464108606
54.64;0.9954353000059926;0.41665684091257116;0.41857255573128155;0.39193857670754084;0.3937319099894587;1.0052367864177638;0.9999940019873365;10.000007891848593;0.4167538253241371;0.45199759098884973;0.45198701016508724;0.4145760699507894;-0.39793100299671347;0.5746487063072776;1.00000933769977
54.65;0.995435606830881;0.4166569298984302;0.4185725573728265;0.3919385595450464;0.3937319454660758;1.0052369040920293;0.9999941145733946;10.000005346411271;0.4167539276192172;0.4519975472527032;0.4519870348816568;0.41457610294567077;-0.39793100292483624;0.5746486581781042;1.000009226688491
54.66;0.9954359157689207;0.4166570215893772;0.4185725584522119;0.3919385424286521;0.3937319811549256;1.005237025561878;0.9999942266258354;10.000002771181029;0.4167540324074367;0.45199750360411606;0.4519870616802873;0.4145761377247879;-0.39793100285186034;0.574648609968306;1.0000091133297118
54.67;0.9954362265474637;0.4166571156553627;0.4185725586786087;0.3919385255565108;0.3937320169985337;1.0052371506347553;0.9999943381565449;10.000000171841373;0.4167541392247472;0.4519974603104894;0.45198709091782663;0.4145761739117584;-0.39793100277797905;0.5746485620282309;1.000008997546497
54.68;0.9954365388799734;0.41665721165820896;0.41857255781680014;0.3919385091299478;0.3937320529110368;1.0052372789939632;0.9999944491560343;9.999997552841636;0.41675424761752417;0.4519974176455897;0.4519871229235529;0.41457621106053133;-0.3979310027034233;0.574648514773537;1.0000088791306008
54.69;0.9954368524676718;0.4166573091090537;0.418572555703035;0.3919384933462225;0.3937320887867279;1.0052374101831292;0.9999945595145717;9.999994917144749;0.41675435714330317;0.4519973758979275;0.4519871579821203;0.41457624869994447;-0.39793100262842723;0.5746484686485734;1.000008757638172
54.7;0.995437166991067;0.41665740754711417;0.4185725522535295;0.3919384784077895;0.3937321245053715;1.0052375436335463;0.9999946689472665;9.999992266381414;0.41675446738874067;0.45199733535382297;0.45198719633333884;0.41457628637255406;-0.3979310025532007;0.5746484240529777;1.0000086324991477
54.71;0.9954374820415415;0.4166575065881095;0.4185725474537624;0.3919384645008225;0.3937321599479017;1.0052376787515718;0.9999947770161131;9.999989601128723;0.41675457798421783;0.4519972962585373;0.45198723817927955;0.41457632362725266;-0.3979310024779428;0.5746483812728153;1.0000085032532706
54.72;0.9954377970273038;0.41665760591525586;0.4185725413389934;0.3919384517521992;0.3937321950339503;1.0052378149599004;0.9999948832213055;9.99998692103897;0.41675468859905845;0.4519972587876678;0.4519872836760155;0.41457636000557146;-0.3979310024028638;0.5746483404603194;1.000008369630492
54.73;0.9954381112040018;0.41665770524343815;0.418572533973797;0.3919384402241096;0.3937322297472365;1.0052379516565981;0.9999949871039823;9.999984225015254;0.4167547989282718;0.4519972230403219;0.4519873329151549;0.4145763950755368;-0.3979310023281772;0.5746483016622347;1.000008231481858
54.74;0.995438423816664;0.4166578042844582;0.4185725254458884;0.3919384299401666;0.39373226412007195;1.0052380881700718;0.9999950882997352;9.999981512091674;0.4167549086994415;0.4519971890516139;0.45198738593362586;0.41457642847836795;-0.397931002254078;0.574648264868317;1.0000080887885587
54.75;0.9954387342020827;0.41665790272809816;0.41857251587046457;0.39193842089951425;0.39373229819669925;1.00523822373309;0.9999951865854754;9.99997878244481;0.4167550176808453;0.4519971568177703;0.4519874427522449;0.4145764599562808;-0.3979310021807402;0.5746482300410852;1.0000079417126146
54.76;0.9954390418353577;0.41665800026202876;0.4185725053685985;0.3919384130824761;0.3937323320131074;1.0052383574953978;0.9999952819451392;9.999976037365387;0.4167551256544401;0.451997126309064;0.4519875033875771;0.4145764893719686;-0.39793100210833227;0.5746481971308797;1.0000077905441245
54.77;0.995439346330734;0.4166580965936326;0.4185724940410128;0.3919384064711289;0.39373236561058045;1.0052384886103554;0.9999953745359363;9.999973278315103;0.41675523237137535;0.4519970974673326;0.45198756783110283;0.4145765166970258;-0.397931002037035;0.5746481660942511;1.000007635647469
54.78;0.9954396473687867;0.41665819143013194;0.41857248197505154;0.39193840106230843;0.39373239906187124;1.005238616330303;0.9999954645711971;9.999970505956943;0.41675533753368366;0.45199707020864;0.45198763604633885;0.41457654196176436;-0.3979310019670451;0.5746481368855103;1.000007477461838
54.79;0.9954399446344527;0.41665828445953357;0.41857246926141956;0.3919383968504987;0.39373243248081513;1.0052387400457894;0.9999955522392098;9.999967719809378;0.41675544082859733;0.4519970444439996;0.4519877079792593;0.41457656523072034;-0.39793100189857106;0.5746481094421405;1.0000073164201198
