time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
54.8;0.9954402378215613;0.41665837535749584;0.4185724560037342;0.39193839380800405;0.39373246600364725;1.0052388593446886;0.9999956376817217;9.99996491854976;0.41675554198758463;0.4519970201103862;0.4519877835593379;0.4145765866148183;-0.3979310018318303;0.5746480837135992;1.0000071528203645
54.81;0.9954405266493501;0.4166584638029149;0.41857244231141605;0.3919383918914551;0.3937324997510708;1.005238974098677;0.9999957210130941;9.999962101030409;0.4167556408081795;0.45199699718568515;0.4519878627035667;0.4145766062664719;-0.3979310017670187;0.5746480597086836;1.0000069868286143
54.82;0.9954408108648884;0.4166585495014619;0.4185724282778005;0.3919383910631121;0.3937325338084847;1.0052390844421435;0.9999958023187329;9.999959267756704;0.41675573713933933;0.4519969756779316;0.45198794531040276;0.41457662437316994;-0.39793100170426005;0.5746480375292515;1.0000068186158542
54.83;0.9954410902294009;0.4166586321920185;0.41857241398711886;0.3919383912880162;0.3937325682503374;1.0052391906374687;0.9999958816055439;9.999956421740782;0.41675583086518553;0.4519969556091356;0.4519880312308136;0.414576641162645;-0.39793100164360007;0.5746480173782857;1.000006648466714
54.84;0.9954413645274041;0.4166587116219245;0.41857239954326697;0.3919383925040064;0.39373260318802444;1.0052392929500866;0.9999959587817356;9.999953568280022;0.4167559218837586;0.45199693700822813;0.4519881202625369;0.41457665688442297;-0.39793100158504024;0.57464799952195;1.00000647671969
54.85;0.9954416336218539;0.41665878753942476;0.4185723850700106;0.39193839461184665;0.39373263879696513;1.0052393915770168;0.9999960336920324;9.999950714109579;0.41675601009844937;0.451996919910768;0.4519882121861188;0.4145766717910794;-0.397931001528566;0.574647984220326;1.0000063036204407
54.86;0.9954418974929768;0.4166588597302905;0.4185723706898232;0.3919383975103185;0.39373267530379025;1.0052394865988215;0.9999961061455691;9.999947866560566;0.41675609544527914;0.4519969043725501;0.4519883067867081;0.4145766861615855;-0.39793100147416477;0.5746479716789215;1.000006129302837
54.87;0.9954421562629275;0.416658928045186;0.4185723565120417;0.391938401147667;0.3937327129583094;1.00523957795787;0.9999961759128827;9.999945033256267;0.4167561779114246;0.45199689050163205;0.4519884038352927;0.4145767003272321;-0.3979310014218329;0.5746479620380319;1.000005953875384
54.88;0.9954424102103783;0.4166589923708891;0.4185723426351849;0.39193840554205434;0.3937327520108275;1.0052396654921762;0.9999962427355323;9.999942221738303;0.41675625749695444;0.451996878464375;0.4519885030653755;0.41457671464861623;-0.397931001371566;0.5746479553997054;1.0000057774577895
54.89;0.9954426597184086;0.4166590525955044;0.41857232914838755;0.3919384107580863;0.3937327926837499;1.0052397490086482;0.9999963063896089;9.999939438292346;0.4167563341472982;0.4519968684159849;0.45198860417868536;0.41457672947396684;-0.39793100132335774;0.5746479519123475;1.0000056001800175
54.9;0.9954429052121212;0.4166591086259779;0.4185723161162642;0.3919384168641365;0.3937328351334489;1.0052398283490362;0.9999963667767577;9.999936687118083;0.41675640773634753;0.45199686041932163;0.45198870686917136;0.4145767451124871;-0.39793100127721515;0.5746479518738646;1.0000054221847967
54.91;0.9954431471322883;0.4166591604147764;0.418572303564003;0.39193842389399586;0.3937328794266493;1.0052399034355222;0.9999964239806558;9.999933970439526;0.4167564781241141;0.4519968544590005;0.4519888108377445;0.4145767618192399;-0.3979310012331751;0.5746479557623059;1.0000052435981905
54.92;0.9954433858775696;0.416659207949176;0.4185722914728242;0.39193843183462085;0.39373292555163636;1.005239974266832;0.9999964782653813;9.999931288786536;0.4167565452105392;0.45199685052072225;0.45198891579700223;0.4145767798032264;-0.3979310011912998;0.5746479641748365;1.0000050644694551
54.93;0.9954436217485749;0.4166592512423899;0.41857227976589195;0.39193844065122646;0.39373297344262437;1.00524004083375;0.9999965299876881;9.999928641553055;0.41675660892446537;0.4519968486315091;0.45198902147303693;0.4145767992512764;-0.3979310011516516;0.5746479777466524;1.0000048847392207
54.94;0.9954438549688807;0.41665929034810634;0.41857226829048305;0.39193845033370966;0.39373302298728613;1.0052401030355138;0.9999965794384911;9.999926027748597;0.416756669189697;0.4519968488505;0.45198912759341436;0.41457682033389565;-0.39793100111428314;0.5746479970977133;1.0000047042642706
54.95;0.9954440857005712;0.41665932534891015;0.4185722568230064;0.39193846093444495;0.3937330740454229;1.00524016071017;0.9999966267524613;9.99992344641766;0.4167567259363074;0.45199685126797745;0.45198923385363515;0.41457684319279836;-0.397931001079246;0.5746480228000919;1.0000045228569596
54.96;0.9954443139944543;0.4166593563058409;0.41857224511275803;0.391938472574151;0.39373312649979414;1.0052402137847096;0.9999966719385289;9.999920896774087;0.4167567791485053;0.4519968560203603;0.4519893398920747;0.41457686793805576;-0.3979310010465773;0.5746480553763343;1.000004340335888
54.97;0.9954445397915306;0.416659383226085;0.4185722329427014;0.39193848542960436;0.39373318028592746;1.005240262404278;0.9999967149536176;9.999918377992708;0.4167568288777522;0.4519968632709586;0.45198944530159524;0.4145768946584234;-0.39793100101626844;0.5746480953072703;1.0000041566317874
54.98;0.9954447630169353;0.41665940608081214;0.41857222014524836;0.39193849972311573;0.39373323536881494;1.0052403068726938;0.9999967557790191;9.999915888879242;0.4167568751866717;0.4519968731476864;0.4519895496600316;0.4145769234172458;-0.39793100098824663;0.5746481430010243;1.0000039718772373
54.99;0.9954449836298728;0.41665942484716956;0.4185722065684183;0.39193851569059035;0.39373329169894533;1.0052403474832274;0.9999967944599133;9.999913427939749;0.41675691807209353;0.45199688570677643;0.4519896525525723;0.4145769542377558;-0.39793100096237966;0.5746481987450941;1.0000037863596731
55.0;0.9954452015959848;0.41665943953337253;0.4185721920571756;0.3919385335332914;0.3937333491874174;1.005240384465336;0.9999968310931937;9.999910993777949;0.4167569574429615;0.45199690095302175;0.45198975357022536;0.4145769871188114;-0.3979310009385101;0.5746482626795277;1.0000036003921793
55.01;0.9954454168770398;0.4166594501697727;0.41857217646440026;0.39193855340232847;0.39373340771157644;1.0052404180429655;0.9999968658115918;9.999908585564093;0.4167569931669266;0.45199691886763316;0.4519898522951431;0.4145770220719476;-0.3979310009164942;0.5746483348261274;1.0000034142517775
55.02;0.9954456294457161;0.416659456786488;0.4185721596445344;0.3919385754149085;0.39373346712232304;1.0052404484021853;0.9999968987587591;9.999906203252568;0.41675702512206;0.45199693942143165;0.45198994830735617;0.41457705912733467;-0.39793100089621214;0.5746484151783526;1.0000032282113807
55.03;0.9954458392963408;0.41665945940595667;0.4185721414209822;0.3919385996652485;0.39373352723908783;1.0052404755278095;0.9999969300421842;9.999903847448731;0.4167570532046239;0.4519969625836491;0.45199004120009856;0.41457709830121714;-0.3979310008775783;0.5746485037625908;1.0000030425747974
55.04;0.9954460464636861;0.41665945803773075;0.4185721215914898;0.39193862621406506;0.3937335878481141;1.005240499131073;0.9999969597412004;9.999901519367434;0.41675707732050415;0.45199698832148455;0.4519901305710466;0.414577139568928;-0.3979310008605661;0.5746486006348305;1.0000028576667634
55.05;0.9954462510278422;0.41665945265721793;0.41857209999257594;0.3919386550689105;0.3937336487033602;1.0052405187826414;0.9999969879560713;9.999899220862643;0.41675709739013733;0.45199701659710045;0.45199021601560235;0.41457718287215684;-0.39793100084520044;0.5746487058617318;1.0000026738262848
55.06;0.9954464530838318;0.4166594432073561;0.41857207653553585;0.3919386861773561;0.3937337095408132;1.0052405340695842;0.9999970147753555;9.999896954023937;0.41675711335521753;0.4519970473650841;0.45199029714269295;0.4145772281330971;-0.3979310008315233;0.5746488194944739;1.0000024914191517
55.07;0.9954466527063025;0.41665942964524766;0.41857205117266416;0.39193871943103614;0.39373377011110106;1.0052405446260575;0.9999970402169159;9.999894720236648;0.41675712517611263;0.4519970805491392;0.4519903735848265;0.4145772752463637;-0.3979310008195745;0.5746489415504085;1.000002310818613
55.08;0.9954468499284644;0.4166594119913079;0.4185720238567702;0.3919387546776522;0.3937338302071568;1.0052405501093287;0.999997064268913;9.999892519527243;0.4167571328194705;0.4519971160059428;0.4519904450048648;0.414577324077157;-0.3979310008093953;0.5746490720115573;1.0000021323653048
55.09;0.9954470447300151;0.4166593903535968;0.41857199452683713;0.3919387917496501;0.3937338896756816;1.0052405502120243;0.9999970869514095;9.99989035108257;0.41675713624702776;0.45199715352036723;0.4519905111269542;0.414577374497833;-0.3979310008010398;0.5746492108133002;1.0000019563674978
55.1;0.9954472370292914;0.4166593649344072;0.41857196309819056;0.39193883049245765;0.3937339484011702;1.0052405446800634;0.9999971082837362;9.999888214238398;0.41675713540385817;0.45199719284014117;0.451990571760223;0.4145774264271791;-0.3979310007945819;0.5746493578505675;1.0000017831457586
55.11;0.9954474266934565;0.4166593360157828;0.4185719294557526;0.39193887077431305;0.3937340062700423;1.005240533311192;0.9999971282326392;9.99988610860264;0.4167571301945163;0.4519972336964892;0.4519906267782453;0.4145774798182588;-0.39793100079010474;0.5746495130078288;1.0000016130898635
55.12;0.9954476135901058;0.4166593039090858;0.41857189346906926;0.39193891248239854;0.3937340631569254;1.0052405159484954;0.9999971467620491;9.999884033564378;0.41675712047222063;0.4519972757912234;0.4519906760894654;0.4145775346133242;-0.3979310007876749;0.5746496761620454;1.000001446691778
55.13;0.9954477976413396;0.416659268892469;0.4185718550268873;0.39193895550624064;0.39373411895245625;1.005240492461057;0.999997163903922;9.999881988210982;0.4167571060681726;0.45199731881202154;0.4519907196356404;0.4145775907204572;-0.39793100078731886;0.574649847169376;1.0000012844853057
55.14;0.9954479788140635;0.41665923118784665;0.41857181407056104;0.3919389997183937;0.3937341736088991;1.0052404627247506;0.9999971797001618;9.999879971427571;0.41675708683269863;0.4519973624998099;0.45199075739973216;0.4145776480120705;-0.3979310007890322;0.5746500258537562;1.000001126906608
55.15;0.9954481570542575;0.41665919097811577;0.41857177059868944;0.39193904496850135;0.39373422716608186;1.0052404265862136;0.9999971941178701;9.999877981924179;0.41675706264619095;0.45199740670099153;0.45199078939838494;0.41457770632426416;-0.39793100079280924;0.5746502119865314;1.000000974254912
55.16;0.9954483322185032;0.4166591484374082;0.4185717246325168;0.39193909106962116;0.3937342797362685;1.005240383798767;0.9999972071042644;9.999876018690157;0.4167570334245676;0.4519974513464656;0.45199081567936267;0.41457776548087955;-0.3979310007986524;0.5746504052824859;1.0000008267990224
55.17;0.9954485040426905;0.4166591037640117;0.4185716761893925;0.39193913777115713;0.3937343314654041;1.0052403340526395;0.9999972186885119;9.999874081492498;0.4167569991376979;0.45199749638465897;0.45199083634355064;0.4145778253567888;-0.39793100080656063;0.5746506054079823;1.0000006848764362
55.18;0.9954486721762413;0.41665905719013013;0.4185716252862562;0.39193918477218026;0.39373438251804693;1.0052402771379298;0.9999972289767552;9.999872171028727;0.41675695979825317;0.4519975417305844;0.4519908515578815;0.41457788592342026;-0.39793100081651506;0.5746508119771555;1.0000005489077075
55.19;0.9954488362777623;0.41665900895135877;0.41857157192415684;0.3919392317768401;0.39373443308940376;1.005240213078943;0.9999972380860341;9.99987028904267;0.4167569154372462;0.45199758723446876;0.45199086154852136;0.41457794723119007;-0.3979310008284651;0.5746510245693308;1.0000004192908416
55.2;0.9954489960962811;0.41665895924986396;0.41857151607518994;0.39193927853159327;0.39373448339756495;1.0052401421495918;0.9999972461383059;9.999868438179861;0.41675686611389384;0.4519976326688884;0.4519908666084365;0.4145780093618603;-0.39793100084231087;0.5746512427783307;1.0000002962486199
55.21;0.9954491514603286;0.4166589082482347;0.4185714577263814;0.3919393248342547;0.3937345336518308;1.0052400647895365;0.9999972532892318;9.999866621622155;0.41675681193628056;0.4519976777732224;0.45199086710660447;0.4145780723971154;-0.39793100085789596;0.5746514662400877;1.0000001798391829
55.22;0.9954493022064793;0.4166588560851482;0.418571396925868;0.3919393705406477;0.39373458403282335;1.0052399814972448;0.9999972597174741;9.999864842808673;0.41675675305926413;0.451997722317891;0.45199086346404344;0.4145781364219015;-0.39793100087503236;0.5746516946118789;1.0000000700914715
55.23;0.9954494481666067;0.4166588028866735;0.41857133378030215;0.39193941557413503;0.39373463469268016;1.0052398928118915;0.9999972656172339;9.999863104776486;0.4167566896618099;0.45199776612144915;0.4519908561254395;0.41457820152694097;-0.39793100089353833;0.5746519275362235;0.9999999670638485
55.24;0.9954495892644273;0.4166587487729541;0.4185712684287838;0.391939459915889;0.39373468575748827;1.0052397993248037;0.9999972712408225;9.99986140939195;0.4167566219159529;0.4519978090561722;0.4519908455643172;0.41457826777752915;-0.39793100091325817;0.5746521646137734;0.9999998708088856
55.25;0.9954497256007039;0.416658693867361;0.4185712010180067;0.39193950356882384;0.3937347373230419;1.0052397016147383;0.9999972769392867;9.999859757542241;0.41675654996728156;0.4519978510682534;0.4519908322861519;0.4145783352032116;-0.3979310009340716;0.574652405361426;0.9999997813071225
55.26;0.9954498574213;0.41665863830097033;0.41857113170057125;0.3919395465322468;0.3937347894465922;1.005239600179631;0.9999972831369308;9.999858150197342;0.4167564739426311;0.45199789216145214;0.45199081679308306;0.41457840383323985;-0.3979310009559041;0.5746526491642312;0.9999996984368658
55.27;0.9954499850374379;0.41665858222891616;0.41857106065236666;0.39193958878938956;0.3937348421403606;1.0052394954201416;0.9999972902431613;9.99985658946863;0.416756393969004;0.45199793234308466;0.45199079955578775;0.4145784737279948;-0.39793100097873363;0.574652895324616;0.9999996220324343
55.28;0.9954501087665937;0.41665852586094954;0.4185709880781769;0.3919396302761793;0.39373489538231293;1.0052393876231693;0.9999972985252354;9.999855078969858;0.41675631018498943;0.45199797159848654;0.4519907810363723;0.41457854498627644;-0.3979310010025754;0.5746531432216931;0.999999551957989
55.29;0.9954502288733652;0.41665846945279467;0.418570914208553;0.3919396708525149;0.3937349491379597;1.005239276958693;0.9999973079848219;9.999853623191825;0.4167562227447641;0.4519980099173813;0.45199076172272973;0.41457861774032256;-0.39793100102744733;0.5746533923927211;0.9999994881077655
55.3;0.995450345531477;0.4166584132533597;0.4185708392839053;0.3919397102982149;0.39373500336937733;1.0052391635504658;0.9999973183722738;9.99985222634534;0.41675613180107124;0.4519980473116606;0.4519907421221288;0.41457869213863574;-0.3979310010533481;0.5746536424563907;0.9999994303432259
55.31;0.9954504588365083;0.4166583574592391;0.4185707635170425;0.3919397483214856;0.3937350580508222;1.0052390475556012;0.9999973293796866;9.99985089170935;0.4167560374855416;0.4519980837807999;0.45199072271796664;0.4145787683109024;-0.3979310010802688;0.5746538930343008;0.9999993784309803
55.32;0.9954505688096922;0.4166583021934746;0.41857068707506195;0.39193978459377027;0.39373511320455784;1.0052389291439237;0.9999973407995197;9.999849622134096;0.4167559399432949;0.4519981192686515;0.45199070392046076;0.414578846336191;-0.3979310011082078;0.5746541437342698;0.9999993320510199
55.33;0.9954506753696274;0.4166582474978876;0.4185706100952885;0.391939818819789;0.39373516890918847;1.0052388084289743;0.9999973524989904;9.999848421064062;0.4167558394021;0.4519981536509554;0.4519906860474793;0.41457892623995224;-0.3979310011371578;0.5746543941064786;0.9999992908461198
55.34;0.9954507783305871;0.416658193338102;0.4185705327043543;0.3919398507904883;0.3937352252640575;1.0052386854669848;0.9999973643190185;9.999847293011483;0.41675573618908723;0.451998186754345;0.45199066935059695;0.41457900800748965;-0.3979310011670867;0.5746546435999421;0.9999992544321822
55.35;0.9954508774423851;0.41665813963416265;0.41857045502143886;0.39193988037080246;0.3937352823632015;1.0052385603265768;0.9999973760057648;9.999846243300473;0.41675563067397825;0.45199821839950816;0.4519906540422777;0.41457909160657963;-0.39793100119794234;0.5746548916083397;0.9999992224424483
55.36;0.9954509724413801;0.4166580862892447;0.4185703771510587;0.3919399074686023;0.39373534030373936;1.005238433153594;0.9999973871735044;9.999845277739476;0.41675552320944786;0.45199824843106917;0.4519906402888039;0.41457917702200864;-0.3979310012296729;0.5746551375498216;0.9999991946706799
55.37;0.9954510630466448;0.4166580331711194;0.4185702992007844;0.39193993203662864;0.39373539919799155;1.0052383041614052;0.9999973973186526;9.999844402460655;0.416755414101961;0.4519982767206784;0.451990628203929;0.4145792642607387;-0.397931001262234;0.574655380878675;0.9999991711689059
55.38;0.9954511488726261;0.41665798008179333;0.41857022131109983;0.3919399540649287;0.39373545917051095;1.0052381735734484;0.9999974059119525;9.99984362334066;0.41675530359900803;0.4519983031783309;0.45199061787182565;0.41457935331719986;-0.3979310012955621;0.5746556210282289;0.9999991522035074
55.39;0.9954512294076194;0.416657926761193;0.4185701436390994;0.3919399735456227;0.39373552035946124;1.0052380416247706;0.9999974125078048;9.999842944969759;0.41675519190947213;0.4519983277675503;0.45199060936822466;0.4145794441604805;-0.3979310013295458;0.5746558573531226;0.9999991381527921
55.4;0.9954513041607473;0.41665787290802103;0.41857006632303834;0.39193999046651135;0.39373558294476474;1.005237908602702;0.9999974168100698;9.999842369990622;0.41675507923348565;0.45199835049316583;0.45199060276612435;0.41457953674480036;-0.39793100136403853;0.574656089144592;0.9999991294239229
55.41;0.9954513728118286;0.4166578182010945;0.41856998948361684;0.39194000485120734;0.39373564717854226;1.0052377747998194;0.9999974187094023;9.999841899425471;0.41675496577314386;0.4519983713740857;0.4519905981424267;0.4145796309979308;-0.3979310013988833;0.5746563157211679;0.9999991264136509
55.42;0.9954514352237767;0.41665776232580626;0.41856991324118614;0.3919400168010813;0.39373571337616153;1.0052376403909369;0.9999974182708139;9.999841533559744;0.4167548517539461;0.45199839043631646;0.4519905955733398;0.41457972680052546;-0.3979310014339052;0.5746565365083256;0.9999991294820215
55.43;0.9954514913807849;0.4166577050176106;0.41856983771684725;0.3919400264911896;0.39373578187599656;1.0052375053640805;0.9999974156557903;9.999841272483408;0.4167547374405695;0.45199840772278227;0.45199059512431783;0.4145798239760369;-0.39793100146889887;0.5746567510584102;0.9999991388830045
55.44;0.9954515413210662;0.4166576461047064;0.4185697630258599;0.39194003412749806;0.39373585299320274;1.0052373695697328;0.9999974110495056;9.999841116219287;0.4167546231187293;0.45199842328928985;0.4519905968514537;0.4145799222945263;-0.3979310015036564;0.5746569590361139;0.9999991546977273
55.45;0.9954515850887934;0.41665758550958204;0.41856968928453137;0.39194003991619875;0.3937359269812623;1.005237232824396;0.9999974046219211;9.999841064904501;0.41675450907301004;0.45199843719523536;0.4519906008003605;0.41458002149225487;-0.39793100153800814;0.5746571601830471;0.999999176835955
55.46;0.9954516227708782;0.41665752323962535;0.41856961663253756;0.39194004405187133;0.39373600402330844;1.0052370949571874;0.999997396510158;9.999841119278436;0.4167543955751729;0.4519984495055795;0.4519906070131431;0.41458012128270366;-0.397931001571826;0.574657354261679;0.9999992050467
55.47;0.9954516546195245;0.41665745940630794;0.4185695452468924;0.39194004671616967;0.3937360842514003;1.0052369558266885;0.9999973868217829;9.999841281123503;0.4167542828746455;0.4519984602951555;0.4519906155508251;0.4145802213634069;-0.3979310016050031;0.574657541010184;0.9999992388893213
55.48;0.9954516810901507;0.416657394220379;0.41856947533633587;0.3919400481082028;0.39373616775876724;1.0052368153836224;0.9999973756586436;9.999841553219904;0.41675417119622943;0.4519984696576855;0.45199062648049715;0.4145803214606026;-0.39793100163743433;0.574657720122506;0.999999277742388
55.49;0.9954517027322444;0.4166573279370638;0.41856940712401897;0.3919400484772093;0.39373625459669703;1.0052366736669553;0.9999973631551676;9.999841938791418;0.41675406075779037;0.4519984777293829;0.45199063981232107;0.41458042137229184;-0.3979310016690026;0.5746578912330249;0.999999320878562
55.5;0.9954517200820437;0.41665726081610266;0.41856934082884467;0.39194004810216504;0.3937363447827027;1.0052365306510442;0.9999973494499084;9.999842440130182;0.41675395179118035;0.45199848471858245;0.4519906554651363;0.4145805209411194;-0.3979310016995716;0.5746580539224239;0.9999993675164505
55.51;0.9954517336018687;0.41665719312760785;0.4185692766525639;0.39194004723182596;0.39373643831570654;1.0052363861126654;0.9999973345899205;9.999843057081984;0.41675384451553554;0.45199849090018457;0.4519906733036346;0.4145806200012646;-0.3979310017289844;0.5746582077541441;0.9999994168214823
55.52;0.9954517436481457;0.41665712515846015;0.4185692147546035;0.39194004603323546;0.39373653517508644;1.0052362396692835;0.9999973185366329;9.999843787217147;0.41675373907979096;0.45199849655666585;0.45199069318508556;0.41458071835702753;-0.39793100175706453;0.5746583522892896;0.9999994678697749
55.53;0.9954517504841601;0.4166570571915739;0.41856915521359495;0.39194004458748505;0.3937366353195802;1.005236090912346;0.9999973012876111;9.999844627380412;0.4167536355572419;0.4519985019266948;0.45199071496689486;0.41458081579269357;-0.3979310017836239;0.5746584870805794;0.999999519600459
55.54;0.9954517542791687;0.41665698949934576;0.418569098019189;0.39194004295130236;0.3937367386941482;1.0052359394879473;0.9999972829401866;9.999845574517401;0.4167535339919656;0.4519985072095589;0.4519907384920888;0.4145809121159669;-0.3979310018085;0.5746586117116176;0.9999995708607448
55.55;0.9954517550998839;0.41665692235944457;0.4185690431128445;0.3919400412309614;0.39373684523213337;1.0052357850850089;0.9999972636638351;9.999846625219456;0.41675343441331597;0.4519985125809338;0.45199076357212314;0.41458100720607216;-0.3979310018316043;0.5746587258592494;0.9999996205192615
55.56;0.9954517529529174;0.41665685603576064;0.418568990429292;0.3919400395973124;0.3937369548676346;1.0052356273830982;0.9999972437014331;9.999847774970608;0.41675333680201054;0.4519985181664281;0.45199078997902564;0.41458110102466605;-0.39793100185292735;0.5746588293187297;0.9999996675015891
55.57;0.9954517478292696;0.416656790744518;0.41856893988953114;0.3919400382583632;0.39373706755598725;1.0052354660062903;0.9999972234012456;9.999849017936489;0.416753241078716;0.45199852399562973;0.451990817454395;0.4145811935878813;-0.39793100187251124;0.5746589220112037;0.9999997107616037
55.58;0.9954517396943781;0.41665672666222564;0.41856889138532544;0.3919400374375455;0.393737183278573;1.005235300542281;0.9999972031728385;9.999850347678828;0.4167531471366489;0.4519985299946181;0.45199084572375686;0.41458128491708884;-0.39793100189043606;0.5746590039793944;0.999999749305192
55.59;0.995451728412243;0.4166566639512423;0.4185688448021957;0.3919400373657325;0.39373730203215496;1.0052351306647438;0.9999971834101629;9.999851758038877;0.41675305486084013;0.45199853603035123;0.4519908745155042;0.41458137501117365;-0.3979310019068208;0.574659075354417;0.9999997822692673
55.6;0.9954517136600519;0.4166566027723826;0.41856880003989827;0.3919400382737758;0.39373742380030335;1.0052349562417353;0.9999971644927437;9.999853243036373;0.4167529641359632;0.45199854197883793;0.4519909035902758;0.41458146386120204;-0.3979310019218111;0.5746591363212725;0.9999998089721059
55.61;0.9954516949589414;0.4166565432825774;0.4185687569991761;0.3919400403759414;0.39373754851175985;1.0052347773130572;0.9999971468203112;9.999854796581317;0.41675287489619234;0.451998547774844;0.45199093275774416;0.41458155146136105;-0.3979310019355544;0.5746591871080717;0.999999828922007
55.62;0.9954516718256847;0.4166564856223941;0.41856871556479464;0.39194004385325615;0.3937376760196524;1.0052345940111311;0.9999971308261217;9.999856412948507;0.41675278717467934;0.4519985534048681;0.4519909618645298;0.4145816377911244;-0.39793100194819225;0.5746592279905631;0.9999998417958448
55.63;0.9954516438964234;0.41665642992317503;0.4185686756095681;0.3919400488513166;0.39373780611968784;1.005234406550135;0.9999971169978974;9.99985808697956;0.41675270109425394;0.45199855887261137;0.4519909907798906;0.41458172280301797;-0.39793100195986275;0.5746592592894435;0.9999998473766084
55.64;0.995451610903101;0.41665637633767577;0.4185686370203159;0.3919400554848092;0.39373793859072914;1.0052342152784068;0.9999971058853933;9.999859813398066;0.4167526168344201;0.4519985641873584;0.4519910193971746;0.41458180643521575;-0.39793100197068476;0.5746592813564567;0.9999998454994042
55.65;0.9954515725652732;0.4166563250466267;0.4185685997375539;0.3919400638220647;0.39373807322246407;1.0052340206985868;0.9999970980349743;9.999861586240002;0.4167525346119634;0.4519985693604204;0.45199104763276055;0.41458188862638745;-0.39793100198074344;0.5746592945805332;0.9999998360374845
55.66;0.9954515285682829;0.4166562762302813;0.418568563775029;0.3919400738515619;0.39373820980576185;1.0052338234394438;0.9999970938384338;9.999863399280168;0.41675245468414296;0.45199857438324614;0.45199107542054384;0.4145819693077359;-0.39793100199010994;0.5746592994378785;0.9999998188944389
55.67;0.9954514786476242;0.4166562300459445;0.41856852919157517;0.3919400854818268;0.3937383481153039;1.0052336241951503;0.999997093393044;9.999865246920276;0.41675237736406184;0.45199857920072717;0.45199110271354104;0.4145820483825382;-0.3979310019988609;0.5746592965382679;0.9999997939860489
55.68;0.9954514226368074;0.41665618663119747;0.41856849604632984;0.39194009859063506;0.39373848792600613;1.005233423618907;0.9999970965346441;9.9998671242469;0.41675230299935045;0.4519985837201992;0.451991129480889;0.41458212572596675;-0.3979310020070665;0.5746592866150109;0.999999761229996
55.69;0.9954513604291825;0.41665614612736945;0.41856846436535755;0.3919401130609239;0.3937386290399136;1.0052332222955809;0.9999971030389971;9.999869026172336;0.4167522319053316;0.45199858785256547;0.45199115569266096;0.4145822012005785;-0.39793100201478254;0.5746592704972828;0.9999997205763393
55.7;0.995451291952191;0.4166561087100334;0.4185684341196732;0.3919401287686713;0.39373877127789136;1.0052330208537774;0.9999971127702125;9.999870946813788;0.4167521643087574;0.4519985915221396;0.4519911812873191;0.4145822746671204;-0.3979310020220662;0.5746592490786343;0.9999996720498452
55.71;0.9954512172075195;0.4166560745888901;0.41856840523790523;0.3919401455662748;0.39373891444610126;1.005232820017973;0.9999971256169451;9.999872879669756;0.4167521003361956;0.45199859463002073;0.45199120612644894;0.41458234599302757;-0.3979310020289879;0.5746592232459793;0.9999996157511059
55.72;0.995451136311584;0.4166560439523476;0.4185683776377236;0.39194016328990294;0.39373905831432426;1.0052326205246658;0.9999971413410447;9.999874818094467;0.41675204003106425;0.45199859702361755;0.4519912299932663;0.4145824150423006;-0.3979310020356282;0.5746591938049926;0.9999995518401763
55.73;0.9954510494805248;0.4166560169080901;0.4185683512105343;0.3919401817774281;0.3937392026087986;1.0052324230456022;0.9999971595627892;9.99987675552349;0.4167519833732771;0.45199859850576846;0.4519912526464263;0.4145824816554923;-0.3979310020420627;0.5746591614384812;0.9999994805020576
55.74;0.9954509569801938;0.416655993488553;0.41856832576852615;0.3919402008898198;0.39373934701411245;1.0052322281693418;0.999997179877657;9.99987868559844;0.41675193030550933;0.4519985988584042;0.4519912738508475;0.4145825456671207;-0.39793100204833615;0.5746591266793672;0.9999994018932538
55.75;0.9954508590786547;0.4166559736928285;0.418568301027482;0.3919402205200549;0.39373949119287144;1.0052320364017806;0.9999972019439323;9.999880602644664;0.41675188076501124;0.45199859785812757;0.4519912933660039;0.4145826069407726;-0.39793100205445947;0.5746590899088052;0.9999993161340941
55.76;0.995450756034229;0.4166559575009129;0.41856827665233404;0.39194024058922905;0.3937396348158636;1.005231848176181;0.9999972254820556;9.999882502264958;0.41675183468911964;0.451998595307117;0.4519913109411299;0.4145826653682018;-0.3979310020604366;0.5746590513951232;0.999999223336593
55.77;0.9954506481039398;0.41665594488323926;0.4185682523223714;0.3919402610627649;0.3937397775946172;1.0052316638465322;0.9999972502375932;9.999884381161642;0.41675179199124357;0.4519985910852226;0.45199132631869443;0.41458272083690617;-0.3979310020662694;0.5746590113235024;0.9999991236061002
55.78;0.9954505355516735;0.41665593582749355;0.41856822777541747;0.3919402819761351;0.3937399193219334;1.0052314836291172;0.9999972759596896;9.99988623611557;0.41675175253348185;0.451998585178991;0.45199133922601276;0.41458277319714154;-0.39793100207192816;0.5746589697805718;0.9999990170380639
55.79;0.9954504187047384;0.4166559303507228;0.4185682028338225;0.39194030342624536;0.39374005989800687;1.0052313075263088;0.9999973024331851;9.999888063222537;0.41675171612309597;0.4519985776551318;0.45199134938221835;0.41458282225159065;-0.39793100207733634;0.5746589267469371;0.9999989037570451
55.8;0.9954502979894793;0.4166559285088485;0.41856817738835156;0.39194032553120606;0.39374019929899773;1.0052311353325045;0.9999973295501601;9.99988985801814;0.4167516825470639;0.4519985686107183;0.45199135654375305;0.4145828677815961;-0.3979310020824044;0.5746588821533907;0.9999987839452468
55.81;0.9954501738464343;0.4166559304031257;0.4185681513233436;0.39194034840123826;0.3937403375145378;1.0052309667498394;0.9999973573050397;9.999891616130704;0.4167516516291636;0.45199855813913786;0.45199136054777456;0.4145829095849539;-0.3979310020870787;0.5746588359695475;0.9999986578260701
55.82;0.9954500466595108;0.41665593614936053;0.41856812446588526;0.3919403721416318;0.3937404745284699;1.0052308015172617;0.9999973856939394;9.99989333353123;0.416751623277096;0.4519985463097945;0.4519913613182678;0.4145829474915467;-0.3979310020913617;0.5746587882460731;0.999998525708853
55.83;0.9954499167619952;0.4166559458425371;0.4185680966198935;0.39194039685519105;0.39374061033948765;1.0052306394969004;0.9999974146560621;9.999895005927696;0.4167515974795981;0.4519985331745282;0.45199135885953057;0.4145829813612168;-0.3979310020953008;0.5746587390931897;0.9999983880997335
55.84;0.995449784389351;0.4166559595432656;0.4185680676128856;0.3919404226151014;0.39374074496572187;1.0052304807056056;0.9999974440971019;9.99989662845935;0.4167515742532234;0.451998518803202;0.4519913532432015;0.41458301108663753;-0.3979310020989726;0.5746586886454389;0.9999982457479751
55.85;0.995449649581828;0.4166559772729153;0.4185680372910413;0.3919404494458936;0.39374087842537897;1.005230325266816;0.9999974738915923;9.999898196379643;0.41675155360796023;0.4519985032999211;0.45199134456595635;0.4145830366190912;-0.3979310021024773;0.5746586370414106;0.99999809960638
55.86;0.9954495121327942;0.41665599903502437;0.4185680055184729;0.3919404773432053;0.39374101072268225;1.0052301733614917;0.999997503831046;9.999899705980322;0.4167515355637727;0.4519984867803218;0.4519913328931344;0.4145830579855253;-0.39793100210593113;0.5746585844131958;0.9999979507458036
55.87;0.9954493716281796;0.4166560248531676;0.4185679722189511;0.3919405062967881;0.3937411418472231;1.0052300252421136;0.9999975336437348;9.999901155051274;0.41675152016189265;0.4519984693516798;0.45199131822710775;0.4145830752554713;-0.3979310021094546;0.5746585308953119;0.9999978002657183
55.88;0.995449227564461;0.4166560547797215;0.41856793739340414;0.39194053628368564;0.3937412717771934;1.0052298811944287;0.9999975631335984;9.999902542576615;0.41675150744410844;0.4519984511237111;0.4519913005236756;0.41458308849962533;-0.39793100211316806;0.574658476658302;0.9999976492644207
55.89;0.9954490794639514;0.4166560888797808;0.4185679010761524;0.39194056725202225;0.39374140048506917;1.0052297414121676;0.9999975922670384;9.999903868475556;0.4167514974249266;0.45199843221345726;0.451991279741004;0.4145830977975028;-0.39793100211718274;0.5746584219268274;0.9999974988177419
55.9;0.9954489269419379;0.4166561272071914;0.41856786329156775;0.3919405991276529;0.39374152793452033;1.005229605929703;0.9999976211102098;9.999905134187033;0.41675149007120105;0.451998412708272;0.45199125588253647;0.41458310327091186;-0.39793100212158705;0.5746583669633817;0.9999973498790347
55.91;0.9954487697253765;0.4166561697593402;0.41856782406464754;0.39194063181790256;0.39374165405544587;1.0052294746703736;0.9999976497103494;9.999906342865732;0.4167514853062327;0.45199839261909064;0.451991229009603;0.41458310508972884;-0.3979310021264507;0.5746583120486576;0.9999972031801749
55.92;0.9954486076040543;0.4166562164481845;0.41856778345600865;0.391940665201213;0.3937417787258803;1.0052293475680074;0.9999976780177879;9.999907498311247;0.41675148303547804;0.4519983718684709;0.45199119921705155;0.41458310346055904;-0.3979310021318297;0.574658257474203;0.9999970592268741
55.93;0.9954484403887915;0.4166562671410891;0.41856774156313253;0.39194069914620316;0.39374190179871277;1.0052292246903929;0.9999977058996682;9.999908604134056;0.41675148316189087;0.4519983503148914;0.4519911665865975;0.4145830986309283;-0.3979310021377536;0.5746582035397101;0.9999969183313843
55.94;0.9954482679906995;0.416656321718058;0.4185676984781486;0.3919407335268611;0.393742023141341;1.00522910625039;0.9999977332089907;9.999909664024054;0.4167514855954593;0.4519983277849889;0.4519911311554266;0.41458309088105355;-0.3979310021442152;0.5746581505457977;0.9999967806174882
55.95;0.9954480905289571;0.41665638007407074;0.41856765425016745;0.39194076819823986;0.3937421426178308;1.0052289925148967;0.9999977598197232;9.999910682249919;0.41675149028258796;0.45199830408210084;0.45199109292934714;0.41458308048857084;-0.3979310021511826;0.5746580987852883;0.9999966460323115
55.96;0.9954479083290991;0.41665644209601993;0.4185676088936481;0.39194080300272305;0.39374226002720486;1.005228883772535;0.9999977856346869;9.999911664094915;0.4167514972243577;0.45199827898125156;0.4519910519104724;0.4145830677151719;-0.39793100215862404;0.5746580485313099;0.9999965143906433
55.97;0.9954477218662133;0.4166565076533836;0.4185675624273177;0.3919408378256926;0.39374237508313226;1.005228780376416;0.9999978105887131;9.999912615942446;0.416751506450839;0.45199825224488976;0.4519910080913752;0.4145830528250423;-0.3979310021665272;0.5746580000191607;0.9999963854190986
55.98;0.9954475317258726;0.4166565765871265;0.4185675148999498;0.39194087262588334;0.39374248744719625;1.0052286827049954;0.9999978346434564;9.999913544453372;0.4167515179877161;0.45199822364820186;0.4519909614399188;0.41458303609521047;-0.39793100217491617;0.5746579534542913;0.9999962588221478
55.99;0.9954473385675294;0.41665664869810265;0.41856746637391407;0.39194090741522736;0.3937425967737313;1.0052285910217673;0.9999978578376149;9.999914455765651;0.4167515318531429;0.45199819299609784;0.4519909119202501;0.4145830178144427;-0.3979310021838618;0.5746579090511301;0.9999961343557202
56.0;0.995447143093545;0.41665672375094914;0.41856741688889404;0.3919409422245511;0.39374270276656637;1.0052285053639902;0.9999978803776205;9.999915355756658;0.4167515480792372;0.45199816013492555;0.45199085952434914;0.4145829982828442;-0.3979310021934723;0.5746578670507253;0.9999960118133445
56.01;0.9954469460519199;0.41665680148173223;0.41856736646095377;0.3919409770785532;0.39374280523480715;1.0052284255390522;0.9999979026116282;9.999916250800306;0.4167515667273808;0.4519981249584806;0.451990804266571;0.414582977791647;-0.39793100220387007;0.5746578277044471;0.9999958910093112
56.02;0.9954467482612556;0.41665688160854164;0.4185673151025256;0.3919410119994606;0.39374290411001234;1.00522835120815;0.9999979248818822;9.999917148204297;0.4167515878766211;0.45199808743273207;0.4519907461659183;0.4145829565898169;-0.3979310022151603;0.574657791251686;0.9999957718752687
56.03;0.995446550629526;0.4166569638542403;0.41856726280894707;0.39194104703791427;0.3937429994196066;1.0052282819516192;0.9999979474639406;9.99991805611033;0.41675161160971447;0.45199804761397877;0.4519906852630966;0.4145829348878554;-0.39793100222739125;0.574657757885694;0.9999956545425162
56.04;0.9954463541365652;0.41665704796889574;0.41856720954908017;0.3919410822918197;0.39374309122458084;1.0052282172721416;0.999997970648655;9.99991898279059;0.4167516380195878;0.4519980055948869;0.45199062165243775;0.4145829128838584;-0.39793100224053224;0.5746577277007331;0.9999955392967276
56.05;0.9954461597614651;0.41665713373630137;0.41856715531624644;0.391941117907668;0.39374317954706023;1.0052281566165795;0.999997994794865;9.999919935833706;0.416751667214849;0.45199796143418836;0.4519905554719896;0.414582890759462;-0.39793100225450134;0.5746577006837417;0.9999954264705908
56.06;0.995445968411612;0.4166572209518435;0.4185671001748366;0.39194115407569613;0.39374326433748197;1.0052280994315388;0.9999980202753529;9.999920922050073;0.41675169931083683;0.45199791516057125;0.45199048684914744;0.4145828686550609;-0.39793100226919376;0.5746576767878818;0.9999953163651472
56.07;0.995445780877786;0.4166573093795669;0.4185670442308324;0.3919411910075783;0.3937433454950858;1.0052280452082103;0.9999980473880321;9.999921948038443;0.4167517344110231;0.45199786682658527;0.45199041588424244;0.4145828466634462;-0.39793100228445577;0.5746576559736777;0.9999952092286641
56.08;0.9954455977859191;0.41665739872480256;0.41856698758239674;0.3919412289158632;0.3937434229063043;1.0052279935169064;0.9999980762972742;9.999923020498045;0.4167517725658632;0.45199781652931353;0.4519903426994584;0.4145828248681129;-0.39793100230006234;0.5746576381602567;0.9999951052455548
56.09;0.9954454195838591;0.41665748863998453;0.4185669303108681;0.39194126801133683;0.39374349646794216;1.00522794401591;0.9999981070170806;9.99992414561114;0.4167518137276437;0.45199776436286315;0.4519902674631643;0.4145828033823329;-0.3979310023157541;0.5746576232111471;0.9999950045190223
56.1;0.9954452465649735;0.4166575787587315;0.41856687247660734;0.3919413084920238;0.3937435660957679;1.0052278964429509;0.9999981393931041;9.999925328051091;0.4167518577600941;0.45199771036614567;0.4519901903541269;0.4145827823246383;-0.39793100233128115;0.5746576109779356;0.9999949071216687
56.11;0.9954450789004795;0.4166576687413101;0.4185668140989834;0.391941350534358;0.393743631728074;1.0052278506591958;0.9999981730758017;9.999926570643913;0.41675190448964883;0.451997654533668;0.45199011152492796;0.4145827617796113;-0.39793100234642165;0.5746576013145581;0.9999948131981706
56.12;0.9954449166971071;0.4166577582935619;0.41856675517140424;0.3919413943134556;0.39374369331551357;1.0052278066857685;0.99999820757013;9.999927874633938;0.41675195373055174;0.45199759684910595;0.45199003109420777;0.41458274181016885;-0.3979310023609949;0.5746575940782874;0.9999947230134091
56.13;0.9954447600515075;0.41665784714493176;0.4185666957165514;0.39194144001249326;0.39374375080154916;1.0052277646208085;0.999998242398084;9.99992923997559;0.4167520052803132;0.45199753728337516;0.4519899491493665;0.4145827224766898;-0.3979310023748595;0.5746575891433919;0.9999946369025184
56.14;0.9954446090834942;0.4166579350299858;0.41856663581004744;0.3919414877803164;0.3937438041193944;1.0052277245496182;0.9999982772293459;9.99993066570583;0.4167520589099959;0.4519974757996404;0.45198986574921196;0.4145827038135154;-0.39793100238789747;0.5746575863993907;0.999994555164917
56.15;0.9954444639826767;0.4166580217128012;0.41856657555495874;0.39194153767197365;0.3937438532087041;1.005227686552026;0.9999983118598672;9.999932150466952;0.4167521143562888;0.4519974124004557;0.4519897809280142;0.414582685816999;-0.3979310024000032;0.5746575857496865;0.9999944780089306
56.16;0.9954443250274221;0.41665810701433653;0.41856651506151843;0.39194158963675096;0.39374389802350096;1.0052276507235398;0.9999983461560011;9.999933692641198;0.4167521713418807;0.4519973471370261;0.4519896947071749;0.4145826684754843;-0.39793100241108403;0.5746575871295156;0.9999944055518765
56.17;0.9954441925173391;0.41665819079438465;0.4185664544444096;0.3919416435730485;0.3937439385123419;1.0052276171836674;0.9999983800516399;9.999935290463164;0.4167522296222798;0.451997280040717;0.45198960712293373;0.4145826517695743;-0.397931002421054;0.5746575905241254;0.9999943377771024
56.18;0.995444066682442;0.416658272919155;0.4185663938093333;0.3919416994018426;0.39374397458864024;1.0052275860776814;0.9999984135140297;9.999936942761854;0.41675228901177325;0.45199721107565904;0.4519895182483128;0.4145826356409866;-0.39793100242980906;0.5746575959836594;0.9999942744900959
56.19;0.9954439476442043;0.41665835325449146;0.4185663332450801;0.3919417570946106;0.39374400612358423;1.0052275575290832;0.9999984464812536;9.999938649104688;0.4167523493789032;0.4519971401782007;0.4519894281727324;0.4145826199967008;-0.397931002437217;0.5746576036294524;0.9999942153646242
56.2;0.9954438354320068;0.41665843167569216;0.41856627284728004;0.3919418166524148;0.3937440329684143;1.005227531599704;0.9999984788665103;9.999940408708285;0.41675241063373414;0.45199706731728484;0.45198933695061916;0.4145826047312028;-0.39793100244313767;0.5746576136299193;0.9999941600298761
56.21;0.9954437300294671;0.4166585080757988;0.418566212744535;0.3919418780722616;0.3937440549859986;1.0052275083412825;0.9999985106263661;9.999942219687819;0.4167524727174822;0.4519969925053289;0.45198924456774653;0.41458258973232687;-0.397931002447446;0.5746576261527018;0.9999941081129826
56.22;0.9954436313949315;0.416658582362018;0.41856615308157524;0.39194194130627974;0.3937440720760649;1.0052274878852592;0.9999985418116185;9.99994407964601;0.4167525356095154;0.4519969157769842;0.45198915094411796;0.4145825748816297;-0.39793100245004076;0.5746576413375752;0.9999940592488262
56.23;0.9954435394344332;0.4166586544340188;0.4185660939655165;0.3919420062225928;0.39374408417251267;1.0052274704561521;0.9999985725752941;9.999945986701707;0.4167525993473443;0.4519968371748336;0.4519890559463947;0.4145825600605586;-0.3979310024508553;0.5746576592900785;0.9999940131177596
56.24;0.995443453999666;0.41665872416096206;0.41856603544464216;0.39194207259777564;0.39374409120434517;1.0052274562876469;0.9999986032235495;9.999947939607976;0.4167526640131678;0.45199675674747697;0.4519889593791465;0.41458254516393966;-0.3979310024498717;0.5746576800460916;0.9999939694770651
56.25;0.995443374947965;0.41665879138705136;0.41856597756434066;0.39194214013935985;0.3937440930632892;1.0052274455251873;0.9999986343165868;9.999949936943292;0.41675272967532406;0.4519966745481571;0.4519888609738236;0.41458253011504076;-0.3979310024471087;0.5746577035375304;0.9999939281441061
56.26;0.9954433021631416;0.41665885595543545;0.4185659204432627;0.3919422085139655;0.39374408960210233;1.0052274381704267;0.9999986666414374;9.999951976444004;0.41675279634101314;0.4519965906165314;0.4519887604286979;0.4145825148856495;-0.39793100244258456;0.574657729614421;0.9999938890164636
56.27;0.9954432354781738;0.41665891772215313;0.41856586428535475;0.3919422773713801;0.3937440806434672;1.0052274340792693;0.9999987010422494;9.999954055040249;0.4167528639531145;0.4519965049571364;0.4519886574893228;0.4145824995033134;-0.3979310024362918;0.574657758102426;0.999993852118654
56.28;0.9954431746048371;0.4166589765713939;0.4185658093358529;0.3919423463657342;0.3937440659884685;1.0052274330348687;0.9999987383258891;9.999956169299296;0.41675293241934686;0.45199641754956565;0.4519885519981842;0.4145824840120032;-0.39793100242819723;0.5746577888603897;0.9999938175275536
56.29;0.9954431191472631;0.4166590324380333;0.4185657558636243;0.3919424151570296;0.3937440454181255;1.0052274348377368;0.9999987792688121;9.999958315866294;0.4167530016666034;0.4519963283711927;0.451988443889842;0.41458246841825236;-0.39793100241824786;0.5746578218009846;0.9999937852208748
56.3;0.9954430686631968;0.41665908531468954;0.41856570418054373;0.3919424833845293;0.3937440186999249;1.0052274393147596;0.9999988245981017;9.999960491680152;0.41675307169062664;0.45199623739113326;0.4519883331613012;0.41458245267424076;-0.3979310024063842;0.5746578568544192;0.9999937550248442
56.31;0.9954430227408255;0.41665913523195236;0.4185656546302345;0.39194255065090033;0.3937439856283732;1.005227446264689;0.9999988749668104;9.999962693648424;0.41675314255057677;0.4519961445617515;0.4519882198505428;0.4145824366913087;-0.39793100239256335;0.574657893933359;0.9999937266675489
56.32;0.9954429810690001;0.4166591822211826;0.4185656075322734;0.39194261654997203;0.3937439460760636;1.00522745539642;0.9999989309493171;9.999964917920746;0.4167532143060272;0.45199604986624536;0.451988104045156;0.414582420361386;-0.3979310023767647;0.5746579329590138;0.999993699864688
56.33;0.9954429434626788;0.41665922628730256;0.4185655631243379;0.3919426807033113;0.3937439000039385;1.0052274662802656;0.9999989930029513;9.999967159605143;0.4167532869521974;0.451995953390175;0.45198798591083783;0.41458240357444737;-0.3979310023589748;0.5746579739053165;0.9999936744076542
56.34;0.995442909836363;0.4166592674057057;0.41856552154751997;0.39194274275584257;0.3937438474309334;1.0052274783692714;0.9999990614088915;9.999969413126557;0.4167533604090087;0.4519958553226894;0.45198786570687227;0.41458238621969984;-0.39793100233918377;0.5746580167901297;0.9999936501738146
56.35;0.995442880179421;0.4166593055323974;0.418565482883719;0.3919428023434486;0.3937437883984168;1.005227491104162;0.9999991362619984;9.999971672521438;0.4167534345566757;0.451995755901248;0.45198774376694306;0.41458236817785504;-0.3979310023173882;0.574658061622924;0.9999936270385432
56.36;0.9954428545921603;0.4166593406206601;0.41856544719869604;0.391942859077797;0.3937437229522752;1.0052275039880951;0.9999992175389721;9.999973931233711;0.4167535092671768;0.4519956553726303;0.45198762045844726;0.41458234931743443;-0.39793100229358;0.5746581083792138;0.9999936048073178
56.37;0.9954428333333151;0.41665937264552;0.41856541455201135;0.3919429125769001;0.39374365114109033;1.0052275165285613;0.9999993051630726;9.999976181676622;0.41675358441451094;0.45199555395243424;0.4519874961483662;0.41458232949902923;-0.397931002267735;0.5746581570270182;0.9999935832027008
56.38;0.9954428167910822;0.4166594016330946;0.4185653849777646;0.39194296251323063;0.39374357302363;1.0052275281140226;0.9999993989969325;9.99997841517981;0.4167536598770247;0.45199545178813433;0.4519873711791496;0.4145823085930222;-0.39793100223980327;0.5746582075390443;0.9999935618533031
56.39;0.9954428054046366;0.41665942767059855;0.41856535847065396;0.39194300862257025;0.393743488692003;1.0052275379872329;0.9999994988530465;9.999980622521754;0.4167537355402257;0.4519953489796351;0.45198724585963124;0.4145822864900261;-0.39793100220969996;0.5746582598807016;0.9999935403222999
56.4;0.9954427995716927;0.41665945087422285;0.41856533498343057;0.39194305069674185;0.39374339830124144;1.0052275453403712;0.9999996045566856;9.999982794362799;0.4167538113120014;0.45199524561644333;0.4519871204775359;0.4145822630927592;-0.3979310021773153;0.5746583140412214;0.9999935181991716
56.41;0.9954427995261523;0.41665947134815395;0.4185653144131157;0.3919430885957448;0.39374330206043856;1.0052275494119978;0.9999997159413669;9.999984921187623;0.41675388713932193;0.4519951417879813;0.45198699530215886;0.4145822383113814;-0.3979310021425507;0.5746583700618377;0.9999934951552082
56.42;0.9954428052741546;0.4166594891811466;0.41856529659401054;0.39194312224741157;0.3937432001966587;1.0052275495139418;0.999999832762801;9.999986993354108;0.41675396298557826;0.4519950375775872;0.45198687056222786;0.41458221205220275;-0.3979310021053592;0.5746584279994625;0.9999934709295208
