time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
56.43;0.9954428166767403;0.4166595044607751;0.41856528129747356;0.39194315163658394;0.3937430929679703;1.0052275450240944;0.9999999546725731;9.99998900151418;0.41675403878168155;0.45199493304068533;0.451986746450882;0.41458218421138865;-0.39793100206576554;0.5746584879028183;0.9999934453374306
56.44;0.9954428335876876;0.41665951727494227;0.4185652682337116;0.3919431768230891;0.39374298069930697;1.005227535388655;1.0000000812953145;9.999990937112404;0.4167541144060506;0.4519948281905536;0.4519866231686571;0.4145821547160756;-0.39793100202385334;0.5746585498405755;0.9999934182838406
56.45;0.9954428559389927;0.4166595277146014;0.4185652570882313;0.39194319796349414;0.39374286376349227;1.0052275201159047;1.0000002122766152;9.999992792572932;0.41675418968195005;0.45199472301064925;0.45198650093735177;0.4145821235624652;-0.3979310019797264;0.5746586139169718;0.9999933896873197
56.46;0.9954428837415727;0.41665953587229465;0.41856524757475094;0.39194321528276294;0.3937427425429689;1.0052274987481329;1.0000003472267933;9.999994560916763;0.4167542643630342;0.4519946174791088;0.45198637998025387;0.4145820907939949;-0.39793100193347447;0.5746586802425511;0.9999933593885777
56.47;0.9954429170205595;0.4166595418173076;0.4185652394644639;0.3919432290211633;0.39374261741857847;1.0052274708570648;1.0000004856658564;9.999996235742431;0.41675433813723833;0.4519945115925074;0.4519862605189113;0.4145820564611535;-0.3979310018851637;0.5746587488878068;0.9999933271462805
56.48;0.9954429558009587;0.4166595455738556;0.4185652325901969;0.39194323941520703;0.3937424887631646;1.005227436082077;1.0000006270633168;9.99999781229847;0.41675441065872354;0.45199440539169916;0.45198614278640914;0.41458202058897525;-0.39793100183484187;0.5746588198709572;0.9999932926852408
56.49;0.9954430001668693;0.4166595471341675;0.4185652268311571;0.3919432467104663;0.39374235691994597;1.0052273941698437;1.00000077092883;9.999999288369755;0.41675448156872547;0.4519942989750443;0.4519860270356102;0.41458198313233313;-0.39793100178254376;0.5746588931973315;0.999993255756266
56.5;0.9954430502606886;0.41665954650437753;0.41856522209041247;0.39194325117277795;0.3937422221679755;1.0052273449792763;1.0000009168927533;10.000000664068033;0.4167545504998985;0.45199419246694256;0.4519859135310016;0.4145819439421126;-0.3979310017283028;0.5746589688998361;0.9999932161901551
56.51;0.9954431062138718;0.4166595437495233;0.4185652183038923;0.391943253071652;0.39374208470721267;1.0052272884470272;1.0000010647477917;10.00000194146674;0.416754617097364;0.4519940859704386;0.4519858025220184;0.41458190278803647;-0.3979310016721689;0.5746590470446066;0.9999931739105585
56.52;0.9954431681305742;0.41665953899014796;0.41856521548236497;0.3919432526438148;0.3937419446846322;1.0052272245597378;1.0000012143803363;10.00000312478014;0.41675468104923447;0.45199397956410076;0.45198569422059576;0.4145818594085035;-0.39793100161421296;0.5746591277190587;0.9999931288699353
56.53;0.9954432361049207;0.41665953235497877;0.41856521370589983;0.39194325007788616;0.3937418022325034;1.0052271533738768;1.0000013656309037;10.000004220444875;0.41675474208454283;0.45199387334283386;0.451985588798675;0.41458181353257334;-0.39793100155450656;0.5746592110068041;0.9999930809520088
56.54;0.995443310162705;0.41665952394780936;0.4185652130530327;0.3919432455310206;0.39374165750268203;1.005227075052085;1.000001518239384;10.000005236419279;0.4167547999480947;0.45199376745171893;0.4519854863941083;0.4145817648947832;-0.397931001493107;0.5746592969394003;0.9999930299892411
56.55;0.9954433901771076;0.4166595138587846;0.41856521355857385;0.39194323916496393;0.3937415106959653;1.0052269898940933;1.0000016718597657;10.000006180992777;0.4167548543985547;0.4519936620742622;0.4519853871154074;0.41458171326510684;-0.39793100143007487;0.5746593854490751;0.9999929759000317
56.56;0.995443475888819;0.4166595021802558;0.4185652152338437;0.39194323118107843;0.3937413620663287;1.005226898364312;1.0000018260874883;10.000007061808287;0.41675490523095227;0.45199355737828634;0.45198529104200413;0.41458165846914113;-0.3979310013654981;0.5746594763533961;0.9999929187703549
56.57;0.9954435670187662;0.4166594889861109;0.4185652180953207;0.3919432218184708;0.3937412118969285;1.0052268010894438;1.0000019805360598;10.00000788559767;0.4167549523009903;0.4519934534637956;0.4519851982267395;0.41458160038563935;-0.39793100129948683;0.5746595693683514;0.9999928588162196
56.58;0.995443663329781;0.4166594743232257;0.4185652221658716;0.3919432113083036;0.39374106048447755;1.0052266988379899;1.0000021349051569;10.000008658620363;0.41675499553879364;0.4519933503709045;0.45198510871555986;0.4145815389386021;-0.39793100123215014;0.5746596641515829;0.9999927963155998
56.59;0.9954437645787326;0.4166594582500724;0.4185652274500076;0.39194319981746567;0.39374090814770785;1.0052265924895993;1.0000022889947038;10.000009387052675;0.4167550349216449;0.4519932481339172;0.4519850225734601;0.4145814741080447;-0.39793100116358865;0.5746597603729412;0.9999927316140887
56.6;0.9954438704998021;0.4166594408614486;0.4185652339096837;0.3919431874376925;0.3937407552270013;1.005226482906196;1.0000024427062952;10.000010077032549;0.4167550704034882;0.4519931467985836;0.45198493989672855;0.41458140595609627;-0.39793100109391166;0.5746598577404721;0.9999926651948353
56.61;0.9954439808965454;0.41665942228213804;0.4185652414749973;0.3919431742351595;0.39374060206950495;1.0052263707389952;1.000002596005365;10.000010734613845;0.41675510187514153;0.45199304637711507;0.45198486081996747;0.41458133463454444;-0.3979310010232506;0.5746599559572158;0.9999925976789467
56.62;0.9954440957012888;0.41665940266371104;0.4185652500830666;0.3919431602824406;0.3937404490139192;1.00522625637557;1.0000027488448913;10.00001136547918;0.41675512921143426;0.45199294680749486;0.4519847855206135;0.4145812603554961;-0.39793100095174777;0.5746600547087393;0.9999925297238738
56.63;0.9954442149419651;0.4166593821724569;0.41856525969576197;0.39194314561821536;0.3937402963674363;1.005226140069009;1.0000029011304004;10.000011975020941;0.41675515235955324;0.4519928479738906;0.45198471420840985;0.4145811833602364;-0.39793100087953526;0.5746601536894902;0.999992461929352
56.64;0.9954443387296774;0.4166593609648049;0.41856527028082896;0.391943130197639;0.39374014437470084;1.0052260220826688;1.0000030527321548;10.00001256897599;0.41675517138807566;0.4519927497626111;0.45198464710209163;0.41458110392063124;-0.3979310008067236;0.5746602525846963;0.9999923947874368
56.65;0.9954444672675218;0.4166593391755682;0.4185652817873337;0.39194311390138686;0.3937399931905932;1.0052259027258794;1.0000032035063133;10.00001315333235;0.4167551864798327;0.45199265209062595;0.45198458440478756;0.4145810223336131;-0.39793100073340043;0.5746603510467005;0.9999923286477308
56.66;0.9954446007794928;0.41665931690901065;0.41856529413991983;0.39194309657346893;0.3937398428924314;1.0052257822915085;1.0000033533111363;10.000013733458394;0.4167551978996038;0.4519925548754348;0.45198452629428615;0.4145809388841647;-0.3979310006596366;0.5746604487224984;0.9999922637367749
56.67;0.9954447394037547;0.4166592942171192;0.41856530724877283;0.39194307803246403;0.39373969354988286;1.005225660961351;1.0000035019785671;10.000014313328977;0.41675520594364757;0.45199245799574594;0.45198447291903215;0.41458085383102466;-0.39793100058549874;0.5746605452961081;0.9999922002152943
56.68;0.995444883142314;0.41665927109303197;0.4185653210074827;0.3919430580581768;0.39373954528622934;1.00522553874003;1.0000036492404898;10.000014895280653;0.4167552108740195;0.4519923613245423;0.45198442437923275;0.41458076742177263;-0.3979310005110538;0.574660640506973;0.9999921381747122
56.69;0.9954450318566245;0.4166592474953901;0.41856533527485557;0.3919430363954107;0.3937393982721328;1.0052254154497708;1.0000037946802596;10.000015480739467;0.41675521287844464;0.4519922648013818;0.451984380718947;0.4145806798785343;-0.39793100043636764;0.5746607341408556;0.9999920776192159
56.7;0.9954451852979895;0.4166592233786189;0.4185653498657421;0.3919430127932416;0.3937392526871328;1.0052252907960755;1.0000039377321046;10.000016071477534;0.4167552120857477;0.45199216844551304;0.45198434195172704;0.4145805913618027;-0.3979310003615073;0.5746608260200118;0.999992018522632
56.71;0.995445343135493;0.41665919870693807;0.41856536457003374;0.39194298704566405;0.39373910869132;1.005225164472926;1.0000040777269856;10.000016669931009;0.4167552086126025;0.4519920723077764;0.4519843080893099;0.41458050196836205;-0.3979310002865443;0.5746609160065874;0.999991960887086
56.72;0.9954455049406427;0.4166591734512006;0.4185653791989661;0.39194295900063214;0.3937389664056998;1.0052250362163935;1.000004213987537;10.000017278302918;0.41675520258647736;0.4519919764188143;0.4519842791402175;0.4145804117629556;-0.3979310002115638;0.5746610039755417;0.9999919047364116
56.73;0.9954456702071284;0.41665914758307565;0.4185653936204695;0.3919429285511279;0.39373882590143133;1.0052249058021525;1.0000043459093624;10.00001789772338;0.41675519412622425;0.4519918807693823;0.45198425509696827;0.4145803208218824;-0.3979310001366751;0.574661089743929;0.9999918500719832
56.74;0.9954458384281907;0.4166591210748345;0.41856540776189144;0.39194289563440293;0.39373868719709704;1.0052247730592505;1.0000044729536421;10.000018527951992;0.4167551833115552;0.45199178532697626;0.4519842359449205;0.4145802292822864;-0.3979310000620038;0.5746611730382164;0.9999917968332932
56.75;0.995446009136126;0.41665909390272743;0.4185654216026995;0.39194286023547326;0.3937385502652413;1.0052246378653316;1.0000045945638762;10.000019167225568;0.41675517017650876;0.45199169005206646;0.45198422166847646;0.41458013736884325;-0.39793099998767734;0.5746612535432744;0.9999917449332641
56.76;0.9954461818907334;0.41665906605493713;0.41856543516527583;0.3919428223754182;0.3937384150567403;1.0052245000793005;1.0000047101065146;10.000019812287846;0.4167551547471084;0.45199159489549523;0.4519842122325046;0.41458004538832355;-0.39793099991381825;0.5746613309689872;0.9999916943637388
56.77;0.9954463562599044;0.4166590375466849;0.4185654484993096;0.3919427820942639;0.3937382815263406;1.0052243595158923;1.0000048188857706;10.00002045878817;0.4167551370875798;0.451991499804959;0.45198420758052743;0.41457995371337936;-0.39793099984053687;0.5746614050744469;0.9999916452402814
56.78;0.9954465318032286;0.4166590084458528;0.4185654616685036;0.3919427394553845;0.393738149634469;1.0052242160450044;1.000004920190562;10.000021102065839;0.4167551172974879;0.45199140473423643;0.45198420765691744;0.4145798627563245;-0.3979309997679227;0.5746614756433246;0.9999915977280728
56.79;0.995446708078354;0.41665897888570325;0.4185654747435117;0.39194269456069064;0.39373801932991015;1.005224069682806;1.0000050133837788;10.00002173802354;0.41675509548347767;0.4519913096296214;0.45198421240882103;0.41457977294071097;-0.39793099969604556;0.5746615424496613;0.999991551922181
56.8;0.9954468846288204;0.4166589490202285;0.4185654877953668;0.3919426475504474;0.39373789055128783;1.005223920550979;1.0000050980549215;10.000022363532766;0.41675507176176213;0.45199121441981294;0.45198422178513215;0.414579684680325;-0.39793099962496453;0.5746616052696575;0.9999915077814289
56.81;0.995447060932138;0.41665891894609464;0.41856550088077416;0.39194259859034464;0.3937377632512075;1.0052237688011563;1.0000051741103604;10.000022976157165;0.41675504628516163;0.4519911190465441;0.4519842357727816;0.41457959835015845;-0.3979309995547297;0.5746616639202945;0.9999914651756352
56.82;0.9954472364498755;0.4166588886784838;0.4185655140253563;0.3919425478508142;0.39373763740057327;1.0052236146124212;1.0000052416999443;10.000023573664237;0.4167550192487845;0.45199102351546183;0.4519842544233097;0.4145795142773994;-0.397930999485369;0.5746617182662812;0.9999914239741213
56.83;0.9954474107477593;0.41665885819509213;0.418565527227144;0.3919424954829728;0.3937375129771007;1.0052234582327926;1.0000053010643701;10.000024154170228;0.416754990867532;0.4519909279112585;0.45198427781708134;0.414579432773708;-0.3979309994168622;0.5746617682082813;0.9999913840218452
56.84;0.9954475834503709;0.4166588274846701;0.4185655404743663;0.39194244161895886;0.39373738995719115;1.0052233000024995;1.000005352419895;10.000024716911142;0.41675496137344464;0.451990832370316;0.4519843059981216;0.4145793541429317;-0.39793099934912995;0.5746618136922635;0.9999913450300654
56.85;0.9954477540830236;0.41665879657240745;0.4185655537455169;0.39194238639543433;0.39373726830340705;1.005223140354674;1.000005395954153;10.000025262677381;0.4167549310462707;0.45199073705446635;0.45198433892729095;0.4145792786634987;-0.3979309992820555;0.5746618547157569;0.9999913065703724
56.86;0.9954479220306715;0.4166587655265617;0.4185655669923016;0.391942329951619;0.3937371479656705;1.0052229798148176;1.0000054319253728;10.000025793771913;0.4167549002293138;0.45199064214860524;0.45198437647234985;0.41457920661609904;-0.39793099921551006;0.574661891303186;0.9999912681957841
56.87;0.9954480866131584;0.4166587344586199;0.4185655801408669;0.3919422723965432;0.39373702891152446;1.0052228189815178;1.000005460730527;10.000026314148988;0.41675486930879624;0.45199054785739656;0.4519844184293976;0.41457913831255816;-0.3979309991493525;0.5746619234967123;0.9999912295520681
56.88;0.9954482471486256;0.4166587035409896;0.4185655931107144;0.39194221378748545;0.3937369111563853;1.0052226584917086;1.000005482873172;10.000026829380186;0.4167548386867795;0.45199045437628577;0.45198446455736085;0.41457907407175554;-0.39793099908342094;0.5746619513542485;0.9999911904013351
56.89;0.9954484029989087;0.41665867301714077;0.41856560581471575;0.39194215414441547;0.39373679477086526;1.0052224990065255;1.000005498906568;10.00002734572441;0.4167548087739456;0.4519903618693659;0.45198451460812955;0.41457901420350796;-0.3979309990175365;0.5746619748991897;0.9999911505827443
56.9;0.9954485536207971;0.4166586431645082;0.4185656181435552;0.39194209348754766;0.3937366798759303;1.0052223412039003;1.0000055094035543;10.000027868954424;0.41675477999704175;0.45199027047501555;0.4519845683262604;0.41457895902472064;-0.39793099895152806;0.5746619940969133;0.9999911100060057
56.91;0.99544869856998;0.4166586142562146;0.4185656299663227;0.3919420318517938;0.3937365666224422;1.0052221857569212;1.0000055149469;10.000028403670363;0.41675475279056756;0.4519901803160405;0.4519846254406598;0.41457890886889454;-0.3979309988852638;0.5746620088930482;0.9999910686877748
56.92;0.9954488374535759;0.41665858657077376;0.4185656411525032;0.39194196927626773;0.3937364551571287;1.0052220332724604;1.0000055161384216;10.000028952976844;0.41675472755240955;0.45199009152614406;0.4519846856920693;0.41457886407274547;-0.3979309988186604;0.574662019225469;0.9999910267502726
56.93;0.995448969883976;0.4166585603989454;0.41856565159581377;0.39194190581238186;0.39373634561903953;1.005221884169774;1.0000055136229444;10.00002951843262;0.416754704591273;0.45199000428225494;0.4519847488585034;0.41457882492883413;-0.3979309987516741;0.5746620250215397;0.999990984401573
56.94;0.9954490954595779;0.4166585360181697;0.4185656612266807;0.3919418415348197;0.3937362381681112;1.0052217386091755;1.000005508103383;10.000030100207445;0.4167546840951441;0.4519899187957555;0.4519848147465062;0.414578791633238;-0.39793099868428383;0.5746620262276043;0.9999909419254895
56.95;0.9954492137387532;0.4166585136929341;0.41856567002103273;0.39194177653029544;0.39373613299590293;1.0052215965766387;1.0000055003048496;10.00003069775455;0.41675466611276324;0.4519898352758084;0.4519848831765784;0.41457876427393725;-0.3979309986164791;0.5746620228270857;0.9999908996352261
56.96;0.9954493241993322;0.4166584937041015;0.4185656780124896;0.391941710899859;0.3937360303160449;1.0052214580202974;1.0000054908843141;10.000031310850355;0.416754650565197;0.4519897538927049;0.4519849539692653;0.4145787428361079;-0.3979309985482703;0.5746620148326779;0.9999908578218503
56.97;0.995449426258707;0.4166584763420915;0.41856568529635985;0.39194164478369115;0.3937359303573298;1.0052213229091531;1.0000054803801621;10.000031939827133;0.4167546373165476;0.45198967476377444;0.45198502693412146;0.4145787272051027;-0.397930998479715;0.5746620023048489;0.9999908167778134
56.98;0.9954495193404552;0.4166584618667271;0.4185656920042139;0.39194157837393656;0.3937358333584258;1.0052211912557314;1.0000054692763003;10.000032584839376;0.4167546262435311;0.451989597992055;0.4519851018733801;0.4145787171873441;-0.39793099841094143;0.57466198539116;0.9999907768508521
56.99;0.9954496028888778;0.4166584504916518;0.4185656982658945;0.391941511897031;0.39373573957257935;1.0052210631633594;1.0000054581069615;10.000033245105872;0.4167546172200499;0.45198952372469303;0.4519851785723873;0.4145787125473136;-0.39793099834215534;0.574661964322351;0.9999907384188278
57.0;0.9954496763533899;0.41665844239697464;0.4185657042112191;0.3919414455634818;0.3937356492760051;1.0052209388676945;1.0000054474998508;10.00003391842736;0.41675461006224357;0.45198945217113634;0.45198525676775947;0.414578713043659;-0.39793099827362916;0.5746619393570865;0.9999907018041252
57.01;0.995449739215649;0.41665843773499933;0.4185657099922399;0.39194137952368274;0.3937355627537437;1.0052208187304237;1.00000543816667;10.000034600604758;0.4167546045214549;0.451989383583685;0.4519853361354574;0.4145787184488063;-0.39793099820567285;0.5746619107158205;0.9999906672226205
57.02;0.995449790976861;0.4166584366323736;0.4185657157557778;0.3919413138812227;0.39373548027599253;1.0052207031623368;1.0000054308912814;10.000035285116548;0.41675460030936007;0.4519893182359438;0.45198541631387373;0.4145787285539813;-0.39793099813859634;0.5746618785494143;0.9999906347919908
57.03;0.9954498310665588;0.41665843920392875;0.4185657215891219;0.3919412487376377;0.39373540208282776;1.0052205925383266;1.0000054265017246;10.000035963872465;0.4167545971352389;0.45198925640108845;0.4519854969503451;0.4145787431659672;-0.39793099807267235;0.5746618429688722;0.9999906045604651
57.04;0.9954498588388762;0.41665844556284565;0.41856572751472765;0.39194118421188134;0.3937353283646544;1.0052204871808186;1.0000054258397377;10.00003662838433;0.41675459475386833;0.45198919832727413;0.4519855777500979;0.41457876209085504;-0.3979309980081073;0.5746618040847358;0.9999905765167966
57.05;0.9954498737027252;0.4166584558198908;0.41856573352616605;0.3919411204423311;0.3937352592449084;1.0052203873569707;1.000005429740443;10.000037270051308;0.4167545929717988;0.4519891442290393;0.45198565848607614;0.4145787851263294;-0.39793099794503345;0.5746617620106453;0.9999905505972086
57.06;0.9954498752446375;0.416658470080784;0.41856573962135535;0.3919410575925119;0.3937351948026425;1.0052202932954892;1.0000054389269726;10.0000378798287;0.4167545916235064;0.4519890942825079;0.45198573896508737;0.41457881206754305;-0.39793099788354025;0.5746617168719473;0.9999905267125582
57.07;0.9954498632370434;0.41665848842900394;0.41856574582978573;0.39194099583194936;0.39373513512508296;1.005220205254907;1.0000054539150647;10.000038448210438;0.4167545905674356;0.451989048618215;0.45198581900038387;0.41457884269475603;-0.39793099782371855;0.5746616688102771;0.9999905047666819
57.08;0.9954498375497554;0.4166585108886027;0.41856575221709086;0.3919409352924941;0.3937350803229042;1.0052201235360085;1.000005475100046;10.000038965655223;0.4167545896737963;0.45198900734029573;0.45198589842691456;0.4145788767544829;-0.3979309977656751;0.5746616179369337;0.999990484672877
57.09;0.9954497980958711;0.41665853740661446;0.41856575885199293;0.391940876046302;0.39373503051325554;1.005220048446506;1.0000055028415331;10.00003942325858;0.41675458880342775;0.45198897054569875;0.45198597712618943;0.41457891396633;-0.3979309977095177;0.5746615643042825;0.9999904663964414
57.1;0.9954497448785462;0.4166585678797845;0.41856576579054644;0.39194081810515635;0.39373498581964933;1.0052199803133082;1.0000055373914503;10.00003981308988;0.4167545878186278;0.45198893830125897;0.45198605499993644;0.41457895403707834;-0.3979309976553413;0.5746615079445323;0.9999904499750374
57.11;0.9954496780544803;0.4166586022085963;0.4185657731101352;0.3919407614244527;0.39373494635400136;1.0052199194809586;1.000005578815988;10.00004012770658;0.4167545865940549;0.45198891060406526;0.45198613191931947;0.41457899665358355;-0.3979309976032181;0.5746614488932721;0.9999904354847563
57.12;0.9954495979305495;0.4166586403414387;0.4185657809231845;0.39194070592653635;0.39373491217091805;1.0052198662287737;1.000005627020208;10.000040359546505;0.41675458499507895;0.45198888735022874;0.4519862077341225;0.41457904146612035;-0.3979309975531894;0.5746613871787317;0.9999904230059271
57.13;0.9954495049224154;0.41665868225901687;0.41856578934452376;0.391940651543514;0.39373488327045303;1.0052198207020973;1.0000056818091767;10.0000405011881;0.41675458286187556;0.45198886831098023;0.4519862823434115;0.4145790880851013;-0.3979309975052816;0.574661322831284;0.9999904126128025
57.14;0.9954493995528156;0.4166587279267111;0.4185657984824287;0.39194059825733724;0.39373485965181343;1.0052197829590366;1.0000057428868583;10.000040546372762;0.416754580020692;0.45198885313745696;0.45198635575103896;0.4145791360967915;-0.39793099745953414;0.5746612558994989;0.9999904043313934
57.15;0.9954492824784597;0.4166587772843287;0.4185658084630128;0.39194054610355156;0.3937348413297627;1.0052197530478366;1.0000058098520386;10.000040490935216;0.416754576306173;0.4519888414225198;0.45198642805946704;0.4145791850868752;-0.39793099741600507;0.5746611864435079;0.999990398085685
57.16;0.995449154456104;0.41665883023521133;0.4185658194546648;0.39194049511040274;0.39373482829476414;1.005219730965084;1.0000058822975848;10.000040333242232;0.41675457157884804;0.4519888327886088;0.4519864994312262;0.4145792346517733;-0.3979309973747616;0.574661114499232;0.9999903937299668
57.17;0.9954490162540262;0.4166588865974466;0.41856583168709616;0.3919404452179435;0.3937348204819684;1.0052197165275745;1.0000059599116824;10.00004007409978;0.4167545657276926;0.45198882693681863;0.451986570059854;0.41457928439428476;-0.39793099733586945;0.5746610400222482;0.9999903911150217
57.18;0.9954488686288788;0.41665894608879844;0.4185658454416208;0.39194039626506905;0.39373481775954833;1.0052197093533768;1.0000060424437345;10.000039716285613;0.4167545586757502;0.45198882364523874;0.45198664014904893;0.41457933392997126;-0.3979309972993736;0.5746609628583642;0.9999903900619128
57.19;0.9954487123660117;0.4166590083663977;0.41856586100360665;0.3919403480514952;0.39373481992257103;1.0052197090132733;1.0000061296072031;10.000039264082663;0.41675455040535664;0.4519888227346297;0.4519867098863368;0.4145793829165598;-0.397930997265279;0.5746608827735888;0.9999903902988859
57.2;0.9954485482551033;0.41665907304920535;0.4185658786023445;0.3919403004054254;0.3937348267276679;1.0052197151595224;1.000006221058824;10.000038722968043;0.41675454097533077;0.45198882403331575;0.4519867794187417;0.41457943107185663;-0.3979309972335579;0.5746607995127191;0.9999903915144289
57.21;0.995448377003971;0.41665913972027935;0.4185658983813764;0.3919402532057996;0.3937348379472036;1.0052197275041066;1.0000063164378725;10.000038099483913;0.41675453050048045;0.451988827379745;0.4519868488462977;0.4145794781600106;-0.3979309972041891;0.5746607128391138;0.9999903934999991
57.22;0.9954481992135463;0.4166592079600698;0.4185659204372041;0.3919402063617194;0.3937348533844731;1.0052197457709355;1.0000064153718953;10.000037400992333;0.4167545191150641;0.4519888326308667;0.45198691823330833;0.41457952397450687;-0.3979309971771862;0.5746606225418381;0.9999903961845747
57.23;0.9954480154223615;0.41665927739019426;0.4185659448885781;0.3919401597773559;0.3937348728587996;1.0052197697123697;1.0000065174155843;10.000036635085417;0.4167545069589696;0.45198883962360836;0.4519869876432106;0.41457956833755794;-0.397930997152589;0.5746605284230131;0.9999903995125735
57.24;0.9954478260821508;0.4166593476841245;0.4185659719044906;0.3919401133327058;0.3937348961896951;1.0052197991287044;1.0000066219697155;10.000035808992521;0.41675449416819726;0.45198884813463097;0.4519870571887065;0.41457961111085;-0.39793099713044605;0.57466043028981;0.9999904033490479
57.25;0.9954476314330254;0.4166594185493095;0.4185660016826349;0.39194006691379624;0.3937349231911821;1.0052198338600145;1.0000067283276615;10.00003492917612;0.4167544808539708;0.4519888579070014;0.45198712704436184;0.4145796522080025;-0.39793099711080626;0.5746603279705912;0.9999904075017754
57.26;0.9954474314307904;0.4166594896951759;0.418566034419952;0.3919400204707429;0.3937349536751203;1.005219873761739;1.0000068358316245;10.000034001145378;0.4167544671165167;0.45198886871356997;0.45198719741095034;0.41457969159366614;-0.3979309970936984;0.5746602213408387;0.9999904117346344
57.27;0.9954472258073799;0.4166595607946555;0.4185660703086659;0.39193997401737946;0.39373498744807184;1.0052199186651276;1.0000069439200514;10.000033029682472;0.41675445308510106;0.45198888039434687;0.45198726847824056;0.41457972928092357;-0.3979309970791104;0.5746601103257192;0.9999904157322984
57.28;0.9954470141706437;0.41665963146795354;0.4185661095420089;0.3919399275749403;0.3937350242931723;1.0052199683202274;1.0000070520937505;10.000032019187808;0.41675443890861086;0.45198889285413574;0.45198734040501964;0.41457976534018653;-0.39793099706698554;0.5746599948719787;0.9999904191510037
57.29;0.9954467960966809;0.4166597013118369;0.41856615229878047;0.3919398811500543;0.3937350639465861;1.0052200223502754;1.0000071599341378;10.000030973585384;0.41675442469256646;0.45198890602959424;0.45198741330056313;0.4145797998851595;-0.3979309970572273;0.57465987492472;0.9999904217536086
57.3;0.9954465712659386;0.4166597699420678;0.41856619872408424;0.39193983475596544;0.39373510608728424;1.0052200802811229;1.0000072670911984;10.000029896075239;0.4167544104589563;0.45198891984412587;0.45198748720985776;0.4145798330418865;-0.3979309970497118;0.5746597504639458;0.9999904234223844
57.31;0.9954463395715623;0.4166598370181125;0.4185662489132215;0.39193978844380484;0.39373515035627904;1.005220141617941;1.0000073731860213;10.000028789247912;0.4167543961798028;0.45198893417560637;0.45198756211536656;0.41457986494749527;-0.39793099704429796;0.574659621556377;0.999990424005405
57.32;0.9954461011181597;0.4166599022591631;0.4185663028876775;0.3919397423349141;0.3937351964032921;1.0052202058892088;1.0000074777357597;10.000027655551653;0.4167543818531959;0.4519889488490559;0.4519876379428046;0.4145798957587945;-0.39793099704083656;0.5746594883121713;0.9999904232182185
57.33;0.9954458561504563;0.4166599654390896;0.41856636060080876;0.39193969661977407;0.39373524392280546;1.0052202726963304;1.0000075801721549;10.000026497959114;0.4167543675497613;0.4519889636488908;0.45198771457076337;0.4145799256212461;-0.39793099703920426;0.5746593508105575;0.9999904207072217
57.34;0.9954456049003492;0.4166600263602967;0.4185664219829849;0.39193965152490795;0.39373529265789303;1.0052203418029335;1.0000076799175606;10.000025320250794;0.41675435339635436;0.451988978335104;0.4519877918461779;0.4145799546136773;-0.39793099703933804;0.574659209137631;0.99999041615478
57.35;0.9954453473921592;0.41666008484968586;0.41856648698010396;0.39193960729974286;0.39373534240110075;1.0052204131563292;1.000007776475441;10.000024126688917;0.41675433951297713;0.45198899266179593;0.4519878696014955;0.4145799827368231;-0.3979309970412194;0.5746590634899049;0.9999904093499795
57.36;0.9954450833785994;0.41666014078132485;0.4185665555587672;0.3919395642200512;0.393735392993304;1.0052204867842474;1.0000078694969106;10.000022922050327;0.41675432594678785;0.4519890063956122;0.45198794768611655;0.4145800099499124;-0.3979309970448376;0.5746589142024644;0.9999904002174564
57.37;0.9954448124678587;0.4166601940862133;0.41856662768428543;0.3919395225781061;0.39373544431019314;1.0052205626971809;1.0000079588153161;10.000021712284306;0.41675431265404794;0.4519890193148682;0.45198802597396975;0.41458003619008854;-0.397930997050174;0.5746587616892261;0.9999903888011689
57.38;0.9954445343092447;0.4166602447337938;0.41856670329454715;0.39193948267013795;0.39373549626429966;1.0052206409244837;1.000008044469539;10.000020504912595;0.4167542995158283;0.45198903120613493;0.4519881043337227;0.4145800613701368;-0.39793099705719237;0.5746586063836423;0.9999903752567931
57.39;0.9954442486902304;0.41666029270391736;0.4185667822798519;0.39193944478138687;0.3937355488224233;1.0052207215969629;1.0000081266721772;10.000019309021189;0.41675428633941075;0.45198904188210465;0.4519881826175673;0.41458008540194435;-0.3979309970658227;0.5746584487139461;0.9999903598674063
57.4;0.9954439555439604;0.4166603379689569;0.4185668644772583;0.3919394091679994;0.3937356020106048;1.005220804918282;1.0000082056995092;10.000018135022689;0.4167542728707571;0.45198905120450866;0.451988260649522;0.414580108230205;-0.3979309970759643;0.5746582891029508;0.9999903430235376
57.41;0.99544365493645;0.41666038049581355;0.4185669496855093;0.39193937606202545;0.3937356558994278;1.0052208910746754;1.0000082817740352;10.000016993893157;0.41675425884447864;0.4519890591006993;0.4519883382051999;0.41458012982303233;-0.39793099708752866;0.5746581279779497;0.9999903251366001
57.42;0.9954433470314924;0.4166604202526817;0.4185670376817971;0.3919393456789238;0.3937357105812631;1.0052209802345167;1.0000083550193357;10.000015896374366;0.4167542440226023;0.45198906556835156;0.45198841505289744;0.41458015012972665;-0.39793099710048163;0.5746579657490735;0.9999903065252025
57.43;0.9954430320242545;0.4166604571976196;0.418567128242031;0.39193931819380706;0.3937357661609856;1.0052210726184594;1.0000084254716735;10.000014852950036;0.4167542281984085;0.4519890706564094;0.4519884910201751;0.4145801690509881;-0.3979309971148299;0.5746578027680317;0.999990287348085
57.44;0.9954427100727857;0.4166604912722329;0.4185672211572422;0.39193929372295966;0.39373582276588875;1.0052211685307915;1.0000084930512896;10.000013874051216;0.41675421120027933;0.4519890744336793;0.4519885659827225;0.4145801864484152;-0.39793099713056834;0.5746576393292161;0.999990267585881
57.45;0.9954423812342532;0.41666052242448337;0.41856731621560195;0.3919392723507098;0.3937358805508277;1.005221268337256;1.0000085575384787;10.00001296948756;0.4167541929017134;0.4519890769872917;0.4519886398058996;0.41458020219134223;-0.39793099714767;0.5746574757205266;0.9999902470590759
57.46;0.9954420454403231;0.41666055063859875;0.41856741318549057;0.3919392541851159;0.39373593967160736;1.005221372395817;1.0000086186626826;10.00001214737346;0.41675417320982916;0.4519890784524559;0.45198871233964916;0.41458021618793983;-0.39793099716613384;0.5746573122744429;0.9999902255137946
57.47;0.9954417025613074;0.4166605759430084;0.41856751183734286;0.3919392393975102;0.3937360002492201;1.0052214809673286;1.0000086762065812;10.000011413650384;0.4167541520296571;0.45198907900916313;0.4519887834623358;0.4145802283753433;-0.39793099718600844;0.5746571493607068;0.9999902027163766
57.48;0.9954413525262885;0.41666059838598346;0.4185676119536935;0.39193922822015137;0.39373606237822434;1.0052215942007805;1.00000873000852;10.000010772617964;0.4167541292372424;0.4519890788313855;0.4519888530970907;0.4145802387065125;-0.3979309972073553;0.5746569873291325;0.9999901784666263
57.49;0.995440995420033;0.4166606179893368;0.4185677133068027;0.3919392209141203;0.39373612615237163;1.0052217121916376;1.0000087799128947;10.000010228037304;0.4167541046918017;0.4519890780450455;0.4519889211812736;0.41458024714869085;-0.39793099723021663;0.5746568264453124;0.9999901525569193
57.5;0.9954406314772936;0.4166606347157652;0.4185678156506238;0.3919392177328043;0.3937361916451799;1.0052218350255047;1.0000088257350883;10.000009783828576;0.4167540782705685;0.4519890767327079;0.45198898763718287;0.41458025369308976;-0.3979309972546082;0.5746566668163992;0.9999901247399309
57.51;0.9954402609874667;0.4166606484892732;0.41856791872062415;0.39193921889585764;0.3937362588778738;1.0052219627908465;1.0000088672374394;10.000009443663384;0.4167540498869974;0.4519890749669671;0.45198905237638276;0.414580258370722;-0.3979309972805061;0.5746565083636599;0.9999900946878311
57.52;0.995439884252392;0.4166606592404223;0.41856802221925465;0.39193922457233843;0.3937363278127462;1.0052220955607132;1.0000089041044344;10.000009210224517;0.4167540194872929;0.45198907284364004;0.45198911531994757;0.4145802612483622;-0.3979309973078402;0.5746563509119208;0.9999900619588128
57.53;0.9954395016471835;0.4166606669196912;0.418568125822072;0.39193923486791293;0.3937363983432817;1.005222233346171;1.0000089359340476;10.00000908505818;0.4167539870422253;0.4519890705028365;0.45198917640243835;0.41458026240535806;-0.3979309973365117;0.5746561943076931;0.9999900260770501
57.54;0.9954391136726406;0.41666067150109654;0.4185682292023855;0.3919392498267022;0.3937364702948938;1.0052223760738694;1.0000089622715613;10.000009068784959;0.4167539525357666;0.4519890681200264;0.45198923556384657;0.4145802619278308;-0.397930997366421;0.5746560384497824;0.9999899866779973
57.55;0.9954387209151282;0.416660673011237;0.4185683320313494;0.3919392694565867;0.39373654345892645;1.005222523610751;1.0000089826926462;10.000009161563568;0.4167539159623254;0.45198906588658316;0.4519892927650117;0.4145802599342777;-0.3979309973974857;0.5746558832438979;0.9999899435562184
57.56;0.9954383239613078;0.4166606715507932;0.41856843398179716;0.39193929375004266;0.3937366176185793;1.0052226758193978;1.0000089968592942;10.000009363897382;0.4167538773493297;0.4519890639993123;0.45198934801620433;0.4145802565830875;-0.39793099742963695;0.5746557285543406;0.9999898966529599
57.57;0.9954379233896025;0.41666066727032636;0.418568534779645;0.3919393226752017;0.3937366925649011;1.005222832624878;1.0000090044505103;10.000009676975921;0.41675383676863836;0.4519890626390164;0.45198940138136195;0.41458025202831916;-0.3979309974628003;0.5746555742051598;0.9999898461279576
57.58;0.9954375198623421;0.41666066032956095;0.4185686342675441;0.39193935615557285;0.3937367681264153;1.005222994051681;1.0000090050639199;10.000010102096603;0.41675379429541326;0.45198906195985344;0.45198945296427917;0.41458024638022606;-0.397930997496888;0.5746554200293581;0.9999897924647628
57.59;0.9954371141990227;0.41666065089898363;0.41856873243826015;0.3919393940748382;0.3937368441701274;1.0052231602068775;1.0000089982900953;10.000010639975978;0.41675374996037107;0.45198906210438333;0.4519895029082484;0.4145802397161591;-0.39793099753180455;0.5746552659142385;0.9999897364376957
57.6;0.9954367073616979;0.4166606391905176;0.418568829439112;0.3919394363086394;0.3937369205556784;1.0052233312516308;1.0000089839104758;10.000011290594523;0.4167537037569915;0.45198906321140936;0.451989551411854;0.4145802321168321;-0.39793099756745165;0.5746551117970677;0.9999896789442849
57.61;0.9954363004255292;0.4166606254599839;0.41856892553240377;0.39193948273201057;0.39373699710606763;1.0052235074041822;1.000008961989527;10.000012053516553;0.41675365567088046;0.45198906540453726;0.45198959872910066;0.41458022369780356;-0.397930997603721;0.5746549576202717;0.9999896208901659
57.62;0.9954358945856959;0.4166606099761885;0.41856902100223264;0.3919395331932454;0.39373707362922816;1.0052236889571946;1.0000089328191408;10.00001292850426;0.4167536056941385;0.4519890687622224;0.4519896451411899;0.4145802146162836;-0.3979309976404786;0.574654803303209;0.9999895632253385
57.63;0.9954354911347405;0.41666059298087266;0.4185691160813991;0.39193958750721125;0.39373714994322645;1.0052238762678736;1.0000088968060268;10.000013915812266;0.4167535538468876;0.45198907329192384;0.4519896909052393;0.4145802050570447;-0.3979309976775567;0.5746546487620282;0.9999895070161346
57.64;0.9954350913694634;0.4166605746586236;0.41856921095562827;0.3919396454732665;0.39373722587388676;1.0052240696991104;1.0000088543451149;10.000015015457588;0.41675350019868457;0.45198907894640794;0.45198973620634464;0.41458019523303274;-0.39793099771476614;0.5746544939466298;0.9999894534182227
57.65;0.9954346964790252;0.4166605551321821;0.41856930579453255;0.3919397068850314;0.39373730125481643;1.0052242695274338;1.0000088057438856;10.000016226116054;0.4167534448702113;0.4519890856574182;0.451989781173246;0.4145801854052817;-0.39793099775192614;0.5746543388780441;0.9999894035699317
57.66;0.9954343074611605;0.41666053448407997;0.41856940076251575;0.3919397715328954;0.3937373759414478;1.005224475881644;1.0000087512363618;10.00001754467111;0.4167533880277142;0.45198909333928095;0.451989825946313;0.41458017589026175;-0.39793099778887053;0.5746541836859345;0.9999893585233602
57.67;0.9954339251022042;0.4166605127897805;0.4185694960246662;0.3919398392075018;0.39373744981287667;1.0052246887661898;1.0000086910436077;10.000018966342903;0.4167533298622258;0.4519891018763465;0.4519898707113805;0.4145801670437147;-0.3979309978254085;0.5746540285953846;0.9999893192488083
57.68;0.9954335500106312;0.4166604901257131;0.41856959176214714;0.391939909697594;0.39373752276284935;1.0052249081156805;1.0000086254218892;10.000020485203557;0.4167532705352222;0.4519891111378597;0.4519899156704411;0.4145801592427523;-0.3979309978613082;0.5746538738400887;0.9999892866055713
57.69;0.9954331826149789;0.4166604665423495;0.4185696881800286;0.39193998278904096;0.3937375947014801;1.005225133811956;1.0000085546756385;10.000022094911591;0.41675321013661515;0.451989121017275;0.4519899609928847;0.41458015287683025;-0.39793099789634334;0.5746537195880211;0.9999892612864324
57.7;0.9954328231590195;0.4166604420612271;0.4185697854779131;0.3919400582754601;0.3937376655675469;1.0052253656979155;1.0000084791823043;10.000023789119279;0.41675314870600716;0.45198913145210284;0.45199000679699564;0.41458014832701046;-0.3979309979303338;0.5746535659630548;0.999989243867617
57.71;0.9954324718148939;0.41666041671371873;0.4185698837866991;0.3919401359772383;0.3937377353476288;1.0052256036200933;1.000008399404646;10.000025561293706;0.41675308628595614;0.4519891424200552;0.4519900531660616;0.41458014593626075;-0.39793099796313364;0.5746534131261404;0.9999892348837557
57.72;0.995432128805719;0.4166603905564876;0.41856998314026944;0.39194021574359345;0.3937378040936084;1.0052258474879099;1.0000083158226127;10.000027404447513;0.4167530229650669;0.45198915393395284;0.45199010016040286;0.4145801460060084;-0.3979309979945978;0.5746532613109732;0.9999892347731965
57.73;0.9954317943684909;0.41666036364570136;0.41857008352190506;0.3919402974129614;0.39373787191740167;1.0052260972917617;1.0000082288733612;10.000029311301336;0.41675295889913244;0.4519891660294002;0.4519901478183049;0.41458014882040206;-0.39793099802456805;0.574653110775995;0.9999892437961329
57.74;0.9954314686729231;0.41666033600961205;0.41857018491144576;0.3919403807736316;0.3937379389710477;1.0052263530377257;1.0000081389721442;10.000031274362765;0.41675289430483564;0.4519891787505202;0.45199019617644576;0.41458015465894144;-0.39793099805289445;0.5746529617546892;0.999989262064461
57.75;0.9954311518395051;0.4166603076435715;0.41857028728914286;0.39194046558264567;0.3937380054323481;1.0052266147128375;1.0000080465339474;10.000033285554133;0.41675282942034686;0.45198919214526967;0.45199024529856396;0.4145801637700931;-0.39793099807947835;0.5746528144755704;0.9999892896200876
57.76;0.9954308439590015;0.41666027853956106;0.41857039064311463;0.39194055161914154;0.393738071477083;1.005226882322608;1.000007951942743;10.000035335984979;0.41675276444538084;0.4519892062491832;0.45199029526887735;0.4145801763260581;-0.3979309981042832;0.5746526691974903;0.9999893264731389
57.77;0.9954305450451812;0.41666024871438095;0.41857049498447874;0.3919406386994349;0.3937381372440079;1.0052271558866144;1.0000078555035725;10.000037415914901;0.41675269950747335;0.4519892210585212;0.45199034615259204;0.41458019241473804;-0.3979309981273079;0.5746525261836158;0.9999893725894181
57.78;0.9954302550100034;0.4166602181805971;0.4185706003315432;0.39194072663469726;0.3937382028404051;1.0052274354084978;1.0000077574242823;10.000039514520973;0.4167526346672516;0.4519892365204237;0.4519903979664624;0.4145802120795984;-0.39793099814855776;0.5746523856363995;0.9999894278748211
57.79;0.9954299736886594;0.4166601869061836;0.41857070666844426;0.3919408151927275;0.3937382683717091;1.0052277208774054;1.0000076578640111;10.00004161990958;0.4167525699426534;0.4519892525264371;0.45199045067790306;0.41458023534644844;-0.397930998168033;0.5746522476773184;0.9999894922349062
57.8;0.9954297008671666;0.4166601548367438;0.41857081392484113;0.3919409041204003;0.39373833395013647;1.005228012273111;1.0000075570209992;10.000043719939455;0.41675250534886815;0.4519892688878065;0.4519905042203818;0.4145802622183255;-0.3979309981857362;0.5746521123948062;0.9999895656536736
57.81;0.9954294362874125;0.41666012193453084;0.4185709220025575;0.3919409931968653;0.39373839968834273;1.0052283095602677;1.0000074551944893;10.000045803525472;0.4167524409239459;0.4519892853207176;0.45199055851850817;0.41458029268503305;-0.39793099820167666;0.5746519798828825;0.9999896481715915
57.82;0.995429179651015;0.41666008816851713;0.41857103082443725;0.3919410822326849;0.39373846567804444;1.0052286126276202;1.0000073528163786;10.000047861486124;0.41675237671853044;0.4519893014598022;0.4519906135062095;0.4145803267446073;-0.397930998215865;0.5746518502280065;0.9999897397987969
57.83;0.9954289306844504;0.41666005350635316;0.4185711403579243;0.39194117101283465;0.39373853195875447;1.0052289211749237;1.0000072504305246;10.000049886253066;0.4167523127925174;0.4519893168759;0.45199066911741015;0.4145803643926273;-0.3979309982283147;0.5746517235132684;0.9999898404471912
57.84;0.9954286891912896;0.4166600179470842;0.4185712505910277;0.3919412592718691;0.39373859851866144;1.0052292346767089;1.000007148612471;10.000051870977407;0.4167522492251984;0.45198933111014516;0.4519907252747044;0.4145804055976915;-0.3979309982390536;0.5746515998793802;0.9999899499267416
57.85;0.9954284549738674;0.41665998153536027;0.4185713614939265;0.39194134672239833;0.3937386653200352;1.0052295524627983;1.0000070478978405;10.000053809255993;0.4167521860935027;0.4519893437398065;0.45199078189792496;0.4145804503112968;-0.39793099824812705;0.5746514795650753;0.9999900680211922
57.86;0.9954282277763055;0.4166599443522861;0.41857147300475117;0.3919414330854767;0.39373873230949247;1.0052298738295722;1.0000069487363745;10.000055695410753;0.41675212344977336;0.4519893544200288;0.4519908389179327;0.41458049849851075;-0.39793099825558903;0.5746513628759184;0.9999901945522264
57.87;0.9954280073921246;0.4166599065291849;0.4185715850427199;0.3919415181117954;0.3937387994222442;1.0052301981349077;1.0000068514862874;10.000057524149632;0.41675206135035675;0.45198936286796637;0.4519908962872006;0.4145805501432538;-0.39793099826149914;0.5746512501268864;0.9999903293311403
57.88;0.995427793788713;0.4166598682604545;0.41857169753849;0.39194160161053754;0.3937388665926194;1.0052305248364066;1.0000067564780755;10.00005928982719;0.41675199988257744;0.45198936882750823;0.45199095396630157;0.4145806052283596;-0.3979309982659244;0.5746511415815274;0.999990472031247
57.89;0.9954275871153997;0.41665982976944343;0.4185718104378073;0.3919416834710119;0.3937389337534224;1.005230853482508;1.0000066640850596;10.000060986425751;0.41675193913094166;0.4519893720640254;0.45199101188183993;0.4145806637297767;-0.3979309982689315;0.5746510374044488;0.9999906221215116
57.9;0.9954273876248109;0.4166597912570388;0.41857192364621115;0.39194176365872335;0.39373900082445845;1.0052311837557393;1.0000065747202047;10.000062607853781;0.4167518791104614;0.45198937239753606;0.4519910698950546;0.41458072562565546;-0.39793099827056916;0.5746509376778782;0.9999907789367961
57.91;0.9954271955584258;0.4166597529077177;0.41857203698095574;0.39194184218806616;0.3937390677142122;1.0052315155096798;1.0000064887711575;10.00006414795507;0.4167518197317281;0.4519893697133583;0.4519911278033941;0.41458079089317035;-0.3979309982708615;0.5746508424475147;0.9999909418018551
57.92;0.9954270110581375;0.41665971492951054;0.4185721501908734;0.39194191908394466;0.39373913433504437;1.0052318486607519;1.0000064065859984;10.000065600740678;0.41675176082897974;0.45198936392180983;0.45199118536690824;0.4145808595029944;-0.3979309982698314;0.5746507517286492;0.9999911100956613
57.93;0.9954268341755976;0.41665967754831873;0.4185722630036585;0.3919419943560653;0.39373920061798856;1.0052321830369466;1.0000063285652874;10.000066961295552;0.4167517022230152;0.4519893549445819;0.45199124232646176;0.41458093142273217;-0.3979309982675311;0.5746506655128879;0.9999912832116661
57.94;0.9954266649691036;0.41665964097608965;0.4185723751500014;0.3919420680021088;0.3937392665204047;1.0052325183414192;1.0000062552358884;10.000068227152411;0.4167516437661976;0.451989342754746;0.4519912984161815;0.41458100662120195;-0.3979309982640417;0.5746505838108517;0.9999914604898672
57.95;0.9954265035861862;0.41665960539662966;0.4185724863645076;0.39194214003200406;0.39373933201405814;1.0052328541980642;1.0000061871831296;10.000069398864126;0.41675158533477;0.45198932738934905;0.45199135342331415;0.41458108507245506;-0.39793099825944656;0.5746505066875283;0.9999916412523198
57.96;0.9954263502587107;0.41665957096509726;0.41857259639595545;0.3919422104839119;0.3937393970667189;1.0052331902223381;1.0000061249127126;10.00007047863044;0.41675152679228944;0.4519893089192338;0.4519914072590898;0.41458116674587997;-0.3979309982538139;0.5746504342658368;0.999991824905639
57.97;0.9954262052471998;0.4166595378218168;0.4185727050373477;0.39194227941564114;0.3937394616342382;1.005233526096698;1.0000060687839765;10.000071468056293;0.4167514679848142;0.45198928744618805;0.45199145996040774;0.41458125157672104;-0.39793099824720235;0.5746503667069659;0.9999920109907949
57.98;0.9954260687741833;0.4166595061038815;0.4185728121333527;0.39194234689538154;0.39373952564879583;1.0052338615701741;1.0000060190267872;10.000072366866405;0.41675140877195793;0.4519892631467849;0.45199151165389573;0.4145813394450027;-0.39793099823967676;0.5746503041839798;0.999992199201615
57.99;0.9954259409762791;0.4166594759291608;0.41857291755426185;0.3919424130137703;0.3937395890166662;1.0052341963844857;1.0000059757896622;10.000073172666658;0.41675134904539357;0.45198923629287774;0.4519915625161772;0.41458143016665755;-0.3979309982313267;0.5746502468605285;0.9999923894093388
58.0;0.9954258219300672;0.4166594473659888;0.4185730211706316;0.391942477895558;0.39373965163639824;1.0052345302360466;1.0000059391932388;10.000073881102026;0.41675128871506917;0.45198920718655455;0.45199161270466975;0.4145815234812696;-0.39793099822226347;0.57465019489787;0.9999925816605292
58.01;0.9954257116902344;0.41665942041645687;0.41857312283561954;0.3919425416765614;0.3937397134136052;1.0052348627607426;1.0000059093643845;10.000074486597144;0.4167512276956131;0.4519891760929603;0.45199166230501764;0.414581619060593;-0.39793099821259265;0.5746501484906011;0.9999927761319031
58.02;0.9954256102728325;0.416659395024032;0.4185732223660715;0.39194260447735063;0.39373977427147366;1.0052351934762225;1.0000058864553347;10.000074983878731;0.41675116591399014;0.45198914326408485;0.4519917113588072;0.4145817165484728;-0.3979309982024023;0.5746501078697032;0.9999929730379247
58.03;0.9954255176546233;0.4166593710968751;0.4185733195307015;0.3919426664219479;0.3937398341451533;1.005235521772455;1.0000058706399193;10.000075369112041;0.4167511033151307;0.4519891089696388;0.45199175993920104;0.4145818155989515;-0.3979309981917788;0.574650073255984;0.9999931725608519
58.04;0.9954254338221956;0.416659348547828;0.418573414061396;0.3919427276642818;0.39373989294876666;1.0052358470421774;1.0000058620327748;10.000075639469609;0.41675103986104306;0.4519890734672622;0.4519918081833944;0.41458191589554794;-0.39793099818081273;0.5746500448079669;0.9999933748469131
58.05;0.9954253588380401;0.41665932733084476;0.4185735056763399;0.39194278838109387;0.39373995055287436;1.0052361688337859;1.000005860563016;10.000075791987141;0.4167509755333945;0.4519890369744212;0.45199185623287846;0.4145820171456766;-0.3979309981695757;0.5746500226180248;0.9999935799811601
