time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
58.06;0.9954252929260393;0.4166593074222104;0.41857359409913475;0.3919428487500171;0.3937400067919767;1.0052364868705064;1.0000058659275144;10.000075822606783;0.41675091033208733;0.4519889996778207;0.45199190414937573;0.41458211905668935;-0.3979309981580897;0.574650006786795;0.9999937879820151
58.07;0.9954252365299743;0.4166592887692328;0.41857367908022186;0.39194290893229855;0.39374006148390706;1.0052368009709796;1.0000058776804053;10.000075725608239;0.41675084428352244;0.4519889617657665;0.4519919518893838;0.4145822213440643;-0.39793099814630684;0.5746499974835729;0.9999939988768929
58.08;0.9954251902221655;0.4166592712661929;0.41857376039909;0.39194296907006554;0.39374011444129947;1.0052371110010403;1.0000058953613145;10.000075494419242;0.41675077746642947;0.4519889234675239;0.4519919993398269;0.4145823237857124;-0.3979309981341161;0.5746499948931619;0.999994212732167
58.09;0.9954251545018069;0.41665925475531845;0.41857383783746566;0.39194302929854097;0.39374016547245283;1.0052374168839189;1.0000059185264358;10.000075123455268;0.4167507100269697;0.4519888850556365;0.4519920463752628;0.4145824262395262;-0.39793099812138166;0.57464999911613;0.9999944296179543
58.1;0.9954251297061603;0.41665923903781454;0.4185739111645793;0.39194308975113124;0.3937402143802327;1.005237718590587;1.0000059467107885;10.00007460912222;0.4167506421704196;0.45198884680072454;0.4519920928797674;0.41458252858448885;-0.39793099810797505;0.5746500101180712;0.9999946496058874
58.11;0.9954251160892132;0.41665922389269666;0.4185739801422219;0.3919431505533441;0.3937402609577009;1.0052380160815884;1.0000059794336025;10.000073949548261;0.4167505741343118;0.45198880894028015;0.45199213873218674;0.41458263067420936;-0.3979309980937678;0.574650027721701;0.9999948727812007
58.12;0.9954251139092285;0.416659209108784;0.41857404453075536;0.3919432118274719;0.39374030499458457;1.0052383092816897;1.000006016260395;10.000073143949654;0.4167505061461398;0.4519887716793468;0.45199218381465006;0.4145827323608338;-0.39793099807861043;0.574650051618551;0.99999509923649
58.13;0.9954251234585931;0.41665919453336536;0.4185741041082088;0.39194327370651655;0.393740346301904;1.0052385981275338;1.000006056868219;10.000072192507025;0.41675043838307185;0.4519887352033122;0.45199222804732136;0.4145828335278953;-0.39793099806232357;0.574650081414481;0.9999953290718444
58.14;0.9954251450852027;0.4166591800847269;0.4185741587141438;0.3919433363308761;0.3937403847251704;1.0052388825898568;1.0000061010310126;10.000071097113599;0.4167503709564679;0.45198869971649736;0.4519922714029291;0.4145829340607222;-0.39793099804469456;0.5746501167179201;0.9999955623831573
58.15;0.995425179178373;0.41665916569837724;0.4185742082902548;0.3919433998137193;0.39374042014174887;1.0052391626046393;1.000006148510808;10.000069862395152;0.4167503039316421;0.45198866547293975;0.4519923138852862;0.4145830337715309;-0.3979309980254864;0.5746501572351336;0.9999957992344417
58.16;0.9954252260643194;0.41665915128210196;0.41857425288174016;0.3919434642052919;0.39374045246050005;1.0052394380176926;1.0000061989664726;10.000068495727037;0.41675023736381095;0.45198863273763606;0.45199235549842626;0.4145831323717516;-0.397930998004471;0.5746502027887617;0.9999960396651112
58.17;0.9954252858679323;0.4166591367173604;0.41857429261551726;0.3919435294893581;0.3937404816163737;1.0052397086387752;1.0000062519462352;10.000067005929807;0.41675017131987524;0.4519886017329666;0.4519923962373018;0.41458322952257104;-0.3979309979814724;0.5746502532359958;0.9999962837382278
58.18;0.9954253584717325;0.4166591218657416;0.4185743276822313;0.39194359559955516;0.3937405075536607;1.0052399743192948;1.0000063069335614;10.000065401942402;0.4167501058836647;0.45198857264897363;0.4519924360829986;0.4145833248890463;-0.39793099795639103;0.5746503084043227;0.9999965315723186
58.19;0.9954254436181044;0.4166591065874389;0.4185743583159025;0.3919436624508516;0.39374053021304656;1.005240234929231;1.0000063634281127;10.000063692490732;0.41675004115351716;0.45198854566561725;0.4519924749830343;0.4145834181588717;-0.3979309979291919;0.5746503681072997;0.9999967832967778
58.2;0.9954255410424693;0.416659090785877;0.41857438475829484;0.39194372996550775;0.3937405495422964;1.0052404902746601;1.0000064210707047;10.000061886416447;0.41674997723626667;0.45198852093981107;0.45199251284924136;0.4145835090419858;-0.39793099789988007;0.5746504321542587;0.9999970389693859
58.21;0.9954256505211996;0.41665907443753564;0.41857440720907585;0.3919437980443858;0.39374056552682546;1.0052407400748766;1.0000064797750028;10.000059993066134;0.41674991422888913;0.4519884986155626;0.451992549577718;0.4145835972565867;-0.39793099786849473;0.5746505003316257;0.9999972985609614
58.22;0.9954257718455081;0.4166590575894005;0.41857442579502163;0.3919438665275107;0.3937405782068619;1.0052409839904592;1.0000065397709552;10.000058022353763;0.41674985218048693;0.4519884788729462;0.4519925850482532;0.4145836825202993;-0.39793099783509867;0.574650572409161;0.9999975620044597
58.23;0.9954259047982867;0.4166590403490984;0.41857444058239773;0.39194393522728643;0.3937405876666627;1.0052412216374136;1.000006601497805;10.000055984163303;0.41674979106293186;0.45198846194270714;0.45199261911561434;0.4145837645639582;-0.39793099779974395;0.5746506481660263;0.9999978292548182
58.24;0.9954260491750273;0.41665902287623224;0.4185744516247204;0.3919440039899265;0.3937405940231826;1.0052414526302214;1.0000066653806279;10.000053887323821;0.4167497307759531;0.45198844806098015;0.45199265164400265;0.41458384314524976;-0.39793099776243646;0.5746507273906827;0.9999981003347109
58.25;0.9954262047951219;0.4166590053481662;0.4185744590140515;0.39194407269786863;0.3937405974361415;1.0052416766545584;1.0000067316468226;10.000051739112939;0.41674967118567247;0.4519884374053582;0.4519926825615503;0.4145839180370273;-0.3979309977231449;0.5746508098265176;0.9999983752931334
58.26;0.9954263714270817;0.41665898789044997;0.4185744628749552;0.39194414124961974;0.39374059811262535;1.0052418934622414;1.0000068003191558;10.00004954572662;0.4167496121726467;0.4519884300523696;0.451992711855244;0.4145839890130677;-0.3979309976818541;0.574650895116751;0.9999986540854564
58.27;0.9954265487245828;0.4166589705252105;0.4185744633130191;0.3919442095823582;0.3937405962777287;1.0052421028161307;1.0000068712895815;10.000047313100318;0.4167495536493465;0.4519884259985743;0.4519927394962799;0.4145840558656958;-0.3979309976385909;0.5746509828347919;0.9999989365040224
58.28;0.9954267363083474;0.4166589531793868;0.4185744603967508;0.39194427770896845;0.39374059214195867;1.0052423044878693;1.000006944345253;10.000045047540867;0.41674949554196355;0.4519884252359482;0.4519927653798653;0.41458411843310256;-0.3979309975934031;0.5746510725785716;0.9999992222271852
58.29;0.9954269338696228;0.4166589357185769;0.41857445417402944;0.39194434571484643;0.3937405858976821;1.005242498272045;1.0000070191915325;10.000042755991975;0.4167494377677436;0.4519884278084518;0.45199278933280884;0.4145841765915959;-0.3979309975463539;0.5746511640338419;0.9999995109571304
58.3;0.995427141153506;0.41665891796886223;0.41857444469017935;0.39194441369591565;0.39374057772903254;1.0052426839704323;1.0000070954950726;10.000040445822398;0.41674938023954455;0.4519884338216911;0.4519928111484069;0.41458423022350466;-0.3979309974975643;0.5746512569534012;0.9999998025095576
58.31;0.9954273578893716;0.4166588997242917;0.4185744320069539;0.3919444816852612;0.3937405678094298;1.005242861413925;1.0000071728826423;10.000038124254896;0.4167493228955676;0.45198844341227873;0.4519928305997781;0.4145842791988031;-0.3979309974472511;0.5746513510654404;1.0000000967700227
58.32;0.9954275837547542;0.41665888075025415;0.41857441620983704;0.39194454963884495;0.3937405562870886;1.0052430305314555;1.000007250907048;10.00003579800458;0.4167492657156649;0.451988456688468;0.45199284744394347;0.414584323379059;-0.39793099739571175;0.5746514459759126;1.000000393620936
58.33;0.9954278184025506;0.4166588608040454;0.41857439739642627;0.39194461746657533;0.3937405432831934;1.005243191371645;1.000007329064681;10.00003347352165;0.4167492087059524;0.4519884737057024;0.4519928614499965;0.4145843626323307;-0.3979309973432766;0.5746515411455032;1.0000006929162952
58.34;0.9954280615243056;0.4166588396633489;0.4185743756588077;0.3919446850519392;0.3937405288938696;1.0052433440954094;1.000007406859373;10.000031156993366;0.4167491518710052;0.4519884945056349;0.4519928724292379;0.4145843968397211;-0.39793099729027054;0.5746516359637734;1.0000009944812065
58.35;0.99542831287009;0.4166588171309731;0.418574351071223;0.3919447522530013;0.39374051318016545;1.005243488992925;1.0000074838362254;10.000028853964034;0.41674909519989883;0.4519885191438295;0.4519928802262847;0.41458442589637895;-0.3979309972369993;0.5746517298511402;1.0000012981085324
58.36;0.9954285721714359;0.4166587930299945;0.4185743236923474;0.3919448188985013;0.39374049618147416;1.005243626444057;1.0000075595899962;10.000026569641244;0.416749038672492;0.4519885476728008;0.45199288469872695;0.4145844497329406;-0.3979309971837607;0.5746518223291489;1.000001603527745
58.37;0.9954288390065077;0.4166587672068525;0.4185742935862987;0.39194488478020795;0.39374047796090256;1.0052437568532377;1.0000076337738668;10.000024309209108;0.416748982276652;0.4519885801324658;0.45199288573301094;0.4145844683382468;-0.3979309971308611;0.5746519130694858;1.0000019103743973
58.38;0.9954291127904126;0.41665873953274146;0.41857426086251454;0.3919449496690803;0.39374045863155893;1.005243880694245;1.0000077061079304;10.000022077465044;0.4167489260338401;0.4519886165441495;0.4519928832737976;0.41458448174215784;-0.39793099707861485;0.5746520019239918;1.0000022182057036
58.39;0.9954293929662098;0.4166587099156462;0.41857422571619146;0.3919450133773926;0.39374043832192707;1.005243998557147;1.0000077764014577;10.000019878764704;0.41674887003375605;0.45198865688127754;0.4519928773146511;0.41458448997244757;-0.3979309970273379;0.5746520889157245;1.0000025265102077
58.4;0.9954296791342948;0.41665867833063436;0.41857418842427574;0.39194507581177596;0.3937404171090152;1.0052441110658656;1.000007844539448;10.000017717157245;0.4167488144600607;0.4519887010668613;0.45199286786505666;0.41458449303678346;-0.39793099697734985;0.5746521741801498;1.0000028346845853
58.41;0.995429970938203;0.4166586448339806;0.4185741492951543;0.3919451369692971;0.39374039499254476;1.005244218771559;1.0000079104260948;10.000015596320882;0.4167487595707843;0.45198874901506864;0.4519928549458965;0.414584490954654;-0.39793099692896683;0.5746522578845028;1.0000031420627769
58.42;0.9954302678882934;0.4166586095351225;0.41857410863099026;0.39194519691563456;0.3937403719204783;1.00524432213097;1.000007973971809;10.000013520071843;0.4167487056288642;0.4519888006410995;0.45199283862475853;0.41458448380528995;-0.3979309968824791;0.5746523401870182;1.0000034480271611
58.43;0.9954305693100535;0.4166585725630436;0.4185740667289316;0.3919452557647132;0.3937403478243452;1.0052444215760912;1.0000080351066978;10.000011492792417;0.4167486528301921;0.45198885581624243;0.45199281906594063;0.41458447174225904;-0.3979309968381313;0.574652421224964;1.0000037521015326
58.44;0.995430874413808;0.41665853406385867;0.41857402389370707;0.39194531362829776;0.3937403226587058;1.0052445175888929;1.000008093750105;10.000009518491888;0.41674860127189733;0.451988914341541;0.45199279654288815;0.4145844549775466;-0.3979309967961149;0.5746525010793567;1.0000040539419344
58.45;0.9954311823962184;0.41665849419735757;0.41857398044085703;0.39194537055680945;0.39374029643003217;1.0052446106967545;1.0000081497415567;10.000007599486;0.41674855096666347;0.451988975989376;0.4519927713864599;0.41458443377357695;-0.3979309967565813;0.574652579758223;1.0000043533279683
58.46;0.9954314924618579;0.41665845311555366;0.4185739367076177;0.3919454265219173;0.39374026916835936;1.0052447014385797;1.0000082027987813;10.000005735726432;0.4167485018805226;0.4519890405802732;0.4519927439270348;0.4145844084448697;-0.39793099671966403;0.5746526572496113;1.0000046502433677
58.47;0.995431803774645;0.41665841094996847;0.4185738930757583;0.39194548143578417;0.39374024086484605;1.0052447903297614;1.0000082525485243;10.000003924708915;0.4167484539560015;0.4519891080147353;0.4519927144839043;0.4145843793433001;-0.39793099668547793;0.5746527335948517;1.0000049448736796
58.48;0.9954321154531958;0.4166583677997634;0.4185738499608627;0.3919455351666123;0.3937402114455936;1.0052448777931493;1.000008298598614;10.00000216255015;0.4167484071072537;0.45198917822588947;0.4519926833772436;0.414584346838543;-0.3979309966540996;0.5746528089170237;1.0000052374361263
58.49;0.9954324266079049;0.4166583237133481;0.41857380776948766;0.3919455875344045;0.3937401808063533;1.0052449640934147;1.0000083406343452;10.000000445430036;0.41674836121500103;0.451989251097143;0.4519926509234327;0.4145843113086342;-0.39793099662555637;0.5746528833976134;1.0000055280523261
58.5;0.9954327364045856;0.41665827869055133;0.41857376687182424;0.3919456383064944;0.3937401488793952;1.0052450492778042;1.0000083785271912;9.999998769383515;0.4167483161429738;0.4519893264045203;0.4519926174077185;0.41458427313438817;-0.39793099659982645;0.574652957238965;1.0000058168109731
58.51;0.9954330441867624;0.41665823270340174;0.4185737275869615;0.3919456872209005;0.39374011566958683;1.0052451331210022;1.0000084123654371;9.999997129340576;0.41674827176125595;0.45198940381005365;0.45199258304308004;0.4145842326962267;-0.39793099657685;0.5746530306342104;1.000006103909508
58.52;0.9954333495549502;0.41665818569696017;0.41857369017420415;0.39194573403380717;0.39374008123933396;1.0052452151852571;1.0000084423705213;9.999995519673153;0.4167482279575739;0.451989482893378;0.45199254793695554;0.4145841903662731;-0.3979309965565557;0.5746531037321785;1.0000063896530698
58.53;0.99543365233477;0.41665813756670944;0.41857365483365605;0.3919457785609978;0.393740045681587;1.0052452949994852;1.000008468793431;9.999993935866907;0.41674818463940627;0.4519895631969901;0.4519925121047157;0.4145841465069958;-0.39793099653888836;0.5746531766273087;1.0000066742692288
58.54;0.9954339525098557;0.4166580881650201;0.418573621698004;0.3919458206986241;0.39374000911724877;1.0052453722052674;1.000008491837682;9.9999923753282;0.4167481417360091;0.4519896442437714;0.4519924755268179;0.4145841014737267;-0.39793099652381175;0.574653249396164;1.0000069577647688
58.55;0.9954342501470571;0.4166580373446;0.41857359082095613;0.39194586040367324;0.3937399717261798;1.0052454465899425;1.0000085116145907;9.999990836961437;0.416748099200754;0.4519897255183262;0.4519924381830413;0.4145840555813321;-0.39793099651130115;0.5746533221179102;1.0000072399822615
58.56;0.995434545334789;0.4166579849800962;0.41857356218599234;0.39194589763213666;0.39373993376387445;1.0052455180324225;1.0000085281991304;9.99998932056795;0.416748057010582;0.4519898064628536;0.4519924000196059;0.4145840090585763;-0.3979309965013391;0.5746533948367504;1.000007520726329
58.57;0.9954348382058563;0.4166579309524198;0.41857353573627587;0.3919459322981815;0.3937398955176972;1.005245586431579;1.0000085417492488;9.99998782640564;0.41674801516589743;0.4519898864949375;0.45199236089912975;0.4145839620487977;-0.3979309964939166;0.5746534675076755;1.000007799810966
58.58;0.9954351290232061;0.41665787513223657;0.41857351139743937;0.39194596428957795;0.3937398572495551;1.0052456516924162;1.0000085525704139;9.999986355060356;0.4167479736899643;0.4519899650323558;0.4519923206283935;0.414583914640017;-0.3979309964890389;0.5746535399843261;1.0000080771065596
58.59;0.9954354182026516;0.41665781738483304;0.41857348907726616;0.3919459934988255;0.39373981918616785;1.0052457137504018;1.0000085611179304;9.999984907757765;0.4167479326207022;0.4519900415342631;0.4519922790468307;0.4145838668672659;-0.39793099648671454;0.5746536120465231;1.0000083526504246
58.6;0.9954357062494712;0.41665775758533274;0.41857346865551875;0.3919460198383602;0.3937397815374758;1.0052457725512371;1.0000085679853528;9.999983486540234;0.4167478920039747;0.4519901155396244;0.45199223605574773;0.41458381870412625;-0.3979309964869338;0.5746536834236806;1.0000086267098163
58.61;0.995435993727646;0.4166576956236957;0.41857344997400026;0.3919460432458974;0.3937397444887021;1.005245828031665;1.0000085738820843;9.999982094055488;0.4167478518948477;0.45199018669388685;0.451992191587023;0.4145837701029916;-0.3979309964896685;0.5746537538106037;1.0000088997538747
58.62;0.9954362812580676;0.4166576313981394;0.4185734328459804;0.39194606369324114;0.39373970815155324;1.0052458801634763;1.0000085795548803;9.99998073302013;0.41674781235317404;0.4519902547686235;0.4519921456050391;0.4145837210451394;-0.397930996494884;0.5746538228809223;1.0000091724235296
58.63;0.9954365694540627;0.4166575648189057;0.41857341708739626;0.3919460812057587;0.3937396725156924;1.00524592895458;1.0000085856723555;9.999979405523266;0.4167477734384978;0.45199031964776143;0.4519920981271444;0.41458367154281556;-0.39793099650254254;0.5746538902930682;1.0000094455251791
58.64;0.9954368588251358;0.41665749584256223;0.41857340254201303;0.3919460958825105;0.3937396374473918;1.0052459743472892;1.0000085928003255;9.999978112886772;0.4167477352279969;0.4519903812894402;0.4519920492184286;0.4145836216313558;-0.39793099651260777;0.5746539557125142;1.0000097199592444
58.65;0.9954371497131075;0.4166574245131388;0.4185733890936142;0.39194610788503426;0.3937396027256042;1.0052460161405103;1.000008601494102;9.999976856187326;0.41674769784482785;0.4519904396909968;0.4519919990017686;0.4145835713839512;-0.397930996525039;0.5746540188443588;1.0000099965657865
58.66;0.9954374423038032;0.4166573509643681;0.41857337665032135;0.3919461173972684;0.39373956807881616;1.0052460540517352;1.00000861234905;9.999975636658519;0.4167476614622338;0.45199049484236664;0.45199194769375745;0.41458352092227596;-0.39793099653976916;0.5746540794471838;1.0000102760059184
58.67;0.9954377367215884;0.4166572753871487;0.41857336510861914;0.3919461246109454;0.3937395332280736;1.0052460878505693;1.0000086259331376;9.999974455652548;0.4167476262787089;0.45199054668117866;0.4519918956042272;0.4145834704085352;-0.39793099655669634;0.574654137331134;1.0000105587453534
58.68;0.9954380331023283;0.41665719800155376;0.4185733543695755;0.3919461297296523;0.3937394979470986;1.0052461174145393;1.0000086427265127;9.999973314285018;0.41674759247714377;0.45199059508315365;0.45199184307123513;0.4145834200335539;-0.3979309965756918;0.5746541923352069;1.000010845089964
58.69;0.9954383315460789;0.4166571190418305;0.4185733444067011;0.39194613293640185;0.39373946210469796;1.005246142684585;1.0000086631660692;9.999972212850404;0.4167475602043656;0.4519906398789904;0.45199179039044945;0.41458337000053264;-0.3979309965966022;0.57465424429974;1.0000111352086662
58.7;0.9954386320300894;0.41665703876427473;0.4185733352877538;0.3919461343530599;0.3937394256649225;1.0052461635769097;1.000008687725758;9.999971150142589;0.4167475295996279;0.45199068087184113;0.45199173780097346;0.4145833205107002;-0.39793099661925607;0.5746542930860954;1.0000114290916908
58.71;0.9954389344086416;0.4166569574673178;0.41857332711717826;0.3919461340508736;0.3937393886700509;1.0052461799008736;1.0000087168893264;9.999970122793812;0.4167475008085219;0.45199071784912587;0.45199168550564134;0.4145832717773507;-0.39793099664347165;0.5746543386496022;1.0000117264536934
58.72;0.995439238442726;0.4166568754577531;0.4185733199623104;0.3919461320818846;0.393739351228467;1.005246191334648;1.0000087510241102;9.999969125115225;0.4167474739541808;0.45199075061970984;0.45199163368908357;0.414583224045418;-0.39793099666904047;0.5746543811047832;1.000012026717438
58.73;0.9954395437874287;0.41665679300462877;0.41857331382532365;0.39194612847278926;0.39373931349339064;1.005246197429355;1.0000087903193362;9.999968150080136;0.4167474491368765;0.451990779065109;0.4519915825311228;0.4145831775656066;-0.3979309966957206;0.5746544207152584;1.0000123291521479
58.74;0.9954398500032955;0.41665671036909274;0.41857330867276415;0.3919461232215652;0.39373927563423133;1.0052461976410212;1.0000088348164684;9.999967190730986;0.41674742643785734;0.4519908031374478;0.4519915321974933;0.41458313253893225;-0.3979309967232687;0.574654457828716;1.0000126330042634
58.75;0.9954401566013905;0.4166566278348248;0.4185733044935248;0.39194611634506155;0.39373923781559733;1.005246191466344;1.0000088844689659;9.999966240613702;0.4167474058846022;0.4519908228263591;0.4519914828173172;0.4145830890779148;-0.3979309967514722;0.5746544928379513;1.0000129374919302
58.76;0.995440463074211;0.4166565456673163;0.41857330132847975;0.3919461079126066;0.39373920016602487;1.005246178607029;1.0000089391961675;9.999965293449195;0.4167473874475071;0.45199083816624286;0.45199143449497614;0.41458304719503847;-0.39793099678014154;0.5746545261769085;1.0000132417872638
58.77;0.9954407688707081;0.4166564640753137;0.4185732992512544;0.39194609803168584;0.39373916274961823;1.0052461590206072;1.0000089988586778;9.999964342973334;0.41674737107861076;0.45199084926394617;0.4519913873372871;0.41458300682837657;-0.3979309968090805;0.5746545582964947;1.0000135450759016
58.78;0.9954410732840762;0.4166563832244171;0.41857329835153523;0.39194608683329707;0.3937391255779503;1.0052461328634916;1.000009063230133;9.999963382970568;0.4167473567433464;0.4519908563058436;0.4519913414421729;0.41458296789294063;-0.39793099683807304;0.5746545896158631;1.0000138465844226
58.79;0.9954413753855222;0.41665630325705594;0.41857329873299476;0.39194607445649143;0.3937390886353573;1.0052461004157938;1.0000091320832618;9.999962407375763;0.41674734444347944;0.45199085955476415;0.4519912968715427;0.41458293030188664;-0.39793099686689865;0.5746546205031752;1.0000141455282217
58.8;0.9954416741243801;0.41665622428779064;0.4185733004973525;0.39194606102723534;0.3937390518760878;1.0052460620427428;1.000009205259093;9.99996141052866;0.4167473342082235;0.4519908593336675;0.45199125366449133;0.4145828939698209;-0.3979309968953649;0.5746546512954871;1.0000144411020324
58.81;0.9954419685015696;0.4166561463952914;0.41857330373727575;0.39194604666101135;0.3937390152144542;1.0052460181915923;1.0000092826143232;9.999960387376193;0.41674732604834475;0.4519908559811392;0.45199121187581237;0.4145828588419625;-0.39793099692333156;0.5746546822918654;1.0000147325753772
58.82;0.9954422577107745;0.4166560696173083;0.41857330852987856;0.3919460314660405;0.39373897854432177;1.0052459694010392;1.000009363960185;9.999959333682607;0.4167473199366201;0.4519908497944176;0.4519911715819066;0.41458282489884346;-0.3979309969507045;0.5746547137052402;1.0000150193542294
58.83;0.9954425411810638;0.41665599396252473;0.4185733149043431;0.3919460155152739;0.3937389417745627;1.005245916302661;1.0000094490961404;9.999958246778727;0.4167473158298384;0.45199084100262665;0.45199113285550696;0.41458279212105736;-0.39793099697740886;0.574654745666783;1.0000153008879353
58.84;0.9954428185337754;0.4166559194774998;0.4185733228403314;0.3919459988242948;0.39373890485924967;1.0052458595702118;1.0000095379097755;9.999957126631237;0.41674731369760454;0.45199082979025845;0.451991095750293;0.41458276047573794;-0.3979309970033668;0.5746547782976548;1.000015576543892
58.85;0.9954430895906387;0.41665584631085817;0.4185733323227211;0.3919459813687285;0.39373886781766226;1.0052457998178472;1.0000096304284967;9.999955976467982;0.4167473135503272;0.4519908163277201;0.45199106031595704;0.4145827299328984;-0.39793099702847484;0.5746548117363027;1.0000158456200974
58.86;0.9954433544203295;0.4166557746908756;0.4185733433774279;0.391945963118232;0.3937388307275636;1.0052457375622257;1.0000097267577701;9.999954802664554;0.41674731546460553;0.4519908007867857;0.4519910266488452;0.41458270048219154;-0.3979309970525915;0.5746548461017925;1.0000161074602876
58.87;0.9954436132661534;0.41665570486033576;0.41857335603991414;0.3919459440520032;0.39373879369552983;1.005245673263341;1.0000098269454611;9.999953613654567;0.4167473195920975;0.4519907833572403;0.45199099493334594;0.41458267212382105;-0.3979309970755618;0.5746548814735021;1.000016361540649
58.88;0.9954438663734272;0.41665563703022895;0.4185733703055784;0.39194592414797275;0.3937387568395529;1.0052456073562155;1.0000099308631598;9.999952418156525;0.41674732614367876;0.45199076425034124;0.4519909654002313;0.41458264484488067;-0.3979309970972548;0.5746549178817669;1.0000166074526098
58.89;0.9954441138763138;0.4166555713641778;0.4185733861252923;0.39194590337920376;0.393738720291535;1.005245540299962;1.0000100381972703;9.999951223840899;0.41674733535441516;0.45199074367489056;0.451990938239769;0.4145826186223543;-0.39793099711758256;0.5746549552771923;1.000016844794742
58.9;0.9954443558052807;0.41665550800053675;0.4185734034314218;0.3919458817318502;0.3937386841940145;1.0052454726173041;1.0000101485156079;9.999950036719204;0.41674734743426134;0.45199072179665295;0.4519909135771151;0.4145825934303102;-0.39793099713649194;0.5746549935414516;1.000017073086936
58.91;0.9954445921602121;0.41665544708229385;0.41857342215391674;0.39194585920086583;0.39373864868141745;1.0052454048242223;1.0000102613197686;9.999948860899709;0.4167473625286071;0.451990698716075;0.4519908915001166;0.41458256922033787;-0.3979309971539391;0.574655032558923;1.000017291798155
58.92;0.9954448229655072;0.41665538876016217;0.4185734422367333;0.3919458357540363;0.393738613857274;1.0052453373167622;1.000010376106274;9.999947699170905;0.4167473807370857;0.45199067449331326;0.45199087207036265;0.41458254591965427;-0.3979309971698626;0.5746550722578242;1.0000175004423943
58.93;0.995445048280697;0.4166553331836432;0.41857346365639975;0.39194581132485895;0.39373857979804616;1.0052452703474701;1.0000104924311402;9.999946554287416;0.4167474021749829;0.4519906491798218;0.45199085531842287;0.41458252347218544;-0.39793099718417463;0.574655112579908;1.0000176986284683
58.94;0.9954452682341878;0.41665528049601047;0.4185734864064602;0.3919457858641168;0.3937385465823078;1.0052452040859683;1.0000106099058113;9.99994542925812;0.4167474269994914;0.451990622820003;0.4519908412427256;0.4145825018706331;-0.39793099719677516;0.5746551534301324;1.0000178860338962
58.95;0.9954454830729512;0.41665523081847855;0.4185735104574632;0.3919457593838203;0.39373851428239864;1.0052451386590067;1.0000107281810808;9.999944326474449;0.4167474553804688;0.45199059547037373;0.4519908298019473;0.41458248113960255;-0.39793099720756514;0.5746551946547978;1.0000180623699517
58.96;0.9954456931547726;0.41665518422525355;0.41857353573932554;0.3919457319288207;0.39373848292658237;1.0052450741712018;1.0000108470056848;9.999943247680932;0.41674748745550017;0.4519905672457054;0.45199082090874826;0.4145824612958258;-0.39793099721644015;0.5746552360671499;1.000018227376907
58.97;0.9954458989113577;0.4166551407502133;0.4185735621498761;0.3919457035244589;0.39373845251210854;1.00524501077897;1.0000109662787646;9.999942194895922;0.41674752329859976;0.4519905383199711;0.45199081445818073;0.41458244234358677;-0.39793099722329006;0.5746552775043872;1.0000183808616547
58.98;0.9954461007976573;0.41665510042837517;0.4185735895672549;0.3919456741815097;0.3937384230570636;1.0052449487218043;1.0000110860148745;9.999941171148226;0.4167475629134111;0.45199050887813913;0.4519908103627891;0.4145824243146862;-0.3979309972280134;0.5746553188761222;1.000018522753583
58.99;0.9954462992119534;0.4166550633133457;0.41857361785713615;0.39194564394254705;0.39373839461032767;1.005244888221224;1.0000112062767401;9.999940180899886;0.41674760624655155;0.4519904790916022;0.4519908085434531;0.41458240727782236;-0.3979309972305294;0.5746553601777566;1.0000186531352222
59.0;0.9954464944410759;0.41665502945183297;0.41857364687872334;0.39194561289151275;0.39373836721585015;1.0052448293697447;1.0000113271545827;9.999939229516288;0.4167476532065474;0.45199044913645464;0.45199080890212645;0.41458239129071434;-0.397930997230783;0.5746554014567591;1.0000187722495628
59.01;0.995446686667009;0.41665499885640156;0.41857367649499494;0.39194558111508637;0.3937383408950313;1.0052447721240139;1.0000114487737861;9.99993832183967;0.4167477036703149;0.4519904192010646;0.4519908113212612;0.41458237636650136;-0.39793099722874337;0.574655442776279;1.0000188804251517
59.02;0.995446876003285;0.4166549715030675;0.4185737065692196;0.3919455486715124;0.3937383156750124;1.005244716383183;1.0000115712632727;9.99993746150687;0.41674775747361836;0.45199038945378667;0.45199081569489963;0.4145823624977787;-0.3979309972244002;0.574655484231553;1.000018977944756
59.03;0.9954470624960114;0.41665494733874453;0.4185737369386188;0.39194551558808793;0.3937382916191631;1.0052446620727031;1.0000116947245004;9.999936651663631;0.4167478144085652;0.45199036001520276;0.45199082196846174;0.41458234971138425;-0.39793099721776637;0.5746555259531527;1.0000190650547884
59.04;0.9954472460932218;0.41665492629466977;0.4185737674027133;0.39194548187249734;0.3937382688036627;1.0052446091277052;1.000011819229295;9.999935895800636;0.41674787423814863;0.4519903309606809;0.4519908301714335;0.41458233809611045;-0.3979309972088826;0.5746555680263141;1.0000191420907758
59.05;0.9954474266842025;0.41665490831455104;0.41857379773534537;0.3919454475258574;0.39373824727547163;1.0052445573727509;1.000011944775635;9.999935197341296;0.4167479367048573;0.4519903023165063;0.45199084042596444;0.41458232776970616;-0.3979309971978151;0.5746556104180661;1.0000192095056344
59.06;0.9954476042097847;0.4166548933594316;0.4185738276936447;0.39194541254876986;0.39373822705711786;1.0052445064750566;1.000012071223611;9.999934558903465;0.41674800151458513;0.4519902740518893;0.45199085289876295;0.41458231881653296;-0.3979309971846501;0.5746556530239024;1.000019267793205
59.07;0.9954477787138017;0.4166548813775197;0.4185738570397898;0.39194537694832976;0.3937382081731623;1.0052444560572664;1.000012198308273;9.999933982958778;0.4167480683247196;0.4519902461141383;0.45199086772954744;0.414582311257385;-0.3979309971694881;0.5746556957671954;1.0000193174347067
59.08;0.9954479502934066;0.4166548722806978;0.4185738855739612;0.39194534075607734;0.39373819065817645;1.0052444058376941;1.0000123257211886;9.999933473114188;0.4167481367683873;0.4519902184909517;0.45199088499793394;0.41458230506753335;-0.39793099715244024;0.5746557386095946;1.0000193589005508
59.09;0.99544811905204;0.4166548659370911;0.4185739131333504;0.39194530404794253;0.39373817454206533;1.0052443556920545;1.0000124531616597;9.999933034050247;0.41674820648974054;0.4519901912388903;0.45199090472289516;0.41458230021164516;-0.3979309971336224;0.5746557814862839;1.0000193926384284
59.1;0.995448285141523;0.4166548621756918;0.41857393956454814;0.3919452669589221;0.39373815981411436;1.0052443056196987;1.0000125803493012;9.9999326703185;0.4167482771713536;0.45199016446110374;0.45199092686016273;0.4145822966703838;-0.397930997113149;0.5746558242726458;1.000019419011998
59.11;0.995448448819337;0.4166548607981274;0.41857396471386543;0.39194522969527734;0.3937381464042099;1.005244255668957;1.0000127070571219;9.999932385880696;0.41674834856033205;0.4519901382622105;0.45199095127979566;0.4145822944465143;-0.39793099709113927;0.5746558667761565;1.0000194382783218
59.12;0.9954486103927862;0.4166548615776544;0.41857398843721894;0.3919451925379701;0.39373813422427645;1.0052442059299551;1.0000128331270006;9.999932184669408;0.41674842047420785;0.4519901127284455;0.4519909777565787;0.41458229355541615;-0.39793099706773827;0.5746559087083685;1.0000194506395956
59.13;0.9954487700819454;0.41665486425572135;0.4185740106018688;0.39194515580962314;0.3937381232225449;1.0052441565573362;1.000012958436;9.999932070787752;0.4167484927841788;0.4519900879448522;0.451991006010124;0.4145822940085753;-0.39793099704312496;0.5746559496831691;1.0000194562687932
59.14;0.9954489279042056;0.41665486855999245;0.41857403108599933;0.39194511979759655;0.39373811338559694;1.0052441077210488;1.0000130828708145;9.999932048010653;0.41674856539520955;0.4519900639979963;0.45199103576173166;0.41458229579155864;-0.3979309970175117;0.5746559892697358;1.0000194552999229
59.15;0.9954490836176938;0.4166548742395827;0.4185740497917477;0.3919450846933168;0.39373810472045373;1.0052440595220342;1.0000132063496536;9.999932119419025;0.41674863822068403;0.45199004094290113;0.4519910667557314;0.41458229884312015;-0.3979309969911497;0.5746560270517945;1.0000194478431106
59.16;0.9954492367611725;0.41665488109352006;0.4185740666505796;0.391945050595811;0.39373809723231523;1.0052440119459474;1.0000133288483066;9.999932287563185;0.4167487111641359;0.4519900187804084;0.4519910987358278;0.41458230303585203;-0.3979309969643234;0.5746560626744408;1.0000194339882544
59.17;0.9954493867684784;0.4166548889753227;0.4185740816143096;0.39194501754325045;0.39373809088307954;1.0052439648698768;1.0000134503500193;9.999932554836356;0.4167487841154785;0.45198999749748153;0.45199113142452646;0.4145823081783943;-0.39793099693734046;0.5746560958825544;1.0000194137667517
59.18;0.995449533081226;0.41665489780417553;0.41857409465390516;0.39194498555299395;0.3937380855877788;1.0052439180497437;1.000013570731832;9.999932923307838;0.4167488569409663;0.4519899771384227;0.4519911645457922;0.41458231404581475;-0.3979309969105316;0.5746561265205634;1.0000193871118053
59.19;0.9954496752266464;0.41665490759481644;0.4185741057658503;0.39194495468003626;0.3937380812468079;1.0052438710674252;1.000013689679595;9.999933393871316;0.416748929475513;0.45198995780177603;0.4519911978626088;0.41458232039149107;-0.3979309968842388;0.5746561545161964;1.0000193538834137
59.2;0.9954498128310907;0.41665491844578717;0.4185741149717163;0.391944925038554;0.3937380777479151;1.0052438233708108;1.0000138067065925;9.99993396575524;0.41674900153346595;0.4519899395636493;0.451991231177414;0.41458232695074954;-0.3979309968587986;0.5746561798806801;1.0000193139861728
59.21;0.9954499455648398;0.4166549304861479;0.418574122313309;0.3919448967544787;0.39373807495237695;1.005243774401938;1.0000139212856574;9.999934636882314;0.4167490729263027;0.4519899224300008;0.4519912642979662;0.4145823334793774;-0.3979309968345409;0.5746562026772051;1.0000192674846344
59.22;0.9954500730534883;0.41665494384372853;0.41857412785119175;0.39194486990788924;0.3937380727000566;1.0052437236779683;1.0000140329718892;9.999935404465278;0.41674914346326436;0.45198990635164765;0.4519912970314469;0.41458233976693243;-0.3979309968117879;0.5746562229834576;1.0000192146281865
59.23;0.9954501948091223;0.4166549586281136;0.41857413166779284;0.39194484451387857;0.3937380708182991;1.0052436708111507;1.0000141413873624;9.99993626521948;0.4167492129274862;0.45198989126834266;0.4519913292027993;0.4145823455857163;-0.3979309967908291;0.5746562409165331;1.0000191558232339
59.24;0.9954503102530768;0.41665497490883874;0.4185741338680426;0.3919448205331045;0.3937380691067429;1.0052436154838662;1.0000142461272346;9.999937215052228;0.4167492810536485;0.45198987712925326;0.4519913606515445;0.4145823506645858;-0.3979309967718785;0.5746562566559855;1.0000190915659328
59.25;0.9954504188012311;0.41665499272197276;0.4185741345639091;0.3919447978923274;0.39373806730040867;1.0052435573838834;1.0000143467355005;9.999938248583325;0.4167493475216518;0.45198986386558154;0.45199139124158655;0.4145823547277518;-0.3979309967550487;0.5746562704064176;1.000019022326903
59.26;0.995450519881625;0.41665501210838213;0.4185741338558908;0.39194477651635623;0.3937380650534727;1.005243496133224;1.0000144427617113;9.999939358972618;0.4167494119658145;0.45198985138706915;0.45199142088802835;0.41458235753085765;-0.39793099674036414;0.5746562823749708;1.0000189484781026
59.27;0.9954506128951606;0.4166550331399991;0.4185741318511296;0.391944756351937;0.3937380619745275;1.0052434312645702;1.0000145337785753;9.999940538620416;0.4167494740072983;0.45198983963677897;0.4519914495575563;0.4145823588653589;-0.39793099672779825;0.5746562927961688;1.0000188703146646
59.28;0.9954506972320168;0.4166550559148329;0.418574128696982;0.3919447373440804;0.39373805768131187;1.005243362301501;1.0000146193582053;9.999941780589765;0.41674953328978775;0.4519898286139375;0.4519914772629737;0.41458235855051323;-0.3979309967173169;0.5746563019117739;1.0000187880960751
59.29;0.9954507723217316;0.41665508054261435;0.41857412455967463;0.3919447193841923;0.39373805183326444;1.0052432888532472;1.000014699120759;9.999943079192976;0.41674958949921564;0.4519898183367632;0.451991504064381;0.41458235641959096;-0.3979309967089059;0.5746563098882993;1.0000187020523144
59.3;0.9954508376709874;0.41665510713949266;0.4185741195755544;0.3919447022985429;0.3937380441465336;1.0052432106033318;1.0000147728067001;9.999944429500243;0.4167496423995343;0.4519898088206938;0.45199153006093;0.4145823523206426;-0.3979309967025717;0.5746563167709133;1.0000186123816555
59.31;0.9954508929147403;0.41665513582004404;0.41857411385655385;0.3919446858963726;0.39373803440138155;1.0052431272796696;1.0000148402358782;9.999945827321314;0.41674969188340155;0.4519898000833821;0.4519915553883386;0.41458234612766603;-0.397930996698334;0.5746563225178749;1.0000185192720856
59.32;0.9954509378559182;0.4166551666833977;0.41857410751681295;0.3919446700166564;0.393738022438856;1.005243038684385;1.0000149012310298;9.999947269563666;0.41674973796346854;0.4519897921237706;0.4519915802080401;0.41458233771354164;-0.39793099669621557;0.5746563270642049;1.0000184229551459
59.33;0.9954509724453018;0.4166551998118623;0.41857410065663686;0.39194465453438376;0.39373800813560267;1.0052429447050846;1.0000149556599225;9.999948754191754;0.41674978068696633;0.45198978488854236;0.4519916046676408;0.4145823269171101;-0.3979309966962153;0.5746563303451483;1.0000183237435163
59.34;0.995450996716341;0.4166552352709532;0.4185740933493016;0.3919446393568995;0.3937379913548094;1.0052428453094322;1.000015003513319;9.999950279934728;0.41674982005384503;0.4519897782747922;0.45199162887670075;0.4145823135777399;-0.39793099669828474;0.5746563322780449;1.0000182219805012
59.35;0.9954510107551213;0.4166552730935764;0.418574085671481;0.3919446244154815;0.39373797192377197;1.0052427405886248;1.0000150448799687;9.999951845428013;0.4167498559956231;0.45198977216166947;0.4519916529083899;0.4145822975784489;-0.397930996702342;0.5746563327565614;1.0000181179302097
59.36;0.995451014748661;0.416655313267718;0.41857407772287286;0.39194460962388067;0.3937379496711558;1.0052426308101536;1.0000150798657599;9.999953448019498;0.41674988840475086;0.4519897664425682;0.4519916767909246;0.4145822788165979;-0.3979309967083087;0.5746563316539385;1.0000180117123874
59.37;0.9954510090289468;0.41665535574036683;0.41857406960996785;0.3919445948330733;0.3937379244602776;1.0052425164375467;1.00001510854324;9.999955083597644;0.41674991719447996;0.4519897610421066;0.4519917005021001;0.4145822571641993;-0.3979309967161247;0.5746563288221185;1.0000179033353163
59.38;0.9954509940391647;0.4166554004166464;0.41857406144003056;0.39194457984064185;0.39373789616273047;1.0052423980891514;1.000015130947907;9.999956747670344;0.41674994235992135;0.45198975591661805;0.45199172397667914;0.41458223248505155;-0.39793099672573573;0.5746563241184031;1.0000177927636205
59.39;0.9954509702441026;0.4166554471440973;0.4185740533291214;0.39194456444450115;0.3937378646157118;1.0052422764168856;1.000015147102055;9.999958436232566;0.4167499639792453;0.4519897510391542;0.4519917471020435;0.4145822046645771;-0.3979309967370793;0.574656317429202;1.000017679936076
59.4;0.9954509380286368;0.4166554957040885;0.4185740453820005;0.39194454849230204;0.39373782962835896;1.0052421520253223;1.0000151570543943;9.999960145701035;0.41674998215006115;0.45198974636957173;0.45199176970525307;0.4145821736074402;-0.39793099675007243;0.5746563086531028;1.0000175647558254
59.41;0.9954508976428136;0.41665554582388953;0.4185740376530577;0.3919445319038708;0.3937377910226686;1.0052420254760703;1.000015160927115;9.99996187290835;0.4167499969394453;0.45198974184966895;0.4519917915516455;0.4145821392270923;-0.39793099676459537;0.5746562977017092;1.0000174470981475
59.42;0.9954508492325076;0.4166555972226283;0.4185740301229717;0.3919445146624331;0.3937377486363703;1.00524189730027;1.0000151589013169;9.999963615661784;0.4167500083753945;0.45198973743730764;0.4519918123657289;0.4145821014644484;-0.39793099678047456;0.5746562845514739;1.0000173268118264
59.43;0.9954507929217972;0.4166556496799585;0.4185740226943464;0.3919444967851443;0.3937377022895197;1.0052417680780243;1.000015151121677;9.999965373128669;0.4167500164614014;0.45198973313607965;0.4519918318683376;0.4145820603242462;-0.397930996797478;0.574656269264004;1.0000172037266786
59.44;0.9954507289025497;0.4166557030616621;0.4185740152202384;0.3919444782915949;0.39373765176795233;1.0052416385455223;1.0000151376670734;9.99996714564489;0.4167500212282468;0.45198972901045703;0.45199184980186624;0.41458201589375543;-0.39793099681533334;0.5746562519147155;1.0000170777075552
59.45;0.9954506574920919;0.4166557572868069;0.4185740075575766;0.3919444591932262;0.3937375968095135;1.0052415095552703;1.0000151186691644;9.999968934133612;0.4167500227920998;0.45198972518294894;0.45199186592781593;0.4145819683425996;-0.3979309968337587;0.5746562325090188;1.0000169486733383
59.46;0.9954505791200005;0.4166558122816065;0.4185739995927388;0.3919444395102412;0.3937375370961486;1.0052413819257657;1.0000150943893216;9.99997073943977;0.4167500213530936;0.45198972180088964;0.4519918800196087;0.4145819179048439;-0.3979309968524885;0.5746562109887515;1.0000168165470853
59.47;0.9954504942791439;0.41665586794301745;0.4185739912397105;0.39194441929672513;0.39373747229136735;1.005241256329767;1.0000150651185433;9.9999725621659;0.41675001714868914;0.45198971899300927;0.4519918918838462;0.4145818648390737;-0.3979309968712829;0.574656187303871;1.0000166812508664
59.48;0.9954504034837613;0.4166559241206986;0.41857398244250754;0.3919443986653954;0.39373740209289776;1.0052411333073388;1.0000150310749332;9.999974403032594;0.41675001041594156;0.45198971683835476;0.4519919013910681;0.41458180939110195;-0.3979309968899249;0.5746561614495226;1.0000165427369785
59.49;0.9954503072038987;0.416655980628923;0.41857397316147427;0.39194437779799124;0.39373732626334607;1.0052410133884777;1.000014992395959;9.999976262990558;0.4167500013680241;0.4519897153619532;0.45199190845661563;0.4145817517695098;-0.39793099690821754;0.5746561334373407;1.0000164009680605
59.5;0.9954502057956971;0.4166560372952604;0.4185739633405559;0.39194435691575014;0.39373724465197973;1.0052408971495326;1.0000149491233543;9.99997814299183;0.41674999017844916;0.451989714543267;0.45199191297409896;0.4145816921245362;-0.3979309969259837;0.5746561032459889;1.0000162558906847
59.51;0.9954500995141499;0.4166560940227189;0.41857395290358895;0.39194433622081176;0.39373715720023134;1.0052407850871097;1.0000149011799528;9.999980043790202;0.4167499770031705;0.45198971432916873;0.4519919147690457;0.41458163054712255;-0.39793099694306494;0.5746560708024855;1.000016107453356
59.52;0.995449988584483;0.4166561508144544;0.4185739417852478;0.39194431585219064;0.39373706391443963;1.0052406774422242;1.000014848390782;9.999981965768074;0.41674996204077336;0.45198971467890786;0.45199191361298097;0.4145815671045412;-0.39793099695932993;0.574656036011577;1.0000159556359907
59.53;0.9954498732090578;0.41665620774901835;0.418573929955473;0.3919442958808746;0.3937369648479578;1.0052405741548578;1.0000147905423105;9.999983909199154;0.41674994556339745;0.4519897156055885;0.4519919092641301;0.4145815018899226;-0.3979309969746842;0.5746559987967874;1.0000158004902224
59.54;0.9954497535040894;0.41665626495083474;0.4185739174060064;0.3919442763377547;0.39373686012403636;1.005240475005755;1.0000147274589475;9.999985875221846;0.4167499279007224;0.45198971715717934;0.4519919014782671;0.4145814350480194;-0.39793099698906187;0.5746559591100523;1.000015642187458
59.55;0.9954496294919235;0.4166563225866462;0.41857390411374285;0.3919442572490843;0.3937367499492694;1.0052403798756278;1.0000146590661725;9.999987866475028;0.4167499094343128;0.4519897193723095;0.45199188999974405;0.41458136676693597;-0.39793099700240847;0.5746559169134938;1.0000154810042226
59.56;0.995449501152627;0.41665638085849727;0.41857389003203327;0.3919442386487135;0.3937366345888344;1.0052402889329322;1.0000145853946203;9.999989886402805;0.41674989060025003;0.4519897222541461;0.45199187457798934;0.4145812972486686;-0.39793099701468304;0.5746558721556878;1.0000153172340982
59.57;0.9954493684249901;0.41665643996965573;0.41857387510941185;0.39194422058324785;0.3937365143424622;1.005240202597574;1.0000145064987507;9.999991937810105;0.4167498718519117;0.45198972574853497;0.4519918550001098;0.4145812266659214;-0.3979309970258824;0.5746558247705448;1.0000151511231832
59.58;0.9954492312317661;0.41665650009232;0.4185738592909514;0.3919442031382087;0.3937363895247511;1.0052401213494795;1.0000144223892995;9.999994021835919;0.41674985359826255;0.451989729728306;0.4519918310866839;0.4145811551365334;-0.39793099703605483;0.5746557747032667;1.0000149828973877
59.59;0.995449089618549;0.416656561361878;0.4185738424902767;0.3919441864493195;0.3937362604306185;1.005240045588393;1.000014333094175;9.999996137354193;0.4167498361743469;0.45198973400575004;0.45199180265424566;0.4145810827510828;-0.3979309970452761;0.5746557219086841;1.0000148128319513
59.6;0.9954489438264605;0.41665662390608443;0.4185738245730872;0.3919441706715176;0.39373612731971297;1.005239975641945;1.0000142387454434;9.99999828016176;0.4167498198638701;0.45198973836392925;0.4519917695160208;0.41458100959892424;-0.39793099705360985;0.5746556663320612;1.000014641288466
59.61;0.9954487941762622;0.4166566878997785;0.4185738053895256;0.3919441559398249;0.39373599044566227;1.0052399118077882;1.000014139554841;10.000000442697921;0.41674980492040276;0.45198974259279034;0.4519917315261766;0.4145809357417848;-0.39793099706108953;0.5746556079379718;1.000014468688539
59.62;0.9954486409286786;0.41665675359885135;0.4185737848105092;0.3919441423464219;0.3937358500863556;1.005239854313274;1.0000140357746796;10.000002615397877;0.41674979154595004;0.451989746546434;0.4519916886017383;0.41458086119588755;-0.3979309970677318;0.5746555467573232;1.0000142954549796
59.63;0.9954484842616247;0.41665682132536014;0.41857376273619373;0.3919441299319023;0.39373570652858086;1.005239803259598;1.0000139277615039;10.000004788461958;0.416749779879614;0.45198975020717574;0.451991640719946;0.4145807859624573;-0.3979309970735583;0.5746554829081684;1.0000141219885774
59.64;0.9954483242906618;0.4166568914183392;0.41857373910851026;0.39194411869789;0.39373556003037385;1.005239758641021;1.00001381605855;10.000006952587508;0.4167497700203067;0.4519897536931908;0.4519915879281126;0.414580710052704;-0.3979309970786079;0.5746554165779615;1.0000139486431723
59.65;0.9954481610641259;0.4166569641783315;0.41857371390830905;0.39194410863506857;0.3937354108039682;1.0052397204106767;1.0000137013929509;10.000009099509258;0.4167497620385649;0.4519897572075356;0.4519915303448365;0.414580633469412;-0.3979309970829359;0.5746553479565322;1.0000137756701832
59.66;0.9954479945977999;0.41665703983639374;0.4185736871300716;0.3919440997390537;0.3937352590277136;1.005239688522276;1.000013584580177;10.000011222626648;0.4167497559763409;0.4519897609812748;0.4519914681414878;0.41458055618474127;-0.3979309970866022;0.5746552771777339;1.0000136032202331
59.67;0.9954478249656824;0.4166571185471327;0.41857365879752845;0.39194409200330355;0.3937351048683957;1.0052396629267517;1.0000134663976452;10.00001331694751;0.4167497518484551;0.4519897652222249;0.4519914015443017;0.41458047814755816;-0.39793099708965163;0.5746552043171234;1.0000134314234637
59.68;0.9954476523229596;0.4166572003835959;0.4185736289976158;0.3919440854085153;0.39373494848640905;1.0052396435478435;1.0000133475104798;10.000015378704946;0.41674974962813094;0.4519897700775905;0.4519913308366899;0.41458039931095736;-0.3979309970920961;0.5746551294047288;1.0000132604738916
