time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
59.69;0.9954474768289624;0.416657285338149;0.4185735978523148;0.3919440799301411;0.39373479002906403;1.0052396302651267;1.0000132284645409;10.000017404682472;0.41674974923003616;0.4519897756334613;0.45199125631905035;0.41458031967549697;-0.39793099709392177;0.5746550524301732;1.000013090638087
59.7;0.9954472986037185;0.4166573733281612;0.41857356547507113;0.3919440755534366;0.39373462964074857;1.0052396229087173;1.000013109713035;10.000019391054751;0.4167497505242088;0.45198978193100986;0.4519911782704453;0.4145802393216201;-0.3979309970951236;0.5746549733803951;1.000012922177718
59.71;0.995447117722835;0.4166574642000117;0.4185735319863274;0.3919440722801375;0.39373446750000207;1.0052396212369696;1.0000129916116;10.00002133273719;0.4167497533630178;0.45198978897110553;0.4519910969540643;0.41458015840007983;-0.3979309970957341;0.5746548923121725;1.0000127552480904
59.72;0.9954469341787334;0.41665755774737967;0.41857349752840517;0.3919440701276811;0.3937343038559238;1.0052396248962485;1.0000128743629553;10.000023223899818;0.4167497575896787;0.4519897967182348;0.4519910126357757;0.41458007710106676;-0.3979309970958208;0.574654809375117;1.000012589876595
59.73;0.9954467478746154;0.41665765373288766;0.41857346222844677;0.3919440691107374;0.39373413901643123;1.0052396334159905;1.0000127580088904;10.000025059021521;0.41674976303499783;0.45198980511313647;0.45199092558199505;0.41457999562944964;-0.39793099709546115;0.5746547247571698;1.0000124260529983
59.74;0.9954465586547421;0.41665775188594045;0.4185734261751764;0.3919440692233452;0.39373397329566046;1.00523964627915;1.0000126425241969;10.00002683355468;0.4167497695206566;0.4519898140678917;0.45199083604174545;0.4145799141838327;-0.3979309970947208;0.5746546386579456;1.0000122637738398
59.75;0.9954463663140364;0.41665785190426147;0.4185733894435217;0.3919440704594732;0.3937338069822293;1.0052396630291573;1.00001252792997;10.000028543990057;0.41674977688410936;0.4519898234312874;0.45199074423282537;0.4145798329379621;-0.3979309970936498;0.5746545513416518;1.0000121030042537
59.76;0.9954461706450438;0.4166579534968245;0.4185733521156953;0.39194407283399596;0.3937336403512702;1.005239683326664;1.0000124142925857;10.000030187781086;0.41674978500428517;0.4519898329680484;0.45199065035492664;0.4145797520357857;-0.39793099709228286;0.5746544631664096;1.000011943709548
59.77;0.9954459715136942;0.416658056433755;0.41857331428141786;0.39194407636433765;0.3937334736837647;1.0052397069220729;1.0000123016014546;10.000031763285795;0.41674979378483135;0.4519898423858511;0.45199055462204496;0.4145796715984668;-0.397930997090644;0.5746543745224223;1.0000117859194806
59.78;0.9954457688907263;0.4166581605623582;0.41857327604379346;0.3919440810557943;0.3937333072687245;1.0052397336001988;1.0000121897047771;10.00003326951724;0.41674980312007215;0.4519898513697219;0.4519904572532546;0.414579591732496;-0.39793099708877605;0.5746542857681389;1.0000116297207469
59.79;0.9954455628669118;0.4166582658028782;0.41857323751265746;0.3919440869128283;0.39373314139646576;1.0052397631660344;1.000012078375069;10.000034705766184;0.4167498128931478;0.45198985957681626;0.45199035841971524;0.4145795125383261;-0.39793099708677016;0.5746541972490782;1.0000114752366849
59.8;0.9954453536487868;0.41665837212871915;0.41857319876642596;0.3919440939573471;0.3937329763304795;1.0052397954591377;1.0000119673431793;10.000036071219812;0.4167498229916491;0.4519898666238404;0.4519902582333844;0.4145794341090736;-0.39793099708474877;0.5746541093391057;1.0000113226161542
59.81;0.9954451414879836;0.4166584795245368;0.41857315982612414;0.39194410224436754;0.39373281226518875;1.0052398303169505;1.0000118562353555;10.000037364385644;0.4167498333111381;0.4519898721062602;0.4519901567900039;0.4145793565162981;-0.3979309970828139;0.5746540224153505;1.000011171988423
59.82;0.9954449265901258;0.41665858795153504;0.418573120657883;0.3919441118492711;0.3937326493335927;1.0052398674630372;1.0000117445716024;10.000038582391419;0.4167498437491019;0.4519898756254813;0.4519900541903703;0.41457927981088655;-0.397930997081019;0.5746539368028737;1.0000110234473742
59.83;0.9954447091071627;0.4166586973358202;0.41857308118711717;0.3919441228191282;0.39373248766289237;1.0052399064302566;1.0000116318961072;10.000039721147399;0.41674985420500077;0.4519898768125113;0.451989950515676;0.41457920404901577;-0.39793099707938856;0.5746538527763128;1.0000108771016627
59.84;0.9954444892385702;0.4166588075582258;0.4185730413346763;0.39194413513522774;0.39373232741354186;1.0052399466080293;1.0000115178894227;10.000040777011172;0.41674986459111935;0.45198987536211055;0.45198984580292645;0.4145791293213809;-0.3979309970779401;0.5746537705948214;1.000010733128379
59.85;0.9954442673166948;0.41665891846470027;0.41857300104879486;0.39194414872836686;0.393732168784167;1.005239987362107;1.0000114023704063;10.000041748502275;0.4167498748454911;0.4519898710553577;0.451989740053082;0.41457905575391696;-0.3979309970766826;0.5746536904836529;1.0000105918134135
59.86;0.9954440437751378;0.4166590299075976;0.4185729602991062;0.3919441635301106;0.3937320119852195;1.005240028155333;1.0000112852612946;10.000042636290926;0.4167498849365275;0.45198986373823347;0.45198963324284586;0.41457898347271244;-0.3979309970756157;0.5746536125906553;1.0000104535439283
59.87;0.9954438190599477;0.4166591417499895;0.4185729190633854;0.391944179505544;0.3937318572020378;1.0052400686264318;1.0000111665899136;10.000043442267001;0.4167498948517763;0.45198985327066304;0.4519895253017892;0.41457891258684326;-0.3979309970747337;0.5746535369977184;1.0000103187267082
59.88;0.995443593572578;0.4166592538200854;0.41857287732854953;0.39194419664219016;0.39373170458396545;1.0052401086092417;1.000011046554515;10.00004416916219;0.4167499045759137;0.4519898395147737;0.45198941609216975;0.41457884321590105;-0.39793099707401963;0.5746534637457151;1.000010187740262
59.89;0.9954433676835102;0.41665936588588365;0.41857283510714804;0.391944214925806;0.39373155425728684;1.0052401481294053;1.000010925589733;10.000044820172501;0.4167499140654322;0.4519898223759847;0.45198930544404986;0.4145787755062228;-0.3979309970734315;0.5746533928259046;1.0000100609618388
59.9;0.9954431417920854;0.4166594776672928;0.4185727924757461;0.39194423433321723;0.3937314063495884;1.0052401873635073;1.0000108043218399;10.000045398160134;0.41674992322834004;0.4519898018000455;0.4519891932179595;0.41457870960335735;-0.39793099707291135;0.5746533241791931;1.000009938726975
59.91;0.995442916340491;0.41665958885512;0.41857274959643165;0.39194425483218787;0.3937312610188661;1.0052402265050275;1.0000106834165685;10.000045905250104;0.41674993194573734;0.45198977770646637;0.4519890793492522;0.41457864561444774;-0.3979309970724084;0.5746532577048815;1.0000098211994772
59.92;0.9954426917498711;0.4166596991379345;0.4185727066815454;0.3919442763795171;0.39373111846500036;1.0052402656003894;1.0000105634159684;10.000046343119495;0.41674994012814753;0.4519897499495911;0.45198896387537413;0.4145785836015114;-0.39793099707187635;0.5746531932625074;1.000009708345332
59.93;0.9954424683445705;0.41665980825109217;0.4185726639312095;0.39194429892631627;0.39373097891871184;1.0052403044627929;1.0000104446554525;10.000046713325856;0.41674994771927215;0.45198971833397;0.45198884694689734;0.41457852360970665;-0.39793099707125784;0.5746531306938393;1.0000096000703218
59.94;0.9954422463570086;0.41665991602466596;0.41857262149246566;0.39194432242478694;0.39373084263272534;1.0052403426981305;1.0000103272873886;10.000047016708544;0.4167499546441149;0.45198968265568523;0.45198872881332675;0.41457846569784257;-0.39793099707049245;0.57465306986857;1.000009496323349
59.95;0.9954420260632326;0.416660022386129;0.41857257945099224;0.3919443468264455;0.3937307098808245;1.0052403797862985;1.0000102113745573;10.000047252102057;0.4167499608029191;0.4519896427454409;0.4519886097946537;0.4145784099490301;-0.3979309970695303;0.574653010729237;1.0000093970111579
59.96;0.9954418079251526;0.4166601273170897;0.41857253783986387;0.39194437207195987;0.3937305809378845;1.0052404151231011;1.0000100970150305;10.000047415779731;0.41674996612024817;0.4519895984820213;0.45198849025003257;0.41457835645959185;-0.3979309970683281;0.5746529533015694;1.000009301856904
59.97;0.9954415925479888;0.41666023080415704;0.4185724966497529;0.39194439807165066;0.39373045602949625;1.005240448055949;1.0000099843991859;10.00004750222935;0.4167499705723806;0.4519895497787528;0.45198837054743024;0.4145783053023624;-0.3979309970668501;0.5746528976426837;1.0000092104062346
59.98;0.995441380503433;0.41666033282442405;0.41857245584149594;0.3919444246896907;0.3937303352862729;1.0052404779736916;1.0000098737434435;10.000047505490652;0.41674997418819587;0.451989496586338;0.4519882510390244;0.41457825648349167;-0.3979309970650774;0.5746528437796607;1.0000091221664342
59.99;0.9954411722373729;0.4166604333805003;0.4185724153614126;0.391944451750945;0.3937302187592925;1.0052405043446684;1.000009765228943;10.000047420099518;0.4167499770501791;0.45198943892365334;0.45198813205473;0.41457820993064226;-0.39793099706299256;0.574652791721078;1.0000090367022774
60.0;0.9954409681294143;0.4166605325319698;0.41857237515569334;0.39194447906483953;0.393730106490647;1.005240526643653;1.000009659027902;10.000047241653883;0.4167499792729753;0.4519893768989378;0.4519880139236942;0.4145781655207771;-0.39793099706055163;0.5746527415073475;1.0000089535811776
60.01;0.995440768614223;0.4166606303771514;0.41857233517864;0.3919445064397651;0.3937299985517809;1.0052405443027905;1.0000095553460424;10.000046967046869;0.4167499809586138;0.45198931070260884;0.4519878969958468;0.4145781231295115;-0.39793099705767276;0.5746526932225533;1.000008872327161
60.02;0.9954405742328196;0.4166607270218356;0.41857229537957474;0.3919445336678138;0.39372989501113415;1.0052405567636047;1.0000094544257159;10.000046594025363;0.4167499821625518;0.4519892405739922;0.45198778163945397;0.41457808267909424;-0.39793099705423796;0.5746526469558673;1.0000087925495924
60.03;0.995440385494393;0.4166608225536193;0.4185722556962345;0.3919445604933512;0.39372979588862206;1.0052405635566706;1.000009356526947;10.000046120526658;0.416749982886957;0.45198916674291195;0.4519876682305879;0.41457804415138555;-0.39793099705010654;0.5746526027383037;1.0000087140701088
60.04;0.9954402026358159;0.41666091700993907;0.4185722160761536;0.3919445865993476;0.39372970113352845;1.005240564349638;1.0000092619242817;10.000045544468398;0.4167499831111956;0.4519890893943102;0.4519875571380301;0.41457800755462354;-0.39793099704513146;0.5746525605371707;1.0000086368316852
60.05;0.995440025558972;0.41666101037382586;0.41857217647643663;0.3919446116357019;0.393729610611931;1.0052405589368754;1.0000091709173906;10.000044863976983;0.4167499828506989;0.4519890086843696;0.4519874487076361;0.4145779728932051;-0.3979309970391687;0.574652520338287;1.0000085607189753
60.06;0.9954398540191455;0.4166611026107925;0.41857213683136185;0.3919446352846889;0.39372952411731926;1.005240547177171;1.0000090838127236;10.000044077797918;0.41674998218179354;0.4519889247485678;0.4519873432672117;0.414577940175682;-0.3979309970320869;0.5746524822072113;1.0000084855296363
60.07;0.99543968780701;0.41666119369494437;0.4185720970290224;0.39194465731962336;0.39372944141683935;1.0052405289276034;1.0000090008793765;10.000043185836436;0.41674998119198126;0.45198883769288634;0.4519872411379721;0.4145779094223877;-0.397930997023777;0.5746524462607079;1.000008411058486
60.08;0.9954395267718643;0.41666128359831966;0.418572056901795;0.39194467761726637;0.3937293623012761;1.0052405040313415;1.0000089223039172;10.000042189777503;0.41674997991084983;0.45198874762431435;0.4519871426196157;0.4145778806554638;-0.3979309970141638;0.5746524126103787;1.0000083371351092
60.09;0.9954393708037858;0.4166613722699112;0.41857201622867385;0.39194469613568184;0.39372928662020384;1.005240472432875;1.000008848150392;10.000041093307148;0.4167499782886668;0.45198865468491123;0.4519870479453089;0.41457785390398455;-0.39793099700322276;0.5746523813597259;1.0000082636137309
60.1;0.9954392198215004;0.4166614596370047;0.4185719747675653;0.39194471288330845;0.3937292143002778;1.0052404343044308;1.000008778386915;10.000039901366462;0.41674997623016025;0.45198855902638735;0.45198695722813814;0.4145778292133683;-0.39793099699097656;0.5746523526328219;1.0000081903801479
60.11;0.9954390737169446;0.41666154563813834;0.41857193230368805;0.39194472788584633;0.39372914533974984;1.005240389954718;1.0000087130068394;10.00003861900067;0.416749973656682;0.45198846077690313;0.4519868704356617;0.414577806622834;-0.3979309969774614;0.574652326563432;1.0000081173860629
60.12;0.9954389322889321;0.4166616302544664;0.4185718886695916;0.3919447411652623;0.3937290797900599;1.0052403396307006;1.0000086521324891;10.000037250803262;0.4167499705477362;0.4519883600606347;0.45198678741922144;0.41457778613083207;-0.39793099696270146;0.5746523032504545;1.0000080446580268
60.13;0.9954387952311446;0.4166617135047262;0.4185718437309068;0.3919447527433633;0.39372901774435287;1.0052402834307035;1.000008596017712;10.000035800751185;0.41674996693390914;0.4519882570321592;0.4519867079694551;0.41457776769663185;-0.3979309969467163;0.5746522827080052;1.0000079722378326
60.14;0.9954386622238717;0.41666179540361553;0.418571797375952;0.391944762657337;0.3937289593307265;1.005240221267705;1.0000085449823755;10.000034272034174;0.4167499628626889;0.4519881518814764;0.45198663186253724;0.4145777512736939;-0.39793099692954;0.5746522648206213;1.000007900120282
60.15;0.9954385331042733;0.4166618759119855;0.4185717495068481;0.3919447709624046;0.39372890469625405;1.0052401528522206;1.0000084993323848;10.000032667063351;0.41674995835628265;0.45198804481899246;0.45198655890764444;0.4145777368330542;-0.3979309969112374;0.5746522493310388;1.0000078282509242
60.16;0.9954384079784412;0.41666195491514463;0.41857170002056626;0.3919447777035218;0.39372885398719154;1.0052400777772694;1.0000084593275567;10.000030987880361;0.4167499533887867;0.45198793605434073;0.4519864889801872;0.4145777243692581;-0.39793099689191785;0.5746522358697082;1.0000077565600625
60.17;0.9954382871741801;0.4166620322382622;0.41857164881240033;0.391944782871639;0.39372880732958104;1.0052399956341957;1.0000084252019847;10.00002923672872;0.4167499479038712;0.4519878257673468;0.4519864220099511;0.4145777139003179;-0.39793099687173983;0.57465222402634;1.000007685001051
60.18;0.9954381711077498;0.4166621076814997;0.41857159578182773;0.3919447863875732;0.39372876482094954;1.0052399060928359;1.0000083971680103;10.000027415954525;0.41674994183492997;0.45198771409573896;0.45198635795828723;0.41457770546380057;-0.3979309968509049;0.5746522134593877;1.00000761354717
60.19;0.9954380602279621;0.4166621810448093;0.41857154081542486;0.39194478813260436;0.3937287265495625;1.0052398089809942;1.0000083753956237;10.00002552735413;0.4167499351140221;0.45198760116776493;0.4519862968200833;0.4145776991055569;-0.3979309968296361;0.5746522039770745;1.0000075421621646
60.2;0.995437955020072;0.4166622521253321;0.4185714837812891;0.3919447879976239;0.3937286926179813;1.0052397043122316;1.00000835998767;10.00002357194515;0.41674992769353914;0.4519874871360998;0.45198623861612885;0.41457769485573664;-0.3979309968081355;0.5746521955045314;1.0000074708231546
60.21;0.9954378559410587;0.416662320708588;0.4185714245371333;0.39194478591067056;0.3937286631638773;1.0052395922461679;1.00000835095544;10.000021550096424;0.4167499195686801;0.45198737218001855;0.4519861833486012;0.41457769272509865;-0.3979309967865432;0.5746521879557475;1.0000073995599124
60.22;0.9954377634058038;0.4166623865922729;0.4185713629416777;0.39194478182952436;0.3937286383810522;1.005239473062266;1.0000083482101725;10.0000194615297;0.4167499107969246;0.45198725650909094;0.4519861309789628;0.4145776927380757;-0.3979309967649394;0.5746521811287825;1.0000073284239566
60.23;0.9954376779020776;0.4166624496366132;0.41857129886841865;0.3919447757223107;0.3937286184969804;1.0052393471443073;1.0000083515666156;10.000017305058096;0.4167499015216119;0.45198714037123877;0.4519860814697751;0.4145776949453089;-0.39793099674337856;0.574652174683415;1.0000072574166305
60.24;0.9954376000004191;0.41666250978051494;0.41857123221850373;0.39194476756888075;0.39372860371191626;1.0052392149728413;1.000008360774276;10.000015078231138;0.4167498919639276;0.45198702405094265;0.45198603481654753;0.4145776993965788;-0.39793099672191645;0.5746521681637112;1.000007186481954
60.25;0.9954375302365478;0.4166625670267824;0.4185711629441506;0.39194475737908807;0.39372859415735423;1.0052390771556063;1.0000083756012506;10.000012777389623;0.41674988236613525;0.45198690785104234;0.45198599102205944;0.4145777061214163;-0.3979309967006268;0.5746521610572095;1.0000071155743704
60.26;0.9954374691138301;0.4166626214463599;0.41857109106578294;0.3919447452038069;0.39372858988095455;1.0052389344492176;1.0000083959049988;10.000010397852547;0.41674987294125265;0.45198679205108416;0.45198595007435505;0.41457771513766045;-0.3979309966795993;0.5746521529015703;1.0000070446942186
60.27;0.9954374172077042;0.4166626731621017;0.418571016664698;0.3919447311239089;0.39372859085511874;1.0052387877235907;1.0000084216108767;10.000007934004037;0.41674986385643525;0.45198667686628785;0.4519859119576499;0.4145777264785838;-0.39793099665891696;0.5746521433684966;1.0000069738657316
60.28;0.995437375187524;0.4166627222832639;0.4185709398650648;0.3919447152159686;0.3937285970241201;1.00523863783258;1.000008452637692;10.000005379780271;0.4167498552182158;0.4519865624112477;0.4519858766535721;0.4145777402176912;-0.3979309966386505;0.5746521322531455;1.0000069031223262
60.29;0.995437343760322;0.4166627688592871;0.4185708608226418;0.3919446975209195;0.3937286083511649;1.0052384854303338;1.0000084888389724;10.000002729395245;0.4167498470738337;0.4519864486799198;0.4519858441044709;0.4145777564665519;-0.39793099661888;0.5746521194128431;1.0000068325076852
60.3;0.9954373235881181;0.4166628128825412;0.4185707797253441;0.3919446780346134;0.3937286248211898;1.0052383309353414;1.000008529993384;9.999999978427635;0.4167498394369363;0.4519863355873869;0.45198581415975486;0.414577775357905;-0.39793099659970327;0.5746521047322691;1.00000676204947
60.31;0.9954373151930542;0.4166628542995075;0.4185706967817684;0.39194465671853956;0.39372864643318073;1.0052381746867927;1.0000085758672275;9.999997125300462;0.4167498322931932;0.4519862230419745;0.45198578656847493;0.41457779702345676;-0.39793099658121717;0.5746520881168868;1.0000066917150057
60.32;0.9954373189116654;0.41666289300520154;0.4185706121973378;0.391944633525568;0.3937286732102054;1.0052380170688642;1.0000086262682826;9.999994172100582;0.416749825595991;0.45198611098731234;0.4519857610473987;0.41457782156462514;-0.3979309965634917;0.5746520694866947;1.0000066214315932
60.33;0.9954373349011442;0.4166629288355297;0.4185705261588143;0.3919446084224387;0.3937287051914974;1.0052378585079234;1.000008680991395;9.999991124375217;0.4167498192849445;0.4519859994164695;0.45198573736501974;0.41457784905840417;-0.39793099654655767;0.574652048765569;1.0000065511513256
60.34;0.9954373631602174;0.4166629615964577;0.4185704388173805;0.39194458140508426;0.39372874239836975;1.00523769943374;1.0000087397600035;9.999987989824497;0.4167498132954446;0.4519858883802909;0.45198571536815285;0.4145778795961627;-0.39793099653040714;0.5746520258573026;1.0000064808594789
60.35;0.9954374035670849;0.4166629911365884;0.4185703502814505;0.391944552514434;0.39372878481069995;1.0052375402341391;1.0000088022648692;9.999984776423927;0.4167498075239594;0.45198577799528983;0.4519856949400764;0.41457791328712773;-0.397930996515;0.5746520006233304;1.0000064105611224
60.36;0.9954374559035999;0.41666301740749145;0.41857026063904107;0.39194452183876743;0.393728832358671;1.0052373811896478;1.000008868190176;9.999981491861575;0.41674980179712456;0.45198566843292093;0.45198567593614125;0.4145779502256912;-0.3979309965002773;0.5746519729000839;1.0000063402872428
60.37;0.995437519843947;0.4166630404538826;0.4185701699974543;0.3919444895002018;0.39372888491185487;1.005237222430194;1.0000089371862748;9.999978144275081;0.4167497959056257;0.4519855598962135;0.4519856581593228;0.4145779904726772;-0.3979309964861782;0.5746519425260527;1.0000062700735102
60.38;0.9954375949708654;0.4166630603588385;0.41857007850836003;0.39194445564485886;0.39372894227458327;1.00523706396615;1.0000090088826727;9.999974742609126;0.4167497896599274;0.45198545261777334;0.4519856414064233;0.41457803405822174;-0.3979309964726552;0.5746519093451494;1.0000061999483045
60.39;0.9954376808564082;0.41666307722912227;0.4185699863405402;0.3919444204417379;0.39372900420265616;1.005236905765904;1.00000908293119;9.99997129636536;0.41674978289430037;0.4519853468734957;0.4519856255384423;0.41457808099266463;-0.39793099645967916;0.5746518732211967;1.000006129966287
60.4;0.9954377771247428;0.4166630912260569;0.4185698936186464;0.3919443840823606;0.39372907043634386;1.005236747829526;1.000009158980095;9.999967815147723;0.41674977542835795;0.45198524297673415;0.4519856104949609;0.4145781312772025;-0.39793099644723273;0.5746518340614827;1.0000060602067735
60.41;0.9954378834504378;0.41666310257392886;0.41856980039564484;0.39194434677080936;0.39372914073569093;1.0052365902874942;1.000009236602647;9.999964308103337;0.41674976705416394;0.4519851412370619;0.45198559625723933;0.41457818490002946;-0.39793099643530755;0.574651791816325;1.0000059907338037
60.42;0.9954379995597366;0.4166631115333063;0.41856970668352933;0.3919443087026662;0.39372921490725465;1.0052364334618888;1.0000093153155705;9.999960783414245;0.41674975756557103;0.45198504191090966;0.45198558283454626;0.4145782418229591;-0.3979309964239147;0.574651746468452;1.0000059216257415
60.43;0.9954381252192709;0.4166631183721865;0.4185696125080108;0.39194427004565957;0.39372929280495006;1.005236277770692;1.0000093946721393;9.999957247694962;0.416749746773704;0.45198494518713367;0.4519855702853785;0.41457830197500245;-0.39793099641309115;0.5746516980089118;1.0000058530412457
60.44;0.9954382601544808;0.4166631233547997;0.4185695179395824;0.3919442309315846;0.39372937429194815;1.0052361236009153;1.0000094742949843;9.999953705677294;0.416749734503008;0.45198485121703946;0.451985558724243;0.4145783652485412;-0.39793099640290913;0.5746516463901101;1.0000057851777073
60.45;0.9954384040114044;0.4166631267372859;0.418569423075393;0.3919441914695519;0.39372945919289615;1.0052359713237364;1.0000095538313705;9.999950161155542;0.4167497206081752;0.451984760161132;0.451985548307773;0.4145784314985615;-0.3979309963934875;0.5746515915232794;1.0000057181588864
60.46;0.9954385564662993;0.41666312874377287;0.4185693280040066;0.39194415177635583;0.39372954728196496;1.0052358213834633;1.0000096329306076;9.999946618720246;0.41674970498959574;0.4519846722035954;0.4519855392239671;0.4145785005562296;-0.3979309963849727;0.5746515333335076;1.0000056520141274
60.47;0.9954387173240635;0.4166631295469805;0.4185692328096874;0.39194411200311585;0.3937296383142541;1.005235674317488;1.0000097112901407;9.999943084678593;0.41674968756457903;0.45198458751123477;0.45198553168241057;0.41457857226426265;-0.39793099637750484;0.5746514717743523;1.000005586772241
60.48;0.995438886429153;0.41666312928711946;0.41856913759714376;0.3919440723473549;0.39372973206539613;1.0052355307251515;1.0000097887001778;9.999939566502348;0.4167496682354083;0.4519845061809458;0.45198552590170965;0.4145786465058157;-0.39793099637121204;0.5746514067989883;1.0000055225555537
60.49;0.9954390635322496;0.4166631280978873;0.4185690424745798;0.39194403304092024;0.3937298283504513;1.0052353912761776;1.0000098650607858;9.99993607166257;0.41674964690653354;0.4519844282279688;0.4519855220961077;0.4145787231806401;-0.39793099636622675;0.5746513383578731;1.0000054596035775
60.5;0.9954392483173238;0.4166631261160944;0.4185689475013223;0.39194399431422505;0.39372992703000914;1.0052352567098723;1.0000099404043121;9.999932607461849;0.4167496234912607;0.45198435361152656;0.45198552045695645;0.41457880216147724;-0.397930996362695;0.5746512664021849;1.000005398248948
60.51;0.9954394404673133;0.41666312349927737;0.4185688526624281;0.39194395636016793;0.3937300280038467;1.0052351277723708;1.0000100148924016;9.999929181654444;0.4167495978734633;0.4519842822711414;0.45198552114666224;0.41457888329287684;-0.39793099636078244;0.5746511908823891;1.000005338850178
60.52;0.9954396395965802;0.4166631204557799;0.41856875790347203;0.3919439193272565;0.3937301311860681;1.0052350051313093;1.000010088788779;9.999925801981123;0.41674956989469975;0.45198421414066625;0.4519855243282307;0.41457896643350545;-0.39793099636068635;0.5746511117658365;1.0000052817111607
60.53;0.9954398451691296;0.4166631172479397;0.41856866318776753;0.3919438833450589;0.3937302364777302;1.0052348892979446;1.0000101624735014;9.999922475157167;0.41674953938370807;0.45198414912181595;0.45198553020373494;0.41457905150620333;-0.39793099636264095;0.5746510290353455;1.0000052270696076
60.54;0.9954400565345686;0.4166631141395033;0.41856856851828195;0.3919438485443481;0.3937303437416571;1.0052347806228825;1.0000102364859003;9.99991920674544;0.41674950620365875;0.45198408705686177;0.45198553901967164;0.4145791385061081;-0.39793099636690565;0.5746509426764876;1.0000051751419314
60.55;0.9954402730116158;0.4166631113219556;0.41856847391868174;0.3919438150477815;0.39373045278692126;1.0052346793615492;1.0000103115143593;9.999916001167529;0.4167494703043769;0.45198402772428253;0.45198555104467364;0.41457922745820824;-0.3979309963737459;0.574650852713706;1.0000051261680412
60.56;0.9954404939216599;0.41666310888713365;0.4185683794124871;0.391943782957012;0.39373056339467205;1.0052345857285094;1.0000103883159157;9.999912861929436;0.4167494317385571;0.4519839708352371;0.45198556654698774;0.41457931837751016;-0.3979309963834191;0.5746507592512781;1.0000050804527483
60.57;0.9954407185607643;0.4166631068557162;0.41856828503308435;0.39194375236757584;0.39373067537020956;1.0052344999669445;1.0000104676402883;9.999909792991993;0.4167493906358758;0.4519839160453045;0.45198558577955766;0.41457941126109815;-0.3979309963961579;0.5746506624409661;1.0000050383886303
60.58;0.9954409461743627;0.4166631052101755;0.41856819085570357;0.3919437233963201;0.39373078856685334;1.00523442244666;1.000010550203134;9.999906800104894;0.4167493471685745;0.4519838630075689;0.45198560896802376;0.4145795060976601;-0.3979309964121464;0.574650562420906;1.0000050004115628
60.59;0.995441175970941;0.41666310392106687;0.4185680970120657;0.3919436961801049;0.3937309028749234;1.005234353711334;1.000010636659635;9.999903890586666;0.4167493015199147;0.45198381143215816;0.45198563628812727;0.4145796028812615;-0.39793099643151103;0.5746504593283533;1.0000049668944686
60.6;0.995441407142778;0.41666310299739756;0.41856800365720676;0.3919436708517956;0.3937310181977029;1.0052342944146235;1.0000107275576762;9.999901072082428;0.4167492538492484;0.4519837611033106;0.4519856678296088;0.4145797016130599;-0.397930996454337;0.5746503533684372;1.0000049380674472
60.61;0.9954416388994626;0.4166631025278022;0.4185679108999186;0.3919436475453691;0.39373113442996177;1.0052342451851772;1.0000108233030913;9.99989835177032;0.4167492042710036;0.45198371187203124;0.45198570357856366;0.4145798022879536;-0.39793099648068714;0.5746502448251575;1.0000049140393759
60.62;0.9954418705088924;0.4166631026644991;0.4185678187636169;0.3919436264303369;0.39373125144786425;1.0052342065504543;1.0000109241145811;9.99989573624106;0.4167491528954773;0.45198366366004034;0.4519857434140096;0.41457990488334184;-0.3979309965106148;0.5746501340122792;1.0000048948966727
60.63;0.9954421012852115;0.4166631035911996;0.41856772722365554;0.39194360771722025;0.3937313690850528;1.0052341789695767;1.0000110299557625;9.999893231435117;0.4167490999012024;0.4519836164523767;0.45198578709190557;0.41458000934264266;-0.39793099654417574;0.5746500212522172;1.0000048807743063
60.64;0.9954423305256593;0.41666310551525837;0.41856763627587973;0.3919435916215349;0.39373148708410816;1.0052341628873929;1.0000111405392378;9.99989084271693;0.4167490455496103;0.4519835702579829;0.4519858342679583;0.4145801155479229;-0.39793099658142705;0.574649906890079;1.0000048718495915
60.65;0.9954425575023423;0.4166631086589336;0.4185675459697518;0.39194357832357524;0.393731605087845;1.005234158734503;1.0000112554502456;9.999888574967674;0.4167489901499533;0.45198352506751027;0.4519858845865251;0.41458022331076166;-0.39793099662241366;0.5746497913010385;1.00000486828383
60.66;0.9954427815958437;0.4166631132255641;0.4185674563940747;0.39194356795060264;0.3937317226912408;1.0052341668856137;1.0000113742626389;9.999886432212966;0.416748934032858;0.45198348083134904;0.45198593774911083;0.41458033239720243;-0.3979309966671593;0.5746496748837262;1.0000048701515847
60.67;0.9954430024546592;0.41666311935447115;0.4185673676422368;0.3919435605821627;0.3937318394742576;1.0052341876126396;1.0000114965907079;9.999884417399915;0.4167488775392421;0.4519834374537381;0.45198599349486945;0.4145804425660296;-0.39793099671565435;0.5746495580459224;1.000004877447635
60.68;0.9954432199985371;0.41666312710132164;0.41856727977967556;0.3919435562592087;0.39373195501111624;1.0052342210538245;1.0000116221405695;9.999882533109215;0.4167488210147161;0.4519833947986083;0.4519860515513015;0.4145805535963815;-0.39793099676784294;0.5746494411734016;1.0000048901783378
60.69;0.9954434342814875;0.41666313645289144;0.4185671928376825;0.39194355499740985;0.3937320689194263;1.0052342672272543;1.000011750689879;9.999880782462892;0.4167487648153841;0.45198335270090884;0.4519861116327579;0.4145806653048203;-0.39793099682362126;0.5746493245988563;1.0000049083668519
60.7;0.9954436453157964;0.41666314736148485;0.41856710684709636;0.39194355681040577;0.3937321809052194;1.0052343260982401;1.0000118819869666;9.999879169218827;0.41674870930942026;0.4519833109761052;0.4519861734518622;0.4145807775617341;-0.3979309968828355;0.5746492086245899;1.0000049318961894
60.71;0.9954438529666768;0.416663159790297;0.41856702186209443;0.3919435617122602;0.39373229074004745;1.0052343976124658;1.0000120157263697;9.999877697320915;0.4167486548410707;0.45198326944304734;0.4519862367101303;0.41458089029396167;-0.3979309969452717;0.57464909358501;1.0000049603650472
60.72;0.9954440570223941;0.4166631737420355;0.4185669379377866;0.391943569687211;0.39373239823447737;1.0052344816305634;1.0000121515758746;9.999876370384351;0.4167486016888292;0.45198322797620405;0.45198630111260385;0.41458100346203286;-0.397930997010648;0.574648979867167;1.0000049931321515
60.73;0.9954442573011899;0.4166631892507549;0.41856685510232466;0.3919435806656281;0.3937325032780935;1.0052345778728944;1.0000122891361105;9.999875190715974;0.41674855005734146;0.4519831865509622;0.4519863663983369;0.4145811170406156;-0.39793099707862123;0.5746488678836629;1.0000050294853406
60.74;0.9954444535797561;0.41666320635529575;0.4185667733493387;0.39194359453729855;0.3937326058769756;1.0052346859507952;1.000012427902054;9.99987415787653;0.4167485000682422;0.45198314523407196;0.4519864323338664;0.4145812310249862;-0.39793099714880864;0.574648758068994;1.0000050687276896
60.75;0.9954446454681102;0.41666322507847986;0.41856669264147855;0.39194361117611626;0.3937327061046654;1.0052348054278584;1.000012567299373;9.999873268063487;0.41674845175836883;0.4519831041384246;0.4519864986788881;0.41458134544166375;-0.39793099722081876;0.5746486508978564;1.00000511012401
60.76;0.9954448324427616;0.4166632454135011;0.4185666129293491;0.3919436304371133;0.3937328040293804;1.005234935880742;1.0000127067252753;9.999872515012989;0.4167484051206814;0.45198306338847355;0.4519865651741147;0.4145814603434796;-0.39793099729429915;0.5746485468663824;1.000005152844408
60.77;0.9954450139508155;0.4166632673014058;0.41856653418157425;0.39194365214525084;0.39373289970969677;1.0052350769306848;1.0000128455578543;9.999871891462998;0.41674836014202316;0.45198302310393107;0.45198663156050545;0.41458157579711685;-0.3979309973689814;0.5746484464448919;1.0000051959839402
60.78;0.99544518942736;0.41666329061397656;0.41856645639329537;0.39194367609653763;0.3937329932263232;1.0052352282078154;1.0000129831633844;9.999871390019829;0.4167483168118952;0.4519829833891923;0.4519866975913518;0.4145816918634106;-0.3979309974446822;0.5746483500604695;1.00000523862966
60.79;0.995445358264968;0.41666331517567634;0.4185663795538158;0.3919437020476785;0.3937330846963105;1.0052353893216854;1.0000131189034316;9.999871003368641;0.4167482751338061;0.45198294432352154;0.4519867630187872;0.414581808578784;-0.39793099752126526;0.5746482581426509;1.0000052799375283
60.8;0.9954455198019465;0.4166633408038984;0.418566303613826;0.39194372970953156;0.39373317427275956;1.0052355599068385;1.0000132521530691;9.9998707240535;0.41674823513711856;0.4519829059534535;0.4519868275717282;0.41458192597202836;-0.39793099759860395;0.5746481711851734;1.0000053191659033
60.81;0.9954456732731461;0.41666336731917203;0.4185662285041764;0.3919437587742164;0.3937332621267125;1.005235739656157;1.0000133823358766;9.99987054379011;0.416748196878263;0.45198286829323364;0.4519868909325472;0.4145820441018456;-0.39793099767656587;0.5746480897340762;1.000005355656913
60.82;0.9954458177520682;0.41666339453539647;0.41856615416864523;0.391943788946006;0.39373334842953345;1.0052359282871133;1.0000135089291684;9.999870452701176;0.4167481604547401;0.45198283134555933;0.4519869527177459;0.41458216304430673;-0.3979309977550112;0.5746480143142877;1.0000053888288654
60.83;0.9954459522125839;0.4166634222617333;0.4185660805564493;0.3919438199579173;0.3937334333573875;1.005236125502496;1.0000136314029011;9.999870439096414;0.4167481260251157;0.45198279513536177;0.45198701249365264;0.4145822828176512;-0.3979309978337891;0.5746479453803672;1.0000054182016214
60.84;0.9954460756316523;0.41666345030428525;0.41856600761601315;0.39194385158726724;0.39373351708156884;1.0052363309494945;1.0000137491446366;9.999870490434803;0.41674809379954664;0.45198275970805096;0.4519870698182834;0.4145824033227251;-0.3979309979127369;0.5746478832988338;1.000005443434204
60.85;0.9954461869934876;0.4166634784719838;0.41856593532205;0.39194388365494015;0.3937335997502585;1.0052365441728326;1.0000138614944005;9.999870595134647;0.41674806401807896;0.45198272507978265;0.45198712426719145;0.41458252435412235;-0.3979309979916979;0.5746478283339427;1.000005464360096
60.86;0.995446285290267;0.416663506593035;0.41856586369892845;0.39194391599667605;0.39373368150357896;1.005236764617112;1.0000139679014493;9.999870743622667;0.416748036942657;0.4519826912152944;0.4519871754542984;0.41458264565404945;-0.3979309980705529;0.5746477806461514;1.0000054809743402
60.87;0.9954463696166288;0.4166635344981161;0.41856579281136014;0.3919439484385415;0.3937337624773118;1.0052369916491555;1.000014068055149;9.99987092794412;0.41674801285238794;0.45198265807073584;0.4519872230536293;0.4145827669515517;-0.3979309981492361;0.5746477402990311;1.0000054933428564
60.88;0.9954464392774014;0.4166635619823081;0.41856572273211706;0.39194398080381876;0.39373384274695683;1.0052372245415406;1.000014161877753;9.999871141134326;0.41674799204086643;0.4519826256337124;0.4519872667976817;0.4145828879642239;-0.3979309982277291;0.5746477072793493;1.0000055014927152
60.89;0.9954464938189597;0.4166635888173446;0.4185656535169162;0.3919440129338506;0.3937339222631228;1.0052374624728349;1.0000142494050626;9.99987137769173;0.4167479748185497;0.45198259391901835;0.45198730646343743;0.41458300839792056;-0.39793099830605594;0.5746476815451076;1.0000055053576795
60.9;0.9954465329904969;0.41666361479568687;0.41856558519573633;0.3919440446963864;0.39373400085727656;1.0052377045728942;1.0000143306707778;9.999871634229756;0.41674796150758703;0.4519825629465352;0.45198734186838685;0.41458312795641217;-0.3979309983842823;0.5746476630687027;1.0000055048158274
60.91;0.9954465566802742;0.4166636397366595;0.418565517781911;0.3919440759728321;0.3937340783278684;1.005237949953676;1.0000144056479119;9.999871908747036;0.41674795241515544;0.451982532704514;0.4519873728825276;0.41458324632690646;-0.39793099846249935;0.5746476518449503;1.000005499806773
60.92;0.9954465648389346;0.4166636634674977;0.41856545128928496;0.3919441066298198;0.39373415453160754;1.005238197739232;1.000014474227832;9.999872199662603;0.4167479478010617;0.4519825031133511;0.4519873994495759;0.41458336316766387;-0.3979309985408104;0.574647647878847;1.0000054904157938
60.93;0.9954465574280918;0.4166636858171648;0.41856538571760876;0.3919441364924184;0.3937342294119223;1.0052384470951767;1.000014536248661;9.999872506037452;0.41674794786879593;0.45198247403998143;0.451987421592454;0.41458347813416213;-0.39793099861934356;0.5746476511797328;1.00000547683319
60.94;0.9954465344335092;0.41666370663384483;0.4185653210212628;0.3919441653436593;0.39373430297914236;1.0052386971841998;1.0000145915053038;9.999872827654874;0.41674795276632753;0.4519824453374517;0.45198743938584024;0.41458359089607905;-0.39793099869824883;0.574647661763738;1.0000054592715746
60.95;0.9954464958612136;0.41666372582956596;0.4185652571148209;0.39194419295526733;0.3937343752833378;1.0052389471064278;1.0000146396677667;9.99987316398654;0.41674796257537566;0.4519824168650078;0.4519874529291366;0.4145837011272066;-0.3979309987776579;0.5746476796532638;1.0000054379411216
60.96;0.9954464416924167;0.4166637434056819;0.41856519390817304;0.39194421911128036;0.39373444638272026;1.0052391959179416;1.0000146802528813;9.999873513478944;0.41674797731574836;0.45198238851400735;0.4519874623638948;0.4145838085323479;-0.3979309988576567;0.5746477048744572;1.0000054130672353
60.97;0.9954463718917911;0.4166637594174675;0.41856513134340884;0.39194424360500824;0.3937345163066735;1.0052394426978981;1.0000147127771453;9.999873873813053;0.41674799697668846;0.45198236022804933;0.4519874679049164;0.4145839129072512;-0.3979309989382947;0.5746477374481523;1.0000053849275676
60.98;0.9954462864393343;0.416663773919462;0.4185650694259728;0.39194426623915574;0.3937345850446474;1.0052396866400917;1.0000147369144454;9.999874242525667;0.4167480215287387;0.4519823319772585;0.4519874698385186;0.4145840141499711;-0.39793099901961215;0.5746477773526647;1.0000053538742004
60.99;0.9954461853304812;0.4166637869520056;0.41856500823338205;0.3919442868339888;0.3937346525609411;1.0052399271292265;1.000014752440989;9.99987461745576;0.4167480509176904;0.45198230372817494;0.4519874685013956;0.4145841122174399;-0.397930999101661;0.5746478244509104;1.0000053202969952
61.0;0.9954460685980068;0.41666379856045815;0.4185649478873656;0.39194430522372087;0.39373471880122346;1.005240163727152;1.0000147590559327;9.99987499614078;0.4167480850903538;0.4519822754520213;0.4519874642704439;0.41458420708580035;-0.3979309991845107;0.5746478784490868;1.000005284584507
61.01;0.9954459363586285;0.4166638087971001;0.41856488850996887;0.3919443212565585;0.393734783698586;1.0052403961161722;1.0000147562942776;9.999875374874602;0.4167481240174069;0.4519822471320993;0.4519874575769501;0.414584298740857;-0.3979309992682488;0.5746479389538733;1.0000052471207925
61.02;0.995445788824125;0.41666381770362665;0.41856483020819657;0.3919443348172988;0.39373484718168517;1.0052406240842182;1.0000147435647253;9.999875749354365;0.41674816767128264;0.4519822187469476;0.4519874489133968;0.4145843871910872;-0.39793099935297127;0.5746480055552362;1.000005208228476
61.03;0.9954456262594377;0.41666382529039114;0.41856477309996687;0.39194434584186494;0.39373490916024095;1.0052408475251329;1.0000147202493996;9.999876116135226;0.4167482160015071;0.45198219026317915;0.45198743878182374;0.4145844724645278;-0.3979309994387663;0.5746480778411512;1.0000051680625666
61.04;0.995445448942;0.41666383151456743;0.4185647173419359;0.391944354296506;0.39373496949920295;1.0052410664278086;1.000014685823436;9.999876472581363;0.4167482689277555;0.45198216165107835;0.45198742760628396;0.41458455456839965;-0.39793099952571886;0.5746481553821311;1.0000051266209096
61.05;0.9954452571722746;0.416663836289225;0.4185646631283235;0.39194436015241435;0.393735028008876;1.0052412808465339;1.0000146399129477;9.999876815768872;0.4167483263289463;0.4519821329008169;0.4519874156820475;0.41458463346434893;-0.3979309996139129;0.5746482377495525;1.0000050838817083
61.06;0.9954450513066484;0.41666383952498853;0.4185646106732803;0.39194436338286676;0.39373508446294636;1.005241490830424;1.0000145823053117;9.999877142368941;0.4167483880340588;0.4519821040238273;0.45198740319073805;0.4145847090871545;-0.39793099970340734;0.5746483245540318;1.0000050398886877
61.07;0.9954448317827773;0.4166638411616639;0.41856456020193966;0.39194436396379195;0.39373513863157683;1.005241696378634;1.000014513004021;9.999877449302833;0.4167484538372121;0.45198207505280436;0.4519873902561023;0.41458478136559573;-0.3979309997942212;0.5746484154658253;1.0000049947286491
61.08;0.9954445991536858;0.4166638411758403;0.41856451195725863;0.3919443618583959;0.3937351903061961;1.0052418974719013;1.0000144322255027;9.999877734047049;0.41674852352659586;0.4519820460497621;0.45198737700323965;0.4145848502345748;-0.39793099988634667;0.5746485102130106;1.000004948477865
61.09;0.9954443541211655;0.41666383955612135;0.4185644662026194;0.3919443570007118;0.3937352393152842;1.005242094095627;1.0000143402591863;9.999877994913739;0.4167485968999549;0.4519820171043412;0.4519873635981645;0.41458491565066036;-0.39793099997976783;0.5746486085694261;1.0000049011512386
61.1;0.9954440975290096;0.41666383625788683;0.4185644232035562;0.39194434931142746;0.39373528552715986;1.0052422862049735;1.000014237366328;9.999878231209031;0.41674867377050334;0.45198198832024694;0.45198735023995373;0.41458497759347906;-0.3979310000744691;0.5746487103370982;1.0000048526900478
61.11;0.9954438303274966;0.4166638311848553;0.41856438320097555;0.39194433873694784;0.3937353288322129;1.0052424736939372;1.0000141238171791;9.999878442578357;0.41674875394921274;0.45198195979896083;0.4519873371008089;0.41458503604718583;-0.3979310001704234;0.5746488153368952;1.000004803020449
61.12;0.9954435535409255;0.41666382420429315;0.4185643463983043;0.39194432525891376;0.39373536912737467;1.0052426564217085;1.0000139999296125;9.99987862822377;0.4167488371887063;0.4519819316294174;0.45198732428641514;0.4145850909774142;-0.39793100026756045;0.5746489234099696;1.0000047521309392
61.13;0.9954432682027402;0.4166638151845197;0.4185643129638671;0.3919443088777658;0.39373540632862847;1.0052428342562447;1.000013865982565;9.99987878673519;0.41674892315609585;0.4519819038968113;0.4519873118690877;0.4145851423178195;-0.3979310003657565;0.5746490343958941;1.0000047001561012
61.14;0.9954429752571224;0.41666380404285996;0.41856428301381476;0.39194428962113437;0.3937354403921342;1.005243007050773;1.000013722103539;9.999878916418245;0.41674901147202303;0.45198187669747775;0.4519872999242511;0.4145851899812173;-0.39793100046486235;0.5746491480827929;1.000004647451518
61.15;0.9954426755238515;0.4166637907574226;0.4185642565723233;0.39194426756760364;0.39373547130131037;1.0052431745833001;1.0000135682807585;9.999879015822309;0.4167491017534963;0.4519818501479892;0.4519872885026927;0.4145852338907745;-0.3979310005647237;0.5746492641826145;1.000004594551106
61.16;0.995442369752515;0.41666377534174115;0.418564233569337;0.39194424284935986;0.3937354990442795;1.0052433365502351;1.0000134044394788;9.999879084060193;0.4167491936357762;0.4519818243990102;0.4519872775975372;0.4145852740026363;-0.39793100066517684;0.5746493823556948;1.0000045420375279
61.17;0.995442058705016;0.4166637578227466;0.4185642138837096;0.3919442156354202;0.3937355236306341;1.0052434925792948;1.0000132304753264;9.999879121004057;0.4167492867958554;0.4519817996585811;0.4519872671793515;0.4145853102953089;-0.39793100076605753;0.5746495022514512;1.0000044904676038
61.18;0.9954417432315655;0.41666373821840863;0.41856419737039413;0.39194418609836484;0.39373554510154085;1.0052436422236086;1.0000130462632941;9.99987912743298;0.4167493809614632;0.45198177621593505;0.4519872572608275;0.41458534273143516;-0.3979310008672258;0.5746496235397545;1.0000044403743629
61.19;0.9954414243378662;0.41666371652137524;0.4185641838673378;0.391944154373833;0.3937355634917747;1.0052437850286293;1.0000128516872777;9.999879104650315;0.4167494758974013;0.4519817544418321;0.4519872479104719;0.4145853712312705;-0.39793100096856926;0.5746497459322136;1.0000043922610107
61.2;0.9954411032465798;0.4166636927062445;0.4185641732138171;0.39194412054766575;0.3937355787961845;1.0052439206768047;1.0000126466911425;9.999879053618889;0.41674957138826196;0.4519817347531634;0.4519872392127789;0.41458539568540936;-0.3979310010699751;0.5746498691847692;1.0000043465102562
61.21;0.9954407813807182;0.4166636667335345;0.41856416525389;0.3919440846859594;0.39373559097727356;1.0052440490517227;1.0000124313427345;9.999878974500382;0.41674966722173595;0.45198171756559474;0.4519872312493046;0.41458541598865;-0.39793100117129415;0.5746499930777521;1.0000043032694983
61.22;0.9954404602407448;0.4166636385413663;0.41856415982048983;0.3919440468868556;0.3937355999950748;1.005244170174901;1.0000122058891365;9.9998788673106;0.41674976317109164;0.45198170326837833;0.4519872241388397;0.41458543207192816;-0.39793100127231695;0.5746501173984923;1.00000426243567
61.23;0.9954401413227714;0.41666360805569946;0.41856415676354786;0.3919440073108103;0.3937356058370277;1.0052442841232858;1.0000119707384076;9.99987873268652;0.41674985898035155;0.4519816922132345;0.45198721807300357;0.41458544392551766;-0.39793100137276927;0.5746502419492628;1.000004223752107
61.24;0.9954398261135831;0.4166635752319437;0.41856415600744856;0.3919439661517588;0.3937356085357821;1.0052443909594224;1.0000117263795074;9.999878571345077;0.4167499543671805;0.4519816846851526;0.45198721328988906;0.4145854515932981;-0.3979310014723246;0.5746503665730628;1.0000041869429341
61.25;0.9954395160346146;0.41666354009621814;0.41856415754045806;0.39194392357299196;0.3937356081581149;1.0052444906676103;1.0000114733489818;9.999878383587697;0.4167500490434289;0.4519816808865903;0.451987210007829;0.4145854551527502;-0.3979310015706295;0.5746504911685938;1.0000041517860365
61.26;0.9954392123411461;0.4166635027522594;0.4185641613468274;0.3919438796771984;0.39373560476911323;1.0052445831567598;1.0000112122308453;9.999878170350025;0.41675014270635885;0.45198168097182;0.45198720835818734;0.41458545472712915;-0.3979310016673428;0.5746506156686941;1.000004118082421
61.27;0.9954389160818251;0.41666346336715365;0.4185641673727398;0.3919438345343884;0.3937355984206355;1.0052446683256977;1.0000109436080848;9.999877934282996;0.41675023499924313;0.4519816850837855;0.4519872083577436;0.41458545048543016;-0.39793100176216123;0.574650739993617;1.000004085637298
61.28;0.9954386281105063;0.4166634221576225;0.418564175526139;0.39194378822241155;0.3937355891745311;1.005244746114857;1.0000106680119036;9.999877679369606;0.41675032552172037;0.4519816933444669;0.45198720993542485;0.41458544258622;-0.3979310018548062;0.5746508640381005;1.000004054352012
61.29;0.9954383490878853;0.416663379374643;0.4185641856707241;0.3919437408344621;0.3937355771144368;1.0052448165235872;1.0000103859115748;9.999877409874724;0.4167504138874314;0.4519817058115926;0.45198721296441186;0.41458543115199276;-0.39793100194499686;0.5746509877398183;1.0000040243108208
61.3;0.9954380795488802;0.41666333527121857;0.4185641976325933;0.3919436924634367;0.39373556234502377;1.0052448796530586;1.0000100977311641;9.99987712992486;0.41675049974669337;0.451981722444938;0.45198721726547714;0.41458541630670687;-0.3979310020324551;0.5746511111711575;1.0000039957241242
61.31;0.9954378200862831;0.41666329005734476;0.4185642112300668;0.39194364319123287;0.3937355450213487;1.0052449358055453;1.0000098038962915;9.999876843418784;0.416750582785313;0.45198174311062655;0.4519872226050593;0.41458539818419654;-0.39793100211692106;0.5746512345322228;1.0000039687816507
