time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
61.32;0.995437571475466;0.4166632438791097;0.41856422629829854;0.39194359307907783;0.39373552539718404;1.0052449855416536;1.000009504859608;9.999876553921228;0.41675066274558153;0.45198176761385334;0.4519872287101574;0.41458537688136976;-0.39793100219814925;0.5746513580414815;1.000003943569082
61.33;0.9954373346127048;0.4166631968272857;0.41856424271825476;0.3919435421572218;0.39373550380644506;1.0052450296210504;1.0000092010787807;9.999876265310363;0.4167507394353271;0.45198179573665254;0.45198723530422996;0.4145853524199805;-0.3979310022759153;0.574651481852935;1.0000039200870916
61.34;0.9954371103547754;0.4166631489508038;0.41856426046641904;0.39194349043284604;0.3937354805560395;1.0052450688981822;1.0000088930357005;9.999875982350305;0.41675081268480885;0.45198182725495145;0.4519872421593125;0.41458532476348114;-0.39793100235005036;0.5746516060588218;1.0000038983038917
61.35;0.9954368993944251;0.41666310027393383;0.41856427962925874;0.3919434379128537;0.39373545585389336;1.0052451042457888;1.0000085813174053;9.999875709900115;0.4167508823045333;0.45198186193019596;0.4519872491289512;0.4145852938754604;-0.39793100242044976;0.574651730709391;1.0000038782139704
61.36;0.995436702222555;0.41666305080894805;0.4185643003524229;0.3919433846190107;0.393735429848046;1.0052451365019386;1.0000082666619323;9.999875451920289;0.41675094810904273;0.451981899504924;0.4519872561357338;0.41458525975703037;-0.3979310024870488;0.5746518558156078;1.0000038598822298
61.37;0.9954365191408513;0.4166630005587897;0.41856432279772265;0.3919433305914825;0.3937354026906498;1.0052451664602708;1.0000079499358423;9.999875211302847;0.41675100995908376;0.451981939706495;0.45198726314208926;0.4145852224337158;-0.3979310025498155;0.5746519813722684;1.0000038434608376
61.38;0.995436350264825;0.41666294953440675;0.41856434715613966;0.3919432758915542;0.3937353745517494;1.0052451949090695;1.0000076320786782;9.999874989876009;0.41675106777186965;0.45198198225038283;0.4519872701217222;0.41458518193853083;-0.39793100260876824;0.5746521073853758;1.0000038292102371
61.39;0.9954361954942363;0.4166628977821666;0.41856437366389226;0.39194322059682424;0.3937353455974402;1.005245222627728;1.000007314052099;9.999874788287041;0.41675112153214205;0.45198202686185723;0.45198727703729275;0.4145851383287037;-0.39793100266398546;0.5746522338529129;1.0000038174927208
61.4;0.9954360545137156;0.4166628453957179;0.41856440257237854;0.39194316477429625;0.393735315956095;1.0052452503183702;1.0000069968312295;9.99987460638498;0.4167511713032794;0.4519820733044192;0.45198728386101356;0.414585091707568;-0.39793100271559784;0.5746523607343729;1.000003808660553
61.41;0.9954359268873716;0.41666279251339366;0.4185644341045071;0.3919431084551372;0.39373528569411864;1.0052452785715813;1.0000066813830724;9.99987444432709;0.41675121719904734;0.45198212137524735;0.4519872906179092;0.4145850422255618;-0.3979310027637667;0.5746524879719029;1.0000038029041263
61.42;0.9954358121864131;0.41666273929897607;0.41856446843861017;0.3919430516414451;0.393735254812371;1.0052453078797434;1.000006368594702;9.999874303298162;0.4167512593281331;0.4519821708823402;0.45198729739393023;0.4145849900831819;-0.397931002808652;0.5746526155340188;1.0000038002441851
61.43;0.9954357100212199;0.4166626859167388;0.41856450570443104;0.3919429943333368;0.39373522325218707;1.00524533865676;1.000006059270586;9.999874185212036;0.4167512977683475;0.45198222164439017;0.45198730430179396;0.4145849355438203;-0.39793100285039235;0.5746527434283171;1.0000038006556597
61.44;0.995435619966257;0.4166626325329602;0.41856454597938103;0.3919429365574924;0.39373519090525105;1.0052453712756226;1.000005754182118;9.999874092345562;0.41675133259247177;0.4519822734994879;0.45198731142492;0.4145848789171672;-0.397931002889115;0.5746528716859045;1.000003804127919
61.45;0.9954355415287922;0.41666257931137;0.41856458928851736;0.3919428783898246;0.39373515762395905;1.0052454060649452;1.0000054540283994;9.999874027402468;0.41675136388443834;0.45198232630511653;0.451987318779029;0.4145848205130308;-0.3979310029249542;0.5746530003311933;1.0000038106276101
61.46;0.9954354742099705;0.4166625263676292;0.41856463560605456;0.391942819964602;0.3937351232325453;1.005245443236295;1.0000051593641586;9.999873993403138;0.4167513917100465;0.4519823799583911;0.45198732630352334;0.41458476062563704;-0.39793100295805256;0.5746531293523446;1.0000038200959582
61.47;0.9954354175516174;0.4166624737432295;0.41856468488238135;0.3919427614656387;0.3937350875384607;1.0052454828353938;1.0000048705786495;9.999873992962925;0.416751416088894;0.45198243441626057;0.45198733385800455;0.41458469955193816;-0.39793100298854583;0.5746532587024673;1.0000038324999387
61.48;0.9954353711588396;0.4166624214293059;0.41856473707977837;0.3919427031074333;0.3937350503550016;1.0052455247443635;1.000004587929761;9.999874027387191;0.4167514369930918;0.4519824896656679;0.4519873412346525;0.41458463758417646;-0.3979310030165549;0.574653388316659;1.0000038478300797
61.49;0.9954353347014646;0.4166623693901844;0.418564792153294;0.3919426451169193;0.393735011552519;1.0052455687173485;1.0000043116263246;9.999874096355848;0.4167514543776733;0.45198254569563995;0.45198734819982617;0.4145845749641256;-0.39793100304218704;0.5746535180966045;1.0000038660779507
61.5;0.9954353078363813;0.41666231756530375;0.41856484999842786;0.3919425877190796;0.39373497109528316;1.0052456144770636;1.0000040418564107;9.999874198274505;0.41675146824483905;0.45198260252908906;0.4519873545281369;0.41458451184906125;-0.3979310030655289;0.5746536478828265;1.0000038872967414
61.51;0.9954352901181155;0.416662265869625;0.4185649104372816;0.391942531136371;0.3937349290127401;1.0052456618221826;1.00000377873755;9.99987433092603;0.41675147870372603;0.4519826602631414;0.45198735999405804;0.414584448324982;-0.3979310030866332;0.574653777462784;1.0000039116551322
61.52;0.9954352810165653;0.41666221419919447;0.4185649732397821;0.39194247558822193;0.39373488533670253;1.0052457106238633;1.00000352232589;9.999874492347693;0.416751485987555;0.45198271907195514;0.45198736434582776;0.4145843844343042;-0.3979310031055134;0.5746539065860331;1.0000039393855917
61.53;0.9954352800497869;0.4166621624463998;0.41856503813885704;0.39194242125681855;0.39373484007793264;1.0052457607519871;1.0000032727048591;9.999874681430635;0.4167514904299008;0.45198277919087526;0.4519873673093246;0.4145843201677308;-0.397931003122163;0.5746540349677435;1.0000039707043722
61.54;0.9954352869067048;0.4166621105497508;0.4185651048414924;0.39194236825502404;0.39373479326726596;1.0052458120759593;1.000003030062979;9.999874897788553;0.4167514924196585;0.45198284089497176;0.4519873686245525;0.41458425543695654;-0.3979310031365909;0.5746541623224081;1.0000040057561572
61.55;0.9954353014388458;0.41666205856023397;0.41856517304654023;0.39194231664804025;0.39373474500574407;1.005245864529486;1.0000027947343353;9.999875141566049;0.4167514923349777;0.4519829044671709;0.4519873680672141;0.41458419008545583;-0.3979310031488373;0.574654288426929;1.0000040445758345
61.56;0.995435323560738;0.4166620066462941;0.4185652424536851;0.39194226648375585;0.39373469546527023;1.00524591812338;1.000002567169934;9.999875413287944;0.41675149048835675;0.45198297015452576;0.45198736544051166;0.4145841239478248;-0.39793100315896146;0.5746544131731153;1.0000040871205602
61.57;0.9954353531222108;0.41666195503331255;0.418565312776468;0.39194221780162714;0.3937346448580946;1.0052459729000187;1.0000023478322764;9.999875713272921;0.41675148714876215;0.4519830381330436;0.45198736057734396;0.4145840569074066;-0.3979310031670205;0.5746545365517859;1.0000041333736887
61.58;0.9954353898058189;0.4166619039530534;0.4185653837765048;0.39194217065360804;0.3937345934235809;1.0052460289201743;1.0000021371028271;9.999876041260256;0.4167514825907813;0.4519831085134811;0.4519873533465097;0.4145839889047978;-0.3979310031730556;0.5746546585556773;1.0000041833887667
61.59;0.995435433139682;0.4166618535975966;0.4185654552720834;0.3919421251136482;0.3937345414274376;1.005246086270284;1.0000019352574459;9.999876396631528;0.41675147707424975;0.45198318136640525;0.451987343635514;0.41458391991329185;-0.39793100317710256;0.5746547791129315;1.000004237182583
61.6;0.9954354826034387;0.41666180406562037;0.4185655271030955;0.391942081246462;0.3937344891488133;1.0052461450352514;1.0000017424715195;9.999876778282001;0.4167514707951258;0.45198325673895534;0.4519873313378307;0.4145838499226184;-0.39793100317921476;0.5746548980978794;1.000004294626308
61.61;0.9954355377116879;0.4166617553746324;0.4185655991098228;0.3919420390721641;0.3937344368749427;1.0052462052788642;1.0000015588202211;9.999877183787204;0.41675146388497675;0.4519833346825458;0.45198731635810374;0.4145837789243293;-0.3979310031794708;0.574655015332572;1.0000043554725895
61.62;0.9954355980143181;0.4166617075201943;0.4185656711421098;0.3919419985577742;0.3937343849075389;1.0052462670302984;1.000001384308741;9.999877609163457;0.4167514564395013;0.4519834152805121;0.45198729862327824;0.4145837068944609;-0.39793100317797875;0.5746551305752293;1.0000044193701076
61.63;0.9954356630411817;0.41666166049115994;0.4185657430593536;0.39194195963233824;0.393734333537439;1.0052463302467156;1.0000012189026186;9.99987804973226;0.41675144852438706;0.45198349865006526;0.4519872781103091;0.41458363380647306;-0.39793100317489605;0.5746552435497658;1.0000044858010355
61.64;0.9954357322365815;0.41666161425484916;0.4185658147211764;0.39194192221257146;0.3937342830003263;1.0052463948113337;1.0000010624451032;9.999878500963971;0.41675144016381466;0.4519835849133974;0.45198725487384067;0.4145835596644293;-0.39793100317043834;0.5746553539886027;1.0000045541190783
61.65;0.995435804910828;0.41666156875859134;0.41856588600388395;0.39194188621958903;0.39373423347765596;1.0052464605641005;1.0000009145485438;9.999878959259066;0.41675143135341225;0.45198367415392704;0.4519872290232549;0.41458348451341387;-0.397931003164843;0.5746554616447093;1.0000046237012548
61.66;0.9954358802515466;0.41666152394328354;0.4185659568285872;0.3919418515792027;0.3937341851313649;1.0052465273085354;1.000000774617248;9.999879422697028;0.41675142209638305;0.45198376641100674;0.4519872006560784;0.4145834084264137;-0.3979310031583168;0.5746555662774757;1.0000046940179188
61.67;0.9954359574316572;0.41666147976278434;0.41856602715688834;0.3919418182299306;0.39373413811792396;1.00524659485119;1.0000006419159366;9.999879890436649;0.4167514124379723;0.45198386171162036;0.45198716981755965;0.41458333149799015;-0.3979310031510128;0.5746556676350866;1.0000047645763186
61.68;0.9954360357635607;0.41666143620510254;0.4185660969676685;0.3919417861310699;0.3937340925809068;1.0052466631055623;1.0000005156069143;9.999880361553103;0.41675140249796083;0.4519839600812675;0.4519871365103512;0.41458325385381484;-0.397931003143031;0.5746557654455535;1.0000048348482666
61.69;0.9954361147746328;0.4166613932927174;0.41856616625270116;0.3919417552278751;0.3937340486388764;1.0052467321254697;1.0000003948305718;9.999880835310101;0.41675139247631277;0.4519840615364214;0.4519871007077802;0.4145831756446196;-0.39793100313443175;0.5746558594292847;1.0000049042617722
61.7;0.9954361941840928;0.4166613510600582;0.41856623501399975;0.39194172541625344;0.39373400636589645;1.0052468020088021;1.0000002788286273;9.999881311779184;0.41675138262013006;0.45198416608073294;0.45198706235171326;0.4145830970130603;-0.3979310031252574;0.5746559493255537;1.0000049722864162
61.71;0.9954362738909409;0.4166613095489465;0.41856630324309974;0.391941696579597;0.3937339657760447;1.00524687282847;1.000000167044899;9.999881791268333;0.41675137319865163;0.45198427368899263;0.4519870213739143;0.4145830180780245;-0.397931003115534;0.5746560349001693;1.0000050385306931
61.72;0.9954363540107795;0.41666126884018195;0.41856637091386495;0.3919416686558549;0.39373392683109093;1.0052469446577836;1.0000000591454297;9.999882273541008;0.41675136449478717;0.4519843842877354;0.45198697775313834;0.41458293894513215;-0.39793100310525986;0.5746561159386867;1.0000051027660584
61.73;0.9954364348872199;0.41666122908115255;0.41856643799289667;0.39194164166485834;0.3937338894585958;1.0052470175861814;0.9999999549277525;9.999882757568853;0.4167513567914969;0.45198449776819;0.4519869315631433;0.4145828597038953;-0.39793100309442037;0.5746561922482067;1.0000051649186235
61.74;0.9954365170057972;0.41666119047765254;0.41856650443933285;0.3919416157050811;0.39373385355348556;1.0052470916907281;0.9999998542209292;9.999883241537091;0.4167513503580779;0.4519846140247785;0.4519868829775668;0.4145827804184293;-0.3979310030830215;0.5746562636816005;1.0000052250479448
61.75;0.9954366008248978;0.41666115327003944;0.4185665702161867;0.3919415909469222;0.39373381898921744;1.0052471669992498;0.9999997568801036;9.999883723600863;0.4167513454360932;0.4519847329816266;0.4519868322296648;0.4145827011368146;-0.3979310030711136;0.5746563301743456;1.0000052832963433
61.76;0.9954366866410265;0.41666111771332265;0.41856663532096394;0.39194156761655863;0.3937337856773101;1.005247243469457;0.9999996627731627;9.999884203319873;0.4167513422352386;0.4519848545954051;0.45198677954703687;0.4145826219146184;-0.39793100305879825;0.5746563917497884;1.0000053398131412
61.77;0.9954367745779208;0.4166610840497118;0.41856669978600036;0.39194154596093217;0.3937337536174493;1.0052473210015331;0.9999995716718696;9.999884681787876;0.4167513409461316;0.4519849788484952;0.45198672512633703;0.4145825428406023;-0.39793100304620993;0.5746564484858974;1.0000053946508676
61.78;0.9954368646673671;0.41666105248528;0.4185667636541179;0.39194152621593453;0.3937337228892887;1.0052473994483977;0.999999483208053;9.999885160194495;0.4167513417434893;0.45198510573689415;0.4519866691731531;0.4145824640382395;-0.39793100303347684;0.5746565004686228;1.000005447732068
61.79;0.9954369569181759;0.4166610231953408;0.4185668269656506;0.3919415085993472;0.3937336936315381;1.0052474785863388;0.9999993969722605;9.999885639229474;0.41675134477068715;0.4519852352541143;0.4519866119269513;0.4145823856307536;-0.3979310030206861;0.5746565477555485;1.0000054989489333
61.8;0.995437051277136;0.4166609963474633;0.4185668897351041;0.3919414933093062;0.39373366601864046;1.005247558104385;0.9999993125909544;9.999886119535628;0.4167513501230123;0.45198536738490597;0.45198655363262474;0.4145823077153807;-0.3979310030078742;0.5746565903826754;1.0000055482295385
61.81;0.9954371475361614;0.4166609721311249;0.41856695192948973;0.3919414805272195;0.39373364022477964;1.005247637677752;0.9999992297355911;9.999886601477428;0.4167513578643825;0.4519855021014687;0.4519864945047636;0.41458223037866127;-0.3979310029950346;0.5746566283977436;1.000005595487579
61.82;0.9954372453517353;0.4166609507853176;0.41856701349835;0.3919414704478241;0.3937336164156228;1.0052477170916578;0.9999991481563462;9.99988708451368;0.4167513680935673;0.45198563933751823;0.45198643470479316;0.41458215370858686;-0.3979310029821521;0.5746566618605167;1.00000564057862
61.83;0.9954373443880802;0.41666093259932147;0.41856707441995716;0.3919414632943756;0.39373359476559655;1.005247796295779;0.9999990677178021;9.999887567209875;0.41675138098313824;0.45198577893964403;0.4519863743333959;0.41458207778070877;-0.3979310029692396;0.5746566907928202;1.0000056833334996
61.84;0.9954374444142029;0.41666091787812987;0.41856713469456175;0.39194145927600615;0.3937335754474743;1.0052478753048186;0.9999989883625601;9.999888047552234;0.4167513967290776;0.45198592062852766;0.45198631344771184;0.4145820026515142;-0.3979310029563253;0.5746567151475309;1.0000057236398436
61.85;0.9954375452695644;0.4166609068968186;0.41856719430782396;0.3919414585399336;0.3937335586001976;1.005247954071293;0.9999989100521204;9.99988852326977;0.4167514154784969;0.4519860639991219;0.4519862520818405;0.4145819283620438;-0.39793100294341555;0.574656734859115;1.0000057615324016
61.86;0.9954376468091227;0.4166608998814514;0.41856725323073446;0.3919414611565187;0.39373354431598123;1.0052480325320998;0.9999988327546956;9.999888992482337;0.4167514373054982;0.4519862085466628;0.4519861902315671;0.41458185493528094;-0.39793100293050027;0.5746567499044144;1.0000057972409577
61.87;0.9954377488839304;0.4166608970136825;0.4185673114481434;0.3919414671086816;0.3937335326488092;1.0052481107428641;0.9999987564207874;9.999889454481032;0.41675146221892884;0.45198635370406703;0.4519861278242935;0.41458178237429766;-0.3979310029176016;0.574656760317598;1.0000058311787836
61.88;0.9954378513008493;0.4166608984218752;0.41856736896653407;0.39194147628531284;0.3937335236459908;1.005248188894831;0.9999986808922038;9.999889910302898;0.4167514901746516;0.4519864988946669;0.45198606473927244;0.41458171067767086;-0.3979310029047934;0.5746567661972158;1.0000058639097413
61.89;0.9954379537958491;0.4166609041730067;0.41856742579063455;0.3919414884936253;0.39373351740350737;1.0052482672679255;0.9999986058222772;9.999890363013646;0.41675152108854807;0.45198664358983587;0.45198600087793395;0.4145816398563831;-0.3979310028921496;0.5746567676943103;1.0000058960790883
61.9;0.9954380560816952;0.41666091430555197;0.4185674818827275;0.39194150348264495;0.39373351409538326;1.0052483461892971;0.9999985306823892;9.999890817339576;0.41675155485051285;0.45198678735213726;0.45198593622873245;0.4145815699186819;-0.3979310028796994;0.5746567649783189;1.0000059283036822
61.91;0.9954381579499477;0.41666092887322526;0.41856753712843553;0.3919415209740732;0.39373351393249373;1.0052484259661982;0.999998454845915;9.999891278658401;0.4167515913379908;0.4519869298428243;0.45198587087941233;0.414581500855512;-0.3979310028674476;0.5746567582414104;1.000005961101869
61.92;0.9954382593275062;0.4166609479494082;0.4185675913454252;0.39194154070022647;0.39373351709687004;1.0052485068711916;0.9999983776830405;9.999891752087542;0.4167516304154149;0.45198707079357425;0.4519858049692783;0.41458143265464875;-0.39793100285539784;0.5746567477533132;1.0000059949095805
61.93;0.9954383602152554;0.416660971601435;0.41856764433270477;0.3919415624389088;0.3937335237235559;1.0052485891804273;0.9999982985956298;9.999892242105556;0.41675167192662016;0.45198720998030933;0.45198573863732106;0.41458136529762557;-0.39793100284354055;0.5746567338890398;1.0000060301600235
61.94;0.9954384606009176;0.41666099985887095;0.41856769590641746;0.39194158603143797;0.3937335339165424;1.0052486731806356;0.9999982170407833;9.999892752683136;0.41675171570982755;0.45198734722036177;0.4519856720169713;0.4145812987396829;-0.3979310028318457;0.5746567170776122;1.0000060673587334
61.95;0.9954385604474318;0.41666103268774346;0.4185677459056635;0.3919416113691789;0.39373354776285;1.005248759169903;0.9999981325735334;9.999893287634555;0.4167517616162404;0.451987482376804;0.4519856052503641;0.41458123292107674;-0.39793100282027405;0.5746566977397116;1.0000061070630737
61.96;0.9954386597084957;0.4166610699941908;0.4185677941958826;0.3919416383491441;0.3937335653492298;1.0052488474313561;0.999998044841202;9.999893850588295;0.4167518095126878;0.45198761537009235;0.4519855384869484;0.41458116779933174;-0.3979310028087807;0.5746566762737639;1.0000061497741577
61.97;0.9954387582883011;0.4166611116556232;0.41856784067101965;0.3919416668487048;0.39373358676152787;1.0052489381490488;0.9999979535634793;9.999894444724571;0.4167518592792402;0.4519877462083882;0.4519854718918037;0.4145811033615142;-0.39793100279730986;0.5746566530562741;1.0000061958645043
61.98;0.995438855983533;0.41666115754097527;0.4185678852485362;0.3919416967467567;0.3937336120543338;1.0052490313677114;0.9999978585728037;9.999895073067616;0.41675191078510593;0.4519878750096006;0.4519854056744994;0.4145810396180331;-0.3979310027858057;0.57465662844331;1.0000062455845748
61.99;0.9954389524854577;0.41666120750464414;0.41856792785331254;0.39194172793380044;0.39373364122004245;1.0052491270359807;0.9999977599250163;9.999895739222941;0.41675196385802954;0.45198800197738126;0.4519853401062599;0.41458097658395826;-0.39793100277423366;0.5746566027949852;1.0000062991000407
62.0;0.9954390474288599;0.41666126136442416;0.41856796840233845;0.39194176029272515;0.39373367416677385;1.0052492251025429;0.9999976580171602;9.999896447863632;0.41675201827985;0.45198812734829674;0.4519852755028808;0.4145809142430923;-0.39793100276259247;0.5746565765007169;1.0000063565575883
62.01;0.9954391404557662;0.4166613188873517;0.4185680068350718;0.39194179370683147;0.39373371072008495;1.005249325655963;0.999997553561355;9.99989720461318;0.4167520737859408;0.4519882513700294;0.45198521217712384;0.4145808525370963;-0.3979310027508975;0.5746565499769453;1.000006418150572
62.02;0.9954392312725342;0.4166613798098558;0.418568043165479;0.391941828091833;0.3937337506577795;1.0052494289865377;0.9999974474025707;9.999898015092834;0.41675213006725303;0.4519883743081955;0.45198515039811404;0.4145807913978142;-0.39793100273914994;0.5746565236543352;1.000006484115967
62.03;0.9954393196780448;0.41666144386997483;0.4185680774706121;0.39194186339597115;0.3937337937389786;1.0052495354794546;0.9999973403768798;9.999898883429912;0.4167521867929234;0.4519884964062533;0.4519850903740335;0.4145807307801599;-0.39793100272732573;0.574656497965324;1.0000065546546029
62.04;0.995439405586356;0.41666151081327507;0.4185681098260961;0.3919418995802875;0.39373383970704806;1.005249645457359;0.9999972332984853;9.999899811583635;0.4167522436316427;0.4519886178180658;0.45198503223930614;0.4145806706687481;-0.39793100271539084;0.5746564733271474;1.00000662982089
62.05;0.9954394890579138;0.4166615803761592;0.4185681402763978;0.39194193661502896;0.39373388828097183;1.0052497590656972;0.9999971269647383;9.999900800026772;0.4167523002567218;0.4519887386202057;0.4519849760566988;0.41458061105742133;-0.3979310027033094;0.5746564501280863;1.0000067094656784
62.06;0.995439570273904;0.41666165226832724;0.4185681688689188;0.3919419744669124;0.39373393914809246;1.0052498762120738;0.9999970221093065;9.999901848632158;0.41675235634437363;0.45198885887595447;0.45198492185123473;0.41458055193276366;-0.39793100269103054;0.5746564286904843;1.0000067932562673
62.07;0.995439649422013;0.41666172617931996;0.4185681956983279;0.39194201307446275;0.39373399198332004;1.0052499966084991;0.9999969193468287;9.999902957166492;0.4167524115701018;0.4519889786620129;0.4519848696603326;0.41458049328034297;-0.3979310026784707;0.5746564092052485;1.0000068806838354
62.08;0.995439726580346;0.4166618018086037;0.4185682209095311;0.39194205234895285;0.393734046514462;1.0052501198515849;0.9999968191326951;9.999904125546404;0.41675246561482;0.4519890980734656;0.45198481955359615;0.414580435092938;-0.397931002665522;0.5746563917191337;1.0000069710456916
62.09;0.9954398016675065;0.41666187886707823;0.4185682446714056;0.39194209219487497;0.39373410258021163;1.0052502454287993;0.9999967217417416;9.99990535367546;0.416752518195032;0.4519892172138002;0.4519847715998517;0.4145803773827232;-0.39793100265209447;0.5746563761884975;1.0000070634785343
62.1;0.9954398744453773;0.41666195705125453;0.41856826713940626;0.39194213252618754;0.39373416011431867;1.0052503727389746;0.9999966273141644;9.999906641064355;0.41675256907485386;0.451989336148652;0.4519847258365958;0.41458032019332786;-0.3979310026381668;0.5746563625291596;1.0000071570332816
62.11;0.9954399445886828;0.41666203606289665;0.41856828841428284;0.39194217326684105;0.3937342190956317;1.0052505012281243;0.9999965359747661;9.999907986473342;0.4167526180294857;0.4519894548601605;0.45198468227054317;0.4145802635865392;-0.3979310026238122;0.574656350658794;1.0000072507936968
62.12;0.995440011833984;0.41666211566360467;0.41856830853433397;0.3919422143369027;0.39373427953099066;1.0052506305297069;0.9999964478953349;9.999909387111796;0.41675266483310336;0.45198957325004474;0.4519846408714477;0.41458020760901443;-0.39793100260918235;0.5746563405308207;1.0000073440543846
62.13;0.9954400760975289;0.4166621957004575;0.4185683275112894;0.39194225563968665;0.39373434146500813;1.0052507604395922;0.9999963632235506;9.999910837921028;0.41675270930338637;0.4519896911778666;0.45198460155980047;0.4145801522753812;-0.39793100259446107;0.5746563321312014;1.0000074364165559
62.14;0.9954401374717811;0.4166622760966351;0.41856834536515786;0.3919422970547203;0.3937344049864779;1.0052508907379165;0.9999962820112551;9.999912332164373;0.4167527513427487;0.45198980849602816;0.4519845642207882;0.4145800975853654;-0.3979310025798284;0.5746563254796424;1.0000075277132705
62.15;0.9954401961719339;0.41666235681611985;0.4185683621192736;0.39194233844310444;0.3937344702128746;1.0052510210471541;0.9999962041895453;9.999913862681487;0.41675279094385315;0.4519899250695385;0.4519845287561466;0.4145800435435335;-0.39793100256545016;0.5746563206670068;1.0000076178911808
62.16;0.9954402525067507;0.41666243782652423;0.41856837777710587;0.391942379660043;0.3937345372507483;1.0052511508633561;0.9999961295172252;9.999915422569101;0.41675282815541376;0.4519900407618239;0.45198449513444333;0.41457999017220576;-0.3979310025514719;0.5746563178654157;1.0000077069493718
62.17;0.9954403068492446;0.41666251909124213;0.41856839234298554;0.39194242056297834;0.3937346061509648;1.0052512796880453;0.9999960575740118;9.99991700507432;0.4167528630350101;0.4519901554092516;0.4519844633760591;0.41457993753049543;-0.39793100253801295;0.5746563172720668;1.000007794890291
62.18;0.9954403595655699;0.41666260056395876;0.41856840588040467;0.3919424610371997;0.39373467688550967;1.0052514070970637;0.9999959878574693;9.99991860304568;0.4167528956365591;0.45199026883951093;0.4519844335015263;0.41457988570887067;-0.3979310025251703;0.5746563190566031;1.0000078815922513
62.19;0.9954404109579315;0.41666268216997177;0.4185684185387322;0.3919425010360912;0.3937347493519095;1.0052515327237623;0.999995919905047;9.999920209052593;0.41675292602337266;0.45199038090228977;0.4519844055094485;0.41457983479941163;-0.39793100251301977;0.5746563233498158;1.0000079666584811
62.2;0.9954404612969464;0.41666276380576583;0.41856843053480297;0.3919425405969005;0.3937348233849181;1.0052516562213707;0.9999958533551665;9.999921816490147;0.4167529542692163;0.4519904914705582;0.45198437937383573;0.41457978489491637;-0.39793100250160124;0.5746563302077029;1.000008049436476
62.21;0.9954405108678136;0.41666284534202014;0.418568442123777;0.391942579827738;0.3937348987720334;1.0052517772321838;0.999995787938158;9.999923419972772;0.41675298043803477;0.4519906004354298;0.4519843550570396;0.4145797361226898;-0.39793100249091523;0.5746563395433231;1.00000812918529
62.22;0.9954405599482661;0.41666292662165977;0.4185684535788726;0.39194261888220167;0.39373497527224915;1.0052518953750145;0.999995723469223;9.999925014229635;0.4167530045621893;0.45199070769874705;0.4519843325435907;0.41457968866692574;-0.3979310024809538;0.5746563511243644;1.0000082051872232
62.23;0.9954406087442301;0.4166630075011664;0.41856846517460666;0.39194265792052213;0.39373505263299147;1.0052520102194185;0.9999956598717983;9.999926593098273;0.4167530266467435;0.4519908131514766;0.4519843118432554;0.4145796427500635;-0.3979310024717225;0.5746563646645434;1.0000082767608782
62.24;0.9954406573004867;0.4166630878998469;0.41856847716193063;0.3919426970711881;0.3937351306216508;1.0052521212681491;0.9999955971796382;9.999928149497514;0.41675304669216395;0.45199091665684366;0.4519842929482638;0.4145795985833193;-0.3979310024632222;0.5746563799040433;1.0000083432788283
62.25;0.9954407054770216;0.4166631677784916;0.4185684897461491;0.3919427364157939;0.39373520905497594;1.0052522280195075;0.9999955354796446;9.999929675831956;0.41675306470826595;0.45199101805692876;0.45198427579323047;0.4145795563221038;-0.39793100245542096;0.5746563965985891;1.0000084042283872
62.26;0.9954407531130142;0.4166632470772724;0.41856850307754134;0.3919427759867494;0.393735287792515;1.0052523300785483;0.9999954748676495;9.999931164662396;0.41675308071627887;0.4519911171994396;0.4519842602505066;0.4145795160562089;-0.3979310024482488;0.5746564144679276;1.0000084591910752
62.27;0.9954408002330555;0.41666332566494957;0.4185685172563364;0.39194281578297296;0.3937353667126015;1.005252427241686;0.9999954155135528;9.999932609141878;0.4167530947510605;0.45199121397058417;0.45198424616354893;0.4145794778325878;-0.39793100244161794;0.5746564331882261;1.000008507724331
62.28;0.995440847080273;0.4166634033206467;0.41856853236131963;0.39194285580952504;0.3937354457049444;1.0052525194795834;0.9999953577221036;9.999934002864965;0.41675310686808303;0.4519913083100143;0.4519842333939314;0.4145794416870334;-0.39793100243545015;0.5746564524269424;1.0000085493451687
62.29;0.9954408940306149;0.4166634797689589;0.4185685484722002;0.39194289609764427;0.3937355246783175;1.0052526068276897;0.9999953018401703;9.99993533980416;0.41675311714071117;0.451991400193487;0.45198422184075876;0.4145794076603603;-0.397931002429703;0.5746564718640222;1.000008583630102
62.3;0.9954409415025404;0.41666355472639705;0.4185685656490214;0.39194293669330715;0.39373560356155385;1.005252689330642;0.999995248125118;9.999936614489938;0.416753125641678;0.45199148959463503;0.4519842114067716;0.4145793757912928;-0.3979310024243973;0.5746564911891522;1.0000086102261467
62.31;0.9954409898565569;0.41666362791334327;0.4185685838947315;0.39194297764126357;0.3937356822964311;1.0052527670710463;0.9999951967458363;9.99993782208933;0.41675313244074214;0.4519915764495567;0.45198420194071887;0.4145793461008443;-0.39793100241961943;0.5746565101043081;1.0000086287151675
62.32;0.9954410393169455;0.4166636990640323;0.41856860313747196;0.3919430189741759;0.3937357608252128;1.0052528401745755;0.999995147874653;9.999938958116283;0.41675313763548166;0.4519916606510746;0.4519841932164956;0.41457931858063996;-0.3979310024154765;0.5746565283287742;1.0000086385244706
62.33;0.9954410899933105;0.416663767948216;0.4185686232589004;0.3919430607026964;0.3937358390672814;1.0052529087777256;0.9999951017683802;9.999940017777485;0.41675314135936453;0.4519917420662308;0.4519841849496494;0.41457929318889375;-0.3979310024120488;0.5746565456050111;1.0000086390215643
62.34;0.9954411419702299;0.41666383436457305;0.41856864417146916;0.3919431027966234;0.39373591690552784;1.0052529730027004;0.9999950588050278;9.999940995715667;0.4167531437312305;0.4519918205394937;0.45198417682623365;0.4145792698664032;-0.3979310024093872;0.5746565616918509;1.0000086296501463
62.35;0.9954411953869597;0.41666389810981097;0.4185686658651511;0.39194314517803863;0.3937359941972627;1.0052530329345035;0.9999950194319149;9.999941886380393;0.41675314482651216;0.45199189588091154;0.4519841685558032;0.41457924857340606;-0.3979310024075237;0.5746565762999423;1.0000086099850303
62.36;0.9954412504598509;0.4166639589734763;0.4185686883626916;0.39194318774785797;0.3937360707868529;1.0052530886052453;0.9999949840678429;9.99994268447437;0.41675314473033637;0.4519919678772221;0.45198415993365876;0.4145792293083217;-0.3979310024064709;0.5746565890296526;1.000008579731254
62.37;0.9954413074225636;0.4166640167708413;0.4185687116380335;0.39194323041668805;0.3937361464999813;1.005253140001112;0.999994953066031;9.999943385656797;0.41675314359832455;0.4519920363369183;0.45198415085852195;0.4145792120869461;-0.39793100240623813;0.5746565994004644;1.0000085386545035
62.38;0.9954413664785221;0.41666407138535105;0.4185687355790782;0.3919432731244264;0.39373622113280626;1.0052531870524253;0.9999949266991343;9.99994398743523;0.41675314164571353;0.4519921011195764;0.4519841412931929;0.41457919692191914;-0.3979310024068565;0.574656606915499;1.0000084864758159
62.39;0.9954414278500576;0.4166641227871197;0.41856876001308263;0.39194331585335346;0.39373629446433106;1.0052532295942977;0.999994905120863;9.999944489149483;0.41675313909717754;0.45199216211862586;0.45198413121621833;0.41457918381614706;-0.39793100240837714;0.574656611074805;1.0000084228182557
62.4;0.9954414917905535;0.41666417101651965;0.4185687847487128;0.3919433586187175;0.39373636628047237;1.0052532673571555;0.9999948884115791;9.999944891252294;0.4167531361695129;0.45199221924835886;0.45198412060805976;0.41457917274239997;-0.3979310024108496;0.5746566113510692;1.0000083472287402
62.41;0.995441558447765;0.4166642161523936;0.418568809604245;0.3919434014477788;0.39373643637544786;1.0052533000151993;0.9999948767103178;9.999945195150968;0.41675313307852946;0.4519922724578303;0.45198410946671397;0.41457916362083447;-0.3979310024142993;0.5746566071842188;1.0000082592477133
62.42;0.9954416277308082;0.4166642582759936;0.41856883443500836;0.39194344437347717;0.3937365045410967;1.005253327284229;0.9999948702599241;9.99994540318984;0.41675313001432973;0.45199232172534026;0.4519840978215677;0.41457915631653924;-0.3979310024187104;0.574656597991189;1.0000081584825913
62.43;0.9954416993596946;0.4166642974427872;0.4185688591558386;0.3919434874378121;0.39373657056435274;1.0052533490061528;0.999994869335584;9.99994551788423;0.41675312711244633;0.45199236703906037;0.45198408573372373;0.41457915065004;-0.39793100242402385;0.5746565831588932;1.0000080446631459
62.44;0.9954417730134338;0.41666433367829486;0.4185688837379037;0.391943530693511;0.3937366342378926;1.0052533651567723;0.9999948741633442;9.999945541127962;0.41675312448173585;0.45199240840227134;0.4519840732698907;0.41457914641319277;-0.39793100243015733;0.5746565620404279;1.0000079176567993
62.45;0.9954418484039572;0.41666436698423204;0.4185689081762002;0.39194357418406073;0.39373669540359146;1.005253375855948;0.9999948848621293;9.999945474485367;0.4167531222490102;0.4519924458413602;0.45198406043438993;0.4145791433833835;-0.39793100243702884;0.5746565339982214;1.000007777416446
62.46;0.9954419253149959;0.416664397350767;0.4185689324487605;0.39194361790231297;0.3937367540094027;1.0052533813927493;0.9999949014234234;9.99994531996033;0.4167531205629387;0.45199247939931414;0.4519840471268503;0.41457914132784596;-0.39793100244456747;0.5746564985020336;1.0000076239231341
62.47;0.9954420036896577;0.41666442479833254;0.4185689564803156;0.3919436617728709;0.3937368101136401;1.0052533821639134;0.9999949237333331;9.999945079554854;0.4167531195762685;0.45199250913409816;0.4519840331938514;0.4145791400028884;-0.3979310024527174;0.5746564552171219;1.0000074571958824
62.48;0.9954420836651721;0.41666444943446845;0.4185689801106956;0.3919437056752685;0.3937368638369498;1.0052533785683617;0.9999949516022161;9.99994475439419;0.41675311943295845;0.4519925351062146;0.45198401849566744;0.41457913916347755;-0.39793100246142915;0.5746564040266775;1.0000072773046915
62.49;0.9954421654547847;0.41666447146746216;0.41856900309798395;0.39194374948480354;0.39373691533138067;1.0052533709669644;0.9999949848038499;9.99994434521884;0.4167531202568866;0.45199255734839106;0.4519840028988012;0.4145791385947775;-0.3979310024706355;0.5746563450116003;1.00000708436508
62.5;0.9954422491893382;0.4166644911710516;0.4185690251658825;0.3919437931031198;0.39373696477303266;1.005253359736506;0.9999950231154389;9.999943853026613;0.41675312213219323;0.4519925758646693;0.4519839862494693;0.4145791381461026;-0.3979310024802373;0.5746562783977774;1.0000068785929108
62.51;0.9954423348556133;0.4166645088525431;0.4185690460615688;0.39194383645540454;0.3937370123443116;1.0052533453323116;0.9999950663372895;9.99994327864856;0.41675312509115636;0.45199259065926967;0.45198396838952565;0.4145791377304332;-0.3979310024901117;0.5746562044707302;1.0000066603462572
62.52;0.9954424222763345;0.41666452483427585;0.41856906560629586;0.39194387947848247;0.393737058225265;1.0052533282410576;0.9999951143422654;9.999942622628563;0.41675312914508095;0.4519926017452718;0.4519839491808263;0.4145791373050513;-0.3979310025001204;0.5746561235115092;1.0000064300483869
62.53;0.9954425110835061;0.4166645394199095;0.41856908371533014;0.39194392213849255;0.39373710258637484;1.0052533088690578;0.9999951671350634;9.999941886180826;0.41675313433647176;0.451992609135462;0.4519839285125199;0.4145791368749838;-0.39793100251011293;0.5746560357919455;1.000006188084511
62.54;0.9954426007263075;0.41666455286482657;0.41856910035256445;0.3919439644546222;0.3937371455520439;1.0052532874850446;0.9999952248178284;9.999941072230833;0.41675314074384745;0.45199261284595516;0.4519839062921222;0.4145791365125322;-0.397931002519944;0.5746559415946337;1.0000059348067236
62.55;0.9954426905040888;0.4166645653917046;0.41856911544643843;0.39194400649714406;0.3937371871854513;1.005253264209286;0.9999952875027829;9.999940185860744;0.4167531484413416;0.4519926129000066;0.4519838824107715;0.4145791363601259;-0.3979310025295047;0.5746558411897779;1.000005670604082
62.56;0.9954427796296126;0.4166645772204478;0.4185691288558177;0.3919440483771661;0.3937372275278283;1.0052532390326978;0.9999953552501343;9.999939234009036;0.4167531574695319;0.45199260932002977;0.4519838567194552;0.4145791365856867;-0.3979310025387477;0.5746557347683766;1.0000053958901836
62.57;0.9954428673447979;0.41666458855472543;0.4185691404286104;0.39194409024170296;0.3937372666295343;1.0052532119018642;0.9999954280051938;9.999938224143332;0.4167531678267448;0.45199260214849096;0.4519838290649328;0.41457913732138535;-0.3979310025476887;0.5746556224230458;1.0000051110416772
62.58;0.9954429530320008;0.4166645995390025;0.41856915007856615;0.39194413225812913;0.3937373045363502;1.0052531827922644;0.9999955055898057;9.999937162941823;0.4167531794614962;0.4519925914933676;0.4519837993418924;0.41457913866402857;-0.397931002556375;0.5746555042138973;1.0000048164249438
62.59;0.9954430362008645;0.4166646102590126;0.41856915779260256;0.39194417458979247;0.39373734127594806;1.00525315171412;0.9999955878115883;9.999936056638047;0.41675319226651036;0.4519925775154177;0.4519837674980331;0.41457914070092006;-0.39793100256484787;0.5746553802532799;1.000004512452934
62.6;0.995443116344532;0.416664620805423;0.41856916359088026;0.3919442173759278;0.39373737687798854;1.0052531187153306;0.9999956745790057;9.999934911931689;0.4167532060920015;0.45199256036156227;0.4519837335223116;0.41457914348228003;-0.39793100257313696;0.5746552507570258;1.0000041995616402
62.61;0.9954431928819664;0.41666463131103215;0.4185691675067309;0.3919442607061713;0.393737411391076;1.0052530838821665;0.9999957658876604;9.999933735197182;0.41675322078582455;0.4519925401443272;0.4519836974522985;0.4145791469923813;-0.3979310025812745;0.5746551160547679;1.0000038781579423
62.62;0.9954432652709899;0.41666464191174235;0.4185691695946089;0.391944304615633;0.39373744486437606;1.0052530473381887;0.9999958617242225;9.999932531218462;0.4167532362301057;0.4519925169896848;0.4519836593648882;0.4145791511775357;-0.39793100258930364;0.5746549765489459;1.0000035486130818
62.63;0.9954433330853033;0.41666465270489444;0.41856916992928034;0.39194434914197296;0.3937374773166385;1.0052530092624596;0.9999959620489773;9.999931303661018;0.41675325233709504;0.4519924910768759;0.4519836193421707;0.41457915596961276;-0.3979310025972774;0.5746548326372479;1.0000032112729291
62.64;0.995443395958133;0.41666466375174155;0.41856916858411153;0.3919443943781427;0.3937375087206757;1.0052529698600716;0.9999960668373491;9.999930055789388;0.4167532690185596;0.4519924626087368;0.45198357746008805;0.414579161264317;-0.3979310026052411;0.5746546846520756;1.0000028664575669
62.65;0.9954434535164499;0.41666467510306965;0.4185691656183783;0.39194444045246063;0.39373753901486747;1.0052529292853856;0.9999961760551568;9.999928789948392;0.41675328617436797;0.451992431756487;0.4519835338111702;0.4145791669128034;-0.3979310026132076;0.5746545328377407;1.00000251453764
62.66;0.9954435053992758;0.4166646868326889;0.41856916109918996;0.3919444875002011;0.3937375681349495;1.0052528875906548;0.9999962896215839;9.999927507269502;0.4167533037030874;0.4519923986709046;0.45198348852197184;0.41457917275713907;-0.3979310026211573;0.574654377346184;1.0000021560904588
62.67;0.9954435513012818;0.416664699048203;0.41856915514118354;0.39194453566389176;0.39373759604160413;1.0052528446977176;0.9999964074284958;9.9999262082352;0.41675332151075245;0.4519923635575128;0.4519834417420876;0.41457917865663413;-0.39793100262906306;0.5746542182624432;1.000001791921233
62.68;0.9954435909512087;0.41666471187275983;0.4185691479088632;0.3919445850750354;0.39373762271968726;1.0052528004042358;0.9999965293634938;9.999924893082516;0.41675333953207166;0.4519923267350826;0.45198339362264445;0.41457918446099407;-0.39793100263691394;0.5746540556737838;1.0000014229253227
62.69;0.9954436240490407;0.4166647254300142;0.4185691395733049;0.3919446358264376;0.3937376481431743;1.0052527544270804;0.9999966553135545;9.99992356153035;0.4167533577564109;0.4519922886282929;0.45198334430411014;0.4145791899709224;-0.39793100264473114;0.5746538897183128;1.0000010500289649
62.7;0.995443650213917;0.4166647398318536;0.418569130277143;0.391944687961747;0.3937376722410145;1.0052527064473773;0.9999967851317156;9.999922212359447;0.41675337620069497;0.45199224971234975;0.45198329390366176;0.4145791949409258;-0.39793100265256226;0.5746537205709548;1.0000006742454153
62.71;0.9954436689691516;0.41666475516293905;0.41856912011848146;0.39194474146168595;0.39373769489430216;1.005252656174726;0.9999969185478864;9.99992084360378;0.4167533948516153;0.4519922104567633;0.45198324250388383;0.4145791991051844;-0.39793100266045783;0.5746535484368416;1.0000002967135386
62.72;0.9954436798037146;0.4166647714529851;0.41856910913793244;0.39194479623213685;0.3937377159417202;1.005252603388812;0.9999970551184433;9.999919453006322;0.41675341365958946;0.4519921713052641;0.4519831901796894;0.41457920219927613;-0.3979310026684621;0.5746533735723124;0.9999999186814146
62.73;0.9954436822658252;0.41666478864399903;0.4185690973262028;0.3919448521076272;0.39373773517273547;1.005252547888443;0.9999971942568376;9.999918038376729;0.41675343258583974;0.4519921327012521;0.4519831370450261;0.4145792039910363;-0.3979310026766143;0.5746531962788756;0.9999995414470193
62.74;0.9954436760249082;0.4166648065979729;0.41856908465688686;0.3919449088564819;0.3937377523304786;1.005252489433677;0.9999973352567667;9.999916598215876;0.4167534516498248;0.4519920951149258;0.4519830832584122;0.4145792043196674;-0.3979310026849387;0.5746530168946322;0.9999991663045413
62.75;0.9954436609278275;0.41666482513223874;0.41856907111583774;0.39194496619924823;0.3937377671587656;1.005252427775947;0.9999974773028154;9.999915132481936;0.4167534709296391;0.45199205902779044;0.45198302899962184;0.414579203107552;-0.39793100269341775;0.5746528357988865;0.9999987945587508
62.76;0.9954436370299464;0.41666484404387133;0.4185690567181836;0.39194502384887314;0.3937377794665116;1.005252362686526;0.9999976194963172;9.999913643291892;0.41675349051584293;0.45199202488857804;0.4519829744511064;0.4145792003341407;-0.39793100270197385;0.5746526533879105;0.9999984275315097
62.77;0.9954436045962325;0.4166648631378021;0.4185690415293481;0.3919450815368174;0.39373778912943946;1.0052522939055688;0.9999977608690914;9.999912134903997;0.41675351047501114;0.45199199305976356;0.451982919772945;0.41457919601445103;-0.3979310027104908;0.5746524700502281;0.9999980664511194
62.78;0.9954435641063615;0.41666488225979775;0.4185690256718824;0.39194513900614675;0.39373779603037906;1.0052522211052657;0.9999979004302827;9.999910612285817;0.4167535308215789;0.45199196377321227;0.4519828650820041;0.4145791902074006;-0.39793100271885584;0.574652286169531;0.9999977123266639
62.79;0.9954435161804588;0.4166649013073333;0.418569009286216;0.3919451959971769;0.39373780001670805;1.0052521439235012;0.9999980372434142;9.99990907956627;0.4167535514722545;0.45199193712976593;0.4519828104642315;0.41457918302799723;-0.39793100272696796;0.5746521021077678;0.9999973659484925
62.8;0.995443461427967;0.41666492021509643;0.4185689924795685;0.3919452522504007;0.39373780090693916;1.0052520620299428;0.9999981704465708;9.999907539490868;0.4167535722403244;0.45199191313718745;0.45198275599253773;0.4145791746364413;-0.39793100273471343;0.5746519181598909;0.99999702795333
62.81;0.9954434003758498;0.4166649389208658;0.4185689753138585;0.3919453075215134;0.3937377985237079;1.0052519752078415;0.9999982992809563;9.999905993758773;0.4167535929028532;0.45199189174358606;0.45198270171841004;0.4145791652225194;-0.3979310027419463;0.5746517345402647;0.9999966988682422
62.82;0.9954433335114276;0.41666495732020553;0.4185689578124004;0.39194536159463395;0.3937377927379123;1.005251883419164;0.9999984231829302;9.99990444444979;0.41675361327604993;0.4519918728519425;0.45198264766265667;0.4145791550148678;-0.3979310027484932;0.5746515514200158;0.9999963791257921
62.83;0.9954432613501425;0.416664975243345;0.4185689399566009;0.391945414288362;0.39373778351029953;1.0052517868072555;0.9999985418005007;9.999902895343176;0.41675363323033865;0.4519918563278647;0.45198259381562106;0.41457914428722775;-0.39793100275417914;0.5746513689626473;0.9999960690507407
62.84;0.9954431844540118;0.416664992478202;0.418568921688317;0.3919454654494817;0.39373777088780987;1.0052516856398184;0.9999986548807261;9.999901351792053;0.41675365265325537;0.4519918420018773;0.45198254014375316;0.41457913333082236;-0.39793100275885374;0.5746511873295403;0.9999957688515382
62.85;0.9954431033540401;0.4166650088223403;0.41856890292333904;0.39194551493507895;0.39373775494984103;1.0052515802496325;0.9999987621840012;9.999899819948782;0.4167536714325948;0.45199182967839396;0.4519824866235431;0.4145791224257841;-0.39793100276239196;0.5746510066937036;0.9999954786157771
62.86;0.9954430184449627;0.41666502411620887;0.41856888355814187;0.391945562588406;0.39373773576841203;1.005251471030367;0.9999988635274537;9.999898306028628;0.4167536894824925;0.45199181918162523;0.4519824332914565;0.4145791118288851;-0.39793100276466187;0.5746508272768994;0.9999951982993815
62.87;0.9954429300061147;0.41666503822608936;0.41856886347506844;0.39194560821828267;0.39373771341348224;1.0052513584489848;0.9999989588502698;9.999896816018085;0.4167537067484311;0.4519918104211064;0.4519823802733724;0.41457910174274765;-0.3979310027654914;0.5746506493634526;0.9999949277437961
62.88;0.9954428383061739;0.4166650510293452;0.41856884256875865;0.3919456516063641;0.39373768797211905;1.0052512430165645;0.9999990481999675;9.999895356127901;0.41675372317022885;0.45199180339995093;0.45198232776427155;0.4145790922792896;-0.3979310027646785;0.5746504732671719;0.9999946667093572
62.89;0.9954427436334392;0.41666506244616686;0.4185688207725005;0.39194569254911354;0.3937376595598945;1.0052511252609597;0.9999991316579975;9.999893933049439;0.41675373865897447;0.45199179814255774;0.4519822759507495;0.41457908347902106;-0.3979310027620322;0.5746502992822887;0.9999944149246238
62.9;0.9954426462845948;0.4166650724375785;0.4185687980482853;0.39194573090869156;0.3937376283279716;1.005251005720203;0.9999992091992307;9.9998925536068;0.4167537531041102;0.4519917946213073;0.45198222493912255;0.4145790753691706;-0.39793100275740123;0.5746501276586958;0.9999941721366119
62.91;0.9954425466077295;0.4166650809347917;0.4185687743745071;0.3919457666400729;0.39373759445774736;1.0052508849415664;0.999999280566354;9.99989122451021;0.4167537663802607;0.4519917927335373;0.45198217475351976;0.41457906798542465;-0.3979310027506948;0.5746499586119506;0.9999939381052212
62.92;0.9954424450350494;0.4166650878078146;0.41856874976119407;0.39194579976375443;0.3937375581315696;1.0052507635363719;0.9999993453272218;9.999889952220357;0.4167537783640353;0.451991792306673;0.45198212537537175;0.4145790613510503;-0.3979310027419045;0.5746497923443465;0.9999937125676039
62.93;0.9954423420449021;0.4166650929229191;0.4185687242452888;0.39194583029197155;0.3937375195147768;1.005250642249895;0.9999994030676826;9.999888742814306;0.41675378896627213;0.45199179313117516;0.45198207677644237;0.4145790554634062;-0.39793100273110865;0.5746496290472841;0.9999934952316298
62.94;0.9954422381295842;0.4166650962136454;0.41856869784188977;0.39194585817271793;0.3937374787782014;1.005250521925081;0.9999994535196098;9.999887601898392;0.41675379814682656;0.4519917950101364;0.4519820289291021;0.41457905030274417;-0.3979310027184475;0.5746494688894045;0.9999932858106055
