time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
62.95;0.9954421338140779;0.41666509768675397;0.41856867049523294;0.39194588330201974;0.39373743611252215;1.00525040338895;0.999999496543211;9.999886533856968;0.41675380591471894;0.45199179777786724;0.45198198178500354;0.4145790458322678;-0.3979310027040858;0.5746493120362262;0.9999930840202113
62.96;0.9954420296701473;0.4166650973622116;0.4185686420887209;0.3919459055789279;0.393737391702076;1.0052502873753197;0.9999995320275017;9.999885540917601;0.41675381232112685;0.4519918012901295;0.4519819352441036;0.414579041988012;-0.39793100268818915;0.5746491586758884;0.9999928895022158
62.97;0.9954419262820587;0.41666509522782597;0.4185686125101699;0.3919459249382514;0.3937373456853212;1.0052501744956313;0.9999995598105497;9.999884623541899;0.4167538174260574;0.45199180540886047;0.4519818891593004;0.4145790386949539;-0.39793100267091747;0.5746490089938174;0.9999927017920887
62.98;0.9954418242090246;0.41666509124626744;0.418568581694083;0.3919459413447225;0.39373729812878194;1.0052500652349798;0.9999995796701828;9.999883781763913;0.41675382125376614;0.45199180997688726;0.4519818433885218;0.41457903590311196;-0.3979310026524257;0.574648863147865;0.999992520399429
62.99;0.9954417239987374;0.4166650853629728;0.41856854962398055;0.3919459547875501;0.3937372490339564;1.005249959992657;0.999999591335802;9.999883016157128;0.4167538237647665;0.4519918148092545;0.45198179785680037;0.4145790335986909;-0.3979310026328703;0.5746487212797373;0.9999923449341296
63.0;0.9954416261990101;0.41666507750139453;0.4185685163327371;0.3919459652969436;0.3937371983595158;1.0052498591201118;0.9999995944844805;9.999882327724952;0.41675382485082557;0.45199181973972435;0.4519817525767214;0.41457903177169825;-0.3979310026124061;0.5746485835336804;0.9999921751458374
63.01;0.9954415312941273;0.41666506757429794;0.41856848190175877;0.39194597295910827;0.3937371460211094;1.005249762864043;0.999999588807795;9.999881716892894;0.41675382436283537;0.4519918246824032;0.4519817076136908;0.41457903036645644;-0.397931002591175;0.5746484500793159;0.9999920108598487
63.02;0.9954414395809106;0.41666505550173705;0.41856844645716823;0.39194597789657276;0.393737091887337;1.0052496712769776;0.9999995741704002;9.999881182872482;0.4167538221531901;0.4519918296329887;0.4519816630445247;0.41457902925794293;-0.3979310025693073;0.5746483211443956;0.9999918518971354
63.03;0.9954413510711762;0.41666504122113096;0.4185684101602255;0.39194598021878985;0.39373703580698227;1.005249584261602;0.9999995507264428;9.999880724219176;0.4167538180856448;0.4519918346109295;0.451981618943704;0.4145790282728959;-0.3979310025469238;0.5746481970335677;0.999991697987105
63.04;0.9954412655385418;0.41666502469829575;0.41856837320021517;0.39194597999126657;0.39373697765443527;1.005249501733722;0.9999995189044993;9.999880339914702;0.4167538120239179;0.45199183961032763;0.4519815753793746;0.4145790272401252;-0.39793100252412694;0.5746480780901065;0.999991548730863
63.05;0.9954411826966503;0.4166650059220454;0.41856833582429454;0.39194597724537433;0.39373691735111827;1.0052494237056135;0.9999994793018265;9.999880029756712;0.41675380384808375;0.4519918446103512;0.4519815324241479;0.4145790260216025;-0.3979310025009962;0.5746479646170887;0.9999914036865653
63.06;0.9954411023294469;0.4166649848688616;0.41856829838898996;0.39194597200105724;0.393736854848433;1.0052493502009925;0.999999432575986;9.999879794050148;0.4167537934779213;0.451991849614309;0.45198149018536027;0.4145790244992405;-0.3979310024775885;0.5746478568227067;0.9999912624595164
63.07;0.995441024288564;0.41666496148779175;0.41856826136714126;0.39194596428939166;0.3937367900964479;1.0052492811318876;0.9999993793835776;9.999879633497667;0.41675378085254666;0.4519918546476554;0.45198144882789093;0.4145790225738517;-0.3979310024539518;0.5746477548140322;0.9999911247064989
63.08;0.9954409484271055;0.41666493573564195;0.4185682252962356;0.3919459541735159;0.3937367230245327;1.0052492162452196;0.9999993203915256;9.999879549313269;0.4167537659059299;0.45199185972762573;0.451981408578673;0.41457902020253196;-0.3979310024301471;0.5746476586187438;0.9999909901878087
63.09;0.9954408745344248;0.4166649076080078;0.41856819071671836;0.39194594174467645;0.39373665355930354;1.0052491551055198;0.9999992563637712;9.999879543405546;0.4167537485905527;0.4519918648544532;0.4519813696984931;0.4145790174072217;-0.397931002406239;0.5746475682065029;0.999990858898855
63.1;0.9954408023051518;0.4166648771212236;0.4185681581323211;0.3919459270939004;0.39373658166266123;1.005249097120457;0.9999991881832873;9.999879618606162;0.41675372889116435;0.4519918700062501;0.4519813324248254;0.41457901422601456;-0.39793100238227047;0.5746474835058877;0.9999907310894953
63.11;0.9954407313621811;0.41666484428299316;0.41856812799262216;0.3919459102979437;0.3937365073313942;1.0052490416107875;0.9999991167130249;9.999879778365427;0.41675370679142976;0.4519918751323343;0.45198129693116906;0.41457901066874825;-0.39793100235825724;0.5746474044175859;0.9999906071304548
63.12;0.9954406613182216;0.4166648090892593;0.4185681006914643;0.39194589143512604;0.393736430574498;1.005248987853702;0.999999042705172;9.999880026071159;0.4167536822671083;0.45199188018340875;0.4519812633195871;0.4145790067234725;-0.39793100233418877;0.5746473308087847;0.9999904873771136
63.13;0.9954405918341859;0.4166647715242044;0.41856807658660666;0.39194587059554314;0.3937363514221731;1.005248935100455;0.9999989668962185;9.999880364583833;0.41675365532523695;0.4519918851538932;0.45198123164450893;0.41457900237718215;-0.397931002310014;0.574647262507524;0.999990372131493
63.14;0.9954405226480159;0.41666473154614947;0.4185680560401048;0.39194584786238484;0.39373626994135313;1.005248882622945;0.9999988901122329;9.999880795676086;0.4167536260230063;0.4519918900823988;0.45198120196375247;0.41457899761604583;-0.397931002285624;0.574647199335048;0.9999902616831502
63.15;0.9954404535953066;0.4166646890828635;0.41856803943590987;0.3919458232924013;0.39373618623030626;1.0052488298048052;0.9999988132765846;9.999881319443444;0.4167535944575655;0.4519918950176914;0.4519811743677137;0.41457899242480173;-0.39793100226085437;0.5746471411465883;0.9999901563289685
63.16;0.9954403846292811;0.4166646440550627;0.41856802715884606;0.39194579691433257;0.3937361004136844;1.0052487761769102;0.9999987373794756;9.999881934152375;0.4167535607539146;0.4519918999873306;0.4519811489586734;0.41457898678909166;-0.3979310022355166;0.5746470878346696;0.9999900563131044
63.17;0.9954403158226645;0.4166645964149255;0.4185680195838607;0.3919457687341204;0.3937360126224371;1.0052487213190906;0.999998663420887;9.999882636314656;0.4167535250423302;0.4519919049854825;0.451981125835657;0.4145789806978713;-0.39793100220942634;0.5746470393274266;0.9999899617429236
63.18;0.995440247381702;0.416664546182583;0.41856801707797986;0.39194573873336885;0.3937359229405848;1.005248664768047;0.9999985923264171;9.999883420879534;0.4167534874413779;0.45199190996140726;0.45198110512377254;0.41457897416689504;-0.397931002182411;0.574646995608946;0.9999898725839365
63.19;0.995440179638833;0.41666449345851986;0.4185680199728734;0.391945706872112;0.3937358313752391;1.0052486060015173;0.9999985248954119;9.999884281475769;0.41675344807659015;0.4519919148084618;0.45198108700063105;0.41457896726516585;-0.39793100215431143;0.5746469567061462;0.9999897887471064
63.2;0.9954401129494906;0.41666443839957434;0.4185680285261939;0.391945673124005;0.3937357378938197;1.00524854439815;0.9999984617952555;9.999885210542637;0.41675340710083264;0.45199191940604977;0.45198107167332613;0.4145789601049259;-0.39793100212498256;0.574646922616436;0.9999897101585336
63.21;0.9954400475818959;0.41666438119298094;0.418568042925865;0.3919456375103044;0.3937356424703481;1.0052484792287664;0.9999984035762186;9.999886199731307;0.4167533646868073;0.45199192370682245;0.45198105933111704;0.41457895281076734;-0.3979310020942897;0.5746468932577461;0.9999896367380193
63.22;0.9954399836954326;0.4166643220448023;0.41856806333083224;0.391945600088376;0.39373554509242514;1.0052484097926797;0.9999983507104041;9.999887240516003;0.4167533210139345;0.45199192777516667;0.45198105012972223;0.41457894548496027;-0.3979310020621073;0.5746468684914252;0.9999895683124576
63.23;0.9954399213779959;0.4166642611690957;0.418568089886443;0.39194556093263283;0.39373544577126807;1.0052483356129611;0.9999983036436286;9.999888324546108;0.4167532762528485;0.4519919317394908;0.4519810442256238;0.41457893818112035;-0.3979310020283252;0.5746468481696213;0.9999895045603187
63.24;0.9954398607174061;0.4166641987823007;0.41856812270917076;0.39194552012979694;0.393735344569763;1.0052482565333716;0.9999982628239803;9.999889444121457;0.4167532305500176;0.4519919357199188;0.4519810418247112;0.4145789309361404;-0.39793100199287745;0.574646832159869;0.9999894450780821
63.25;0.9954398018571305;0.41666413509560407;0.4185681618780227;0.3919454777556001;0.39373524161720225;1.0052481726754223;0.999998228680612;9.999890592784018;0.41675318402790856;0.4519919397948889;0.4519810431952716;0.41457892383965256;-0.397931001955765;0.5746468203206803;0.9999893894934055
63.26;0.9954397449610762;0.4166640703096283;0.4185682074138733;0.3919454338411152;0.3937351370999137;1.0052480843330087;0.9999982015727834;9.999891765523225;0.4167531367809156;0.45199194400223064;0.4519810486307493;0.41457891705335176;-0.39793100191702824;0.5746468124622338;0.999989337533225
63.27;0.9954396901352455;0.41666400462889175;0.4185682592417733;0.39194538838136656;0.393735031226174;1.0052479918880912;0.9999981817488329;9.999892958931545;0.4167530888572936;0.4519919483504746;0.45198105839457353;0.414578910774355;-0.3979310018767065;0.5746468083721226;0.9999892890674045
63.28;0.9954396374498187;0.41666393826604375;0.41856831718937343;0.39194534140135223;0.39373492420440526;1.0052478957709279;0.9999981693186991;9.999894171283538;0.4167530402586834;0.4519919528390654;0.45198107268843296;0.4145789052046661;-0.3979310018348356;0.5746468078698603;0.999989244121485
63.29;0.9954395870660123;0.4166638714233815;0.4185683810324433;0.39194529301337505;0.3937348162732859;1.0052477964606596;0.9999981642563815;9.999895402218534;0.4167529909657083;0.4519919574667039;0.4519810916595338;0.4145789005529135;-0.39793100179146407;0.5746468108060557;0.9999892028389237
63.3;0.9954395392961882;0.41666380428309163;0.41856845054360403;0.3919452433930702;0.39373470772309105;1.0052476944433137;0.9999981664680619;9.999896652472684;0.4167529409640739;0.4519919622011782;0.4519811154228368;0.41457889703455436;-0.3979310017466593;0.5746468170311833;0.9999891653965417
63.31;0.9954394945250619;0.41666373700436266;0.41856852551695295;0.39194519269912287;0.3937345988602456;1.005247590060368;0.999998175900504;9.999897923507675;0.4167528902646536;0.45199196693561144;0.4519811440623147;0.41457889484331856;-0.39793100170051526;0.5746468263693961;0.9999891319091971
63.32;0.9954394531449343;0.41666366972256463;0.41856860575738036;0.39194514102487393;0.39373448997108573;1.0052474834198317;0.9999981925803574;9.999899216447124;0.41675283891306686;0.4519919714776883;0.45198117762452655;0.41457889411942556;-0.3979310016531684;0.5746468386039904;0.9999891024043331
63.33;0.9954394155861833;0.4166636025650658;0.41856869103145794;0.3919450884209082;0.39373438132371236;1.0052473745169443;0.9999982165176178;9.99990053124009;0.4167527869765381;0.4519919755756394;0.4519812161372339;0.41457889494186856;-0.39793100160480305;0.5746468535106672;0.9999890768629885
63.34;0.9954393823102639;0.4166635356660838;0.4185687810325532;0.39194503495452115;0.3937342731756191;1.005247263419371;0.9999982475906269;9.999901866927475;0.4167527345360999;0.4519919789710459;0.45198125963714725;0.4145788973529177;-0.3979310015556213;0.5746468709010215;0.9999890552285864
63.35;0.9954393537603253;0.4166634691622604;0.4185688754163062;0.3919449807532483;0.3937341657662683;1.0052471503569644;0.9999982855488866;9.999903221909639;0.4167526817001722;0.4519919814669706;0.4519813081737637;0.4145789013938379;-0.3979310015058014;0.574646890583023;0.9999890373825648
63.36;0.9954393303379567;0.4166634031804866;0.41856897386030706;0.39194492599534053;0.39373405931575384;1.0052470357046668;0.9999983300823297;9.99990459375511;0.4167526286083853;0.4519919829448747;0.4519813617898555;0.4145789071139755;-0.39793100145549026;0.574646912286549;0.9999890231505296
63.37;0.9954393123323722;0.4166633378198344;0.41856907608052524;0.3919448708664558;0.3937339540259959;1.0052469199003617;0.9999983808468788;9.999905979795848;0.41675257543114685;0.45199198331490437;0.4519814204977684;0.4145789145671672;-0.3979310014048143;0.5746469356834378;0.9999890123219268
63.38;0.9954392998648288;0.4166632731332339;0.41856918181834063;0.3919448155272077;0.393733850059236;1.0052468033837825;0.9999984374187494;9.999907378470043;0.416752522385192;0.4519919824894812;0.45198148426883733;0.41457892381727046;-0.397931001353867;0.5746469604773792;0.9999890046545202
63.39;0.9954392929681066;0.41666320913434796;0.4185692908151107;0.39194476008315005;0.39373374752788526;1.0052466866208574;0.9999984992369388;9.999908789709806;0.41675246974061797;0.45199198039202243;0.4519815530528105;0.4145789349407711;-0.39793100130269027;0.5746469864514211;0.9999889998613747
63.4;0.995439291691497;0.4166631458242351;0.4185694027943794;0.39194470456164465;0.3937336465310672;1.0052465701494775;0.9999985656425138;9.999910213996069;0.4167524178114963;0.451991976942673;0.4519816268126413;0.4145789480281489;-0.3979310012512664;0.5746470134674123;0.9999889975761124
63.41;0.9954392960903744;0.41666308320903234;0.41856951749058763;0.3919446489243285;0.3937335471791891;1.005246454578336;0.999998635986869;9.999911651426034;0.41675236694992807;0.4519919720377682;0.4519817055232347;0.41457896319506804;-0.3979310011995149;0.574647041451984;0.9999889973197742
63.42;0.9954393061389967;0.41666302129482574;0.4185696346732378;0.3919445930898729;0.39373344956298384;1.0052463405684966;0.9999987096494933;9.999913101185737;0.416752317533367;0.4519919655598469;0.4519817891278567;0.4145789805928631;-0.3979310011473139;0.5746470703701896;0.9999889985363769
63.43;0.9954393216719174;0.4166629600693347;0.418569754124701;0.39194453692932163;0.393733353720643;1.005246228779773;0.9999987859679562;9.999914560859004;0.4167522699276305;0.45199195741155124;0.45198187751067104;0.41457900040081724;-0.3979310010945396;0.5746471001962772;0.9999890007025588
63.44;0.9954393423762443;0.4166628995061498;0.4185698756276193;0.3919444802475197;0.3937332596347615;1.0052461197610258;0.9999988642031948;9.999916025770055;0.4167522244635852;0.45199194753881233;0.451981970508811;0.41457902282142783;-0.3979310010410879;0.5746471309042097;0.9999890034000937
63.45;0.9954393678338406;0.4166628395910929;0.4185699989616752;0.3919444227976648;0.39373316724269486;1.0052460139222406;0.9999989435654949;9.999917489163288;0.4167521814617446;0.45199193591652426;0.4519820679444927;0.41457904809412727;-0.3979310009868789;0.5746471624854225;0.9999890062869624
63.46;0.995439397621061;0.416662780327265;0.41857012387603904;0.39194436433880375;0.3937330764645256;1.0052459116571129;0.9999990232642872;9.999918943431089;0.41675214125212373;0.4519919225297383;0.45198216966233484;0.41457907647319303;-0.39793100093184886;0.574647194948523;0.9999890090274574
63.47;0.9954394314195902;0.4166627217157779;0.41857025008182003;0.39194430469718927;0.3937329872331239;1.005245813427919;0.999999102528186;9.999920381306941;0.41675210415263325;0.4519919073839895;0.45198227553529197;0.41457910816204724;-0.3979310008759379;0.5746472282759637;0.9999890112681444
63.48;0.9954394690571221;0.4166626637351016;0.41857037728498;0.3919442437888769;0.3937328994967768;1.0052457196863565;0.9999991806124564;9.99992179631661;0.41675207044080687;0.45199189050934513;0.45198238543504904;0.41457914329261614;-0.3979310008191023;0.574647262398814;0.9999890126613429
63.49;0.9954395104276772;0.4166626063419378;0.41857050520620764;0.39194418158313826;0.3937328132069356;1.005245630745602;0.9999992568723022;9.999923183024425;0.4167520403373387;0.4519918719332339;0.45198249921535927;0.41457918196180454;-0.39793100076134624;0.5746472972240256;0.999989012877053
63.5;0.995439555373017;0.4166625495206051;0.4185706335667897;0.3919441180439701;0.39373272831258227;1.0052455467007249;0.9999993308419837;9.999924537061622;0.416752014002943;0.45199185165371375;0.4519826167163373;0.41457922424788807;-0.3979310007027278;0.5746473326743691;0.999989011614404
63.51;0.995439603669296;0.41666249334086997;0.4185707620702883;0.3919440531214571;0.39373264477599723;1.0052454674206555;0.999999402211281;9.999925854598988;0.4167519915340419;0.45199182963009243;0.45198273775676306;0.4145792702020817;-0.39793100064332376;0.5746473687055577;0.9999890086319708
63.52;0.9954396550946115;0.41666243795118063;0.41857089040605683;0.391943986795368;0.39373256259554856;1.0052453926351148;0.9999994707247305;9.999927131973594;0.4167519729311919;0.4519918057800984;0.45198286210510813;0.4145793198545135;-0.3979310005831965;0.5746474053044553;0.9999890037236387
63.53;0.9954397094320474;0.4166623835245571;0.4185710182725979;0.3919439190991577;0.39373248178825104;1.0052453220530917;0.999999536130264;9.999928366041795;0.41675195807722487;0.45199177998486345;0.4519829894724;0.4145793732235058;-0.3979310005224025;0.5746474424805067;0.9999889966397962
63.54;0.9954397663943245;0.41666233022559607;0.41857114539254153;0.3919438500971751;0.39373240235304685;1.0052452554220803;0.9999995982548274;9.99992955448817;0.4167519467659227;0.4519917521014351;0.45198311956155723;0.41457943031808686;-0.39793100046102053;0.5746474802413581;0.999988987108698
63.55;0.9954398255835398;0.4166622782169387;0.41857127150751045;0.39194377985893;0.3937323242733591;1.0052451925113712;0.9999996571256444;9.999930695308539;0.41675193874548283;0.4519917219782082;0.451983252129253;0.4145794911449938;-0.3979310003991443;0.5746475185708918;0.9999889749805713
63.56;0.9954398865572226;0.4166622276671825;0.41857139636738216;0.3919437084658859;0.3937322475402902;1.005245133065996;0.9999997130147507;9.999931786120776;0.41675193374534725;0.4519916894659158;0.4519833870102558;0.41457955572081245;-0.39793100033681994;0.5746475574411543;0.9999889602918859
63.57;0.9954399489565158;0.4166621787358175;0.41857151972754375;0.39194363603615984;0.39373217216219586;1.0052450768085748;0.9999997663558411;9.999932824386708;0.4167519315016788;0.4519916544240428;0.4519835241224816;0.4145796240929695;-0.39793100027399286;0.5746475968184294;0.9999889431613261
63.58;0.9954400125500731;0.41666213156749315;0.41857164135084024;0.39194356273026354;0.3937320981720984;1.0052450235030328;0.9999998175994688;9.999933808132804;0.41675193178269543;0.45199161675178606;0.451983663457739;0.4145796963481848;-0.39793100021052896;0.5746476366454212;0.9999889236474655
63.59;0.9954400771550226;0.41666208631046214;0.41857176100210924;0.3919434887447706;0.39373202563841514;1.0052449729769641;0.9999998671571675;9.99993473621072;0.4167519343921389;0.4519915764314869;0.45198380502465973;0.41457977257867573;-0.39793100014628;0.5746476768596515;0.99998890168641
63.6;0.9954401425868579;0.41666204312434935;0.41857187845258836;0.39194341431937946;0.3937319546639187;1.0052449250245843;0.9999999154590914;9.999935608192184;0.4167519391537147;0.4519915335449799;0.4519839487845599;0.41457985284482385;-0.397931000081124;0.574647717438828;0.9999888771166254
63.61;0.9954402086716082;0.4166620021751443;0.41857199351342506;0.3919433397236102;0.39373188536238574;1.0052448793157018;0.9999999630205292;9.99993642400767;0.41675194589271347;0.4519914882720433;0.45198409464237455;0.41457993716889385;-0.39793100001496096;0.574647758402622;0.9999888497472885
63.62;0.9954402752104434;0.4166619636353203;0.4185721060797148;0.3919432652079731;0.39373181783098277;1.0052448354804766;1.000000010450218;9.999937183058377;0.41675195442181967;0.45199144085808934;0.45198424247135555;0.414580025530787;-0.3979309999477026;0.574647799779276;0.99998881941234
63.63;0.9954403419261085;0.4166619276670236;0.418572216151015;0.3919431909798616;0.3937317521492298;1.0052447932717272;1.0000000583986206;9.999937883347874;0.41675196453423025;0.45199139153296575;0.4519843921389325;0.41458011785900384;-0.3979309998792851;0.5746478415828797;0.999988785953454
63.64;0.9954404084700077;0.4166618943910797;0.4185723238057531;0.39194311721847014;0.3937316883962501;1.0052447525930794;1.00000010749465;9.999938521543154;0.4167519759856292;0.4519913404271848;0.4519845435239766;0.4145802140288784;-0.39793099980968344;0.5746478838010767;0.9999887491579825
63.65;0.995440474450991;0.41666186388438564;0.4185724291548113;0.39194304408263425;0.3937316266513356;1.0052447133910398;1.000000158303246;9.999939093400426;0.41675198847214484;0.45199128754285306;0.45198469652109363;0.41458031385591193;-0.3979309997389009;0.5746479263941378;0.9999887087728901
63.66;0.9954405394537204;0.4166618362150572;0.41857253231640723;0.39194297170397496;0.39373156697337836;1.005244675550245;1.0000002112989046;9.999939593676686;0.4167520016400693;0.4519912328082096;0.45198485102706426;0.41458041710006877;-0.3979309996669722;0.5746479693054488;0.9999886646192271
63.67;0.9954406030620964;0.4166618114928147;0.4185726334074345;0.3919429001846869;0.39373150939371626;1.005244638892749;1.0000002668648398;9.99994001637491;0.41675201510867893;0.4519911761731247;0.45198500690830706;0.41458052350883196;-0.39793099959399547;0.5746480124604169;0.9999886166773257
63.68;0.9954406648778434;0.41666178988795344;0.4185727325305925;0.39194282959342147;0.3937314539448289;1.0052446032723235;1.0000003253188328;9.99994035590699;0.4167520284964525;0.45199111764623917;0.4519851639808139;0.4145806328674242;-0.3979309995201405;0.5746480557715885;0.9999885650806325
63.69;0.9954407245190716;0.4166617715832473;0.4185728297636606;0.3919427599465833;0.3937314006980584;1.0052445686750924;1.000000386952585;9.99994060785981;0.41675204147063;0.45199105725586197;0.45198532200770114;0.414580744990131;-0.397930999445611;0.574648099169077;0.9999885100710479
63.7;0.995440781615412;0.416661756709848;0.4185729251653587;0.3919426911886573;0.39373134976524843;1.0052445352141408;1.0000004520313595;9.999940768624173;0.41675205377758623;0.4519909950043589;0.4519854806894221;0.41458085965434;-0.39793099937061277;0.5746481426265863;0.9999884519493429
63.71;0.995440835813667;0.4166617453429168;0.41857301878720904;0.3919426231824574;0.39373130125826916;1.0052445029861357;1.000000520720423;9.999940835270172;0.4167520652282118;0.4519909308365841;0.45198563967114136;0.4145809765792462;-0.3979309992953547;0.5746481861714926;0.9999883910386007
63.72;0.9954408867891622;0.4166617375445704;0.4185731106788328;0.39194255571985953;0.39373125525073555;1.0052444719786242;1.0000005930446492;9.99994080616118;0.41675207568592254;0.45199086461670046;0.4519857985834169;0.41458109549247657;-0.3979309992200597;0.5746482298720871;0.9999883276821141
63.73;0.9954409342777859;0.4166617333919648;0.41857320089818084;0.39194248857196334;0.3937312117870963;1.0052444421687865;1.0000006689392011;9.99994068080312;0.4167520850703624;0.45199079615125065;0.45198595708215306;0.4145812161931996;-0.3979309991449609;0.5746482737979213;0.9999882622801284
63.74;0.9954409781027342;0.4166617329752504;0.41857328952898804;0.39194242155008113;0.39373117092580917;1.005244413638577;1.000000748306818;9.999940458926307;0.41675209334474367;0.45199072524602385;0.4519861148600365;0.4145813385421914;-0.3979309990702918;0.5746483179969146;0.9999881953298096
63.75;0.995441018134923;0.41666173638458687;0.41857337669009664;0.39194235453228854;0.3937311327598744;1.0052443865457865;1.0000008310499848;9.99994014000967;0.4167521004952009;0.45199065173848374;0.45198627161332294;0.41458146240309485;-0.3979309989962967;0.5746483625002088;0.9999881273904945
63.76;0.9954410542337966;0.41666174369529585;0.4185734625245184;0.3919422874512985;0.3937310973978581;1.0052443610456137;1.000000917079334;9.999939723120388;0.4167521065269985;0.45199057549979843;0.45198642699133995;0.41458158759108393;-0.397930998923233;0.5746484073221069;0.9999880589940037
63.77;0.995441086274281;0.41666175496485364;0.4185735471733126;0.3919422202676411;0.39373106493542637;1.0052443373095372;1.000001006286337;9.999939207269025;0.4167521114584259;0.4519904964243689;0.4519865805957345;0.4145817138472111;-0.39793099885133115;0.5746484524468832;0.9999879906199011
63.78;0.9954411142473985;0.4166617702450089;0.4185736307573018;0.39194215295424106;0.3937310354417904;1.0052443156145972;1.0000010985195662;9.999938592864854;0.41675211530553735;0.45199041442249466;0.4519867320204178;0.4145818408175195;-0.39793099878075733;0.5746484978091814;0.9999879227364229
63.79;0.9954411383007539;0.41666178957247313;0.418573713363989;0.3919420854874406;0.39373100896368973;1.0052442963208374;1.0000011936023356;9.999937882866062;0.4167521180843927;0.4519903294216089;0.4519868808707376;0.4145819680519979;-0.3979309987116195;0.5746485432990918;0.9999878558156182
63.8;0.9954411586534501;0.41666181292316273;0.41857379502607717;0.3919420178411014;0.393730985536544;1.0052442797218122;1.0000012913821719;9.999937082199287;0.416752119823187;0.4519902413637642;0.4519870267686283;0.414582095050992;-0.3979309986439973;0.5746485888020026;0.9999877903075143
63.81;0.995441175491611;0.4166618401829164;0.41857387571647664;0.39194194999668835;0.3937309652060501;1.0052442659929686;1.0000013917685582;9.999936196696684;0.4167521205581952;0.451990150210516;0.45198716937789524;0.4145822213267987;-0.39793099857796504;0.5746486342156036;0.9999877266171621
63.82;0.9954411889417637;0.4166618711647443;0.4185739553656429;0.3919418819537985;0.39373094804372416;1.0052442553088226;1.0000014947365565;9.999935233047001;0.41675212032057896;0.45199005595853825;0.45198730843549095;0.41458234642427094;-0.3979309985135982;0.5746486794430794;0.999987665098555
63.83;0.9954411991013252;0.4166619056402665;0.4185740338858377;0.39194181373291237;0.3937309341203568;1.005244247912702;1.000001600314688;9.999934199136788;0.41675211913177257;0.45198995864630476;0.4519874437690952;0.41458246991026904;-0.39793099845095165;0.5746487244253556;0.999987606049869
63.84;0.9954412061096591;0.41666194337296375;0.4185741112006348;0.3919417453859069;0.39373092346757055;1.0052442439859173;1.0000017085563453;9.999933103920494;0.4167521170038869;0.45198985837219846;0.4519875752987864;0.4145825913902128;-0.3979309983900299;0.5746487691881045;0.9999875497215852
63.85;0.9954412102230457;0.4166619841542182;0.4185741872515106;0.39194167700030863;0.39373091607723315;1.0052442434877717;1.0000018195247422;9.999931956784375;0.4167521139437187;0.45198975531960073;0.4519877030261075;0.414582710529861;-0.3979309983307898;0.5746488138453005;0.9999874963177302
63.86;0.9954412118046162;0.416662027817955;0.418574261971042;0.39194160868541256;0.3937309119262065;1.005244246195812;1.0000019333278234;9.999930766861633;0.41675210997702344;0.4519896497293191;0.45198782702134777;0.414582827029058;-0.3979309982731604;0.5746488585697638;0.9999874459563974
63.87;0.995441211233888;0.416662074233718;0.4185743352513483;0.3919415405680519;0.39373091098990914;1.005244251875805;1.0000020501258076;9.999929543099642;0.41675210517330724;0.45198954183393864;0.45198794739778203;0.4145829405945787;-0.3979309982170499;0.5746489035502959;0.9999873986495167
63.88;0.9954412088106322;0.4166621233002675;0.41857440692241743;0.39194147280673675;0.3937309132374471;1.0052442603610807;1.0000021700757162;9.999928294613197;0.4167520996338886;0.45198943181295753;0.4519880642717574;0.4145830509590202;-0.3979309981623682;0.574648948952329;0.999987354337435
63.89;0.9954412047039595;0.41666217493603547;0.4185744767549295;0.39194140560106044;0.39373091862597326;1.0052442714856662;1.0000022932741297;9.999927030349252;0.4167520934762217;0.45198931978703727;0.45198817774594713;0.41458315791960443;-0.39793099810906124;0.5746489949150912;0.9999873129187888
63.9;0.9954411989636162;0.41666222906759165;0.4185745445043044;0.39194133918051893;0.39373092710099966;1.005244284988907;1.0000024197217217;9.99992575846482;0.41675208684340265;0.45198920586779584;0.4519882879182352;0.4145832613659712;-0.39793099805712495;0.5746490415827524;0.9999872742565202
63.91;0.9954411915463104;0.4166622856329437;0.41857460997879403;0.3919412737848023;0.39373093859969677;1.005244300532508;1.0000025493478506;9.999924485829144;0.4167520798975818;0.4519890902320095;0.4519883948829707;0.41458336127051215;-0.39793099800660936;0.5746490891278552;0.9999872381692372
63.92;0.9954411823473553;0.4166623445811246;0.41857467307157675;0.3919412096546362;0.39373095305447087;1.0052443178291504;1.0000026820912111;9.99992321789063;0.41675207280443005;0.45198897313457204;0.45198849871804103;0.41458345764417615;-0.39793099795760845;0.5746491377338097;0.9999872043737136
63.93;0.9954411712612894;0.4166624058447203;0.4185747337209123;0.39194114702327776;0.39373097039586624;1.0052443367058832;1.0000028179465381;9.999921959219833;0.41675206575965545;0.4519888548385473;0.4519885994718824;0.4145835504912589;-0.3979309979102267;0.5746491875492721;0.9999871724182097
63.94;0.9954411582038594;0.41666246931864476;0.4185747918555339;0.39194108611014994;0.3937309905587244;1.0052443570308094;1.0000029569180315;9.999920713995335;0.41675205900678064;0.45198873553477914;0.4519886971552553;0.41458363978529233;-0.39793099786454295;0.5746492386611233;0.9999871416859343
63.95;0.9954411430804805;0.41666253487668575;0.41857484739401135;0.3919410271250742;0.39373101347138856;1.0052443786381753;1.0000030988879587;9.999919485894443;0.4167520527808134;0.45198861532756074;0.45198879174450046;0.4145837254786161;-0.39793099782060354;0.5746492911045691;0.9999871114427666
63.96;0.9954411257895147;0.4166626023907798;0.4185749002817614;0.391940970258903;0.3937310390179225;1.005244401304399;1.0000032435435342;9.999918277842609;0.4167520472435222;0.4519884942694621;0.45198888320895064;0.4145838075213507;-0.3979309977784375;0.5746493448842993;0.9999870809195497
63.97;0.9954411062667979;0.41666267172184845;0.41857495050308524;0.39194091565468087;0.3937310670309325;1.0052444247075567;1.0000033904620738;9.999917091955899;0.41675204247133585;0.4519883723851643;0.45198897155247875;0.41458388585241396;-0.3979309977380549;0.5746493999676432;0.9999870494344485
63.98;0.9954410844789299;0.4166627426960859;0.4185749980417571;0.39194086338409795;0.3937310973295095;1.00524444839454;1.0000035391919253;9.999915929532085;0.4167520384659543;0.4519882496858394;0.4519890568505949;0.41458396037849543;-0.3979309976994277;0.5746494562449989;0.9999870164802653
63.99;0.9954410603616505;0.41666281508063413;0.4185750428306482;0.3919408134508135;0.3937311297301147;1.0052444718493707;1.0000036892317206;9.99991479105912;0.41675203516746023;0.45198812619562967;0.45198913927343937;0.4145840309800688;-0.3979309976624874;0.5746495135059542;0.9999869817501789
64.0;0.9954410338153111;0.4166628885738321;0.41857508473190813;0.391940765818438;0.3937311640353999;1.0052444946148074;1.0000038400446467;9.99991367679321;0.4167520324776782;0.45198800197923616;0.45198921908521084;0.4145840975509798;-0.39793099762713996;0.5746495714535944;0.9999869451424764
64.01;0.995441004772609;0.4166629628192269;0.418575123542465;0.39194072043114275;0.3937312000585675;1.0052445162993042;1.0000039911166376;9.999912587862234;0.4167520303115081;0.45198787715912947;0.4519892966237884;0.4145841600476311;-0.3979309975932775;0.5746496297391385;0.9999869067753833
64.02;0.995440973272484;0.41666303742865785;0.4185751590133471;0.3919406772186307;0.39373123764659845;1.0052445364768667;1.000004141919808;9.999911526717309;0.41675202865976113;0.4519877519048472;0.45198937227382513;0.4145842185153973;-0.3979309975607896;0.5746496880218722;0.9999868670043686
64.03;0.9954409394692849;0.41666311201734907;0.41857519088306533;0.39194063610968843;0.39373127666074015;1.005244554642663;1.0000042918360208;9.999910496634302;0.41675202759185614;0.4519876263806716;0.4519894464469417;0.41458427306827617;-0.39793099752958033;0.5746497460280433;0.9999868264035063
64.04;0.995440903534369;0.4166631862602587;0.4185752189269428;0.3919405970549373;0.3937313169599787;1.0052445702872967;1.0000044401778392;9.999909501361046;0.4167520272030032;0.45198750069984756;0.451989519568512;0.41458432384465915;-0.39793099749958216;0.5746498035535405;0.9999867856881091
64.05;0.995440865583399;0.41666325991719355;0.4185752429899888;0.3919405600413254;0.39373135841125406;1.0052445830200183;1.000004586242187;9.999908545123802;0.41675202759531044;0.4519873749383297;0.4519895920391519;0.4145843709881076;-0.3979309974707551;0.5746498604130649;0.9999867456032504
64.06;0.995440825714356;0.4166633327849451;0.4185752629700441;0.3919405250800291;0.3937314008962154;1.0052445926268132;1.0000047293154337;9.999907632185474;0.41675202890423624;0.45198724918121236;0.45198966417570774;0.4145844146464523;-0.39793099744307614;0.5746499163816958;0.9999867068522924
64.07;0.9954407840436161;0.4166634046375446;0.41857527879636686;0.3919404921520753;0.39373144431675877;1.0052445990465182;1.0000048687110343;9.999906766199171;0.4167520313068504;0.45198712353493203;0.4519897362092635;0.41458445495249385;-0.39793099741652155;0.5746499711913314;0.9999866700563713
64.08;0.9954407407061042;0.41666347521558367;0.41857529043383307;0.3919404611487616;0.3937314886009484;1.0052446023170343;1.0000050038791857;9.999905950258423;0.41675203499318036;0.4519869980886134;0.4519898083535986;0.41458449200169356;-0.3979309973910542;0.5746500245970991;0.999986635715472
64.09;0.9954406958514717;0.4166635442534725;0.4185752978891954;0.3919404318874534;0.3937315336850211;1.0052446024955897;1.000005134495447;9.999905187430823;0.4167520401225486;0.45198687288771094;0.4519898808474766;0.41458452586136274;-0.39793099736663323;0.5746500764458267;0.9999866042301782
64.1;0.9954406496190319;0.4166636115161617;0.41857530122697156;0.3919404041900024;0.39373157948754745;1.0052445995991066;1.000005260448155;9.99990448094017;0.4167520467901573;0.451986747951096;0.45198995394587815;0.4145845565966893;-0.397930997343233;0.5746501267058244;0.9999865759267763
64.11;0.9954406021188262;0.41666367681615757;0.4185753005858997;0.3919403779047751;0.3937316259098955;1.0052445936572814;1.0000053817489303;9.999903833811311;0.4167520550148526;0.4519866232742653;0.45199002791176907;0.4145845842788158;-0.39793099732084153;0.5746501754615143;0.9999865510306688
64.12;0.9954405534550457;0.41666374000910583;0.4185752961567473;0.39194035285488865;0.39373167286991884;1.0052445848396498;1.0000054984597466;9.999903248069606;0.416752064727506;0.4519864988127815;0.451990102992168;0.4145846089791854;-0.39793099729943704;0.5746502228545076;0.999986529719614
64.13;0.9954405037465915;0.4166638010032805;0.4185752881433051;0.3919403288171706;0.39373172034807874;1.0052445734924298;1.000005610656089;9.999902723929353;0.4167520757827727;0.4519863745053096;0.45199017937912206;0.4145846307686696;-0.39793099727896886;0.5746502689903832;0.9999865122497924
64.14;0.9954404531234392;0.4166638597734542;0.418575276766257;0.3919403055550552;0.3937317683991481;1.0052445600662072;1.0000057183800182;9.999902260082631;0.4167520880201502;0.451986250332584;0.45199025720215485;0.4145846497064143;-0.39793099725937026;0.5746503138967269;0.9999864989483529
64.15;0.9954404017605475;0.41666391634102407;0.41857526228949465;0.39194028284083043;0.3937318171162002;1.0052445450590306;1.0000058216172207;9.999901855475896;0.4167521013063267;0.45198612636625196;0.45199033654229837;0.4145846658176302;-0.3979309972405916;0.5746503575514854;0.9999864900739331
64.16;0.9954403499545533;0.41666397074005074;0.4185752450009909;0.39194026044471264;0.3937318665875334;1.0052445289870167;1.0000059203457434;9.999901511233084;0.4167521155212387;0.4519860027831041;0.4519904174481694;0.41458467909307933;-0.3979309972226114;0.5746503999175931;0.9999864857466008
64.17;0.9954402981722147;0.41666402299017885;0.41857522517175993;0.3919402381218905;0.3937319168604062;1.0052445123510236;1.0000060146262533;9.999901230939036;0.41675213053731675;0.45198587984608635;0.45199049994338075;0.41458468952411776;-0.39793099720542047;0.5746504409670495;0.9999864859909809
64.18;0.9954402470232099;0.41666407306232434;0.41857520306013274;0.39194021561166287;0.3937319679072705;1.0052444956128808;1.0000061046952586;9.99990101925922;0.4167521462162097;0.45198575787541884;0.4519905839988763;0.4145846971532855;-0.3979309971890135;0.5746504807115945;0.9999864907800057
64.19;0.9954401971757005;0.41666412085855364;0.4185751789473146;0.39194019262787166;0.39373201962207927;1.0052444791246529;1.0000061910005003;9.999900880784063;0.41675216240586593;0.45198563721553975;0.451990669495012;0.41458470209652115;-0.39793099717339936;0.5746505192239065;0.9999865000193724
64.2;0.9954401492789019;0.41666416622443153;0.4185751531406466;0.3919401688548715;0.3937320718563603;1.0052444630112554;1.0000062741239741;9.999900820100645;0.4167521789468035;0.45198551818910127;0.451990756223669;0.4145847045215402;-0.3979309971586253;0.5746505566209422;0.9999865135098377
64.21;0.9954401039088185;0.41666420897711565;0.4185751259241771;0.39194014398154403;0.39373212447123346;1.0052444471690243;1.0000063546793008;9.999900842070458;0.41675219570135386;0.45198540106940116;0.4519908439161737;0.41458470461154723;-0.39793099714479235;0.5746505930105217;0.9999865309340566
64.22;0.995440061524637;0.41666424895610904;0.41857509748561983;0.3919401177294978;0.39373217737415794;1.0052444314146864;1.0000064332564973;9.999900951742493;0.4167522125776445;0.45198528610593774;0.4519909322641945;0.4145847025355359;-0.3979309971320446;0.5746506284399069;0.9999865518831206
64.23;0.9954400224547431;0.4166642860711308;0.4185750678795986;0.3919400898360223;0.3937322305130341;1.0052444156049993;1.0000065103436326;9.999901154095333;0.41675222952251023;0.4519851735712883;0.4519910209393265;0.4145846984338083;-0.39793099712054425;0.5746506628901696;0.9999865759291311
64.24;0.9954399868963848;0.41666432029780787;0.4185750370746772;0.39194006005031173;0.3937322838424388;1.0052443996286677;1.0000065862510672;9.999901453424767;0.41675224649059184;0.4519850637700323;0.45199110962159417;0.4145846924135216;-0.3979309971104499;0.5746506963149232;0.9999866027000319
64.25;0.9954399549289207;0.41666435167137483;0.4185750050220587;0.39194002817831763;0.39373233730146356;1.0052443833473292;1.000006661151613;9.999901852860054;0.41675226342459865;0.45198495698522306;0.45199119801515575;0.4145846845441284;-0.39793099710190655;0.5746507286735899;0.999986631885253
64.26;0.9954399265710019;0.4166643803130409;0.41857497166858837;0.39193999411655905;0.39373239080714467;1.005244366589383;1.0000067351773256;9.999902354655298;0.41675228026893;0.45198485339158234;0.4519912858217085;0.41458467488225104;-0.39793099709503715;0.5746507599451385;0.9999866632037415
64.27;0.9954399017856663;0.41666440640685504;0.41857493695323894;0.39193995783979874;0.39373244424913323;1.0052443492104082;1.000006808461658;9.99990296105009;0.4167522969831157;0.45198475301139995;0.45199137270252504;0.4145846635388374;-0.3979309970899228;0.5746507901358443;0.9999866964339844
64.28;0.9954398803939706;0.41666443011548676;0.418574900822378;0.3919399193851849;0.39373249750103295;1.0052443311473351;1.0000068811551408;9.999903675420574;0.41675231352973136;0.45198465575180363;0.45199145829313725;0.4145846507266237;-0.39793099708659146;0.574650819257123;0.9999867314782684
64.29;0.9954398620706111;0.4166644515247978;0.4185748632493513;0.3919398788522343;0.39373255046166267;1.0052443124345096;1.0000069534619695;9.999904502976301;0.4167523298690442;0.4519845614736885;0.45199154226270455;0.41458463674684426;-0.39793099708503477;0.5746508472807327;0.999986768334941
64.3;0.9954398464431894;0.4166644706528718;0.41857482425478476;0.3919398363996647;0.39373260308520786;1.005244293231886;1.0000070256678621;9.999905449745116;0.4167523459878941;0.45198447003875364;0.4519916243556885;0.41458462194460977;-0.3979309970852435;0.5746508741277462;0.9999868070336059
64.31;0.9954398331508865;0.4166644874959915;0.41857478390047187;0.39193979223649494;0.39373265536578705;1.005244273859381;1.0000070980780278;9.999906520292898;0.4167523619336284;0.4519843813287638;0.4519917043984179;0.4145846066715412;-0.3979309970872263;0.5746508997191253;0.9999868476848202
64.32;0.9954398218558588;0.41666450206853595;0.4185747422587961;0.39193974659692293;0.39373270730946835;1.0052442547417164;1.0000071708523994;9.999907716427952;0.41675237780793706;0.45198429524963346;0.45199178228349846;0.41458459128135317;-0.39793099709099106;0.5746509240559405;0.9999868905647026
64.33;0.9954398122270599;0.41666451441453245;0.4185746994124803;0.3919396996936168;0.39373275892516646;1.0052442362839649;1.0000072438944585;9.99990903744338;0.41675239372147155;0.4519842117342001;0.45199185794357605;0.4145845761400489;-0.3979309970965146;0.5746509472559999;0.9999869360903513
64.34;0.9954398039164192;0.4166645246125906;0.41857465547753336;0.39193965168248895;0.3937328102215557;1.0052442188915942;1.000007316914213;9.999910480425015;0.4167524097544726;0.4519841307412175;0.4519919313394835;0.41458456159935425;-0.3979309971037223;0.5746509695250217;0.9999869847120975
64.35;0.9954397966191605;0.4166645327949555;0.418574610599665;0.3919396026695148;0.39373286120469597;1.0052442031541842;1.00000738957694;9.99991204054964;0.4167524259564376;0.45198405223911653;0.4519920024602476;0.4145845479468463;-0.39793099711249674;0.5746509911168878;0.9999870368159985
64.36;0.9954397901754224;0.4166645391689988;0.4185745649229428;0.3919395527401777;0.393732911881792;1.0052441898816864;1.000007461624064;9.999913712058767;0.41675244236748743;0.4519839761870554;0.4519920713147173;0.41458453539312556;-0.39793099712271557;0.5746510123168148;0.9999870927073157
64.37;0.9954397845876495;0.4166645440185322;0.41857451857090505;0.3919395019640163;0.39373296226517657;1.0052441799223575;1.0000075329527416;9.99991548921791;0.4167524590250102;0.4519839025293427;0.4519921379145411;0.4145845241175493;-0.39793099713427926;0.574651033424034;0.9999871526650951
64.38;0.9954397799467807;0.41666454766803346;0.4185744716719102;0.39193945037866823;0.39373301237838576;1.005244174004763;1.0000076036518477;9.999917366585956;0.41675247594468107;0.45198383118032154;0.45199220226529246;0.4145845143317943;-0.3979309971471028;0.5746510547097019;0.9999872169791602
64.39;0.9954397763258049;0.4166645504205972;0.41857442440281106;0.3919393979953365;0.39373306225907084;1.0052441726987638;1.0000076739511177;9.999919338762703;0.4167524930850997;0.45198376199563284;0.45199226438283635;0.41458450629223903;-0.39793099716109537;0.5746510763714106;0.9999872859057599
64.4;0.995439773749283;0.41666455250891604;0.41857437698422734;0.39193934481518244;0.3937331119576176;1.005244176482669;1.0000077440674098;9.99992140004981;0.41675251031265836;0.4519836947927246;0.4519923242984666;0.4145845002495681;-0.3979309971761439;0.5746510985041106;0.999987359600945
64.41;0.9954397722499734;0.41666455407235714;0.41857432961783964;0.39193929083925255;0.39373316154604127;1.00524418583896;1.0000078141038466;9.999923544391532;0.4167525273962892;0.4519836294289928;0.4519923820145869;0.41458449639012934;-0.39793099719210606;0.5746511210860674;0.9999874381395272
64.42;0.9954397718522058;0.4166645551506048;0.4185742824485475;0.3919392360937009;0.3937332111162468;1.0052442012406206;1.0000078841363842;9.99992576552591;0.4167525440361944;0.4519835658509062;0.4519924374530522;0.4145844948159501;-0.39793099720882846;0.5746511439950411;0.9999875215814584
64.43;0.9954397724946861;0.4166645557028207;0.4185742355908598;0.3919391806465623;0.39373326075678544;1.0052442230927738;1.0000079543245861;9.99992805732713;0.41675255989209387;0.4519835040663807;0.45199249044495454;0.4145844955674727;-0.3979309972261833;0.5746511670600347;0.9999876099821803
64.44;0.9954397740305009;0.4166645556508675;0.41857418914989175;0.3919391245941338;0.39373331053517024;1.005244251713233;1.000008024929772;9.999930414374035;0.4167525746072835;0.45198344408173113;0.45199254075375866;0.4145844986612453;-0.39793099724407693;0.5746511901200494;0.9999877033564865
64.45;0.9954397762688154;0.4166645549112344;0.41857414320087677;0.391939068074713;0.39373336048839935;1.0052442872629785;1.0000080963346807;9.999932832141667;0.41675258785082625;0.45198338586242315;0.45199258809498255;0.4145845041133409;-0.39793099726241743;0.5746512130589467;0.9999878016770612
64.46;0.995439778999943;0.416664553399747;0.41857409776795707;0.3919390113130765;0.3937334106070196;1.0052443296494806;1.0000081690788387;9.999935306455217;0.41675259936523884;0.4519833293300319;0.4519926321414504;0.4145845119415452;-0.39793099728108083;0.5746512358223318;0.9999879049445912
64.47;0.9954397820221071;0.41666455104307276;0.41857405283134114;0.39193895462902406;0.39373346081676397;1.0052443785281806;1.0000082438519649;9.999937832790325;0.41675260897950894;0.45198327437706765;0.4519926725445817;0.4145845221457636;-0.39793099729991177;0.5746512584266399;0.9999880132599444
64.48;0.9954397851664444;0.4166645478113958;0.4185740083502223;0.39193889840819146;0.3937335109903013;1.0052444333673047;1.0000083214055036;9.999940406067552;0.41675261657385343;0.45198322087964127;0.45199270897550187;0.41458453466809214;-0.3979309973187555;0.5746512809399424;0.9999881268210707
64.49;0.9954397883155754;0.416664543725787;0.41857396427354376;0.3919388430694493;0.39373356099355955;1.005244493465432;1.0000084024021092;9.99994302130677;0.4167526220385894;0.4519831687033667;0.4519927411592732;0.4145845493715426;-0.39793099733747667;0.5746513034509698;0.9999882458732493
64.5;0.995439791417999;0.41666453882647353;0.4185739205395447;0.39193878904065405;0.39373361071619123;1.005244557943611;1.0000084872906319;9.999945674804923;0.41675262527028045;0.45198311772576855;0.45199276889394413;0.4145845660734824;-0.3979309973559506;0.574651326065452;0.999988370676878
64.51;0.9954397944823603;0.41666453315797597;0.4185738770829747;0.39193873674672985;0.393733660069823;1.0052446257642171;1.0000085762673525;9.99994836431605;0.4167526261946834;0.45198306787248826;0.45199279204408793;0.4145845845991339;-0.3979309973740623;0.5746513489002774;0.9999885015191975
64.52;0.9954397975627582;0.41666452677333093;0.41857383384960006;0.39193868660642484;0.3937337089892494;1.005244695761387;1.0000086693052288;9.999951087892109;0.4167526247813545;0.4519830191390948;0.45199281051041146;0.414584604788603;-0.39793099739171517;0.574651372047148;0.9999886387713762
64.53;0.9954398007505479;0.41666451971710067;0.41857379081609464;0.39193863902696197;0.3937337574463313;1.0052447666805397;1.000008766167797;9.99995384325276;0.4167526210347554;0.451982971578955;0.4519928242051576;0.41458462644866617;-0.3979309974088331;0.5746513955522433;0.9999887829326217
64.54;0.9954398041343007;0.4166645120086263;0.4185737479990245;0.3919385943918311;0.39373380544491177;1.005244837208836;1.0000088664180289;9.99995662850344;0.416752614976254;0.4519829252571788;0.45199283304970456;0.4145846493128223;-0.3979309974253623;0.5746514194381073;0.9999889345678658
64.55;0.9954398077237633;0.4166645036448363;0.4185737054228073;0.39193855304732556;0.393733852975475;1.0052449060343414;1.0000089694948426;9.999959442943036;0.41675260662855507;0.45198288024049466;0.4519928369741765;0.4145846730493507;-0.3979309974412722;0.57465144371967;0.9999890941581909
64.56;0.9954398114155563;0.4166644945999036;0.41857366308534233;0.39193851528641843;0.3937338999600721;1.0052449720218986;1.0000090747950174;9.999962286928472;0.416752595996454;0.45198283664977845;0.45199283588025224;0.4145846972979169;-0.3979309974565569;0.5746514683883102;0.9999892619743689
64.57;0.9954398150560755;0.4166644848185623;0.41857362097147743;0.39193848134430676;0.3937339462544084;1.0052450343725021;1.000009181716672;9.999965161030358;0.4167525830602685;0.4519827946623333;0.45199282959123105;0.4145847217096069;-0.39793099747125255;0.5746514934106816;0.9999894380151586
