time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
64.58;0.9954398185589967;0.4166644742168918;0.418573579067274;0.3919384514318987;0.3937339917131674;1.0052450925898468;1.0000092897423531;9.999968065285218;0.4167525677898676;0.4519827544291446;0.4519928178585378;0.41458474596268047;-0.3979309974854458;0.5746515187561415;0.9999896219975845
64.59;0.995439821982719;0.41666446268447827;0.41857353733912683;0.39193842576798493;0.3937340362288679;1.0052451463770515;1.0000093985327259;9.99997099886028;0.41675255015155377;0.45198271602494955;0.45199280041716977;0.41458476975731706;-0.39793099749924443;0.5746515443889113;0.9999898133846326
64.6;0.995439825517462;0.4166644500833126;0.41857349572000974;0.3919384045568593;0.3937340797097044;1.0052451955928787;1.0000095078720341;9.999973959832792;0.41675253012037183;0.4519826794744747;0.45199277703161234;0.41458479283362204;-0.39793099751273914;0.5746515702206401;0.9999900114202366
64.61;0.9954398294028214;0.4166644362710582;0.4185734541307818;0.3919383879384825;0.39373412206718794;1.0052452401851588;1.00000961746219;9.99997694536314;0.4167525077170934;0.4519826447906824;0.4519927475024025;0.41458481498769456;-0.3979309975259962;0.5746515961034337;0.9999902151880798
64.62;0.9954398338715403;0.4166644211550788;0.4185734125168203;0.3919383759644092;0.39373416323176463;1.005245280105414;1.0000097268040429;9.99997995266465;0.41675248302787504;0.45198261201302464;0.451992711657756;0.4145848360378053;-0.3979309975390798;0.574651621855184;0.9999904237003845
64.63;0.9954398391704377;0.4166644047269444;0.4185733708551774;0.39193836861418385;0.3937342031403584;1.0052453152926526;1.000009835291264;9.999982979697238;0.4167524561664179;0.45198258125205054;0.45199266937480004;0.4145848557992415;-0.39793099755207595;0.574651647254098;0.9999906359522314
64.64;0.995439845567431;0.4166643870478296;0.4185733291222535;0.39193836582212394;0.39373424170114685;1.0052453456662422;1.0000099423574047;9.999986024742336;0.4167524272126122;0.4519825526854532;0.4519926206083436;0.41458487411989026;-0.3979309975650945;0.5746516720402124;0.9999908509588104
64.65;0.9954398533228795;0.41666436821060066;0.4185732872713718;0.3919383674736959;0.39373427879373785;1.00524537107895;1.000010047545692;9.999989085956885;0.41675239620624815;0.4519825265036981;0.4519925653965728;0.4145848909248152;-0.3979309975782424;0.574651695956211;0.9999910678182594
64.66;0.9954398626747488;0.4166643482991842;0.4185732452410644;0.3919383733881499;0.39373431430659095;1.0052453912891934;1.0000101505030439;9.999992161755024;0.4167523631965047;0.45198250288250025;0.4519925038651503;0.4145849062143289;-0.3979309975915893;0.5746517187727607;0.9999912857481058
64.67;0.9954398737872615;0.4166643273487411;0.41857320296461453;0.3919383833319296;0.3937343481727119;1.005245405969514;1.0000102509325979;9.99999525122978;0.4167523282755363;0.451982481996474;0.4519924362216936;0.4145849200250304;-0.397930997605144;0.5746517402641642;0.999991504079461
64.68;0.9954398866786949;0.41666430534118987;0.4185731603663396;0.3919383970477088;0.39373438038485836;1.005245414758396;1.0000103485791902;9.999998353773202;0.416752291579116;0.45198246402004183;0.4519923627277289;0.4145849323929188;-0.39793099761885237;0.5746517601750709;0.9999917222053264
64.69;0.995439901236767;0.41666428225525387;0.41857311736389696;0.391938414268478;0.39373441099179396;1.0052454173375547;1.000010443253913;10.000001468322465;0.41675225328155063;0.451982449108485;0.4519922836683415;0.41458494333592294;-0.3979309976326196;0.5746517782359953;0.9999919394717436
64.7;0.9954399173000922;0.41666425810262386;0.4185730738922288;0.3919384347336285;0.39373444008875064;1.0052454134455246;1.0000105348181172;10.000004593014342;0.4167522135882747;0.45198243739318117;0.4519921993253641;0.414584952844704;-0.39793099764635315;0.5746517941998511;0.9999921551506129
64.71;0.9954399347243919;0.4166642329044947;0.4185730299131866;0.39193845821667006;0.39373446779962123;1.005245402869851;1.000010623134917;10.000007725179117;0.41675217272806786;0.4519824289954132;0.451992109965446;0.4145849608803981;-0.3979309976600111;0.5746518078360195;0.9999923685630604
64.72;0.9954399534234762;0.41666420666869974;0.41857298539201965;0.3919384845342214;0.39373449424096135;1.0052453855151204;1.0000107080608946;10.000010861382785;0.41675213095552555;0.45198242403912525;0.451992015855897;0.4145849674041146;-0.39793099767362117;0.5746518189038666;0.9999925791794042
64.73;0.9954399733701774;0.416664179404173;0.41857294029981795;0.3919385135224423;0.39373451950238336;1.0052453614127859;1.0000107894353878;10.000013997602917;0.4167520885542521;0.45198242264523847;0.4519919172900807;0.41458497243186976;-0.39793099768726314;0.5746518271549691;0.9999927866624214
64.74;0.9954399945618339;0.4166641511366584;0.41857289465149855;0.39193854501536723;0.3937345436673463;1.005245330608703;1.0000108669911145;10.000017129548784;0.4167520458271389;0.4519824249146942;0.45199181460714033;0.4145849760513857;-0.397930997701034;0.5746518323569837;0.999992990943432
64.75;0.9954400169790885;0.41666412191802554;0.4185728485139063;0.3919385788432601;0.3937345668277989;1.0052452931357354;1.0000109402986033;10.000020252777718;0.41675200307513394;0.4519824309206225;0.45199170819217643;0.4145849783810785;-0.3979309977150181;0.5746518343066643;0.9999931922125129
64.76;0.9954400405299699;0.41666409184624065;0.41857280197956104;0.3919386148263519;0.39373458907495845;1.0052452490814092;1.0000110089004677;10.000023362767399;0.41675196057802905;0.45198244068706844;0.4519915984369597;0.414584979541286;-0.39793099772927565;0.5746518328468853;0.9999933907598528
64.77;0.9954400650101816;0.4166640610772172;0.4185727551590969;0.39193865277626455;0.3937346105059625;1.0052451985805093;1.0000110725216824;10.00002645553829;0.41675191859357014;0.45198245413964283;0.45199148569819336;0.41458497966464786;-0.39793099774385604;0.5746518279253195;0.9999935868402452
64.78;0.995440090103479;0.4166640298158413;0.4185727081958231;0.39193869252973884;0.39373463122833996;1.005245141783276;1.0000111311116229;10.0000295282188;0.4167518773704781;0.45198247109561696;0.451991370302265;0.41458497889976303;-0.39793099775881957;0.5746518196331892;0.9999937806798567
64.79;0.9954401153682654;0.41666399830865364;0.4185726612620977;0.3919387339756047;0.39373465132364527;1.0052450789000644;1.0000111847132376;10.00003257860659;0.41675183716780634;0.4519824913209192;0.4519912525637783;0.41458497741089645;-0.39793099777423996;0.5746518081394361;0.9999939725304129
64.8;0.9954401402096987;0.4166639668372295;0.4185726145209743;0.39193877705100766;0.3937346708115172;1.0052450102464703;1.000011233365857;10.000035604120844;0.41675179827089165;0.4519825145809171;0.45199113278655334;0.41458497539159467;-0.39793099779018076;0.5746517936049423;0.9999941626377731
64.81;0.9954401639454039;0.4166639356932497;0.4185725680610983;0.3919388217400007;0.393734689660888;1.0052449361872475;1.000011277123892;10.000038601180892;0.41675176097660066;0.45198254066314436;0.45199101127579633;0.4145849730544754;-0.39793099780666374;0.5746517761976291;0.9999943511917214
64.82;0.9954401860010088;0.4166639051635749;0.41857252185451593;0.3919388680806357;0.39373470782084247;1.0052448570527628;1.0000113160627095;10.000041565591971;0.41675172556599327;0.45198256939170073;0.45199088836049695;0.41458497058695937;-0.3979309978236495;0.5746517561459258;0.9999945383283383
64.83;0.9954402060496573;0.41666387555016304;0.41857247580107987;0.39193891615289694;0.39373472523306463;1.0052447731466698;1.0000113502307946;10.00004449329514;0.4167516922936991;0.4519826006185932;0.4519907643870694;0.41458496813056356;-0.3979309978410494;0.5746517337299551;0.9999947240951773
64.84;0.9954402239512848;0.416663847198765;0.4185724298182825;0.39193896604792217;0.3937347418381707;1.005244684756645;1.0000113796726826;10.000047380464569;0.41675166136328035;0.4519826342074005;0.4519906396898385;0.41458496581137494;-0.39793099785876657;0.5746517092224769;0.9999949083851207
64.85;0.9954402396467793;0.4166638205127771;0.41857238387064677;0.39193901783891394;0.3937347575845682;1.0052445921054962;1.0000114045114914;10.000050223698402;0.41675163289876566;0.4519826700097827;0.451990514586331;0.4145849637644755;-0.3979309978767403;0.5746516828145699;0.9999950909187569
64.86;0.9954402531555907;0.41666379593586617;0.41857233793485005;0.39193907156141505;0.39373477243120725;1.005244495350014;1.0000114249482253;10.000053020909288;0.41675160695999547;0.45198270783455907;0.45199038941407726;0.4145849621048728;-0.39793099789496755;0.5746516545678402;0.9999952712776423
64.87;0.995440264580702;0.41666377390842524;0.41857229198816215;0.391939127207633;0.3937347863522493;1.0052443946211471;1.000011441183325;10.000055771487318;0.4167515835683815;0.4519827474744983;0.4519902645624061;0.41458496088893504;-0.397930997913492;0.574651624459256;0.9999954489692592
64.88;0.995440274036837;0.41666375483212154;0.4185722460427509;0.3919391847309863;0.3937347993362733;1.0052442900631593;1.0000114533632747;10.000058475666414;0.41675156270768643;0.4519827887655648;0.45199014045567376;0.41458496013205837;-0.39793099793237424;0.5746515925042907;0.9999956234954841
64.89;0.9954402815658219;0.41666373904252185;0.4185722001626109;0.3919392440558791;0.3937348113766899;1.0052441818901274;1.000011461583407;10.000061134356203;0.4167515443331093;0.45198283157865743;0.4519900175237841;0.41458495986889915;-0.39793099795165054;0.574651558847847;0.9999957943851392
64.9;0.9954402870852496;0.4166637267897315;0.4185721544343009;0.3919393050978384;0.39373482246419156;1.0052440703703138;1.0000114659588164;10.000063748902717;0.4167515283996494;0.4519828757586907;0.45198989620700164;0.41458496019032054;-0.3979309979713089;0.5746515237731437;0.9999959611519273
64.91;0.9954402903586012;0.41666371825068654;0.41857210893527197;0.39193936777258653;0.3937348325744727;1.0052439557015778;1.0000114667121835;10.000066320227226;0.41675151487617007;0.4519829210888432;0.4519897769681372;0.41458496122963717;-0.3979309979912999;0.5746514876606967;0.9999961232491719
64.92;0.9954402909909134;0.41666371354277065;0.4185720637264049;0.39193943199761566;0.3937348416694644;1.0052438379167703;1.0000114641701028;10.00006884836873;0.41675150373014597;0.4519829673151245;0.45198966029090715;0.41458496311133175;-0.3979309980115585;0.5746514509045272;0.9999962801606652
64.93;0.9954402884647787;0.41666371271818503;0.41857201883158224;0.39193949773646747;0.3937348497214361;1.0052437169247916;1.000011458711311;10.000071332991785;0.41675149491049057;0.45198301421712644;0.4519895466915991;0.41458496589876426;-0.3979309980320163;0.5746514138180073;0.99999643157463
64.94;0.9954402822244958;0.41666371578847505;0.4185719741921044;0.3919395650433832;0.3937348567132945;1.0052435926352137;1.0000114507632583;10.000073773917359;0.416751488348153;0.4519830616518699;0.45198943671735764;0.41458496959231783;-0.3979309980526242;0.574651376594609;0.9999965774676005
64.95;0.9954402717606665;0.41666372277323255;0.4185719296534438;0.3919396340292969;0.39373486261279134;1.0052434650758713;1.0000114407989027;10.000076170491306;0.41675148396705897;0.45198310951204523;0.45198933089705884;0.41458497416046924;-0.3979309980733871;0.574651339325701;0.999996718041562
64.96;0.9954402566143453;0.4166637337029327;0.4185718850012543;0.39193970479650425;0.39373486737302094;1.005243334482545;1.0000114293147686;10.000078520251241;0.4167514817050701;0.45198315765693403;0.45198922970509714;0.41458497955356016;-0.39793099809436594;0.5746513020484336;0.9999968535887045
64.97;0.9954402363443506;0.4166637485670468;0.418571839988696;0.39193977739710545;0.3937348709552491;1.0052432013387762;1.0000114168573186;10.000080818855212;0.4167514815260448;0.45198320589344293;0.45198913355774245;0.4145849857252425;-0.39793099811564336;0.5746512648011203;0.9999969843867225
64.98;0.995440210561543;0.4166637672747691;0.41857179434534764;0.39193985178997387;0.39373487333330787;1.0052430663597463;1.0000114040408268;10.000083061663476;0.4167514834089458;0.4519832539843731;0.45198904279204605;0.4145849926709477;-0.3979309981373006;0.574651227643475;0.999997110661197
64.99;0.9954401790015357;0.41666378967303785;0.4185717478072299;0.3919399277966203;0.39373487447484873;1.0052429304363033;1.0000113914839712;10.000085245114388;0.4167514873497024;0.45198330165992606;0.4519889576430706;0.4145850004409212;-0.39793099815941124;0.5746511906381871;0.9999972325938694
65.0;0.995440141568455;0.41666381558255694;0.41857170015552464;0.39194000509218324;0.3937348743210193;1.005242794514371;1.000011379731355;10.000087366850574;0.41675149337809364;0.4519833486520897;0.45198887824003664;0.41458500912607155;-0.39793099818202354;0.5746511538698522;0.9999973503296813
65.01;0.9954400983228914;0.41666384481768026;0.4185716512356552;0.3919400832512395;0.3937348727942827;1.005242659443528;1.0000113692175674;10.000089425017292;0.4167515015541528;0.45198339472916965;0.4519888046090568;0.41458501883301974;-0.39793099820513933;0.5746511175195942;0.9999974639640851
65.02;0.9954400493989771;0.41666387721059045;0.4185716009576558;0.3919401618253691;0.39373486982840616;1.0052425258475226;1.0000113602568932;10.000091417584343;0.41675151193826016;0.4519834396992108;0.4519887367088053;0.41458502965678035;-0.3979309982287088;0.5746510818906082;0.9999975735849368
65.03;0.9954399949423459;0.41666391263830665;0.41857154927968876;0.3919402404003475;0.39373486536802066;1.0052423940325204;1.0000113530116599;10.000093342503924;0.41675152454241565;0.4519834833847297;0.45198867448174684;0.4145850416601322;-0.3979309982526286;0.5746510473536738;0.9999976793761995
65.04;0.9954399351221976;0.41666395102483017;0.41857149618484896;0.3919403186122526;0.393734859338658;1.0052422640137972;1.0000113474529368;10.000095198388905;0.41675153930677994;0.45198352559130833;0.4519886178419598;0.4145850548680068;-0.39793099827673845;0.574651014292559;0.9999977816755349
65.05;0.9954398701219502;0.4166639923181185;0.4185714416686312;0.3919403961313759;0.39373485165309696;1.0052421356456744;1.0000113434026905;10.000096984708582;0.41675155613400533;0.4519835661141434;0.4519885666227749;0.4145850692968509;-0.39793099830083106;0.5746509830773361;0.9999978809696648
65.06;0.9954398001294222;0.4166640364626312;0.4185713857422231;0.3919404726348064;0.3937348422605489;1.0052420087082963;1.0000113406257032;10.000098701290426;0.41675157491787695;0.45198360477558464;0.4519885205869932;0.41458508499462665;-0.3979309983246866;0.574650954051827;0.999997977875354
65.07;0.99543972538516;0.4166640833797247;0.41857132844754885;0.3919405478102387;0.39373483118192343;1.0052418829250995;1.0000113388865022;10.00010034780784;0.4167515955300761;0.4519836414409045;0.4519884794914135;0.414585102029137;-0.397930998348107;0.5746509275222705;0.9999980731153408
65.08;0.9954396461852814;0.4166641329726914;0.41857126986944254;0.3919406213882858;0.39373481851965875;1.0052417579713069;1.0000113380348832;10.000101923820095;0.4167516178210593;0.4519836760131027;0.4519884431119992;0.4145851204335302;-0.39793099837090995;0.5746509037185693;0.9999981674788784
65.09;0.9954395628480459;0.4166641851667564;0.41857121012491244;0.3919406931515473;0.39373480445764764;1.0052416335166265;1.0000113381177291;10.000103429045351;0.4167516416472531;0.4519837084195073;0.451988411222457;0.4145851401664382;-0.3979309983929035;0.5746508827491298;0.9999982617535019
65.1;0.9954394757587999;0.4166642399445647;0.4185711493428294;0.3919407629321356;0.39373478923753497;1.0052415092883928;1.0000113393772903;10.000104863302054;0.41675166687745513;0.45198373858748037;0.4519883835911703;0.4145851611093721;-0.3979309984138993;0.5746508646118665;0.9999983566817812
65.11;0.9954393853752505;0.41666429733354804;0.4185710876683484;0.3919408306312101;0.3937347731140146;1.0052413850730346;1.0000113421348167;10.000106226150839;0.416751693377333;0.4519837664421951;0.45198836000918946;0.4145851831063482;-0.39793099843374846;0.5746508492542713;0.9999984529715806
65.12;0.9954392921102673;0.41666435736962926;0.4185710252745898;0.3919408962334041;0.39373475632401805;1.0052412606637229;1.0000113466696923;10.000107516565118;0.41675172099553276;0.4519837919394601;0.45198834030837504;0.4145852060233782;-0.3979309984523444;0.574650836634822;0.9999985512631019
65.13;0.9954391962671542;0.41666442007837806;0.41857096234792873;0.3919409597943416;0.3937347390759348;1.0052411358414979;1.0000113531305013;10.000108732933002;0.41675174955805633;0.4519838150948433;0.4519883243431031;0.4145852297667487;-0.39793099846958846;0.5746508267414344;0.9999986520322495
65.14;0.9954390980628736;0.4166644854592033;0.4185708990584543;0.39194102141707193;0.39373472154021294;1.005241010398446;1.0000113614907447;10.000109873534736;0.4167517788814858;0.4519838359908418;0.4519883119570357;0.41458525424178755;-0.3979309984853776;0.574650819534173;0.9999987555311151
65.15;0.9954389976540309;0.4166645534630095;0.41857083553501445;0.3919410812375132;0.39373470386240594;1.0052408841512182;1.0000113716141168;10.000110937103349;0.4167518087766037;0.4519838547754229;0.45198830297895526;0.4145852793064013;-0.39793099849962593;0.574650814883034;0.9999988617953812
65.16;0.9954388951996805;0.41666462398848253;0.41857077185382674;0.39194113941879216;0.39373468619567203;1.0052407569499182;1.0000113834090902;10.000111922971367;0.4167518390091115;0.45198387164535214;0.4519882972492204;0.41458530476986444;-0.3979309985122662;0.5746508125946653;0.9999989706795039
65.17;0.9954387909664655;0.41666469688628194;0.4185707080371559;0.3919411961502769;0.3937346686962271;1.0052406287055755;1.0000113968945923;10.000112831114361;0.41675186927330976;0.4519838868075512;0.45198829464809537;0.41458533041226814;-0.3979309985232343;0.5746508124873491;0.9999990819023097
65.18;0.9954386854200665;0.4166647719491269;0.41857064405722827;0.3919412516628661;0.39373465149085407;1.005240499378018;1.0000114121105097;10.000113662276075;0.4167518992174228;0.45198390044042847;0.4519882951096773;0.4145853559917116;-0.3979309985324717;0.5746508144211312;0.9999991950880642
65.19;0.9954385792405751;0.41666484890594074;0.4185705798584498;0.39194130624268386;0.39373463466876624;1.0052403689175955;1.0000114290313091;10.00011441729729;0.41675192846934356;0.45198391267640453;0.45198829859796363;0.4145853812633951;-0.3979309985399396;0.5746508182852211;0.9999993097791396
65.2;0.9954384732302943;0.41666492744365186;0.4185705153910073;0.3919413602121656;0.3937346183022667;1.0052402372715676;1.0000114476011503;10.000115095686379;0.4167519566450697;0.4519839236147651;0.4519883050571196;0.4145854060109134;-0.39793099854562314;0.5746508239935435;0.999999425436758
65.21;0.99543836818249;0.4166650072488403;0.4185704506294418;0.39194141389168996;0.393734602461148;1.0052401044577712;1.000011467839357;10.00011569512019;0.41675198337084446;0.4519839333441093;0.4519883143924629;0.4145854300544064;-0.3979309985495211;0.5746508314865018;0.9999995414829458
65.22;0.9954382648349555;0.41666508802654506;0.41857038556714266;0.3919414675725722;0.393734587199804;1.0052399705903317;1.0000114898887007;10.000116212791552;0.4167520083161512;0.45198394194811875;0.4519883264810031;0.4145854532345706;-0.3979309985516386;0.5746508407432852;0.9999996573717956
65.23;0.9954381639529853;0.41666516948677335;0.4185703202016317;0.3919415214975346;0.39373457254411254;1.0052398358748704;1.000011513943436;10.000116647221306;0.416752031216147;0.45198394950324655;0.4519883411814854;0.4145854754056094;-0.3979309985519914;0.5746508518044758;0.9999997726232879
65.24;0.9954380664034279;0.41666525134952265;0.4185702545414317;0.3919415758232944;0.3937345584796158;1.0052397006315135;1.000011540161928;10.000116998605046;0.41675205187496583;0.4519839560678129;0.45198835834205836;0.4145854964442116;-0.39793099855059977;0.574650864754698;0.9999998868372245
65.25;0.9954379731016847;0.41666533337413564;0.4185701886231547;0.39194163059395043;0.39373454492755094;1.0052395653111847;1.0000115686783548;10.000117267735078;0.4167520701444897;0.45198396166759564;0.4519883777989393;0.4145855162427015;-0.39793099854748554;0.57465087969372;0.9999999997243726
65.26;0.9954378849030994;0.416665415363298;0.41857012248865283;0.3919416857617748;0.39373453175554857;1.0052394305150711;1.0000115996552774;10.000117454797737;0.41675208588942525;0.45198396631615706;0.45198839937280383;0.41458553468215503;-0.39793099854269603;0.5746508967571476;1.0000001110985894
65.27;0.9954378025068251;0.4166654971275205;0.4185700561460985;0.3919417412116327;0.3937345188233024;1.0052392969830417;1.0000116333119526;10.000117559109722;0.4167520989583316;0.45198397005334995;0.45198842288473373;0.4145855516163739;-0.39793099853632885;0.5746509161386112;1.000000220799253
65.28;0.9954377263972322;0.41666557844058044;0.41856998957727715;0.3919417967629629;0.39373450600892773;1.0052391654806228;1.0000116699265957;10.000117579934122;0.4167521091768024;0.4519839729442328;0.4519884481862076;0.41458556688191067;-0.39793099852852787;0.5746509380801244;1.0000003285791852
65.29;0.9954376568644346;0.416665659025399;0.41856992276788263;0.3919418522048939;0.393734493235331;1.005239036679333;1.0000117097751466;10.000117516843693;0.4167521163783843;0.45198397505496235;0.4519884751712892;0.4145855803229357;-0.39793099851946795;0.5746509628648442;1.0000004340318085
65.3;0.9954375941005258;0.41666573858573014;0.41856985571260447;0.3919419073649864;0.393734480511909;1.0052389111276323;1.0000117530670003;10.000117369001861;0.4167521204502213;0.4519839764519172;0.45198850375557836;0.41458559181327675;-0.39793099850934427;0.5746509907985236;1.0000005366383864
65.31;0.9954375383332312;0.41666581685168536;0.4185697884044158;0.3919419621305933;0.393734467932588;1.0052387892914743;1.0000117999945617;10.000117135048464;0.4167521213504839;0.45198397721595274;0.45198853384546656;0.414585601253933;-0.3979309984983593;0.5746510221794872;1.0000006358746059
65.32;0.9954374899010514;0.4166658935957;0.41856972083093613;0.39194201641570414;0.3937344556232667;1.0052386716175001;1.0000118508462272;10.000116813794063;0.4167521190893839;0.4519839774513937;0.45198856532797727;0.4145856085436213;-0.3979309984867096;0.5746510573084628;1.000000731253219
65.33;0.9954374491886332;0.41666596862202804;0.4185696529678282;0.3919420701300991;0.3937344436996227;1.0052385585645838;1.0000119060373562;10.000116404256252;0.4167521136961166;0.4519839772894962;0.45198859808443853;0.4145856135620595;-0.39793099847458874;0.5746510965040135;1.00000082230554
65.34;0.9954374165214055;0.4166660417558065;0.41856958475567685;0.39194212316398963;0.39373443225236077;1.0052384505979304;1.0000119660070632;10.000115905237458;0.4167521052074978;0.4519839768835288;0.45198863200796013;0.414585616173949;-0.397930998462193;0.5746511400486389;1.0000009085940487
65.35;0.9954373921590677;0.41666611284512295;0.4185695161055121;0.3919421753833812;0.39373442133736813;1.005238348150947;1.0000120310997815;10.000115315004853;0.41675209368898497;0.45198397640151694;0.4519886669936675;0.41458561622296014;-0.39793099844970536;0.5746511881063192;1.0000009897700028
65.36;0.9954373763168587;0.41666618179100895;0.4185694469696213;0.3919422266306497;0.39373441097126;1.0052382515361558;1.0000121015508159;10.000114630611336;0.4167520792600674;0.4519839760287085;0.4519887028890769;0.414585613524629;-0.3979309984372819;0.5746512406805028;1.0000010655835387
65.37;0.9954373691108113;0.41666624858020657;0.41856937739255035;0.39194227671099247;0.39373440114464264;1.0052381608758651;1.0000121774885804;10.000113847691457;0.416752062098619;0.4519839759630084;0.45198873944838464;0.41458560788798854;-0.3979309984250698;0.5746512976025145;1.0000011358569938
65.38;0.995437370544856;0.41666631326445985;0.4185693074573078;0.3919423253800545;0.39373439183557;1.0052380761051976;1.0000122588771359;10.000112961533551;0.416752042409363;0.4519839763987548;0.45198877633929513;0.41458559916710197;-0.39793099841321367;0.5746513585566737;1.000001200498685
65.39;0.9954373805818685;0.4166663758965903;0.418569237205772;0.3919423723624433;0.39373438300131364;1.0052379969840177;1.0000123455308927;10.000111967992295;0.4167520203698232;0.4519839775112561;0.4519888131825961;0.4145855873001567;-0.3979309984018222;0.5746514231458728;1.0000012595164067
65.4;0.9954373991890084;0.4166664364821386;0.41856916663801125;0.39194241738539054;0.3937343745697841;1.0052379231532254;1.0000124372538537;10.000110863271706;0.41675199611726904;0.4519839794416695;0.45198884958147967;0.4145855722975478;-0.3979309983909455;0.5746514909324796;1.00000131298654
65.41;0.9954374263775609;0.416666494974619;0.4185690957482393;0.39194246020021434;0.3937343664648597;1.0052378542646159;1.0000125339137043;10.000109643646132;0.4167519698031311;0.4519839823130536;0.4519888851448919;0.4145855542109591;-0.39793099838058216;0.5746515614436234;1.0000013610053875
65.42;0.9954374622180616;0.41666655128971497;0.41856902452521366;0.3919425005922461;0.39373435865371126;1.005237790043769;1.000012635354089;10.000108306105075;0.4167519416475785;0.4519839862672765;0.45198891951836156;0.41458553311968094;-0.39793099837069107;0.5746516341851929;1.000001403654859
65.43;0.9954375067699168;0.41666660530569777;0.4185689529349634;0.39194253840591986;0.3937343511557325;1.005237730298953;1.0000127412953208;10.000106849003815;0.4167519119280987;0.451983991447385;0.4519889523913752;0.4145855091136394;-0.39793099836120754;0.5746517086606021;1.0000014410225802
65.44;0.9954375600336963;0.41666665686497784;0.41856888092404726;0.39194257357484863;0.3937343439939741;1.0052376749602976;1.0000128513143003;10.000105271950583;0.41675188092231324;0.45198399795405864;0.45198898347894173;0.4145854822777509;-0.3979309983520738;0.5746517843868082;1.0000014732661415
65.45;0.9954376219771127;0.4166667057909433;0.418568808446985;0.3919426061072988;0.3937343371573036;1.005237624054721;1.0000129648542795;10.000103575929987;0.41675184886322375;0.451984005852896;0.45198901252135143;0.41458545271083624;-0.3979309983432567;0.5746518609266998;1.0000015006170104
65.46;0.9954376925371835;0.41666675189494967;0.4185687354977241;0.39194263605009955;0.3937343306164161;1.00523757761266;1.000013081283236;10.000101763885926;0.41675181592311955;0.4519840151958673;0.45198903930027023;0.4145854205577144;-0.3979309983347347;0.5746519379236564;1.0000015233133084
65.47;0.9954377715522715;0.41666679497006714;0.4185686621277689;0.3919426634711587;0.3937343243519587;1.0052375356043506;1.0000132000219768;10.000099840807355;0.4167517822140522;0.4519840260093926;0.45198906367087577;0.41458538601306677;-0.39793099832646583;0.5746520151095382;1.000001541600905
65.48;0.9954378586775725;0.4166668347967334;0.4185685884481603;0.39194268844995056;0.3937343183606091;1.005237497934389;1.0000133206253297;10.000097813170283;0.41675174778889945;0.4519840382733304;0.45198908560906764;0.4145853493034158;-0.39793099831836526;0.5746520922926002;1.0000015558148139
65.49;0.9954379533878739;0.4166668711583927;0.41856851461047684;0.3919427110957956;0.3937343126556776;1.00523746450368;1.0000134427294785;10.000095688281485;0.4167517126495872;0.45198405190759294;0.4519891052024103;0.41458531066714865;-0.3979309983103053;0.5746521693300176;1.0000015664181292
65.5;0.9954380550880166;0.4166669038592291;0.4185684407764738;0.3919427315838372;0.3937343072673973;1.0052374352946762;1.0000135659603173;10.000093473610455;0.4167516767848472;0.4519840667691844;0.45198912260397495;0.4145852703339838;-0.3979309983021362;0.5746522460963835;1.0000015739973374
65.51;0.9954381632163983;0.4166669327580457;0.41856836709887013;0.3919427501443209;0.39373430223495415;1.0052374103684825;1.000013689931871;10.000091175919277;0.41675164019459343;0.4519840826637135;0.45198913803550966;0.4145852285173349;-0.397930998293712;0.5746523224679543;1.0000015792492725
65.52;0.9954382772527901;0.41666695780161694;0.4185682937145902;0.39194276701682623;0.3937342976192239;1.0052373897292686;1.0000138142898465;10.000088800552833;0.4167516028711972;0.451984099363138;0.45198915178859883;0.4145851854255009;-0.39793099828489914;0.5746523983056661;1.0000015829029127
65.53;0.9954383966647538;0.4166669790245915;0.4185682207469805;0.39194278241527264;0.39373429353346284;1.0052373731768784;1.000013938664953;10.00008635143975;0.41675156479043535;0.451984116639052;0.4519891641686454;0.41458514126876267;-0.397930998275562;0.5746524734324566;1.0000015856065627
65.54;0.9954385209031195;0.4166669965257446;0.4185681483196604;0.3919427964958916;0.3937342901241262;1.005237360243784;1.0000140625861522;10.000083831868544;0.41675152592873155;0.45198413430244144;0.45198917544365474;0.41458509625184514;-0.3979309982655464;0.5746525476334584;1.0000015878863235
65.55;0.9954386494757019;0.416667010443112;0.4185680765731;0.39194280932685494;0.3937342874968842;1.0052373501955407;1.0000141855061804;10.000081245514094;0.4167514862792538;0.4519841522174022;0.4519891858593349;0.41458505055962747;-0.39793099825468653;0.5746526206709255;1.0000015901478432
65.56;0.9954387819895604;0.41666702093150415;0.4185680056621755;0.3919428208710204;0.393734285664342;1.005237342133067;1.0000143068698581;10.000078596939415;0.4167514458594262;0.4519841703066523;0.45198919570853713;0.41458500434382944;-0.3979309982428275;0.5746526922872752;1.0000015926491956
65.57;0.9954389181089178;0.4166670281424421;0.41856793572929113;0.391942830977197;0.39373428455641135;1.005237335125565;1.0000144260981074;10.000075891544162;0.41675140471287314;0.4519841885736868;0.45198920538437976;0.4145849577148609;-0.39793099822983663;0.5746527622163552;1.0000015954854267
65.58;0.995439057508769;0.4166670322143983;0.4185678668873733;0.3919428393937326;0.3937342840585504;1.00523732822419;1.0000145425781184;10.000073135476155;0.4167513629136817;0.45198420711636755;0.4519892153543471;0.4145849107415333;-0.3979309982156109;0.5746528302032461;1.0000015986318564
65.59;0.9954391998959168;0.4166670332711481;0.4185677992309112;0.3919428458136963;0.39373428403313104;1.0052373204308769;1.000014655705122;10.000070335557558;0.4167513205722442;0.4519842261024773;0.45198922607906694;0.4145848634578406;-0.3979309982001003;0.5746528960194758;1.0000016020081686
65.6;0.9954393450647113;0.41666703142236;0.4185677328520586;0.391942849926251;0.39373428433266944;1.0052373107257058;1.0000147648798845;10.00006749920716;0.4167512778307087;0.45198424572024626;0.4519892379640558;0.4145848158745768;-0.3979309981833224;0.574652959503007;1.0000016055167216
65.61;0.995439492891294;0.41666702677420714;0.41856766784780075;0.3919428514555504;0.3937342848195146;1.005237298148041;1.0000148694861364;10.000064634492016;0.4167512348539934;0.4519842661400662;0.4519892513666066;0.4145847680070984;-0.397930998165338;0.5746530205856369;1.0000016090320585
65.62;0.9954396432698412;0.41666701942987827;0.4185676043259529;0.3919428502010255;0.39373428537289507;1.00523728188021;1.0000149689243893;10.000061750478917;0.4167511918127988;0.45198428750511227;0.4519892666106721;0.41458471990719087;-0.3979309981462058;0.5746530792686537;1.0000016123493232
65.63;0.9954397960691733;0.4166670094645238;0.41856754241219174;0.39194284607618046;0.39373428589259535;1.0052372612656146;1.0000150626761373;10.000058857573741;0.4167511488422874;0.4519843099489236;0.45198928399384014;0.41458467166113727;-0.3979309981259595;0.574653135610505;1.0000016151415252
65.64;0.9954399510907902;0.41666699691019654;0.41856748223407947;0.3919428391142014;0.39373428632118623;1.0052372357801944;1.00001515034278;10.00005596695021;0.4167511060238099;0.4519843336160713;0.4519893037826775;0.41458462337050245;-0.397930998104621;0.5746531897327968;1.0000016169566164
65.65;0.9954401080246876;0.41666698175514116;0.4185674238833205;0.39194282945315656;0.39373428665520566;1.0052372049944693;1.0000152316259148;10.000053089429363;0.4167510634202615;0.45198435864866143;0.4519893261870179;0.41458457515047636;-0.39793099808222504;0.5746532417857505;1.0000016172798323
65.66;0.9954402664904825;0.4166669639393214;0.41856736740940187;0.391942817327478;0.39373428693329937;1.0052371685453818;1.000015306254297;10.000050235231413;0.4167510210902359;0.45198438513930983;0.451989351341332;0.4145845271214359;-0.3979309980588323;0.5746532918907518;1.00000161566622
65.67;0.9954404261272541;0.4166669433676893;0.41856731286094645;0.3919428030488204;0.3937342872268663;1.0052371261493145;1.000015373934358;10.000047414694853;0.416750979060523;0.45198441310298876;0.4519893793210168;0.41458447937761694;-0.3979309980345258;0.574653340112769;1.0000016118273212
65.68;0.9954405865774782;0.4166669199360705;0.4185672603199328;0.39194278696008783;0.39373428762372553;1.0052370776101303;1.0000154343881296;10.000044638451547;0.41675093732327895;0.4519844425098878;0.45198941016121347;0.4145844319727052;-0.397930998009395;0.5746533864709644;1.0000016055860483
65.69;0.9954407474085347;0.41666689354447084;0.4185672098861925;0.3919427693741503;0.39373428820069506;1.0052370227921354;1.0000154874232454;10.00004191641466;0.41675089586824193;0.4519844733451077;0.45198944385832796;0.4145843849399765;-0.39793099798352477;0.5746534309628223;1.0000015968146316
65.7;0.9954409081299386;0.4166668641152124;0.41856716164169955;0.3919427505393379;0.3937342890072531;1.005236961633742;1.0000155329735798;10.000039256810044;0.4167508547191998;0.45198450562158016;0.45198948038743786;0.4145843383173055;-0.39793099795700254;0.5746534735812001;1.0000015854343207
65.71;0.9954410682326873;0.41666683162549556;0.41856711565121263;0.3919427306685055;0.3937342900733384;1.0052368942105565;1.0000155711099181;10.000036665983503;0.4167508139471703;0.4519845393421284;0.45198951973764573;0.4145842921646655;-0.39793099792992115;0.574653514313251;1.0000015713857435
65.72;0.9954412271819466;0.41666679613025964;0.4185670719926902;0.39194271000064024;0.39373429143692124;1.0052368207545341;1.0000156019951965;10.000034148594924;0.4167507736425099;0.4519845744743256;0.45198956192928696;0.4145842465728892;-0.3979309979023728;0.5746535531086765;1.0000015545832077
65.73;0.9954413844749477;0.41666675775456463;0.41856703075867424;0.3919426888281294;0.39373429315105385;1.0052367416241468;1.0000156258218174;10.000031707921831;0.41675073386345074;0.4519846109566579;0.45198960698789425;0.4145842016328937;-0.3979309978744722;0.574653589855869;1.0000015349489648
65.74;0.9954415397348112;0.41666671666700356;0.41856699202527065;0.3919426674691845;0.3937342952503008;1.0052366572923486;1.0000156428139728;10.000029346123286;0.4167506945911548;0.4519846487076897;0.45198965490110526;0.41458415736816084;-0.39793099784639274;0.5746536244178002;1.0000015124609076
65.75;0.9954416927299778;0.4166666730621718;0.4185669558228162;0.39194264622190483;0.3937342977154031;1.0052365683091427;1.0000156532315727;10.00002706435401;0.41675065571811104;0.451984687638697;0.4519897056101291;0.4145841136950673;-0.39793099781836705;0.5746536566783235;1.000001487166892
65.76;0.9954418433474331;0.4166666271499188;0.4185669221115966;0.39194262533952307;0.39373430046514946;1.0052364752130998;1.0000156573233023;10.00002486272228;0.4167506170838266;0.4519847276733357;0.45198975903073735;0.4145840704376808;-0.3979309977906673;0.5746536865469541;1.0000014592248647
65.77;0.9954419915615316;0.4166665791439324;0.41856689077557635;0.39194260502922645;0.3937343033759548;1.0052363785067489;1.000015655295035;10.000022740335083;0.41675057853524594;0.45198476875797;0.4519898150809401;0.4145840273679057;-0.3979309977635852;0.5746537139675048;1.0000014289169077
65.78;0.9954421374012741;0.4166665292758838;0.418566861635957;0.39194258545774413;0.3937343063223322;1.0052362786883333;1.0000156472686632;10.000020695744206;0.4167505399803548;0.4519848108511047;0.45198987370780264;0.41458398425555754;-0.39793099773740037;0.5746537389595527;1.0000013966115775
65.79;0.9954422809261633;0.41666647784788374;0.418566834448806;0.3919425667594341;0.3937343092152889;1.0052361762204924;1.0000156332540946;10.00001872731373;0.4167505014178161;0.4519848538967559;0.4519899348844448;0.4145839409280895;-0.397930997712347;0.5746537616453147;1.0000013627726607
65.8;0.9954424222062762;0.41666642527232667;0.4185668088952371;0.3919425490501413;0.3937343120154891;1.0052360715132145;1.0000156132529356;10.00001683327591;0.4167504629131939;0.45198489780737183;0.45198999858332906;0.414583897318584;-0.3979309976886096;0.5746537822404516;1.00000132798116
65.81;0.9954425613104918;0.41666637204350854;0.41856678460997077;0.3919425324346472;0.39373431472818443;1.005235964975929;1.0000155873810712;10.000015012289548;0.4167504245228429;0.4519849424658007;0.45199006476967496;0.4145838534626815;-0.39793099766634404;0.5746538010277248;1.000001292868094
65.82;0.995442698301587;0.4166663186501795;0.4185667612402609;0.3919425169840612;0.3937343174029021;1.0052358569585524;1.0000155558735273;10.000013264294315;0.4167503862369461;0.45198498774849066;0.4519901334035338;0.41458380944168083;-0.3979309976456717;0.5746538182967004;1.0000012580045274
65.83;0.9954428332302498;0.41666626548737;0.4185667384939611;0.39194250269865916;0.39373432013294823;1.0052357476199159;1.0000155190648818;10.000011590805832;0.4167503479852705;0.45198503358470615;0.45199020442647414;0.4145837653186611;-0.3979309976266454;0.5746538342629935;1.0000012238610827
65.84;0.9954429661389048;0.41666621282562816;0.41856671616493557;0.39194248950329913;0.3937343230387864;1.005235636969491;1.0000154773869;10.000009994769643;0.4167503096757267;0.45198508001922777;0.4519902777593699;0.4145837211232157;-0.3979309976092447;0.5746538490273139;1.0000011908380562
65.85;0.9954430970558721;0.41666616082988583;0.41856669412878955;0.3919424772773708;0.39373432625595284;1.0052355250156904;1.0000154313308187;10.00000847993028;0.41675027121581826;0.4519851272233904;0.4519903533128177;0.4145836768945565;-0.397930997593412;0.5746538625903687;1.0000011592655453
65.86;0.9954432259843405;0.4166661095798704;0.41856667229994166;0.39194246588018106;0.3937343299429692;1.005235411841179;1.0000153813936867;10.000007049540256;0.41675023249349274;0.4519851754507992;0.45199043098086106;0.41458363271125453;-0.39793099757909306;0.5746538748924709;1.0000011293979931
65.87;0.9954433529088476;0.4166660590922932;0.41856665058445547;0.3919424551476271;0.3937343342758599;1.0052352976131977;1.0000153280646649;10.000005705454623;0.4167501933646538;0.4519852249652141;0.45199051063227974;0.4145835886693865;-0.39793099756626793;0.5746538858410682;1.0000011014617423
65.88;0.9954434777737564;0.41666600936460196;0.4185666288737225;0.3919424448838596;0.393734339420831;1.0052351825365686;1.0000152718351463;10.000004448598698;0.4167501536966582;0.45198527597171895;0.4519905921197063;0.4145835448538698;-0.39793099755497063;0.5746538953390751;1.0000010756488844
65.89;0.9954436004514993;0.41666596042410287;0.41856660705912596;0.3919424348794991;0.3937343455246248;1.0052350667680867;1.0000152131436495;10.000003279936083;0.416750113412655;0.4519853285807541;0.4519906752903148;0.41458350131994604;-0.3979309975452708;0.5746539033352347;1.0000010520569014
65.9;0.9954437207691661;0.4166659123500315;0.41856658502176924;0.39194242492268383;0.39373435271495794;1.0052349503818607;1.0000151522822935;10.000002200397462;0.41675007247623186;0.45198538280374384;0.45199075998733734;0.41458345809354313;-0.3979309975372385;0.5746539098441762;1.0000010307168672
65.91;0.9954438385519926;0.41666586525007754;0.4185665626265744;0.39194241477829556;0.3937343610818145;1.0052348333793153;1.0000150893762874;10.000001209841265;0.4167500308563391;0.4519854385762233;0.45199084605589224;0.41458341518687747;-0.3979309975309482;0.5746539148977393;1.0000010116855818
65.92;0.9954439536380686;0.4166658192064739;0.4185665397606203;0.3919424041846722;0.39373437066458744;1.005234715716592;1.000015024405834;10.00000030654273;0.4167499885159053;0.4519854958143379;0.4519909333718027;0.41458337258699834;-0.3979309975264982;0.5746539184845586;1.0000009950409254
65.93;0.9954440658743777;0.41666577423004164;0.4185665163560865;0.39194239288956323;0.39373438146136963;1.0052345974011758;1.000014957215135;9.999999487386978;0.4167499454095286;0.451985554439603;0.45199102188164797;0.4145833302373753;-0.39793099752399574;0.5746539205351773;1.0000009807649624
65.94;0.9954441750808403;0.4166657302531217;0.418566492364306;0.39194238068365667;0.3937343934440201;1.005234478580779;1.0000148875632062;9.999998747942024;0.416749901480877;0.45198561432256135;0.4519911116089642;0.4145832880477169;-0.3979309975235243;0.5746539209275102;1.0000009686916278
65.95;0.9954442809850634;0.41666568716028696;0.4185664677436638;0.39194236740104593;0.39373440657411485;1.0052343594993838;1.0000148152278345;9.99999808317441;0.41674985667877107;0.45198567523167216;0.4519912026217363;0.41458324591244594;-0.39793099752513017;0.5746539195037675;1.0000009585637335
65.96;0.9954443831675682;0.416665644815487;0.41856644248860886;0.3919423529025235;0.3937344208155106;1.0052342403913959;1.0000147400662935;9.999997489153257;0.41674981097761205;0.4519857368511865;0.45199129500551005;0.4145832037348263;-0.397930997528829;0.5746539161286529;1.000000950042094
65.97;0.9954444810606206;0.41666560305886746;0.4185664166665516;0.3919423370769566;0.393734436144478;1.0052341214143388;1.000014661965015;9.999996964109938;0.4167497643659441;0.45198579881773504;0.4519913888482654;0.41458316144565077;-0.3979309975346184;0.5746539107250866;1.0000009426877163
65.98;0.9954445740257722;0.41666556169690194;0.41856639041019233;0.39194231986178235;0.3937344525524118;1.0052340025917668;1.000014580756872;9.999996507974949;0.4167497168229298;0.451985860746095;0.4519914842201688;0.41458311898829797;-0.3979309975424903;0.5746539032409403;1.000000936063246
65.99;0.9954446614624586;0.4166655205072076;0.4185663638585837;0.39194230126096913;0.3937344700220569;1.0052338837568984;1.0000144962260313;9.999996121055698;0.41674966830947147;0.45198592225339934;0.4519915811676611;0.4145830762908156;-0.39793099755243844;0.5746538936203579;1.0000009298708394
66.0;0.9954447428498133;0.4166654792571994;0.41856633711838304;0.3919422813488332;0.39373448851563214;1.005233764582656;1.0000144081903668;9.999995802883458;0.41674961878084754;0.451985982964913;0.45199167972243753;0.4145830332437988;-0.3979309975644565;0.5746538817988311;1.000000923991628
66.01;0.9954448177360946;0.4166654377397807;0.4185663102731555;0.39194226023752765;0.39373450800362547;1.00523364471701;1.000014316586679;9.999995552062252;0.4167495682301859;0.4519860425193104;0.4519917799035425;0.41458298968397783;-0.3979309975785458;0.5746538676936964;1.000000918431887
66.02;0.995444885808096;0.41666539581848555;0.41856628339879365;0.3919422380119853;0.3937345284748839;1.0052335239347039;1.0000142214987802;9.99999536670538;0.41674951672738625;0.45198610061632166;0.45199188172394145;0.4145829454108271;-0.3979309975947398;0.5746538512053329;1.000000913195526
66.03;0.9954449470151452;0.4166653534629236;0.41856625656640956;0.3919422146887312;0.39373454991627865;1.005233402215636;1.0000141231023543;9.99999524461534;0.41674946440296606;0.45198615706532436;0.4519919851972829;0.41458290023899963;-0.39793099761310513;0.5746538322264173;1.000000908169761
66.04;0.9954450015477517;0.41666531075589597;0.41856622984635256;0.39194219023671967;0.39373457230976555;1.005233279702401;1.0000140216118665;9.999995183546986;0.41674941137881444;0.45198621176764436;0.45199209033042875;0.41458285404087175;-0.39793099763370277;0.574653810649395;1.0000009031444637
66.05;0.9954450496532056;0.41666526784795394;0.41856620331911626;0.3919421646322877;0.39373459564354485;1.0052331566221842;1.0000139172838127;9.99999518149141;0.41674935771298594;0.4519862646605709;0.451992197130436;0.41458280674382497;-0.3979309976565447;0.5746537863834945;1.0000008979174388
66.06;0.9954450914632975;0.41666522488190644;0.41856617707829835;0.391942137896036;0.3937346199021315;1.0052330332787724;1.0000138103897593;9.999995236408735;0.41674930342445515;0.4519863156959258;0.45199230562352627;0.4145827582904526;-0.3979309976815745;0.5746537593851169;1.0000008923578907
66.07;0.9954451269179375;0.4166651819588324;0.41856615121849855;0.39194211009069563;0.3937346450232589;1.0052329100588009;1.000013701142557;9.999995346067637;0.4167492485582782;0.45198636484547006;0.45199241584280425;0.4145827086026503;-0.397930997708681;0.5746537296920886;1.0000008863964696
66.08;0.9954451557669143;0.41666513915129244;0.41856612582902725;0.39194208129921126;0.3937346708526542;1.005232787411159;1.0000135896762201;9.999995508251871;0.416749193210217;0.45198641208426904;0.45199252780001303;0.414582657594864;-0.3979309977377405;0.5746536974427414;1.0000008800008928
66.09;0.995445177647522;0.41666509649692857;0.418566101006397;0.3919420516184507;0.39373469713904974;1.0052326658323132;1.0000134761148451;9.999995720828881;0.41674913751677145;0.45198645738661786;0.45199264147671875;0.4145826052365157;-0.3979309977686527;0.5746536628576301;1.0000008731983394
66.1;0.9954451922172602;0.4166650539643925;0.4185660768663365;0.3919420211577168;0.39373472357427924;1.0052325458320737;1.0000133606380497;9.999995982101993;0.4167490816395578;0.4519865007645822;0.45199275681019235;0.41458255160939583;-0.39793099780133484;0.5746536261856421;1.000000866116395
66.11;0.9954451992500055;0.4166650114582889;0.4185660535422476;0.391941990016812;0.3937347498537986;1.0052324278682843;1.0000132434498255;9.999996291328612;0.4167490257334492;0.45198654228060925;0.4519928736676445;0.4145824969247759;-0.39793099783569486;0.5746535876565182;1.0000008589953155
66.12;0.9954451986479433;0.41666496888378257;0.41856603118324737;0.39194195828664313;0.3937347757284809;1.0052323123250924;1.0000131247213584;9.99999664853841;0.416748969923891;0.45198658200456443;0.4519929918471291;0.41458244148967555;-0.3979309978716204;0.5746535474695711;1.0000008521726726
66.13;0.9954451904065529;0.4166649262075098;0.4185660099619259;0.3919419260916208;0.3937348010151408;1.00523219958418;1.0000130046364628;9.999997054132109;0.41674891433100375;0.45198661998116607;0.45199311109968165;0.41458238562809185;-0.3979309979089838;0.5746535058022608;1.0000008460101233
66.14;0.9954451745594413;0.4166648834610007;0.4185659900744271;0.3919418936102184;0.39373482556258455;1.0052320900994347;1.0000128834838193;9.999997508903116;0.41674885911360543;0.4519866562593157;0.4519932311480856;0.4145823296227129;-0.3979309979476548;0.5746534628215331;1.0000008407896837
66.15;0.9954451511380621;0.41666484070805326;0.41856597172674714;0.39194186105087286;0.3937348492269104;1.0052319843853121;1.0000127616535042;9.999998013818498;0.4167488044806732;0.45198669094430366;0.4519933516966444;0.41458227372379314;-0.3979309979875129;0.5746534186950765;1.0000008366817668
66.16;0.9954451201730878;0.41666479801350886;0.4185659551396175;0.3919418286284504;0.3937348718830253;1.005231882964658;1.0000126395534574;9.999998569284593;0.4167487506625701;0.45198672419119373;0.45199347242641935;0.4145822181824711;-0.3979309980284502;0.5746533735887194;1.000000833773129
66.17;0.9954450817181871;0.41666475542615683;0.4185659405675898;0.39194179655202616;0.39373489343755314;1.0052317863226752;1.0000125175769605;9.999999174723765;0.4167486978952546;0.45198675613876926;0.45199359299516034;0.414582163248844;-0.3979309980703637;0.5746533276506716;1.0000008320912126
66.18;0.9954450358856177;0.4166647129912536;0.4185659282941512;0.39194176499438355;0.39373491382678316;1.0052316948823152;1.0000123961341005;9.999999828736943;0.4167486464450236;0.451986786872753;0.4519937130546751;0.4145821091410269;-0.39793099811314436;0.5746532810087462;1.0000008316184168
66.19;0.9954449828778554;0.4166646707756015;0.4185659185982508;0.3919417340499454;0.3937349330069865;1.0052316090164888;1.0000122756281227;10.000000529331958;0.41674859662134595;0.45198681645903355;0.45199383225310413;0.4145820560371113;-0.39793099815667315;0.5746532337870857;1.0000008322737268
66.2;0.9954449229974183;0.41666462886420724;0.4185659117081982;0.3919417037308884;0.39373495093590616;1.0052315290562148;1.0000121564072315;10.000001274171431;0.4167485487477177;0.45198684497631386;0.45199395021683736;0.41458200409926366;-0.397930998200827;0.5746531861313304;1.0000008338884563
