time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
66.21;0.9954448566346824;0.41666458733549494;0.4185659077800834;0.3919416740140332;0.3937349675395954;1.0052314552586428;1.0000120388053402;10.000002061159734;0.41674850312544104;0.45198687251008374;0.4519940665581207;0.4145819534965691;-0.39793099824548644;0.5746531382223049;1.0000008362577706
66.22;0.9954447842149496;0.41666454623931193;0.41856590691031154;0.3919416448908057;0.3937349826816892;1.0052313877485457;1.0000119231516753;10.00000288904023;0.41674846002063165;0.45198689915192186;0.4519941809309834;0.41458190439893255;-0.3979309982905449;0.574653090264608;1.0000008392350634
66.23;0.9954447061160427;0.4166645055893629;0.41856590913541064;0.391941616382633;0.39373499618275337;1.005231326480347;1.0000118096512025;10.000003757344752;0.4167484196744697;0.4519869249978647;0.4519942930859521;0.4145818569532305;-0.39793099833592377;0.5746530424744515;1.0000008427648401
66.24;0.9954446226365705;0.41666446538763613;0.41856591444091035;0.3919415885274278;0.3937350078785505;1.0052312712715676;1.0000116983047618;10.000004665958535;0.41674838232305805;0.4519869501367566;0.4519944028492226;0.4145818112866772;-0.397930998381581;0.5746529950883172;1.0000008468220225
66.25;0.9954445340321263;0.4166644256638364;0.4185659228277662;0.3919415613528949;0.39373501763756713;1.0052312219061939;1.0000115889674142;10.000005614942028;0.41674834821020623;0.45198697466178406;0.45199451004913926;0.41458176752686743;-0.39793099842751506;0.5746529483725858;1.0000008513228187
66.26;0.9954444405234429;0.4166643864738939;0.4185659343714723;0.39194153483921895;0.3937350253215948;1.0052311782349828;1.0000114814504764;10.000006604636216;0.41674831757083036;0.45198699868554;0.45199461447841904;0.41458172579341884;-0.3979309984737592;0.5746529026157008;1.000000856089893
66.27;0.9954443422813409;0.41666434784802786;0.41856594920959395;0.3919415088969179;0.3937350307503212;1.0052311401509848;1.0000113755756082;10.000007635824948;0.41674829057966617;0.45198702233922305;0.451994715894475;0.414581686183816;-0.39793099852035213;0.5746528581145641;1.0000008608773816
66.28;0.9954442394697541;0.41666430974941904;0.41856596749312275;0.3919414834047378;0.3937350337007821;1.0052311074677727;1.0000112711781488;10.000008709394352;0.4167482672962388;0.45198704575871557;0.4519948140223894;0.414581648789444;-0.39793099856730724;0.5746528151517928;1.0000008653959773
66.29;0.9954441322752458;0.41666427208675055;0.41856598935448297;0.39194145827357135;0.3937350339274287;1.005231079902671;1.000011168121055;10.000009825330922;0.41674824762838286;0.45198706903524855;0.4519949085682513;0.4145816137212974;-0.3979309986146186;0.5746527739612688;1.0000008693173168
66.3;0.9954440208669497;0.4166642347621175;0.418566014900137;0.3919414334542305;0.39373503118696423;1.0052310571995935;1.0000110663201056;10.000010982090513;0.4167482313245202;0.45198709218462835;0.4519949992549473;0.4145815811158392;-0.3979309986622866;0.5746527347197445;1.0000008723124545
66.31;0.9954439053851307;0.4166641977195147;0.4185660442060259;0.39194140889979373;0.3937350252586607;1.0052310392441053;1.0000109657552716;10.00001217669372;0.41674821801775697;0.45198711520827173;0.451995085882855;0.41458155113408107;-0.39793099871032234;0.5746526975724592;1.0000008740917412
66.32;0.9954437860241764;0.4166641609620686;0.41856607731530315;0.3919413845453914;0.39373501595178245;1.005231026054546;1.0000108664416656;10.000013404811021;0.4167482072974718;0.45198713815589014;0.451995168367885;0.4145815239732753;-0.39793099875875004;0.5746526626458903;1.0000008743686102
66.33;0.9954436631450889;0.4166641245347453;0.4185661142469141;0.39194136030538107;0.39373500309334397;1.0052310176369013;1.0000107683022201;10.000014661145046;0.41674819874676483;0.4519871610939945;0.45199524670789937;0.41458149986273807;-0.397930998807622;0.5746526300301834;1.0000008728184864
66.34;0.9954435372654542;0.4166640885068319;0.418566154996021;0.39194133606355624;0.39373498651568445;1.0052310138513338;1.000010671086219;10.000015940474869;0.41674819195039986;0.4519871840476893;0.4519953209297872;0.41458147902962234;-0.3979309988570154;0.5746525997550204;1.000000869101842
66.35;0.9954434089228585;0.41666405296342685;0.4185661995246768;0.39194131167737345;0.3937349660677446;1.0052310144105272;1.000010574510319;10.000017238455097;0.4167481865278376;0.4519872069930947;0.4519953910714321;0.41458146167539994;-0.39793099890701683;0.5746525717785875;1.0000008629144723
66.36;0.9954432785872273;0.4166640179924351;0.4185662477674815;0.39194128701882636;0.393734941645015;1.0052310189555205;1.0000104784422255;10.00001855194891;0.41674818217432746;0.45198722990252627;0.4519954571978357;0.4145814479756314;-0.3979309989577198;0.5746525460229849;1.0000008539981295
66.37;0.9954431466461999;0.4166639836810644;0.4185662996396161;0.39194126202096424;0.3937349132079736;1.0052310271380749;1.0000103828912015;10.000019879195882;0.4167481786414756;0.45198725280332175;0.4519955194465702;0.4145814380679737;-0.3979309990092302;0.5746525224453645;1.0000008421056468
66.38;0.9954430134087873;0.4166639501293333;0.41856635501714723;0.391941236681621;0.3937348807410349;1.0052310386960712;1.0000102878634354;10.000021219412456;0.41674817568984596;0.45198727580015213;0.4519955780510592;0.4145814320262688;-0.397930999061677;0.5746525010466575;1.000000827023221
66.39;0.995442879147366;0.4166639174472275;0.4185664137186233;0.3919412110260257;0.3937348441852219;1.0052310535189304;1.0000101932311984;10.00002257199772;0.4167481730979215;0.45198729906405116;0.45199563329678055;0.41458142985853147;-0.39793099911522184;0.574652481799941;1.000000808605361
66.4;0.9954427441331167;0.41666388573107765;0.41856647552855925;0.39194118508250964;0.39373480343853823;1.0052310716562236;1.0000100986834988;10.000023936250992;0.416748170705367;0.4519873228018249;0.451995685456571;0.41458143153615773;-0.3979309991700493;0.574652464614818;1.0000007866894445
66.41;0.9954426086220429;0.4166638550583804;0.41856654023976936;0.3919411588939092;0.3937347584050249;1.0052310932190816;1.0000100037802926;10.00002531134168;0.4167481684256182;0.45198734720790595;0.4519957347644775;0.41458143701607364;-0.3979309992263422;0.5746524493865082;1.0000007610263537
66.42;0.9954424728577661;0.4166638255025063;0.41856660768511605;0.391941132526128;0.39373470902182217;1.0052311182755527;1.0000099080208007;10.000026695574075;0.41674816623526917;0.4519873724394844;0.45199578142929614;0.4145814462294486;-0.3979309992842562;0.5746524360429326;1.0000007313473547
66.43;0.9954423371456133;0.4166637971396577;0.418566677756196;0.3919411060645364;0.3937346552668269;1.0052311468937392;1.0000098108449476;10.000028085651591;0.41674816415855237;0.45198739863270593;0.4519958256434251;0.4145814590781156;-0.39793099934390475;0.5746524245234771;1.0000006974343196
66.44;0.995442201918286;0.41666377003511823;0.41856675040122593;0.3919410796287678;0.3937345971571042;1.0052311792205377;1.0000097116659243;10.000029476954628;0.41674816223217614;0.4519874259278701;0.4519958675734299;0.4145814754758358;-0.39793099940535914;0.5746524147235128;1.0000006591428199
66.45;0.9954420677195874;0.4166637442218551;0.41856682559682296;0.391941053378968;0.3937345347167709;1.0052312154016974;1.0000096099714983;10.000030863854475;0.41674816048377433;0.4519874544666944;0.4519959073724127;0.41458149537848954;-0.39793099946865523;0.5746524064919528;1.0000006164573816
66.46;0.995441935151258;0.41666371969982835;0.4185669032999831;0.39194102747179677;0.3937344679335014;1.0052312554791472;1.0000095054010645;10.000032239365066;0.4167481589568131;0.45198748436252245;0.4519959452076809;0.41458151876177207;-0.3979309995337987;0.5746523997103417;1.0000005695516216
66.47;0.9954418048136775;0.416663696444305;0.4185669834129198;0.391941002017317;0.39373439676704997;1.005231299453137;1.0000093977810633;10.00003359525496;0.4167481577250805;0.45198751568021467;0.45199598125560225;0.4145815456048057;-0.39793099960076844;0.5746523943539192;1.0000005187719188
66.48;0.9954416772611374;0.41666367440211527;0.4185670657979043;0.3919409770930462;0.3937343212107742;1.0052313473755892;1.0000092871150852;10.000034922893041;0.4167481568714269;0.45198754842155214;0.45199601566713216;0.4145815759097505;-0.3979309996695118;0.5746523904729417;1.0000004645502911
66.49;0.9954415530024489;0.41666365350166995;0.4185671503162178;0.3919409527832907;0.3937342413307029;1.0052313993178392;1.0000091735308463;10.000036214016193;0.4167481564856317;0.4519875825089534;0.45199604853687086;0.41458160970766733;-0.3979309997399356;0.574652388173943;1.0000004073071294
66.5;0.9954414325127459;0.4166636336827481;0.41856723684508074;0.39194092919554685;0.39373415723907856;1.005231455316042;1.0000090572611897;10.000037461466574;0.41674815667877113;0.4519876177936009;0.45199607989434226;0.41458164703552824;-0.39793099981190555;0.5746523876175598;1.0000003474499497
66.51;0.9954413162567081;0.41666361490641657;0.4185673252656719;0.39194090643556934;0.393734069048956;1.0052315153875555;1.0000089386486377;10.000038660111068;0.41674815756531786;0.4519876540842954;0.45199610972476156;0.41458168791308464;-0.3979309998852456;0.5746523889455641;1.000000285489432
66.52;0.9954412047441819;0.4166635971392341;0.4185674154363227;0.3919408845661009;0.3937339768740908;1.0052315795240725;1.0000088180996216;10.00003980745309;0.4167481592319293;0.45198769120379845;0.45199613801065563;0.41458173233312134;-0.39793099995973985;0.5746523921648196;1.0000002220973916
66.53;0.9954410985427999;0.4166635803358663;0.4185675071957669;0.3919408636161106;0.39373388085823213;1.0052316476348162;1.0000086960287975;10.00004090314237;0.41674816173044055;0.45198772905131956;0.4519961647525663;0.41458178026432824;-0.3979310000351474;0.5746523971144506;1.0000001580282112
66.54;0.9954409982358308;0.41666356441746477;0.4185676004110223;0.391940843635982;0.3937337811886314;1.005231719548804;1.0000085728583354;10.000041947336095;0.4167481650837433;0.45198776758490716;0.4519961899411995;0.4145818316536899;-0.3979310001112201;0.574652403548903;1.0000000940222988
66.55;0.995440904401273;0.41666354926480453;0.41856769500088686;0.3919408247109809;0.39373367810066695;1.0052317950749161;1.0000084490206973;10.000042939423098;0.41674816929550346;0.45198780675047057;0.45199621353071884;0.41458188641797156;-0.39793100018771;0.5746524112439243;1.0000000307342176
66.56;0.995440817582612;0.41666353476586854;0.41856779090257373;0.3919408069134773;0.393733571882686;1.0052318740089001;1.0000083249133955;10.000043878308011;0.41674817436329037;0.45198784644933987;0.45199623544382306;0.4145819444411006;-0.3979310002643615;0.5746524200310762;0.9999999686757683
66.57;0.9954407382214889;0.4166635208794521;0.4185678880311431;0.3919407902611703;0.39373346287690475;1.0052319560857692;1.000008200892488;10.000044763251099;0.41674818027849786;0.45198788653614447;0.4519962555842445;0.4145820055954464;-0.39793100034088924;0.5746524297807667;0.9999999082483302
66.58;0.9954406666388963;0.41666350765004756;0.4185679862631292;0.39194077472480676;0.3937333514869458;1.00523204094685;1.0000080773492719;10.000045593932022;0.41674818702025573;0.4519879268318085;0.451996273854347;0.41458206976802564;-0.3979310004169691;0.5746524404068325;0.9999998498305134
66.59;0.9954406030709216;0.41666349518018636;0.4185680854344479;0.3919407602619194;0.39373323817311945;1.00523212816385;1.000007954751174;10.000046369855152;0.4167481945515871;0.45198796715046896;0.45199629016796183;0.4145821368635811;-0.39793100049225305;0.5746524518921693;0.9999997937540857
66.6;0.995440547667224;0.4166634835818022;0.4185681853475525;0.391940746839162;0.3937331234068384;1.0052322173415094;1.000007833593216;10.000047090331588;0.4167482027965053;0.45198800731287525;0.4519963044580974;0.4145822067847176;-0.3979310005663846;0.5746524642652314;0.9999997401816778
66.61;0.9954405004720743;0.4166634729354873;0.4185682857771365;0.39194073444670297;0.3937330076202988;1.0052323082223735;1.0000077143443724;10.000047755708826;0.4167482116144988;0.4519880471458915;0.4519963167070565;0.414582279402974;-0.3979310006390137;0.574652477519201;0.9999996890718412
66.62;0.9954404614332133;0.4166634633031509;0.41856838646188027;0.391940723111945;0.3937328912028287;1.0052324006946622;1.0000075974241784;10.000048368295886;0.4167482208111604;0.45198808647754113;0.4519963269721119;0.4145823545347803;-0.39793100070981813;0.5746524915763798;0.9999996402791879
66.63;0.9954404303911631;0.41666345475511557;0.4185684871031343;0.39194071288674137;0.3937327745185815;1.0052324947181157;1.0000074831952632;10.000048932049198;0.4167482301740683;0.4519881251411422;0.4519963353511074;0.4145824319412791;-0.3979310007785145;0.5746525063255562;0.9999995936890553
66.64;0.9954404070416653;0.4166634473481184;0.41856858737223457;0.3919407038141227;0.39373265790817724;1.0052325902371622;1.0000073719759321;10.000049452061857;0.41674823948760503;0.4519881629885628;0.45199634190422894;0.414582511357851;-0.3979310008448389;0.5746525216467956;0.9999995492976727
66.65;0.9954403909337775;0.4166634411001224;0.4185686869056247;0.3919406959277713;0.39373254169985833;1.0052326871281874;1.000007264020797;10.00004993401842;0.41674824850446635;0.4519881998838371;0.4519963466082487;0.4145825925189846;-0.39793100090852157;0.5746525374191169;0.999999507181226
66.66;0.9954403815336054;0.41666343601870026;0.41856878531301783;0.39194068928367776;0.3937324262282638;1.0052327851883058;1.0000071594339839;10.000050383527226;0.41674825692998896;0.4519882357052618;0.45199634936828675;0.41458267514241365;-0.39793100096929557;0.5746525535643249;0.9999994673956124
66.67;0.9954403782908685;0.41666343213983986;0.4185688822120008;0.3919406839698989;0.39373231183998564;1.0052328841427025;1.000007058094284;10.000050805771112;0.41674826447096897;0.4519882703769179;0.4519963500344627;0.41458275890474183;-0.39793100102692036;0.5746525700924303;0.9999994299141137
66.68;0.9954403806518662;0.41666342952032964;0.41856897725075354;0.39194068009015304;0.3937321989090935;1.005232983663719;1.0000069596598056;10.00005120534916;0.41674827088595817;0.4519883038789725;0.4519963484044374;0.414582843471046;-0.3979310010811784;0.5746525870841523;0.999999394617118
66.69;0.9954403880771237;0.4166634281930109;0.41856907010723193;0.39194067775338526;0.3937320878395618;1.00523308342973;1.0000068636447765;10.000051586244258;0.41674827598472414;0.4519883362308484;0.45199634425834534;0.41458292856331974;-0.39793100113185353;0.5746526046307686;0.9999993613046718
66.7;0.9954404000738682;0.416663428120166;0.4185691604867828;0.39194067707031033;0.39373197903239116;1.0052331831678427;1.00000676953744;10.000051951823158;0.41674827962872985;0.4519883674701932;0.4519963374273077;0.4145830139917274;-0.3979310011787319;0.5746526227837838;0.9999993297263581
66.71;0.9954404161925564;0.4166634291873263;0.41856924812363083;0.3919406781468204;0.39373187286685474;1.005233282579472;1.000006676920658;10.000052304573188;0.416748281749122;0.4519883976343711;0.45199632782023375;0.4145830996207248;-0.3979310012216279;0.5746526415243053;0.9999992996273805
66.72;0.9954404360406953;0.4166634312557513;0.41856933277574565;0.3919406810815859;0.3937317697010806;1.0052333812986436;1.000006585553896;10.000052645902509;0.41674828233115085;0.45198842676625633;0.45199631538252527;0.4145831853163702;-0.39793100126039793;0.5746526607456888;0.9999992708148027
66.73;0.9954404593031033;0.41666343421940644;0.4185694142097075;0.3919406859671166;0.39373166985816643;1.0052334790700759;1.0000064953382777;10.000052976594063;0.41674828136776293;0.4519884549241751;0.4519963000519534;0.41458327093409253;-0.39793100129493336;0.5746526802461124;0.9999992432213469
66.74;0.9954404857169876;0.41666343800837674;0.41856949219109824;0.391940692877664;0.3937315736002119;1.0052335759185718;1.000006406172399;10.000053297925948;0.4167482788304503;0.45198848215697124;0.45199628174603856;0.4145833563479227;-0.39793100132514564;0.5746526997426007;0.9999992169300375
66.75;0.9954405150899868;0.4166634425419554;0.4185695664875981;0.3919407018487347;0.3937314811176876;1.0052336720764583;1.0000063178980778;10.000053612228895;0.41674827467649106;0.45198850847336863;0.4519962603577471;0.41458344147555953;-0.39793100135095266;0.5746527189167855;0.9999991921290246
66.76;0.995440547359035;0.4166634476907217;0.4185696368731812;0.3919407128696896;0.3937313925530457;1.0052337678532735;1.0000062303910093;10.000053922005423;0.4167482688883243;0.45198853383230797;0.4519962357625053;0.4145835262782165;-0.3979310013722821;0.5746527374600601;0.9999991689801796
66.77;0.9954405826030387;0.4166634533004993;0.41856970314175423;0.3919407258911897;0.3937313080262341;1.0052338635621734;1.0000061435922072;10.000054229015802;0.4167482615245051;0.45198855814741495;0.45199620784630273;0.41458361074502925;-0.39793100138908105;0.5746527550980103;0.9999991474736748
66.78;0.9954406210271077;0.4166634592357633;0.4185697651363519;0.3919407408368651;0.39373122762748736;1.0052339593986612;1.000006057430086;10.000054534399672;0.41674825274244004;0.45198858132543845;0.45199617652926977;0.4145836948803157;-0.3979310014013116;0.5746527716244896;0.9999991274311746
66.79;0.9954406629144976;0.41666346538565924;0.41856982276295235;0.3919407576154071;0.393731151395078;1.005234055368111;1.0000059717829228;10.0000548390252;0.41674824276283157;0.4519886033146503;0.45199614176467334;0.41458377870818003;-0.3979310014089441;0.5746527869220304;0.9999991086896931
66.8;0.9954407085396649;0.41666347165641154;0.41856987598215045;0.39194077614303885;0.39373107930819884;1.005234151382749;1.0000058865216377;10.000055143537356;0.41674823180789455;0.4519886241138273;0.4519961035226963;0.4145838622964755;-0.3979310014119613;0.5746528009103756;0.9999990912512787
66.81;0.9954407581148274;0.41666347796773057;0.4185699248104127;0.39194079636822426;0.39373101130084454;1.0052342473775073;1.0000058015409965;10.000055448442945;0.41674822008791207;0.4519886437691875;0.45199606177976126;0.4145839457774152;-0.3979310014103696;0.5746528134636609;0.9999990752397891
66.82;0.9954408118001934;0.4166634842444927;0.41856996933111335;0.39194081826568744;0.39373094726574226;1.0052343433524087;1.000005716734756;10.000055754338424;0.41674820782062183;0.4519886623760748;0.45199601653116755;0.4145840293258421;-0.3979310014042115;0.5746528243744766;0.9999990607680921
66.83;0.9954408697540026;0.4166634904333551;0.41857000969310976;0.39194084180702937;0.3937308870452937;1.0052344394540627;1.0000056319977169;10.000056061742589;0.41674819521208684;0.45198868005795245;0.4519959678214075;0.4145841131128074;-0.3979310013935755;0.5746528333883777;0.9999990478725773
66.84;0.995440932147582;0.41666349653597423;0.41857004609551113;0.3919408669441732;0.39373083044845925;1.005234536046358;1.0000055473036495;10.00005637058583;0.4167481824182961;0.45198869692112753;0.45199591574969233;0.41458419727827867;-0.3979310013785948;0.574652840282756;0.9999990365303845
66.85;0.9954409991017199;0.41666350257289786;0.41857007876284547;0.39194089360812423;0.3937307772763226;1.0052346336295994;1.0000054627391461;10.000056680292852;0.4167481695267998;0.4519887130063423;0.4519958604390581;0.4145842819288141;-0.3979310013594246;0.5746528449222068;0.9999990266837225
66.86;0.9954410706642783;0.4166635084994933;0.41857010790745125;0.3919409217019709;0.39373072733149117;1.0052347327174993;1.0000053784084406;10.000056990040466;0.41674815656577263;0.45198872827682807;0.4519958020141084;0.4145843671603934;-0.3979310013362142;0.5746528472314268;0.9999990182349395
66.87;0.9954411468821743;0.4166635142032501;0.4185701337056518;0.3919409510915934;0.3937306804329119;1.0052348337632964;1.000005294331716;10.000057298090548;0.4167481435500621;0.45198874265785816;0.4519957405902472;0.4145844530742845;-0.3979310013091055;0.5746528471272024;0.9999990110308183
66.88;0.9954412278752398;0.41666351957592557;0.41857015633006545;0.391940981616702;0.39373063642609774;1.0052349370742617;1.0000052104451755;10.000057601264634;0.41674813051353593;0.45198875607125777;0.4519956762601065;0.4145845397537522;-0.397931001278254;0.5746528445256018;0.999999004849445
66.89;0.9954413138460272;0.41666352455646866;0.4185701759998582;0.3919410131175911;0.3937305951681049;1.0052350427836816;1.0000051266353946;10.000057895988224;0.4167481174717463;0.45198876843028885;0.4519956091043798;0.4145846272352609;-0.3979310012438326;0.5746528394135003;0.9999989993873334
66.9;0.9954414050256534;0.4166635291153598;0.4185701929699356;0.39194104546056846;0.3937305565039447;1.0052351509234356;1.0000050427554166;10.000058179907988;0.4167481043697459;0.45198877964035183;0.45199553921122093;0.41458471550534065;-0.397931001206024;0.5746528318667322;0.9999989942511301
66.91;0.9954415016473772;0.4166635332052969;0.41857020746992457;0.39194107855246246;0.39373052026207483;1.0052352614745579;1.0000049586413642;10.000058452429565;0.41674809109237626;0.4519887896205722;0.45199546667118456;0.4145848045194566;-0.397931001165015;0.5746528220174205;0.9999989889863341
66.92;0.9954416039735369;0.4166635367279924;0.4185702196689858;0.3919411123281331;0.39373048628374163;1.005235374357123;1.000004874127509;10.000058714118781;0.4167480775206236;0.45198879831024;0.45199539159693025;0.41458489423464184;-0.39793100112098817;0.5746528100160522;0.9999989831542279
66.93;0.9954417122628375;0.4166635395557587;0.4185702297053624;0.39194114672211366;0.39373045446226235;1.0052354894167082;1.0000047890814927;10.000058965638607;0.4167480635707139;0.45198880568062705;0.45199531419394;0.41458498462804144;-0.3979310010741132;0.5746527959705219;0.9999989763624649
66.94;0.9954418266570737;0.41666354157114177;0.41857023773557817;0.3919411816582927;0.3937304247463603;1.0052356064223278;1.00000470345891;10.00005920686519;0.41674804920092484;0.4519888117760327;0.45199523480247;0.41458507566620706;-0.3979310010245577;0.5746527799030432;0.9999989681947427
66.95;0.9954419471141872;0.4166635426851061;0.41857024392128594;0.3919412170570592;0.39373039710345376;1.005235725071072;1.0000046172802775;10.000059436775388;0.4167480344194113;0.4519888167286752;0.45199515387121664;0.41458516725416833;-0.3979310009724997;0.5746527617689409;0.9999989581533637
66.96;0.9954420734618292;0.4166635428527677;0.4185702483610117;0.3919412528470902;0.3937303714937812;1.0052358450403318;1.000004530521924;10.000059653659962;0.41674801929059213;0.45198882072314117;0.451995071900349;0.41458525922915873;-0.397931000918122;0.574652741493177;0.9999989457075307
66.97;0.9954422054847931;0.4166635420733076;0.41857025105342743;0.3919412889764964;0.3937303478928267;1.0052359661023342;1.0000044430910433;10.000059855456355;0.4167480039102031;0.45198882396175866;0.451994989370028;0.41458535138795694;-0.3979310008616093;0.5746527190136729;0.9999989303903356
66.98;0.995442342948533;0.4166635403459625;0.41857025191383757;0.39194132540778914;0.39373032633992905;1.0052360881952358;1.0000043549247009;10.000060040691801;0.41674798835944155;0.4519888266432162;0.4519949066758506;0.41458544350064314;-0.39793100080317295;0.5746526943425686;0.9999989118123142
66.99;0.9954424855824491;0.416663537628373;0.41857025081210203;0.39194136210930397;0.39373030696876504;1.0052362113780582;1.0000042660255737;10.00006020905865;0.4167479726610734;0.4519888289155378;0.4519948241283574;0.41458553532030146;-0.3979310007430806;0.5746526675873753;0.9999988895673587
67.0;0.9954426330825181;0.416663533837024;0.41857024761888545;0.39194139907559444;0.3937302899872227;1.0052363357154095;1.0000041763926795;10.00006036094551;0.41674795675867765;0.45198883083101427;0.4519947420169215;0.4145856266045524;-0.39793100068164844;0.574652638913308;0.9999988631852995
67.01;0.995442785142366;0.4166635288679652;0.4185702422348653;0.3919414363486858;0.3937302756113203;1.0052364611698286;1.0000040859670511;10.00006049700134;0.41674794052839936;0.4519888323744024;0.45199466065875743;0.4145857171385072;-0.3979310006191888;0.574652608499653;0.9999988321971245
67.02;0.9954429414898117;0.41666352260747375;0.4185702345895295;0.391941473979832;0.3937302640046795;1.0052365876032063;1.0000039945963697;10.000060618482737;0.4167479237918454;0.45198883353411773;0.4519945803977381;0.4145858067495582;-0.3979310005559756;0.5746525765033077;0.9999987961843613
67.03;0.9954431018999573;0.41666351492560694;0.41857022464411675;0.3919415119537762;0.3937302552635312;1.005236714886434;1.0000039020149905;10.000060727987513;0.4167479063250786;0.4519888343324296;0.45199450157640414;0.4145858952999223;-0.397931000492249;0.5746525430267558;0.9999987547846236
67.04;0.9954432661736824;0.41666350567817667;0.41857021242038006;0.3919415501612387;0.39373024944077956;1.0052368429689547;1.0000038078955464;10.000060829752726;0.4167478878942326;0.45198883480761515;0.4519944245039349;0.4145859826744718;-0.3979310004282077;0.5746525081072489;0.9999987077336736
67.05;0.995443434093128;0.41666349474016007;0.41857019801635503;0.39194158843449073;0.39373024657725975;1.0052369718600627;1.0000037119505791;10.000060929217518;0.4167478682963405;0.45198883497290904;0.4519943494559391;0.41458606879650123;-0.39793100036400636;0.5746524717342102;0.9999986548924216
67.06;0.9954436053851135;0.41666348204791864;0.41857018156103387;0.39194162657414955;0.3937302467042885;1.005237101608285;1.000003613997452;10.000061032215944;0.4167478473698056;0.4519888347622981;0.4519942767120345;0.41458615364015583;-0.39793100029979134;0.574652433898527;0.9999985962294766
67.07;0.9954437797219399;0.4166634675947744;0.41857016313064976;0.3919416643481893;0.3937302498128171;1.0052372322966157;1.0000035139396568;10.000061144464555;0.4167478249915775;0.45198883400611306;0.45199420658784395;0.4145862372164567;-0.3979310002357238;0.5746523946360852;0.9999985318127377
67.08;0.995443956727767;0.41666345136341293;0.4185701426994759;0.3919417015245779;0.39373025583675997;1.0052373640149694;1.0000034117438399;10.000061271423592;0.416747801084659;0.451988832480721;0.4519941394296343;0.4145863195719797;-0.39793100017195093;0.5746523540062957;0.9999984617594985
67.09;0.9954441359336589;0.41666343326543914;0.4185701201686807;0.3919417379335201;0.3937302646881508;1.0052374968315798;1.0000033074605772;10.000061417951704;0.41674777563249216;0.4519888299933484;0.45199407556587723;0.41458640079188885;-0.39793100010857635;0.5746523120455642;0.9999983861510339
67.1;0.9954443167137481;0.41666341315594596;0.41857009543987134;0.39194177348845805;0.39373027630118146;1.0052376307895778;1.0000032011822408;10.000061587904005;0.4167477486743171;0.451988826413576;0.4519940152467826;0.41458648096083117;-0.397931000045674;0.5746522687780948;0.9999983050445517
67.11;0.995444498279818;0.4166633908908837;0.4185700684640892;0.3919418081569509;0.39373029063540094;1.0052377658929128;1.0000030929369534;10.000061784095944;0.4167477202637866;0.45198882163396614;0.45199395862464103;0.4145865601097625;-0.3979309999833073;0.5746522242568218;0.9999982185694947
67.12;0.9954446797207211;0.4166633663635011;0.41857003925384856;0.3919418419288774;0.393730307668477;1.0052379020851536;1.000002982659489;10.000062008448754;0.4167476904331837;0.4519888155284056;0.4519939057701864;0.41458663821136427;-0.39793099992149655;0.5746521785771599;0.99999812695278
67.13;0.9954448600554878;0.41666333951101486;0.4185700078853734;0.3919418748105105;0.39373032740896596;1.0052380393079878;1.0000028702507402;10.000062262219698;0.4167476592195613;0.4519888079466163;0.45199385668121467;0.4145867152230714;-0.3979309998601737;0.5746521318756089;0.9999980304867455
67.14;0.9954450383073732;0.41666331030643133;0.41856997449974487;0.3919419068269426;0.39373034990055505;1.0052381775886003;1.0000027556399727;10.000062546195991;0.41674762671050947;0.4519887987338756;0.4519938112944441;0.4145867911167716;-0.39793099979919877;0.5746520843234499;0.9999979296062262
67.15;0.9954452135691753;0.4166632787487933;0.41856993929057784;0.3919419380032437;0.39373037519989523;1.0052383169744536;1.0000026388182925;10.000062860551987;0.4167475930245619;0.4519887877852793;0.45199376952681053;0.414586865856121;-0.39793099973841783;0.574652036119843;0.9999978250183529
67.16;0.9954453850346975;0.4166632448785604;0.41856990246567355;0.3919419683359346;0.3937304033585159;1.0052384573890478;1.0000025198442322;10.000063204618547;0.41674755824844045;0.4519887750914629;0.45199373130199955;0.41458693936107266;-0.3979309996777035;0.5746519874890407;0.9999977176638681
67.17;0.9954455519937643;0.416663208823645;0.4185698642102424;0.39194199778756206;0.39373043443539096;1.0052385986100258;1.0000023988368485;10.000063577084068;0.41674752239774515;0.45198876070410454;0.45199369652819765;0.41458701150987626;-0.39793099961696077;0.5746519386497037;0.9999976085571457
67.18;0.995445713833477;0.4166631708213812;0.4185698246953475;0.39194202630957986;0.39373046851947885;1.0052387403078507;1.0000022759352214;10.00006397653482;0.4167474854076231;0.4519887446707205;0.45199366507936334;0.4145870821608476;-0.39793099955611083;0.5746518897728335;0.9999974987370117
67.19;0.9954458700735274;0.4166631311684291;0.41856978411102974;0.39194205386030956;0.39373050572227003;1.0052388820426075;1.000002151216198;10.000064401798188;0.4167474471497228;0.45198872700202675;0.4519936368107269;0.41458715115647016;-0.3979309994950739;0.5746518409953815;0.9999973893170968
67.2;0.9954460203331157;0.41666309014678543;0.41856974266327235;0.391942080394117;0.3937305461312237;1.0052390232757895;1.000002024689474;10.000064852050743;0.41674740746742406;0.4519887076628142;0.4519936115674912;0.4145872183199983;-0.3979309994337623;0.5746517924810013;0.999997281410239
67.21;0.9954461642384413;0.41666304801220866;0.41856970055220954;0.39194210584656247;0.39373058976037656;1.0052391634455369;1.0000018963997699;10.000065327121428;0.41674736621077607;0.4519886865946616;0.451993589167254;0.4145872834803621;-0.3979309993720867;0.5746517444678163;0.9999971759186022
67.22;0.9954463014254842;0.41666300503901715;0.418569657977421;0.3919421301355533;0.39373063653634427;1.0052393020770076;1.0000017664866094;10.000065827729195;0.4167473232735119;0.4519886637704056;0.45199356938373525;0.41458734651674933;-0.39793099930996606;0.5746516972660041;0.9999970734414148
67.23;0.9954464315928866;0.41666296154302684;0.4185696151408983;0.3919421531782058;0.39373068631762426;1.0052394388540902;1.0000016351522707;10.000066355021644;0.41674727862063893;0.45198863924144733;0.4519935519556711;0.4145874073770916;-0.3979309992473233;0.5746516512038894;0.9999969743444727
67.24;0.9954465544702827;0.4166629178573899;0.41856957224242713;0.3919421749170916;0.3937307389252428;1.0052395736007766;1.000001502606055;10.000066910005597;0.4167472322907778;0.4519886131415367;0.4519935366023213;0.4145874660659995;-0.39793099918409097;0.5746516065658898;0.9999968788105499
67.25;0.9954466697605655;0.4166628742989024;0.4185695294869506;0.39194219532390423;0.3937307941723795;1.0052397062137175;1.000001369023971;10.000067493484838;0.4167471843847494;0.45198858564233996;0.4519935230129714;0.41458752262909904;-0.3979309991202362;0.5746515635739369;0.9999967868622335
67.26;0.995446777175861;0.4166628311491485;0.41856948706890224;0.39194221438000465;0.39373085188484397;1.0052398366463153;1.0000012345787335;10.000068106030652;0.41674713505390837;0.4519885568934981;0.4519935108364546;0.41458757715230743;-0.39793099905575613;0.5746515224157636;0.9999966984378399
67.27;0.9954468765303548;0.41666278864309814;0.4185694451343937;0.3919422320722665;0.3937309119099076;1.0052399649522092;1.0000010995428439;10.00006874826908;0.4167470844929265;0.45198852699149517;0.45199349969856806;0.41458762977191504;-0.3979309989906477;0.5746514832551101;0.9999966134803521
67.28;0.9954469677571998;0.4166627469508194;0.4185694037741285;0.39194224838597475;0.39373097411941554;1.0052400912621933;1.0000009643392385;10.000069421490942;0.41674703292882165;0.45198849599697616;0.451993489221882;0.4145876806563713;-0.3979309989248926;0.5746514462068752;0.9999965319698191
67.29;0.9954470508393775;0.41666270615826734;0.41856936304407016;0.3919422632706159;0.39373103839547974;1.005240215667537;1.000000829501986;10.000070127358478;0.4167469805991023;0.45198846396674097;0.45199347904762255;0.41458772997020027;-0.3979309988584526;0.5746514113568578;0.9999964538514351
67.3;0.9954471257478661;0.4166626662902586;0.4185693229720195;0.3919422766403777;0.3937311046026358;1.0052403381690607;1.0000006956483187;10.000070866910931;0.41674692774197214;0.4519884309636217;0.45199346886424524;0.41458777787512735;-0.3979309987912656;0.5746513788077379;0.9999963789021032
67.31;0.9954471924101894;0.4166626273751128;0.4185692835624957;0.391942288436609;0.39373117259126783;1.005240458734321;1.0000005634801574;10.000071640230262;0.4167468746218378;0.4519883970636092;0.45199345841460903;0.41458782453639964;-0.39793099872325194;0.5746513486615428;0.9999963067081813
67.32;0.9954472506742787;0.41666258946377704;0.41856924481708707;0.3919422986709836;0.3937312422275746;1.0052405773188307;1.0000004337366064;10.00007244713058;0.41674682155019926;0.45198836237310824;0.45199344747928877;0.4145878700857288;-0.3979309986543364;0.5746513209822527;0.999996236804157
67.33;0.9954473002765574;0.4166625525894404;0.41856920673651615;0.3919423074067204;0.3937313133981817;1.0052406938344394;1.0000003070968138;10.00007328811501;0.4167467688604659;0.45198832702995506;0.4519934358575638;0.4145879145986285;-0.39793099858447006;0.5746512958155461;0.9999961688313677
67.34;0.9954473408758849;0.41666251675349647;0.4185691693029566;0.39194231471455915;0.39373138598691015;1.0052408081898703;1.0000001841271784;10.000074164718413;0.4167467168745489;0.45198829118462125;0.45199342335913606;0.41458795813514576;-0.3979309985136284;0.5746512732159175;0.9999961026046655
67.35;0.9954473721800544;0.4166624819557129;0.41856913248533595;0.3919423206422589;0.39373145985945623;1.0052409204119115;1.0000000653040146;10.000075079123171;0.4167466658912402;0.45198825498750006;0.4519934098088782;0.41458800077660973;-0.39793099844179963;0.5746512532329033;0.9999960380440639
67.36;0.9954473940851706;0.41666244822171117;0.418569096268249;0.39194232522551614;0.3937315348599679;1.0052410307290702;0.9999999510331079;10.000076033570785;0.4167466161805911;0.451988218591519;0.4519933950564016;0.41458804259879506;-0.3979309983689699;0.5746512359223951;0.9999959750587171
67.37;0.995447406712999;0.41666241559567796;0.41856906066174027;0.3919423285067672;0.39373161078625807;1.0052411395436742;0.9999998416199639;10.000077030120325;0.41674656797496507;0.45198818214221037;0.45199337897873787;0.4145880836330581;-0.39793099829510364;0.5746512214005765;0.9999959135700349
67.38;0.9954474103338089;0.41666238409578155;0.418569025686612;0.391942330511497;0.39373168734627656;1.0052412473061305;0.9999997372260625;10.000078070688575;0.41674652145206725;0.4519881457328679;0.4519933614845834;0.4145881238702144;-0.3979309982201502;0.574651209850117;0.9999958536354879
67.39;0.9954474052591655;0.4166623536839886;0.41856899136995224;0.3919423312218165;0.393731764139846;1.0052413543943401;0.9999996378101573;10.000079156926004;0.416746476723193;0.451988109368046;0.45199334252750223;0.4145881632761056;-0.3979309981440746;0.5746512014660567;0.9999957954680896
67.4;0.9954473917758444;0.4166623242916633;0.41856895775004566;0.39194233058799666;0.3937318406898582;1.0052414611042468;0.9999995430756942;10.000080290162673;0.4167464338443889;0.45198807298169796;0.45199332210737253;0.4145882017859929;-0.3979309980668809;0.5746511964128734;0.9999957393275786
67.41;0.9954473701392738;0.41666229585501335;0.41856892486683456;0.3919423285554662;0.3937319165100729;1.0052415677059712;0.9999994525341684;10.000081471787343;0.4167463928393365;0.45198803648251307;0.45199330025518414;0.41458823929792443;-0.39793099798862624;0.5746511947914406;0.9999956853984925
67.42;0.9954473406141376;0.4166622683171938;0.41856889275191694;0.39194232507825577;0.39373199116581253;1.0052416744612611;0.9999993656364455;10.000082703492202;0.41674635372773344;0.4519879997916533;0.4519932770050866;0.41458827567056644;-0.39793099790942665;0.5746511965979068;0.9999956337338433
67.43;0.9954473035491259;0.4166622416304241;0.4185688614472509;0.3919423201140713;0.3937320642943961;1.0052417815652395;0.9999992817849344;10.000083987021567;0.4167463165522568;0.4519879628598798;0.4519932523664054;0.4145883107122687;-0.3979309978294567;0.5746512017135273;0.9999955842515506
67.44;0.9954472594423823;0.416662215778135;0.4185688310449161;0.391942313640556;0.39373213559334197;1.0052418890775245;0.9999992002478325;10.000085323743777;0.41674628137980824;0.4519879256525424;0.4519932263381774;0.41458834417525975;-0.39793099774893986;0.574651209913432;0.9999955367128331
67.45;0.9954472089329296;0.4166621907733905;0.41856880171168814;0.3919423057054113;0.39373220479922016;1.0052419969217428;0.9999991201402918;10.000086714162684;0.4167462482783871;0.4519878881323459;0.4519931989486426;0.4145883757734341;-0.39793099766812706;0.5746512208650364;0.9999954907145253
67.46;0.9954471527493071;0.41666216661246924;0.41856877368261153;0.39194229642897555;0.39373227167130215;1.0052421049024962;0.9999990405307647;10.000088157478332;0.41674621729852335;0.45198785026777244;0.4519931702632709;0.41458840522802043;-0.39793099758726846;0.5746512341560269;0.99999544577251
67.47;0.9954470916918713;0.4166621432469863;0.41856874723427473;0.39194228592846736;0.3937323359999621;1.0052422127157414;0.999998960601611;10.000089651398433;0.4167461884660324;0.4519878120466401;0.45199314037589916;0.4145884323225248;-0.3979309975065882;0.5746512493607152;0.9999954014367354
67.48;0.9954470266368163;0.41666212061915364;0.41856872263667966;0.39194227426314643;0.39373239764234;1.0052423200094034;0.999998879718584;10.000091192729684;0.4167461617755708;0.4519877734877883;0.4519931094033637;0.41458845691473056;-0.39793099742626786;0.5746512660914296;0.9999953573293665
67.49;0.995446958533643;0.4166620986950445;0.41856870010275077;0.3919422614464659;0.3937324565368474;1.0052424264634863;0.9999987973459384;10.000092778561724;0.41674613719378145;0.4519877346491624;0.4519930774544717;0.41458847889427014;-0.39793099734644133;0.5746512840190684;0.9999953130896362
67.5;0.9954468884126768;0.41666207745093875;0.41856867979602086;0.3919422474494167;0.39373251267338477;1.005242531823128;0.9999987128983143;10.000094406411092;0.416746114663556;0.45198769561387436;0.45199304458938244;0.4145884981583379;-0.3979309972671949;0.5746513028968351;0.9999952683266017
67.51;0.9954468173475579;0.41666205685042235;0.418568661890103;0.3919422321869666;0.39373256605445195;1.0052426358733977;0.9999986256779637;10.00009607313855;0.4167460940927119;0.4519876564552842;0.45199301083123145;0.41458851462996715;-0.39793099718857194;0.5746513225730502;0.9999952226520299
67.52;0.9954467463253954;0.4166620368339764;0.41856864659949117;0.3919422155609739;0.3937326166678122;1.0052427383844553;0.9999985349453852;10.000097774094327;0.4167460753500039;0.45198761719589825;0.45199297622669615;0.41458852824560266;-0.39793099711059116;0.5746513429473361;0.9999951757024832
67.53;0.9954466761684996;0.41666201730963703;0.41856863415642565;0.3919421975187852;0.3937326644703451;1.0052428390821524;0.9999984399946297;10.00009950318804;0.41674605828775146;0.45198757779940757;0.45199294089021663;0.41458853890045616;-0.39793099703327967;0.5746513639300987;0.9999951271048511
67.54;0.9954466076121105;0.41666199814252536;0.4185686247776218;0.39194217803716697;0.39373270938452676;1.005242937673068;0.9999983401762115;10.000101253854396;0.4167460427671265;0.4519875382251631;0.45199290497149963;0.4145885464314748;-0.3979309969566979;0.574651385468888;0.9999950764964856
67.55;0.9954465414051867;0.41666197917295994;0.41856861865176276;0.3919421570775107;0.39373275130391666;1.005243033902044;0.9999982349150164;10.000103020164474;0.4167460286390751;0.45198749849525377;0.45199286857512555;0.4145885506426576;-0.3979309968809315;0.5746514075837502;0.9999950236125563
67.56;0.9954464783176322;0.41666196026201335;0.418568615934436;0.3919421346087909;0.3937327901160108;1.005243127619156;0.9999981236722104;10.000104797124008;0.4167460156957607;0.4519874587177789;0.4519928317416535;0.4145885513257144;-0.3979309968060755;0.5746514303798635;0.9999949683292334
67.57;0.9954464190660243;0.4166619413021199;0.4185686167410906;0.3919421106641012;0.3937328257435466;1.0052432188106868;0.999998005859388;10.000106580451758;0.416746003668465;0.4519874190639817;0.4519927944787121;0.41458854829894876;-0.39793099673223276;0.5746514540319304;0.9999949106407523
67.58;0.9954463641725042;0.41666192217422576;0.4185686211534266;0.3919420853328224;0.3937328581685212;1.0052433075443645;0.999997880827469;10.00010836646111;0.4167459922711834;0.45198737971462816;0.4519927567443564;0.4145885414503452;-0.3979309966595234;0.57465147871606;0.9999948506089631
67.59;0.995446313874579;0.41666190270286224;0.41856862923424143;0.39194205871086435;0.39373288742883233;1.00524339389576;0.9999977479653618;10.000110151815587;0.4167459812322563;0.45198734080984226;0.4519927184246477;0.41458853073006113;-0.3979309965880939;0.5746515045696297;0.999994788319295
67.6;0.9954462682189699;0.4166618826550246;0.4185686410358699;0.39194203088412777;0.3937329136281971;1.005243477949611;0.9999976068239053;10.000111933061234;0.4167459703031922;0.4519873024475125;0.4519926793803889;0.4145885161144117;-0.39793099651810127;0.5746515317293972;0.9999947238794702
67.61;0.9954462272105697;0.4166618617832372;0.4185686566021812;0.3919420019492901;0.3937329369593142;1.0052435598233171;0.9999974571773799;10.000113706523141;0.41674595926634983;0.4519872647218625;0.45199263950568846;0.4145884975720219;-0.39793099644968094;0.5746515603506311;0.9999946574239753
67.62;0.9954461908533772;0.41666183988801037;0.41856867596160585;0.3919419720458608;0.39373295768340294;1.005243639625025;0.9999972990111449;10.000115468979349;0.41674594796280817;0.4519872277327945;0.45199259872370334;0.41458847503598184;-0.3979309963829391;0.5746515905827233;0.9999945890968239
67.63;0.9954461591139572;0.41666181687040016;0.4185686991126641;0.3919419413717631;0.3937329760545226;1.005243717380397;0.9999971324724257;10.000117218290379;0.41674593631117757;0.4519871915511187;0.45199255694510715;0.4145884483939282;-0.39793099631797124;0.5746516225576108;0.9999945190578657
67.64;0.9954461318840034;0.41666179273189213;0.4185687260093831;0.3919419101625651;0.39373299224323677;1.0052437930039049;0.9999969578330147;10.000118953113635;0.41674592426382795;0.4519871562062599;0.45199251406187735;0.41458841750619185;-0.3979309962548706;0.5746516563744805;0.9999944475017389
67.65;0.9954461089701445;0.4166617675199979;0.4185687565664985;0.3919418786461321;0.39373300631527564;1.0052438663175096;0.9999967755151788;10.000120672415424;0.41674591174386966;0.45198712170577854;0.4519924699776879;0.4145883822588392;-0.3979309961937304;0.574651692070359;0.9999943746859057
67.66;0.995446090119179;0.4166617412825592;0.41856879068132763;0.3919418470079391;0.39373301827555895;1.0052439370885398;0.9999965861442096;10.000122375081986;0.4167458986422232;0.4519870880400278;0.45199242461754774;0.41458834261347555;-0.3979309961346589;0.574651729626164;0.9999943009616756
67.67;0.9954460750848264;0.4166617140581841;0.4185688282234529;0.39194181537410683;0.39373302812478983;1.0052440050864704;0.9999963905018904;10.000124059335281;0.4167458848537605;0.4519870551837154;0.4519923779229101;0.4145882985898285;-0.3979309960777852;0.5746517690139005;0.9999942267339583
67.68;0.9954460636902133;0.41666168587874314;0.4185688690067764;0.39194178378017563;0.39373303587717745;1.005244070154278;0.9999961894092974;10.000125722672143;0.4167458702881101;0.4519870231213325;0.4519923298693935;0.41458825020404955;-0.39793099602324306;0.574651810240991;0.9999941523858236
67.69;0.9954460558315631;0.4166616567762463;0.4185689128022559;0.39194175214429566;0.39373304155565203;1.0052441322502434;0.9999959836953718;10.000127362209636;0.4167458548472217;0.45198699187128666;0.45199228047800843;0.4145881974333524;-0.39793099597113396;0.5746518533691367;0.999994078263977
67.7;0.9954460514435998;0.4166616267948632;0.4185689593800613;0.39194172029763613;0.393733045205524;1.0052441914085175;0.999995774241901;10.000128974325296;0.41674583840929535;0.45198696149920187;0.4519922297925104;0.4145881402116841;-0.39793099592148967;0.574651898478286;0.9999940047181146
67.71;0.9954460504455698;0.41666159599874664;0.4185690085329429;0.3919416880471899;0.39373304692506045;1.00524424766353;0.9999955619850855;10.000130553610733;0.4167458208487804;0.45198693213711005;0.451992177859527;0.4145880784312917;-0.39793099587427666;0.5746519456035986;0.9999939321248521
67.72;0.9954460526627525;0.41666156447441427;0.4185690600658632;0.3919416552220271;0.39373304686394933;1.0052443010407563;0.9999953478364098;10.000132092378779;0.41674580208079265;0.4519869039823747;0.45199212472014105;0.4145880119518879;-0.3979309958294397;0.5746519947439007;0.9999938608419549
67.73;0.9954460577915717;0.4166615323273833;0.41856911378849915;0.3919416217023579;0.3937330451655616;1.0052443515949336;0.9999951325860503;10.000133581841805;0.4167457820984649;0.45198687725913395;0.4519920703850724;0.4145879406373959;-0.3979309957869331;0.5746520459222013;0.9999937910956275
67.74;0.9954460654845156;0.4166614996537079;0.41856916953135664;0.39194158741924906;0.39373304189661523;1.0052443993975029;0.9999949168749765;10.000135014092795;0.41674576097446503;0.4519868521773377;0.4519920148190461;0.4145878644176156;-0.3979309957467299;0.5746520992108093;0.9999937228886998
67.75;0.9954460754911267;0.4166614664942093;0.4185692271591449;0.3919415523183728;0.39373303702418344;1.0052444444695336;0.9999947012590696;10.000136382890735;0.4167457388201412;0.45198682889932285;0.45199195795215685;0.41458778331725377;-0.3979309957088315;0.5746521547107327;0.9999936560537175
67.76;0.9954460877187256;0.4166614328246118;0.4185692865700566;0.391941516338496;0.3937330304671854;1.0052444867341352;0.9999944863178634;10.000137683206752;0.4167457157341602;0.4519868075076669;0.45199189968960374;0.4145876974347576;-0.3979309956732721;0.5746522125174908;0.9999935903874108
67.77;0.995446102164772;0.41666139858864115;0.418569347689532;0.3919414794326028;0.3937330221767975;1.0052445260028775;0.9999942727123408;10.000138910723201;0.4167456917749937;0.4519867880100984;0.45199183992592645;0.41458760694049834;-0.39793099564011575;0.574652272712833;0.9999935256911431
67.78;0.9954461188005151;0.4166613637276125;0.41856941045765794;0.39194144160315014;0.39373301215809975;1.005244561974946;0.9999940611194599;10.000140061943185;0.41674566696322657;0.45198677039243346;0.4519917785832637;0.41458751210863865;-0.39793099560944073;0.5746523353917617;0.9999934617412519
67.79;0.9954461375261779;0.4166613281884514;0.4185694748157729;0.3919414029278152;0.3937330004266082;1.0052445942805557;0.9999938520495016;10.000141134995644;0.4167456413007218;0.4519867546711291;0.45199171565654656;0.4145874133084269;-0.39793099558130596;0.5746524006787035;0.9999933982559132
67.8;0.9954461581987472;0.4166612919170475;0.4185695407051275;0.3919413635614232;0.39373298696856257;1.0052446225385419;0.9999936456898474;10.000142129856865;0.4167456147951425;0.45198674091377794;0.45199165122942253;0.41458731094221896;-0.39793099555571704;0.5746524687024989;0.9999933348602494
67.81;0.9954461806420632;0.4166612548482833;0.41856960806316607;0.3919413237093436;0.39373297174529515;1.0052446463517624;0.9999934419805108;10.000143047226036;0.41674558749047413;0.4519867292324932;0.451991585452497;0.414587205403221;-0.39793099553261274;0.5746525395545257;0.9999932711461534
67.82;0.9954462046425685;0.41666121690578023;0.41856967680696433;0.39194128359853325;0.39373295472933756;1.005244665266338;0.9999932408343705;10.000143887529042;0.41674555949437847;0.45198671977509836;0.4519915185291486;0.4145870970701506;-0.39793099551186895;0.574652613247533;0.9999932068301799
