time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
67.83;0.9954462299840926;0.4166611780065404;0.41856974683070375;0.3919412434643542;0.3937329359235248;1.0052446787499227;0.9999930422495098;10.000144650978275;0.41674553098150896;0.45198671272981195;0.45199145071638613;0.4145869862893222;-0.39793099549331684;0.5746526897128243;0.9999931418440375
67.84;0.9954462565018048;0.41666113806557176;0.41856981801468324;0.3919412035377708;0.3937329153384884;1.0052446862146922;0.9999928463003314;10.00014533834643;0.41674550216221234;0.45198670831056653;0.45199138229478814;0.41458687334385336;-0.3979309954767805;0.5746527688655152;0.9999930763231133
67.85;0.9954462841085404;0.4166610970060115;0.4185698902181468;0.3919411640288003;0.39373289297666475;1.0052446870853384;0.9999926530973191;10.000145951809454;0.4167454732282931;0.45198670671928837;0.4519913135264527;0.4145867584428597;-0.3979309954621152;0.5746528506444403;0.9999930105682314
67.86;0.9954463127506419;0.41666105477022053;0.4185699632844;0.3919411251108915;0.3937328688610512;1.0052446808667488;0.9999924627640447;10.000146495095697;0.41674544433244176;0.4519867081319997;0.4519912446496225;0.4145866417209363;-0.39793099544920835;0.5746529349815223;0.9999929449640976
67.87;0.9954463422927575;0.4166610113059785;0.4185700370684366;0.39194108690530594;0.39373284307253337;1.0052446671844915;0.9999922754333254;10.000146973391121;0.416745415631035;0.45198671269534935;0.4519911759064809;0.41458652322222506;-0.3979309954379519;0.5746530217933186;0.9999928799009232
67.88;0.9954463724441655;0.4166609665177454;0.4185701114393389;0.3919410494957463;0.3937328157600164;1.0052446458332522;0.9999920912352632;10.000147393117023;0.4167453873244414;0.4519867204996492;0.4519911075773439;0.41458640288169923;-0.3979309954282199;0.5746531109974109;0.9999928157834502
67.89;0.9954464027795379;0.4166609202234983;0.4185701862613686;0.39194101297214334;0.39373278711961907;1.0052446168197549;0.9999919103252447;10.00014776045963;0.41674535965558707;0.4519867315566272;0.4519910399881381;0.4145862805460858;-0.3979309954198521;0.5746532024939905;0.9999927530129523
67.9;0.9954464327585271;0.41666087215902353;0.41857026139104075;0.3919409774332014;0.3937327573401829;1.0052445803221888;0.9999917329415153;10.000148079702115;0.41674533288832794;0.4519867458007052;0.4519909734868951;0.414586156041166;-0.39793099541264443;0.5746532961478272;0.9999926918981634
67.91;0.9954464617288357;0.4166608220414068;0.41857033669047256;0.39194094293992676;0.3937327265528903;1.0052445365896694;0.9999915594325445;10.000148353151944;0.41674530726893017;0.4519867630922484;0.4519909084285286;0.4145860292440716;-0.397930995406368;0.5746533918021798;0.9999926326478473
67.92;0.995446488984779;0.41666076965281773;0.4185704120225395;0.3919409094957826;0.393732694843525;1.0052444858958944;0.9999913902857488;10.000148581507641;0.4167452829954538;0.4519867832107521;0.4519908451651115;0.4145859001236298;-0.39793099540079724;0.574653489297405;0.999992575458918
67.93;0.9954465138519185;0.41666071488343037;0.41857048721434464;0.391940877086917;0.39373266230962106;1.0052444285644817;0.9999912261341204;10.000148763558881;0.41674526022078473;0.45198680585405376;0.4519907840107802;0.4145857687337186;-0.39793099539572124;0.5746535884735028;0.9999925205597382
67.94;0.995446535700725;0.41666065773966404;0.41857056204033655;0.39194084572980575;0.3937326290899625;1.0052443649607734;0.9999910676715255;10.000148896675176;0.4167452390587089;0.45198683067390033;0.4519907252183216;0.414585635190078;-0.3979309953909423;0.5746536891570045;0.9999924681621323
67.95;0.9954465538909952;0.4166605983370337;0.4185706362551231;0.3919408154668261;0.3937325953480141;1.0052442954321728;0.9999909155148046;10.000148978488461;0.41674521958516647;0.4519868573471805;0.4519906690013894;0.4145854996765479;-0.3979309953862752;0.5746537911661647;0.9999924184319218
67.96;0.9954465677592038;0.4166605368707596;0.41857070963744475;0.3919407863317368;0.39373256125915185;1.0052442203017302;0.9999907701183245;10.000149007835702;0.41674520187359393;0.45198688563501155;0.4519906155477528;0.41458536244236693;-0.3979309953815624;0.5746538943468472;0.9999923715448319
67.97;0.9954465767076226;0.4166604735897608;0.4185707820017097;0.39194075834236447;0.3937325270277785;1.0052441399467176;0.9999906317776054;10.000148984358017;0.41674518605048577;0.451986915382904;0.45199056498798285;0.414585223751383;-0.39793099537669;0.5746539985912318;0.9999923277391362
67.98;0.9954465803106252;0.4166604087851696;0.418570853171357;0.3919407315271956;0.3937324929021356;1.0052440548632642;0.9999905006507599;10.000148908286866;0.416745172300768;0.4519869464872283;0.4519905173788241;0.41458508384687914;-0.39793099537158033;0.5746541038215706;0.9999922872933216
67.99;0.9954465783253393;0.4166603427625692;0.41857092295202847;0.3919407059555996;0.39373245915484195;1.0052439656125634;0.9999903767914058;10.000148781213744;0.41674516081297525;0.451986978880506;0.45199047273984483;0.4145849429601846;-0.3979309953661688;0.5746542099618741;0.999992250468785
68.0;0.9954465706027343;0.416660275797411;0.41857099114346485;0.39194068174893876;0.3937324260452735;1.0052438727159658;0.9999902602560256;10.000148606705514;0.4167451517311672;0.4519870125209969;0.45199043109633824;0.41458480131269704;-0.3979309953603884;0.5746543169200438;0.9999922174534301
68.01;0.9954465569940905;0.4166602081109393;0.4185710575753807;0.39194065906656095;0.3937323938058629;1.0052437766259938;0.9999901512024961;10.00014838977867;0.41674514514851224;0.45198704737658124;0.4519903924827663;0.41458465909955944;-0.39793099535415727;0.5746544245921658;0.9999921883176128
68.02;0.9954465373290365;0.416660139877981;0.41857112211675185;0.3919406380847832;0.3937323626508813;1.0052436777236788;0.9999900498723691;10.000148135856193;0.41674514112065847;0.4519870834177514;0.4519903569107539;0.41458451648052574;-0.3979309953473764;0.5746545328640804;0.9999921630202593
68.03;0.9954465114457781;0.4166600712430554;0.41857118465089005;0.3919406189988162;0.39373233277976843;1.0052435762828076;0.9999899565296305;10.000147850092842;0.416745139688449;0.4519871205974873;0.45199032434413344;0.414584373588598;-0.3979309953399515;0.574654641583597;0.9999921414395949
68.04;0.9954464792170692;0.41666000234442613;0.41857124505424725;0.39194060203278186;0.393732304381239;1.005243472459469;0.9999898714311446;10.000147537427148;0.416745140912413;0.4519871588281935;0.4519902947224347;0.4145842305422747;-0.39793099533181403;0.5746547505343732;0.9999921233897051
68.05;0.9954464405483858;0.41665993335077345;0.41857130318323477;0.39194058742084276;0.39373227763847823;1.0052433663161828;0.9999897948084249;10.000147203035972;0.41674514489634046;0.45198719800233217;0.4519902680048041;0.4145840874556539;-0.39793099532292336;0.5746548594624324;0.9999921086723197
68.06;0.9954463953335273;0.4166598644800626;0.4185713588500234;0.3919405753670663;0.39373225272246054;1.0052432578677866;0.999989726880006;10.00014685266594;0.41674515177838417;0.45198723804126495;0.451990244181905;0.4145839444596271;-0.3979309953132779;0.5746549681238549;0.9999920971720656
68.07;0.995446343368923;0.4166597959912677;0.4185714118082658;0.39194056601589716;0.3937322297835541;1.0052431471525294;0.9999896678856486;10.000146492670654;0.41674516170469067;0.4519872789124356;0.45199022325294647;0.4145838017178933;-0.39793099530291887;0.5746550762872155;0.9999920889106868
68.08;0.9954462843186627;0.4166597281665141;0.41857146177466503;0.39194055945911416;0.3937322089405043;1.0052430342873877;0.9999896180631463;10.000146129256738;0.41674517480745626;0.4519873206061904;0.45199020517972144;0.4145836594145207;-0.39793099529190734;0.5746551837039453;0.9999920839907598
68.09;0.995446217805299;0.4166596612935906;0.4185715084648803;0.391940555776913;0.3937321902578877;1.0052429194761336;0.9999895775778983;10.000145767297223;0.41674519118530834;0.4519873631145766;0.4519901898438467;0.414583517734031;-0.39793099528031123;0.5746552900886095;0.9999920824860309
68.1;0.9954461435394658;0.4166595956468832;0.4185715516310976;0.3919405550703492;0.39373217373736213;1.005242802958043;0.9999895464686642;10.000145410184492;0.4167452108720795;0.4519874064279299;0.4519901770418448;0.41458337687054525;-0.3979309952682007;0.5746553951234036;0.9999920843804052
68.11;0.9954460613824199;0.4166595314513643;0.4185715911108879;0.3919405574540816;0.3937321593487355;1.0052426849325395;0.9999895246238261;10.000145060738202;0.4167452338064987;0.4519874505527085;0.4519901665139935;0.4145832370599189;-0.3979309952556242;0.5746554984775443;0.999992089531795
68.12;0.9954459713584326;0.41665946884157157;0.4185716268468895;0.3919405630291771;0.39373214707579446;1.0052425655237192;0.9999895118082631;10.000144721702169;0.41674525985334987;0.4519874955434059;0.451990157978992;0.4145830985927786;-0.39793099524259884;0.5746555998347801;0.999992097642473
68.13;0.9954458736565481;0.41665940785317673;0.4185716588410676;0.391940571872996;0.3937321369444655;1.0052424447996313;0.9999895077348014;10.000144395415619;0.41674528887310697;0.45198754149669274;0.45199015115135727;0.4145829618003574;-0.39793099522912917;0.5746556989337995;0.9999921083040403
68.14;0.9954457685861008;0.41665934845309954;0.4185716870988612;0.3919405840482339;0.3937321290370321;1.005242322847862;0.9999895120947961;10.000144083623267;0.41674532075177007;0.4519875885172685;0.4519901457424185;0.41458282703212157;-0.39793099521521663;0.5746557955707385;0.9999921210904366
68.15;0.9954456564707541;0.4166592905799094;0.4185717116369029;0.391940599599456;0.393732123486633;1.0052421998684835;0.9999895245388379;10.000143787314489;0.4167453553654877;0.4519876367255157;0.45199014146265276;0.4145826946270409;-0.39793099520086594;0.5746558895355015;0.9999921355907928
68.16;0.9954455375430662;0.4166592341744989;0.418571732536255;0.39194061853958473;0.3937321204340446;1.005242076208725;0.9999895447108793;10.000143505773554;0.4167453925593479;0.45198768629422387;0.45199013803008276;0.41458256489680073;-0.39793099518611424;0.5746559805716548;0.9999921513776844
68.17;0.9954454118954054;0.4166591792097134;0.4185717499552048;0.3919406408586917;0.3937321199686318;1.0052419523309484;0.9999895723299951;10.000143235908018;0.41674543218328913;0.4519877374464267;0.45199013517281866;0.4145824381362776;-0.3979309951710462;0.574656068413674;0.9999921679835547
68.18;0.9954452795026214;0.4166591257222583;0.4185717640796481;0.3919406665248541;0.393732122100976;1.0052418287389089;0.9999896072356852;10.000142972945882;0.4167454741394342;0.45198779040096854;0.45199013262261883;0.4145823146190241;-0.3979309951557638;0.5746561528284999;0.9999921849003925
68.19;0.9954451402810379;0.4166590738225664;0.4185717750817727;0.3919406954431991;0.3937321267743993;1.005241705885679;0.9999896493984698;10.000142711657352;0.4167455183792201;0.45198784531486946;0.4519901301179159;0.4145821945644592;-0.39793099514035407;0.5746562335939173;0.9999922016120247
68.2;0.9954449941299527;0.4166590236773709;0.4185717831221646;0.3919407274246589;0.3937321338905934;1.005241584153794;0.9999896989065054;10.000142447094712;0.4167455648512155;0.4519879022669546;0.45199012742690065;0.414582078143535;-0.3979309951248949;0.5746563104620472;0.9999922176611039
68.21;0.9954448409600006;0.416658975482933;0.4185717883601628;0.3919407622045336;0.3937321433395794;1.0052414639591114;0.9999897559183675;10.000142174585653;0.416745613454993;0.45198796127425;0.4519901243767795;0.41458196552365906;-0.39793099510947455;0.5746563831973011;0.9999922326794239
68.22;0.9954446807483349;0.41665892943067423;0.4185717909544739;0.39194079948396005;0.3937321550110229;1.0052413458476568;0.999989820602389;10.000141889318627;0.4167456640312833;0.45198802230581;0.4519901208623586;0.41458185686028504;-0.39793099509418844;0.5746564516610305;0.9999922463734636
68.23;0.9954445136002374;0.4166588856786759;0.41857179106533743;0.39194083896609155;0.39373216876853057;1.0052412304530045;0.999989893091806;10.000141586085226;0.4167457163821442;0.4519880852838002;0.4519901168196586;0.41458175224488875;-0.39793099507911145;0.5746565158395257;0.9999922585062962
68.24;0.995444339741192;0.41665884435917366;0.41857178886577046;0.391940880382958;0.3937321844225796;1.0052411183836576;0.9999899734847766;10.000141259512247;0.4167457703019835;0.45198815010059024;0.4519901121924425;0.41458165171588135;-0.3979309950642826;0.5746565758139408;0.9999922688357546
68.25;0.9954441594476152;0.41665880562167606;0.4185717845456694;0.39194092350059706;0.3937322017351458;1.0052410101951492;0.9999900618630229;10.000140904546818;0.4167458255971519;0.4519882166667609;0.4519901069212443;0.41458155531614316;-0.397930995049722;0.5746566317366855;0.9999922770433587
68.26;0.9954439729910591;0.41665876966695337;0.418571778284619;0.3919409680869358;0.39373222044560785;1.0052409064813828;0.9999901582494769;10.000140516636613;0.41674588209332075;0.45198828494293464;0.45199010093963693;0.41458146308460947;-0.3979309950354498;0.57465668379225;0.9999922827828985
68.27;0.9954437806076715;0.41665873673238385;0.41857177022404035;0.39194101387574337;0.39373224028972764;1.0052408079672348;0.9999902625462687;10.000140091942642;0.4167459396467741;0.45198835492353595;0.4519900941737564;0.41458137499252595;-0.3979309950214899;0.5746567321106221;0.9999922857931974
68.28;0.9954435825231461;0.41665870704678915;0.4185717604676746;0.39194106056724876;0.39373226099542125;1.0052407154728038;0.9999903745651094;10.000139627740323;0.41674599815579394;0.45198842660277366;0.45199008656237993;0.4145812909319791;-0.3979309950078687;0.574656776732508;0.9999922859085018
68.29;0.9954433790681044;0.4166586807911675;0.41857174908317213;0.39194110784467;0.3937322822808563;1.005240629776055;0.9999904941044657;10.000139122339426;0.41674605754865196;0.45198849994255347;0.45199007808211644;0.41458121075960563;-0.397930994994617;0.5746568176804835;0.9999922830040847
68.3;0.995443170776779;0.4166586580844159;0.4185717361127867;0.3919411553920756;0.3937323038817222;1.0052405515050378;0.9999906209525489;10.00013857482881;0.41674611776705434;0.45198857486737126;0.45199006875359904;0.4145811343219805;-0.3979309949817713;0.5746568550127246;0.9999922769856017
68.31;0.9954429583774567;0.4166586389988764;0.41857172160573275;0.39194120292351925;0.39373232558075577;1.0052404811195086;0.9999907548046846;10.000137985192467;0.4167461787748056;0.45198865131089444;0.4519900586235979;0.41458106145757156;-0.397930994969379;0.5746568888121979;0.9999922677736262
68.32;0.9954427427033689;0.41665862358121525;0.4185717056314534;0.3919412501812052;0.39373234721625705;1.0052404189560515;0.9999908952031201;10.000137354192615;0.41674624055549686;0.451988729259709;0.4519900477449291;0.41458099200478243;-0.3979309949574979;0.5746569191895781;0.999992255264912
68.33;0.995442524580074;0.41665861185654973;0.4185716882834103;0.3919412968850835;0.3937323686876645;1.0052403652651634;0.9999910416023365;10.000136682587417;0.4167463030844892;0.4519888087449792;0.45199003617865513;0.41458092580022876;-0.3979309949462011;0.5746569462953608;0.9999922393487688
68.34;0.9954423047829355;0.4166586038389345;0.41857166970884807;0.39194134270823744;0.39373238996251825;1.005240320209257;0.9999911935076062;10.000135970784184;0.4167463663177508;0.451988889812826;0.45199002400591665;0.41458086264458077;-0.39793099493560996;0.5746569703034271;0.9999922199558909
68.35;0.9954420840424187;0.41665859956425383;0.41857165012230596;0.3919413873187224;0.3937324110558736;1.005240283877601;0.9999913505317827;10.000135219674547;0.4167464301898431;0.4519889725072088;0.4519900113509322;0.41458080226882643;-0.39793099492591844;0.5746569913875276;0.9999921970527558
68.36;0.9954418629758546;0.416658599104922;0.4185716297686005;0.39194143044422947;0.39373243198119473;1.005240256318575;0.9999915123477254;10.000134431299406;0.4167464945972931;0.4519890568604007;0.4519899984134464;0.41458074432777964;-0.3979309949173676;0.5746570097164508;0.9999921705711736
68.37;0.9954416420161534;0.41665860254446985;0.4185716088716545;0.39194147190111833;0.393732452729902;1.0052402375283198;0.9999916786938015;10.000133608178;0.4167465594033702;0.451989142866929;0.4519899854646159;0.41458068841523726;-0.39793099491021044;0.5746570254498022;0.9999921403719673
68.38;0.9954414214244194;0.4166586099462899;0.4185715876136878;0.39194151157153784;0.39373247329867905;1.0052402273958765;0.9999918494434737;10.00013275213879;0.4167466244728658;0.45198923044626194;0.45198997279420444;0.4145806341140259;-0.397930994904685;0.5746570387102561;0.9999921063463668
68.39;0.9954412013241369;0.4166586213383582;0.4185715661452349;0.3919415493774192;0.3937324937068896;1.0052402256939006;0.9999920245693394;10.00013186404532;0.41674668969923434;0.4519893194323549;0.45198996063531666;0.4145805810493735;-0.39793099490097916;0.5746570495682872;0.9999920685345444
68.4;0.9954409817511444;0.41665863670428144;0.4185715445829957;0.39194158527254797;0.39373251398620995;1.0052402321873148;0.999992204047565;10.000130944599332;0.4167467550290372;0.45198940958448364;0.45198994911868823;0.41458052889650243;-0.3979309948992268;0.5746570580672556;0.9999920270628079
68.41;0.9954407627383381;0.4166586559811528;0.4185715229880789;0.3919416192079421;0.39373253417937404;1.0052402467671877;0.9999923878470892;10.000129995351985;0.41674682049962125;0.45198950058538084;0.4519899383044011;0.4145804773761733;-0.39793099489954376;0.5746570642414218;0.9999919820121054
68.42;0.9954405443706286;0.416658679092499;0.41857150136695387;0.391941651087617;0.3937325543444053;1.0052402694706832;0.999992575941484;10.000129018884206;0.4167468862519138;0.451989592044321;0.45198992824086487;0.4145804262664624;-0.39793099490204004;0.574657068088143;0.9999919334551093
68.43;0.9954403267715729;0.41665870600272165;0.41857147969765457;0.39194168076667035;0.39373257454204047;1.005240300367379;0.9999927682641291;10.00012801815895;0.41674695248536814;0.45198968354039126;0.4519899189866879;0.41458037539948545;-0.3979309949067869;0.5746570695383898;0.9999918815907171
68.44;0.9954401100826535;0.4166587367227645;0.41857145794308537;0.39194170807308204;0.3937325948094554;1.0052403394074392;0.9999929646610503;10.000126996341924;0.4167470193916252;0.4519897746853931;0.4519899106066748;0.4145803246431633;-0.3979309949137777;0.5746570684757377;0.9999918267837108
68.45;0.9954398944686585;0.4166587712651375;0.41857143604609137;0.39194173283443734;0.39373261513106017;1.005240386372328;0.9999931648893244;10.000125957440995;0.41674708711399255;0.4519898651589465;0.4519899031617115;0.4145802739112482;-0.39793099492292383;0.5746570647818189;0.9999917695093012
68.46;0.9954396800904303;0.4166588096077126;0.4185714139368845;0.3919417549165952;0.39373263542484926;1.0052404409392353;0.9999933685965563;10.000124906505448;0.4167471557251311;0.45198995471132275;0.45198989669357353;0.4145802231932738;-0.3979309949341005;0.5746570583605769;0.9999917102517278
68.47;0.9954394670543789;0.41665885168007244;0.41857139154912565;0.3919417742653419;0.3937326555554978;1.0052405027352094;0.9999935752881356;10.000123848411784;0.41674722519559154;0.4519900431759689;0.4519898912044879;0.41458017254715523;-0.39793099494719675;0.5746570491265324;0.9999916494081024
68.48;0.9954392554115393;0.4166588973624659;0.418571368805418;0.39194179092384784;0.39373267537272066;1.0052405713387056;0.999993784404255;10.000122786055403;0.41674729537108995;0.45199013050311687;0.4519898866436584;0.4145801220588319;-0.3979309949621207;0.5746570369932409;0.999991587291515
68.49;0.9954390451798358;0.4166589464896651;0.41857134559557946;0.3919418049958144;0.3937326947616524;1.0052406462918504;0.9999939954214212;10.00012172008065;0.4167473660002633;0.45199021675691736;0.45198988291400544;0.41458007181632306;-0.3979309949787881;0.5746570218830432;0.9999915242472203
68.5;0.9954388363484983;0.4166589988475205;0.4185713218024168;0.3919418165890513;0.39373271365783996;1.005240727100906;0.999994207826915;10.000120650688078;0.4167474367943597;0.4519903020417258;0.4519898798981201;0.4145800218985946;-0.39793099499713186;0.5746570037435008;0.9999914607593055
68.51;0.9954386288981738;0.4166590541731386;0.4185712973493043;0.39194182580897746;0.3937327319977243;1.005240813176647;0.9999944210583708;10.000119579197785;0.4167475074659302;0.4519903864136531;0.45198987749811326;0.4145799723642979;-0.39793099501710705;0.5746569825785701;0.9999913973848172
68.52;0.9954384228209492;0.4166591121692219;0.4185712722115883;0.39194183279540507;0.39373274965838573;1.005240903829584;0.9999946345105135;10.000118507848445;0.4167475777367821;0.4519904698437864;0.4519898756481532;0.4145799232587541;-0.39793099503866886;0.574656958479386;0.9999913345856891
68.53;0.9954382181284929;0.41665917251819135;0.41857124639196575;0.39194183774768754;0.3937327664539605;1.0052409984097066;0.9999948475768659;10.000117439118934;0.4167476473400923;0.45199055222216666;0.45198987427305914;0.41457987464300033;-0.39793099506175267;0.574656931614079;0.9999912726918129
68.54;0.9954380148890756;0.41665923488800183;0.4185712199067556;0.3919418409126684;0.3937327821877156;1.005241096461958;0.9999950596888825;10.000116375524257;0.41674771603420385;0.4519906333649218;0.45198987327511553;0.41457982660658516;-0.3979309950862727;0.5746569021722365;0.9999912119835099
68.55;0.9954378132479745;0.41665929894356135;0.4185711928089137;0.3919418425502438;0.39373279669980354;1.0052411977452955;0.9999952703730902;10.000115319446794;0.4167477836152739;0.45199071302769883;0.45198987258653034;0.41457977926072026;-0.39793099511213087;0.5746568703010132;0.9999911527285542
68.56;0.9954376133891352;0.4166593643869792;0.4185711652110013;0.3919418429121999;0.39373280985804365;1.0052413021448812;0.9999954793182998;10.00011427320406;0.4167478499034572;0.45199079093303285;0.45198987218121034;0.41457973274172827;-0.39793099513923125;0.5746568360878705;0.9999910951489207
68.57;0.9954374154930122;0.41665943100028574;0.418571137257147;0.3919418422504151;0.3937328215207263;1.0052414095864195;0.9999956863599548;10.000113239793814;0.4167479147015771;0.4519908668075874;0.4519898720140352;0.4145796872159553;-0.3979309951674998;0.5746567995953465;0.9999910393844951
68.58;0.9954372197394146;0.4166594986446427;0.4185711090618422;0.39194184082406547;0.3937328315296215;1.0052415199813611;0.9999958914179555;10.000112223347626;0.41674797777241207;0.4519909404258732;0.4519898719912079;0.41457964286591664;-0.3979309951969;0.574656760905744;0.9999909855018515
68.59;0.9954370263216714;0.4166595672376469;0.4185710806762855;0.39194183888152484;0.3937328397344566;1.0052416331859058;0.9999960944875667;10.0001112284938;0.4167480388641798;0.45199101162706184;0.45198987200378693;0.4145795998616006;-0.3979309952274328;0.5746567201543195;0.9999909335372201
68.6;0.9954368353903;0.4166596367208136;0.41857105210195555;0.3919418366414891;0.3937328460208316;1.0052417489760122;0.999996295626854;10.000110259297706;0.41674809774210575;0.45199108027836454;0.4519898719500122;0.4145795583367728;-0.39793099525912784;0.5746566775497383;0.999990883517227
68.61;0.9954366469392476;0.4166597070219353;0.4185710233252013;0.3919418342926087;0.39373285030904787;1.0052418670552619;0.9999964949105346;10.00010931857532;0.4167481542012583;0.4519911462231226;0.45198987172780997;0.4145795183838664;-0.3979309952920435;0.5746566333638697;0.9999908354501668
68.62;0.9954364607666947;0.4166597780611405;0.41857099434034306;0.3919418320105921;0.3937328525179185;1.0052419870858464;0.9999966923802172;10.000108407858889;0.4167482080749857;0.45199120926511055;0.4519898712392044;0.4145794800732222;-0.39793099532626736;0.5746565878654941;0.9999907893407869
68.63;0.9954362765676438;0.41665984978381465;0.4185709651599106;0.39194182998290134;0.39373285254846774;1.0052421086809213;0.9999968880063365;10.000107527498242;0.41674825924100733;0.45199126919080895;0.4519898704062007;0.414579443485996;-0.3979309953619004;0.5746565412506991;0.9999907452400324
68.64;0.9954360940430447;0.4166599221746112;0.418570935826486;0.3919418284084015;0.3937328503100559;1.005242231354101;0.9999970816994365;10.00010667688275;0.4167483076261664;0.4519913257892213;0.451989869179499;0.414579408717607;-0.3979309953990283;0.5746564936422872;0.9999907032721285
68.65;0.9954359129542306;0.41665999527499653;0.4185709064192503;0.3919418274627978;0.3937328457436264;1.0052423545174178;0.9999972733270099;10.000105855520122;0.4167483532043119;0.45199137884812013;0.4519898675420181;0.41457937585094623;-0.3979309954376949;0.5746564451073438;0.9999906636120092
68.66;0.9954357331685264;0.4166600691997235;0.41857087704849616;0.3919418272495994;0.39373283882666427;1.0052424775636284;0.9999974626806685;10.00010506388743;0.416748395965643;0.45199142816629806;0.45198986549719694;0.41457934494134074;-0.39793099547790756;0.574656395644849;0.9999906264605765
68.67;0.9954355546784451;0.4166601441063145;0.41857084784049126;0.3919418277545586;0.39373282955916505;1.005242599993447;0.9999976494595108;10.000104302835897;0.41674843586352456;0.4519914736084961;0.4519898630279194;0.4145793160264434;-0.3979309955196685;0.5746563451826422;0.9999905920178253
68.68;0.9954353775793612;0.41666022013811166;0.41857081892808623;0.3919418288397023;0.39373281793524223;1.0052427215092226;0.9999978332861305;10.000103572753375;0.416748472791127;0.4519915151438464;0.45198986006900954;0.4145792891553377;-0.3979309955629827;0.5746562936032867;0.9999905604428656
68.69;0.9954352020599201;0.41666029739446564;0.4185707904639738;0.39194183028779334;0.39373280394603266;1.0052428419849142;0.9999980136831962;10.000102873641366;0.4167485066063268;0.45199155281535314;0.4519898565307517;0.414579264398443;-0.3979309956078449;0.5746562407821553;0.9999905318829021
68.7;0.9954350284131476;0.4166603759218649;0.4185707626306753;0.3919418318576006;0.393732787610842;1.0052429613666845;0.9999981900433609;10.000102205655935;0.4167485371624801;0.4519915866858381;0.45198985231423083;0.41457924181065015;-0.39793099565424644;0.5746561865920042;0.9999905065475513
68.71;0.9954348570352877;0.41666045570187876;0.4185707356273524;0.3919418333236471;0.3937327689951621;1.0052430796181202;0.9999983616799111;10.000101569533621;0.4167485643239886;0.45199161682790584;0.4519898472813899;0.414579221391248;-0.3979309957021962;0.5746561308648529;0.9999904847062735
68.72;0.9954346883850439;0.4166605366640436;0.4185707096566733;0.3919418344921455;0.3937327482114621;1.0052431967003923;0.9999985279597824;10.000100966846915;0.41674858797017394;0.45199164335468456;0.45198984123850444;0.4145792030734939;-0.39793099575172547;0.5746560733898582;0.999990466660439
68.73;0.9954345229285644;0.4166606187339567;0.4185706849304568;0.39194183520408965;0.3937327253939185;1.005243312561471;0.9999986884259443;10.000100399866895;0.4167486079775208;0.4519916664350728;0.45198983397039516;0.41457918673567834;-0.39793099580287405;0.5746560139661739;0.9999904527649502
68.74;0.9954343611670747;0.4166607018586285;0.41857066168459867;0.39194183534017624;0.3937327006555578;1.005243427106501;0.999998842789376;10.00009987077119;0.4167486242081969;0.4519916862699003;0.45198982529954024;0.41457917223041924;-0.3979309958556787;0.5746559524367232;0.999990443407047
68.75;0.9954342037214252;0.4166607859932863;0.41857064016596507;0.39194183480791905;0.3937326740726179;1.0052435401130053;0.9999989908161072;10.000099381019359;0.41674863655262834;0.4519917030629492;0.45198981512411557;0.41457915942917584;-0.39793099591018016;0.5746558886934047;0.9999904389606867
68.76;0.9954340512964984;0.41666087109154243;0.41857062058012373;0.39194183352437906;0.39373264570315103;1.005243651184648;0.9999991322430299;10.000098931813408;0.41674864499401343;0.4519917170078694;0.45198980341754036;0.4145791482499337;-0.39793099596643333;0.5746558226939384;0.9999904398283159
68.77;0.9954339045326289;0.4166609570923462;0.4185706030483706;0.39194183141142713;0.39373261561182205;1.0052437598379822;0.9999992667539684;10.00009852503859;0.41674864962603925;0.4519917282801237;0.45198979022139124;0.4145791386386818;-0.3979309960245091;0.5746557544784884;0.9999904464517891
68.78;0.9954337639429112;0.4166610438917097;0.418570587607693;0.3919418283758406;0.39373258387298;1.0052438656453353;0.9999993939763804;10.000098163756178;0.41674865061886673;0.4519917370297509;0.45198977564387915;0.4145791305389651;-0.3979309960844943;0.5746556841645745;0.9999904592057556
68.79;0.995433629981034;0.416661131338739;0.4185705742371562;0.3919418243091617;0.393732550547367;1.005243968324558;0.9999995135235099;10.000097851899682;0.4167486481760854;0.45199174338905934;0.4519897598509;0.41457912387911267;-0.39793099614647315;0.5746556119302494;0.9999904783356944
68.8;0.9954335031008106;0.4166612192598148;0.4185705628899938;0.3919418191309198;0.393732515677488;1.0052440677528436;0.9999996250769891;10.000097593430784;0.41674864251146926;0.45199174750940174;0.4519897430538941;0.4145791185669981;-0.3979309962105003;0.5746555379895527;0.9999905039920797
68.81;0.9954333837265733;0.41666130747944335;0.41857055352134714;0.39194181280479135;0.3937324793131717;1.0052441639009881;0.9999997284063764;10.000097392182548;0.4167486338394501;0.45199174959358807;0.45198972549573124;0.41457911450162765;-0.39793099627659684;0.5746554625404334;0.9999905362404538
68.82;0.9954332722147848;0.4166613958320315;0.4185705460964118;0.3919418053225665;0.39373244151495135;1.0052442567283186;0.9999998233328093;10.000097252446961;0.4167486223568973;0.4519917498675111;0.4519897074333379;0.4145791115908308;-0.3979309963447611;0.5746553857103983;0.9999905750274305
68.83;0.9954331688965099;0.41666148415906823;0.41857054057050824;0.39194179670108087;0.3937324023289257;1.005244346151173;0.999999909747459;10.000097178686806;0.41674860821464843;0.4519917485116162;0.4519896891181823;0.4145791097402115;-0.39793099641497226;0.5746553075831331;0.9999906201668883
68.84;0.995433074126318;0.4166615722959637;0.41857053686459816;0.39194178697995635;0.39373236176883;1.00524443210637;0.999999987677431;10.000097174573712;0.41674859149998067;0.4519917456297717;0.4519896707804384;0.4145791088254117;-0.39793099648719216;0.5746552282857639;0.9999906713628112
68.85;0.9954329882351708;0.41666166007799077;0.41857053487139123;0.3919417762065003;0.3937323198054974;1.0052445145854503;1.0000000572919892;10.000097242852743;0.41674857224449835;0.4519917412679485;0.4519896526243565;0.4145791086813032;-0.39793099656137465;0.5746551480198917;0.9999907282435562
68.86;0.9954329114517657;0.4166617473620991;0.4185705344910718;0.3919417644050198;0.3937322763642448;1.0052445935430427;1.0000001187833518;10.00009738605127;0.41674855044801656;0.45199173544370946;0.4519896348255514;0.41457910911039025;-0.39793099663747217;0.5746550670461101;0.9999907904112249
68.87;0.9954328438830645;0.4166618340177457;0.41857053565036556;0.39194175154747496;0.39373223135369223;1.005244668805397;1.0000001722212453;10.000097606935963;0.4167485260953794;0.45199172816543065;0.45198961751300304;0.4145791099007547;-0.39793099671542337;0.5746549857051105;0.999990857513615
68.88;0.9954327855347623;0.41666191988473944;0.418570538281414;0.3919417375616718;0.39373218470805993;1.005244740153889;1.000000217544568;10.000097907763262;0.41674849916997303;0.4519917194245606;0.4519896007393035;0.4145791108456944;-0.39793099679513527;0.5746549044368664;0.9999909292640621
68.89;0.9954327363322558;0.4166620047577423;0.41857054230042356;0.39194172236674746;0.39373213640265975;1.0052448074732943;1.0000002546502262;10.000098289203265;0.4167484696865547;0.4519917091762739;0.45198958447894155;0.414579111760748;-0.39793099687649774;0.5746548237387274;0.9999910054020946
68.9;0.9954326961315467;0.4166620884141358;0.4185705475889639;0.3919417059026525;0.3937320864337934;1.0052448708056423;1.000000283431241;10.000098750443287;0.416748437736479;0.45199169733672023;0.4519895686761814;0.41457911249630947;-0.397930996959409;0.5746547441046037;0.9999910856732335
68.91;0.9954326647251636;0.4166621706392428;0.4185705539608744;0.3919416881333166;0.39373203478576785;1.0052449303349813;1.0000003037153369;10.000099289992047;0.4167484035082423;0.45199168378549665;0.4519895533100881;0.414579112936595;-0.39793099704377694;0.574654665984913;0.9999911697943974
68.92;0.9954326418336785;0.41666225121162004;0.4185705611787165;0.3919416690206884;0.3937319814254424;1.0052449863115278;1.0000003151552739;10.00009990625361;0.41674836727607434;0.4519916683762337;0.4519895384274499;0.41457911298930067;-0.3979309971295204;0.5746545897798017;0.9999912574152676
68.93;0.9954326270788398;0.41666232987231744;0.41857056901712314;0.39194164850705604;0.39373192632341325;1.0052450389233316;1.0000003172155905;10.000100597668055;0.4167483293833462;0.451991650964653;0.45198952411396986;0.41457911256519847;-0.39793099721658115;0.5746545158780817;0.9999913481591988
68.94;0.9954326200217174;0.41666240633089713;0.4185705772832041;0.39194162653793724;0.3937318694675645;1.005245088215362;1.0000003093157939;10.000101362611712;0.41674829022150855;0.45199163142865173;0.45198951043361;0.41457911155347843;-0.3979309973049277;0.5746544446779493;0.9999914416695203
68.95;0.9954326202975615;0.41666248029011993;0.41857058580536854;0.3919416031043775;0.3937318108575577;1.005245134097061;1.000000290989086;10.000102199490962;0.4167482502106812;0.45199160967002616;0.4519894974075805;0.4145791098364423;-0.3979309973945423;0.5746543765493128;0.9999915376039269
68.96;0.9954326277207428;0.41666255145393016;0.4185705944285368;0.39194157826302173;0.3937317504894726;1.0052451763815542;1.0000002619389898;10.000103106818498;0.41674820979080096;0.4519915856172267;0.4519894850514597;0.41457910733710696;-0.3979309974853974;0.5746543118067952;0.9999916356512869
68.97;0.9954326422629929;0.41666261954616546;0.41857060300130355;0.3919415521152826;0.39373168837473144;1.005245214847748;1.0000002220132647;10.00010408301213;0.4167481693941785;0.4519915592424501;0.451989473399118;0.4145791040444006;-0.39793099757743783;0.5746542507209135;0.999991735561685
68.98;0.9954326639173228;0.4166626843527192;0.41857061137202617;0.39194152477067934;0.39373162460425126;1.0052452493120665;1.0000001711671362;10.000105126219788;0.4167481294072346;0.4519915305692883;0.45198946246907074;0.4145791000046673;-0.39793099767057116;0.5746541935365439;0.999991837120867
68.99;0.9954326925198707;0.4166627457561656;0.418570619410909;0.39194149633287206;0.39373155937843285;1.0052452795826248;1.000000109450658;10.000106234294261;0.41674809017649345;0.4519914996314393;0.451989452243749;0.4145790952985313;-0.39793099776466134;0.5746541404650873;0.999991940088618
69.0;0.9954327276345096;0.41666280373306686;0.4185706270336719;0.3919414669040066;0.39373149297726284;1.0052453053178505;1.000000036998741;10.000107404971262;0.4167480520559565;0.45199146642066373;0.4519894427093706;0.41457909002134014;-0.39793099785953956;0.5746540916232576;0.9999920441691089
69.01;0.9954327685726708;0.4166628583241426;0.41857063419534113;0.39194143658039465;0.39373142573101616;1.0052453259998406;0.9999999540313291;10.000108636021453;0.4167480154296721;0.4519914308936738;0.45198943388968044;0.41457908426753226;-0.39793099795503206;0.5746540469852989;0.999992148999694
69.02;0.9954328145030884;0.4166629096195616;0.41857064086027984;0.3919414054361244;0.3937313580043896;1.005245341057367;0.9999998608697364;10.000109924937687;0.4167479806982555;0.4519913930099255;0.4519894258206693;0.41457907810935857;-0.39793099805098164;0.5746540064195772;0.9999922541065008
69.03;0.9954328645231338;0.4166629577691195;0.41857064698298857;0.39194137350531616;0.39373129017298003;1.0052453500406875;0.9999997579043913;10.000111268596253;0.4167479482623471;0.4519913527563028;0.45198941850434576;0.4145790715964483;-0.39793099814724536;0.5746539697369086;0.9999923589147309
69.04;0.9954329176554616;0.4166630029866441;0.41857065251407555;0.39194134078100534;0.3937312225914091;1.0052453527712035;0.999999645497037;10.000112663344954;0.41674791848745724;0.45199131017004107;0.4519894118963502;0.41457906477822887;-0.3979309982436672;0.5746539366931135;0.9999924628722733
69.05;0.9954329728581457;0.4166630455198825;0.41857065742399374;0.3919413072380519;0.3937311555641061;1.0052453493459501;0.9999995239155852;10.000114105110507;0.416747891667484;0.45199126533972456;0.45198940591902;0.4145790577070022;-0.39793099834004764;0.574653907000436;0.9999925655241005
69.06;0.9954330290943375;0.41666308559711024;0.418570661711284;0.3919412728603224;0.3937310893554807;1.0052453400000774;0.9999993933461502;10.000115589213408;0.41674786803609837;0.45199121838027667;0.4519894004591286;0.41457905043504567;-0.3979309984361416;0.5746538803760107;0.999992666435644
69.07;0.9954330853954371;0.4166631233959952;0.4185706653759726;0.39194123765544964;0.39373102422291606;1.005245325002626;0.9999992539013645;10.000117110235133;0.41674784778993856;0.4519911694351223;0.4519893953722588;0.41457904302338044;-0.39793099853167296;0.5746538565946389;0.9999927650888552
69.08;0.9954331408792099;0.41666315904554985;0.41857066838861084;0.39194120164822094;0.3937309604009724;1.0052453046285172;0.9999991056049767;10.000118662425018;0.41674783108395747;0.45199111867633684;0.45198939053329845;0.41457903554472103;-0.39793099862633696;0.5746538355069077;0.9999928609297846
69.09;0.9954331947492312;0.4166631926431505;0.41857067068095477;0.39194116485711544;0.3937308980754136;1.0052452791079614;0.9999989484422908;10.000120240428801;0.416747818017392;0.45199106625221996;0.4519893858839562;0.41457902809349945;-0.397930998719816;0.5746538170240895;0.999992953583594
69.1;0.9954332463061484;0.4166632242856231;0.4185706721604875;0.391941127288877;0.39373083741974024;1.005245248559284;0.999998782457497;10.000121839921956;0.4167478086238467;0.45199101225995775;0.45198938142186895;0.4145790208007982;-0.3979309988118243;0.574653801113764;0.999993043054647
69.11;0.9954332949830239;0.4166632540913327;0.41857067274267135;0.39194108896698326;0.3937307786476278;1.0052452129848535;0.999998607723321;10.000123457881294;0.41674780287430857;0.4519909567763793;0.4519893771689862;0.4145790138293564;-0.397930998902134;0.574653787809234;0.9999931297752849
69.12;0.995433340317466;0.41666328219033655;0.41857067239113643;0.391941049947861;0.39373072202075143;1.00524517234073;0.999998424184263;10.00012509203045;0.41674780068926437;0.4519908998438369;0.4519893731590405;0.4145790073530878;-0.3979309989905666;0.5746537771950574;0.999993214504302
69.13;0.9954333818597947;0.41666330871065904;0.4185706711445398;0.39194101030280515;0.39373066782470373;1.005245126618164;0.9999982316470931;10.000126739919109;0.4167478019491984;0.4519908413957409;0.45198936941343915;0.4145790015315546;-0.39793099907698515;0.5746537693750692;0.9999932981476702
69.14;0.995433419198535;0.41666333376944303;0.4185706690972036;0.39194097012003;0.3937306163484107;1.0052450758588414;0.9999980300146122;10.000128398600477;0.4167478065224476;0.45199078123625863;0.45198936590578875;0.4145789964961966;-0.3979309991612849;0.574653764456325;0.9999933815722398
69.15;0.9954334520612126;0.41666335744443644;0.4185706663476291;0.3919409295374284;0.3937305678798164;1.0052450200952374;0.9999978195223278;10.000130064672604;0.41674781431076713;0.4519907191072738;0.45198936257614053;0.41457899236787155;-0.3979309992433756;0.5746537625392989;0.9999934654376463
69.16;0.9954334802967145;0.41666337974317535;0.4185706629800554;0.3919408887515367;0.39373052270653963;1.0052449593001784;0.9999976008222381;10.000131734170742;0.4167478252724762;0.4519906547614594;0.45198935938359613;0.4145789892755519;-0.39793099932318426;0.5746537637015646;0.9999935501420641
69.17;0.9954335038122847;0.4166634006179328;0.41857065909822033;0.39194084799352696;0.3937304811009482;1.0052448933947833;0.9999973749735465;10.000133402634752;0.4167478393970086;0.4519905880089018;0.4519893563191962;0.414578987330722;-0.39793099940067045;0.5746537680054883;0.9999936359209048
69.18;0.9954335225867401;0.4166634200400956;0.41857065485016914;0.3919408075046984;0.3937304432854484;1.0052448222806447;0.999997143386332;10.00013506553385;0.416747856647224;0.45199051874281765;0.45198935337414925;0.4145789865748891;-0.3979309994758163;0.5746537755072856;0.9999937229516734
69.19;0.9954335366999638;0.416663438076903;0.4185706503869889;0.39194076753062496;0.3937304094054878;1.005244745871768;0.999996907718067;10.000136718283636;0.4167478769143265;0.4519904469157046;0.4519893505233506;0.4145789869563266;-0.39793099954861016;0.5746537862129197;0.9999938113675005
69.2;0.9954335463314234;0.4166634548852016;0.4185706458013292;0.3919407283259431;0.3937303795277983;1.0052446641313357;0.9999966697320009;10.000138355708154;0.4167479000081952;0.4519903724939115;0.45198934773767113;0.4145789883620171;-0.3979309996190518;0.5746538000338466;0.9999939012131794
69.21;0.9954335517261375;0.4166634706292859;0.41857064112594194;0.3919406901467077;0.3937303536569249;1.0052445771040925;0.999996431159334;10.000139972287792;0.4167479256718745;0.45199029545602415;0.451989344996946;0.41457899067751713;-0.3979309996871504;0.5746538167974685;0.9999939924319552
69.22;0.9954335531225224;0.4166634854242058;0.4185706363666872;0.39194065324078714;0.39373033175712313;1.0052444849169564;0.9999961935886035;10.000141563277756;0.4167479536093287;0.4519902158140364;0.4519893422967769;0.4145789938211958;-0.3979309997528975;0.5746538362692798;0.9999940849008541
69.23;0.9954335506730645;0.41666349934665387;0.4185706315249783;0.3919406178587936;0.39373031375886064;1.0052443877327302;0.9999959583785455;10.00014312539867;0.4167479835051914;0.45199013360000856;0.4519893396477703;0.4145789977341983;-0.39793099981624536;0.5746538581696297;0.999994178431541
69.24;0.9954335443844315;0.41666351246659444;0.4185706266164021;0.39194058425646267;0.39373029955716404;1.0052442856876012;0.999995726647775;10.000144656949717;0.4167480150136573;0.451990048826494;0.4519893370646258;0.414579002366507;-0.3979309998771065;0.5746538822168276;0.9999942727744332
69.25;0.9954335340963008;0.4166635248561775;0.41857062165861914;0.39194055266416516;0.39373028902687174;1.0052441788899076;0.9999954993394266;10.000146157624082;0.4167480477473377;0.4519899614688656;0.4519893345541884;0.4145790076895189;-0.39793099993536446;0.5746539081630679;0.9999943677045765
69.26;0.995433519494379;0.41666353656697497;0.41857061663672884;0.3919405232608951;0.3937302820344622;1.0052440674840417;0.9999952773091105;10.000147628269998;0.416748081311783;0.4519898714894117;0.45198933211672593;0.41457901370328865;-0.3979309999908938;0.574653935759765;0.9999944631194224
69.27;0.9954335001180814;0.41666354759732444;0.4185706115114985;0.39194049617980026;0.393730278426808;1.0052439516761142;0.9999950614225237;10.000149070803337;0.4167481153541521;0.45198977887839953;0.45198932977143463;0.41457902041500494;-0.3979310000435767;0.5746539647068164;0.9999945590567676
69.28;0.9954334754010409;0.41666355789074955;0.41857060623848874;0.3919404715147673;0.39373027802552635;1.0052438317058878;0.9999948525559162;10.000150487590322;0.4167481495660171;0.45198968365985226;0.4519893275843225;0.4145790278205155;-0.3979310000933084;0.5746539946679478;0.9999946556050014
69.29;0.9954334447804715;0.4166635673789425;0.41857060074068436;0.39194044931538374;0.3937302806415387;1.005243707847151;0.9999946514535905;10.000151880165227;0.41674818365604527;0.4519895858404117;0.45198932566897526;0.4145790359098146;-0.39793100014000127;0.5746540253160665;0.9999947527770787
69.3;0.9954334077805063;0.4166635760160364;0.4185705949071926;0.3919404296015532;0.3937302860918954;1.0052435804444246;0.9999944586303733;10.000153248487536;0.41674821734047546;0.45198948537423406;0.4519893241743819;0.41457904467104645;-0.3979310001835832;0.574654056364967;0.9999948504635531
69.31;0.9954333640279478;0.416663583774533;0.41857058866574937;0.3919404123907601;0.39373029421716554;1.0052434499466407;0.9999942744183999;10.000154591341749;0.4167482503525024;0.45198938220774304;0.4519893232778744;0.41457905407451234;-0.3979310002239971;0.5746540875904573;0.9999949484545301
69.32;0.9954333132851115;0.4166635906399635;0.4185705820361186;0.3919403977047736;0.39373030490519517;1.005243316916804;0.9999940990491688;10.000155907010699;0.4167482824634606;0.4519892763341709;0.45198932317478924;0.4145790640609239;-0.39793100026121836;0.5746541188130042;0.9999950464680467
69.33;0.9954332554886265;0.41666359660540336;0.41857057511243506;0.39194038556132815;0.3937303180963033;1.0052431819811658;0.9999939326829467;10.00015719335705;0.4167483135248388;0.4519891677895198;0.45198932406362585;0.4145790745441868;-0.3979310002952757;0.5746541498388593;0.9999951441948403
69.34;0.9954331907041233;0.41666360165816363;0.41857056802759024;0.3919403759691173;0.3937303337527258;1.0052430457159105;0.9999937754111748;10.000158447814723;0.4167483434953244;0.4519890566487512;0.4519893261244988;0.4145790854064284;-0.3979310003262481;0.574654180430021;0.9999952413894118
69.35;0.995433119063327;0.4166636057884099;0.41857056091839245;0.39194036893752754;0.39373035183046384;1.0052429085500103;0.999993627332275;10.000159668373554;0.4167483724051241;0.45198894306683973;0.4519893294935513;0.41457909649677527;-0.3979310003542395;0.5746542103341993;0.9999953379594784
69.36;0.9954330407767791;0.4166636090262554;0.4185705538815875;0.39194036448221764;0.3937303722910821;1.0052427707560831;0.9999934886406895;10.000160855243564;0.41674840030004545;0.45198882730041845;0.45198933426285515;0.4145791076519391;-0.39793100037936996;0.5746542393242124;0.9999954339306432
69.37;0.9954329561532617;0.4166636114665754;0.41857054696839935;0.3919403625839339;0.3937303951262766;1.0052426325041077;0.9999933595323066;10.000162011629696;0.4167484272315508;0.45198870967290555;0.4519893404961688;0.41457911871714964;-0.3979310004017922;0.5746542672067221;0.9999955293178174
69.38;0.9954328655715612;0.41666361324049217;0.41857054022612994;0.39194036314104047;0.39373042034692823;1.005242493899224;0.9999932400250771;10.000163142833062;0.4167484532733127;0.4519885905233659;0.4519893482248979;0.4145791295593415;-0.3979310004216956;0.5746542938270243;0.9999956240743799
69.39;0.9954327694446687;0.4166636144636115;0.4185705337224664;0.39194036599867244;0.39373044795134576;1.0052423549947838;0.9999931299492473;10.000164254815079;0.416748478526339;0.4519884701676292;0.4519893574305548;0.4145791400754889;-0.3979310004392884;0.57465431910395;0.9999957181462584
69.4;0.9954326682171805;0.4166636152179524;0.4185705275460597;0.3919403710179484;0.39373047792301685;1.0052422158141323;0.9999930290800985;10.000165353663101;0.41674850311002737;0.45198834889391687;0.45198936802274964;0.4145791501863103;-0.39793100045477253;0.5746543430459307;0.9999958115521447
69.41;0.9954325623614341;0.4166636155681538;0.41857052180243687;0.3919403780906187;0.3937305102396286;1.0052420763510541;0.9999929372532134;10.000166445468434;0.41674852713988286;0.45198822700588037;0.4519893798291288;0.41457915982350485;-0.39793100046831753;0.5746543657002625;0.9999959044076293
69.42;0.9954324523080312;0.41666361557592524;0.41857051659758726;0.3919403871070903;0.39373054485427617;1.0052419365384384;0.9999928543820158;10.00016753607453;0.4167485507070035;0.451988104861292;0.4519893926247646;0.4145791689275447;-0.3979310004800571;0.5746543870850572;0.9999959968555193
69.43;0.995432338379495;0.41666361529536494;0.4185705120288197;0.3919403979382993;0.39373058167883984;1.005241796235902;0.9999927803779297;10.00016863112237;0.4167485738739108;0.45198798285235964;0.4519894061905765;0.4145791774668826;-0.39793100049012275;0.5746544071707487;0.9999960889885214
69.44;0.9954322208218125;0.4166636147756699;0.41857050818251434;0.391940410430664;0.39373062059041425;1.0052416552453645;0.999992715077618;10.00016973580117;0.4167485966806681;0.4519878613643884;0.4519894203668231;0.41457918546087125;-0.3979310004986784;0.5746544259387643;0.9999961808463365
69.45;0.9954320999088115;0.41666361408165375;0.41857050511003885;0.39194042440096644;0.39373066144007124;1.0052415133571317;0.9999926582397684;10.000170854079512;0.4167486191640376;0.45198774076045534;0.4519894350680548;0.414579192952771;-0.3979310005059176;0.5746544434617327;0.9999962724315419
